episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,0,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.464,15.528,224.636,0.1,15.239,15.253,15.02,15.313,226.425,0.898,2.072,5,0,1.34,0.253,0.596,0.734,1.831,12.196,1183.316,8.649,8.649,8.649,222.811,17156.157,1.72981,2986.011,3351.062,2620.959,2986.011,243.368,5690.937,7600,0.2083,4.99936,5,-0.000129,0.02564,0.02564,0.02564,0.00625,0.0641,0.0641,0.0641,0.01563,0.251193,0,0,0,0,0,0.00370783,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,0.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.38,15.416,227.969,0.1,15.417,15.292,15.631,15.459,230.43,0.887,1.679,5,0,1.248,0.252,0.549,0.563,2.216,12.174,1182.656,8.608,8.608,8.608,225.768,17296.427,1.74395,3083.007,3239.459,2523.797,2948.754,283.305,5552.846,7600,0.20864,4.95236,5,-0.009528,-0.00176,-0.00176,-0.00176,0.01532,-0.06849,-0.06849,-0.06849,0.02267,0.269362,0,0,0,0,0,0.0038152,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,0.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.178,15.498,224.039,0.1,15.427,15.59,15.586,15.545,224.683,0.874,1.761,5,0,1.411,0.269,0.603,0.606,2.592,12.231,1186.079,8.626,8.626,8.626,221.455,17615.582,1.77613,3211.967,3131.021,2504.522,2949.17,296.432,5514.933,7600,0.20978,5.10237,5,0.020475,0.00651,0.00651,0.00651,0.00754,0.02067,0.02067,0.02067,-0.01945,0.274351,0,0,0,0,0,0.0040931,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,1.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.223,15.436,224.034,0.1,15.233,15.453,15.428,15.337,224.415,0.864,2.966,5,0,2.242,0.25,0.715,1.011,2.885,12.206,1183.376,8.61,8.61,8.61,221.158,19594.727,1.97568,3422.229,3100.32,2635.122,3052.557,278.29,5776.755,7600,0.21439,5.00037,5,0.000074,-0.00265,-0.00265,-0.00265,0.00857,-0.0229,-0.0229,-0.0229,0.00257,0.239901,0,0,0,0,0,0.00622905,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,1.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.616,15.254,225.468,0.1,15.135,15.245,15.331,15.692,227.589,0.895,2.056,5,0,1.88,0.297,0.632,0.736,2.009,12.091,1174.643,8.57,8.57,8.57,223.472,17598.533,1.77441,3374.612,2879.14,2650.321,2968.024,271.058,5771.915,7600,0.2103,4.9076,5,-0.01848,-0.02008,-0.02008,-0.02008,0.01294,-0.04359,-0.04359,-0.04359,0.01092,0.240537,0,0,0,0,0,0.00409943,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.432,15.555,225.366,0.1,15.507,15.466,15.272,15.39,227.827,0.9,2.998,5,0,2.476,0.214,0.74,1.021,2.421,12.255,1189.973,8.607,8.607,8.607,222.959,19595.119,1.97572,3537.313,2875.265,2875.265,3095.948,294.243,5872.024,7600,0.21369,4.9897,5,-0.00206,-0.01921,-0.01921,-0.01921,0.0137,0.00219,0.00219,0.00219,0.00191,0.227365,0,0,0,0,0,0.00623885,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,2.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.482,15.314,225.362,0.1,15.458,15.488,15.535,15.305,226.483,0.882,1.912,5,0,2.034,0.198,0.615,0.691,1.971,12.183,1182.045,8.606,8.606,8.606,223.397,18627.754,1.87819,3427.595,2705.442,2933.585,3022.207,270.258,5696.235,7600,0.21092,4.91724,5,-0.016553,0.00862,0.00862,0.00862,0.00578,0.06958,0.06958,0.06958,-0.0198,0.250495,0,0,0,0,0,0.00510479,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,2.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.206,15.396,225.503,0.1,15.193,15.408,15.612,15.395,226.664,0.886,1.811,5,0,2.069,0.217,0.589,0.642,2.264,12.203,1185.596,8.608,8.608,8.608,223.253,18875.85,1.9032,3390.056,2638.852,3082.831,3037.246,265.596,5908.225,7600,0.21192,5.03167,5,0.006333,0.00064,0.00064,0.00064,0.01377,-0.01995,-0.01995,-0.01995,0.01998,0.222602,0,0,0,0,0,0.0053951,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,3.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.282,15.433,225.995,0.1,15.282,15.317,15.224,15.322,225.409,0.888,1.469,5,0,1.862,0.164,0.507,0.524,1.883,12.194,1184.469,8.617,8.617,8.617,224.121,18389.449,1.85416,3251.874,2582.063,3175.234,3003.057,280.662,5702.697,7600,0.20965,4.94659,5,-0.010683,0.00471,0.00471,0.00471,0.00849,0.01015,0.01015,0.01015,-0.01322,0.249645,0,0,0,0,0,0.00485567,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,3.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.27,15.226,225.229,0.1,15.454,15.135,15.22,15.28,229.578,0.868,1.917,5,0,2.193,0.146,0.553,0.733,2.384,12.147,1177.339,8.616,8.616,8.616,222.859,18637.638,1.87918,3144.39,2577.85,3302.892,3008.377,287.018,5753.116,7600,0.20993,5.0595,5,0.0119,0.02872,0.02872,0.02872,0.01319,0.06002,0.06002,0.06002,0.01177,0.243011,0,0,0,0,0,0.00512076,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.246,15.225,225.092,0.1,15.268,14.903,15.364,15.164,227.005,0.884,1.263,5,0,1.797,0.148,0.484,0.373,2.586,12.212,1188.05,8.565,8.565,8.565,222.518,18838.899,1.89947,2996.2,2609.11,3383.29,2996.2,258.06,5732.51,7600,0.21048,5.01966,5,0.003932,-0.02239,-0.02239,-0.02239,0.01181,-0.12777,-0.12777,-0.12777,-0.00347,0.245722,0,0,0,0,0,0.00533741,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,4.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.056,15.267,225.734,0.1,15.23,15.05,15.362,15.248,228.27,0.886,0.672,5,0,1.586,0.128,0.399,0.284,3.344,12.166,1179.653,8.591,8.591,8.591,222.396,18185.899,1.83363,2804.967,2634.836,3413.072,2950.959,308.076,5569.011,7600,0.20843,4.99961,5,-0.000078,-0.00153,-0.00153,-0.00153,0.00577,0.05215,0.05215,0.05215,-0.01509,0.267235,0,0,0,0,0,0.00463886,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,4.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,15.025,15.037,223.425,0.1,14.869,14.925,15.162,15.008,224.983,0.88,0.209,5,0,1.446,0.057,0.288,0.155,1.544,12.13,1177.866,8.55,8.55,8.55,221.884,16730.99,1.68694,2652.757,2727.345,3304.635,2894.912,273.148,5493.08,7600,0.20334,4.92611,5,-0.014779,-0.01502,-0.01502,-0.01502,0.00215,-0.03373,-0.03373,-0.03373,-0.00906,0.277226,0,0,0,0,0,0.00334959,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,5.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.904,14.921,225.397,0.1,14.933,14.988,15.121,15.161,226.812,0.878,0.302,5,0,1.474,0.043,0.35,0.073,2.085,12.199,1187.111,8.572,8.572,8.572,223.32,17239.784,1.73824,2588.928,2891.997,3329.968,2936.964,262.002,5536.652,7600,0.20436,4.99191,5,-0.001618,0.02158,0.02158,0.02158,0.00808,0.09151,0.09151,0.09151,0.01484,0.271493,0,0,0,0,0,0.00376531,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,5.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.801,14.867,225.453,0.1,14.782,15.038,15.01,15.14,225.831,0.882,-0.156,5,0,1.27,0.001,0.273,-0.112,2.15,12.085,1173.753,8.546,8.546,8.546,223.305,16905.732,1.70456,2473.501,2974.623,3206.05,2884.725,274.149,5527.69,7600,0.20268,5.04439,5,0.008878,0.00133,0.00133,0.00133,0.00178,-0.05064,-0.05064,-0.05064,-0.01575,0.272672,0,0,0,0,0,0.00348985,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.756,14.726,225.761,0.1,14.848,14.865,14.896,14.756,225.697,0.889,-0.638,5,0,0.943,-0.017,0.288,-0.282,3.38,12.07,1170.091,8.538,8.538,8.538,222.4,17166.805,1.73088,2337.263,3047.887,3047.887,2811.013,315.833,5269.535,7600,0.20367,4.93316,5,-0.013367,0.01015,0.01015,0.01015,0.01928,0.02205,0.02205,0.02205,0.04374,0.30664,0,0,0,0,0,0.00368466,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,6.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.919,14.862,226.21,0.1,14.865,14.663,14.441,14.847,226.692,0.892,-0.745,5,0,0.842,-0.066,0.19,-0.269,2.288,12.038,1166.665,8.525,8.525,8.525,223.933,16574.785,1.67119,2448.165,3188.666,2954.726,2863.852,277.125,5392.828,7600,0.20316,5.09874,5,0.019747,-0.0184,-0.0184,-0.0184,0.01034,-0.07139,-0.07139,-0.07139,-0.02235,0.290417,0,0,0,0,0,0.00322261,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,6.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.665,14.649,227.821,0.1,14.57,14.725,14.772,14.648,227.055,0.881,-1.561,5,0,0.408,-0.051,0.074,-0.534,2.383,12.11,1174.502,8.512,8.512,8.512,225.456,15357.593,1.54846,2430.72,3189.21,2740.925,2786.951,268.172,5184.35,7600,0.19981,4.92793,5,-0.014414,-0.00603,-0.00603,-0.00603,0.01829,0.03094,0.03094,0.03094,0.01987,0.317849,0,0,0,0,0,0.00238728,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,7.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.412,14.711,225.912,0.1,14.435,14.518,14.589,14.721,227.695,0.877,-1.957,5,0,0.065,-0.092,-0.009,-0.726,2.285,12.123,1176.529,8.537,8.537,8.537,223.65,14831.547,1.49542,2492.219,3183.844,2571.355,2749.139,289.803,5105.513,7600,0.19933,4.98588,5,-0.002824,0.01133,0.01133,0.01133,0.0224,0.04339,0.04339,0.04339,0.01028,0.328222,0,0,0,0,0,0.00208323,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,7.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.363,14.625,227.196,0.1,14.38,14.758,14.558,14.604,226.194,0.899,-2.276,5,0,0.007,-0.138,-0.074,-0.791,1.383,12.229,1188.888,8.531,8.531,8.531,225.831,14277.039,1.43951,2640.217,3163.889,2493.707,2765.938,265.301,5027.777,7600,0.19887,5.05932,5,0.011863,0.0151,0.0151,0.0151,0.01758,0.00944,0.00944,0.00944,-0.01206,0.33845,0,0,0,0,0,0.00179518,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.382,14.416,226.752,0.1,14.602,14.417,14.364,14.42,226.096,0.897,-2.468,5,0,-0.252,-0.162,-0.049,-0.859,1.595,12.107,1173.579,8.508,8.508,8.508,225.159,14554.461,1.46749,2743.633,3102.195,2385.07,2743.633,239.041,5111.478,7600,0.20008,4.99672,5,-0.000656,0.01732,0.01732,0.01732,0.00086,0.00554,0.00554,0.00554,-0.04181,0.327437,0,0,0,0,0,0.00193753,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,8.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.554,14.574,227.185,0.1,14.46,14.494,14.497,14.417,227.31,0.872,-1.875,5,0,0.056,-0.166,0.047,-0.628,0.767,12.13,1178.274,8.488,8.488,8.488,226.413,13636.859,1.37497,2893.598,3032.717,2396.344,2774.22,251.917,5060.907,7600,0.19787,5.05052,5,0.010103,-0.02187,-0.02187,-0.02187,-0.00548,-0.09797,-0.09797,-0.09797,-0.01583,0.334091,0,0,0,0,0,0.00150908,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,8.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.373,14.556,224.648,0.1,14.61,14.402,14.505,14.538,225.399,0.863,-2.195,5,0,-0.313,-0.197,-0.016,-0.824,1.861,12.11,1176.415,8.503,8.503,8.503,222.81,15029.327,1.51537,3029.183,2952.567,2359.587,2780.446,280.572,5102.923,7600,0.20202,5.06697,5,0.013393,-0.00468,-0.00468,-0.00468,0.02315,0.04298,0.04298,0.04298,0.07156,0.328563,0,0,0,0,0,0.00219175,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,9.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.221,14.58,226.654,0.1,14.433,14.709,14.426,14.441,227.164,0.872,-2.13,5,0,-0.35,-0.194,-0.011,-0.767,2.303,12.097,1172.256,8.516,8.516,8.516,224.367,15315.691,1.54424,3154.766,2846.101,2400.041,2800.303,266.841,5168.356,7600,0.20273,5.08141,5,0.016281,0.0056,0.0056,0.0056,0.01554,0.0257,0.0257,0.0257,-0.01902,0.319953,0,0,0,0,0,0.0023612,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,9.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.535,14.548,227.249,0.1,14.672,14.474,14.314,14.54,227.513,0.879,-2.142,5,0,-0.441,-0.242,-0.054,-0.702,2.272,12.118,1175.977,8.47,8.47,8.47,224.987,15099.175,1.52241,3208.246,2701.495,2467.468,2792.403,277.229,5134.669,7600,0.20319,5.02582,5,0.005165,-0.03755,-0.03755,-0.03755,0.00943,-0.10789,-0.10789,-0.10789,-0.01527,0.324386,0,0,0,0,0,0.00223322,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,10,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.213,14.445,225.827,0.1,14.613,14.234,14.84,14.539,226.363,0.873,-2.337,5,0,-0.544,-0.235,-0.078,-0.775,1.893,12.121,1177.122,8.493,8.493,8.493,223.945,14933.761,1.50573,3223.72,2586.716,2586.716,2799.05,283.113,5189.193,7600,0.20269,4.92246,5,-0.015508,-0.00171,-0.00171,-0.00171,0.01152,0.0896,0.0896,0.0896,0.00523,0.317211,0,0,0,0,0,0.0021443,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,10.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.531,14.636,226.396,0.1,14.36,14.665,14.708,14.542,227.055,0.885,-1.57,5,0,-0.343,-0.297,0.047,-0.576,1.711,12.174,1183.82,8.536,8.536,8.536,224.692,14878.695,1.50018,3144.948,2435.516,2659.64,2746.701,265.498,5210.254,7600,0.20384,4.98173,5,-0.003653,0.01766,0.01766,0.01766,0.00608,0.04844,0.04844,0.04844,-0.01361,0.31444,0,0,0,0,0,0.00211528,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,10.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.558,14.563,227.231,0.1,14.808,14.573,14.832,14.577,228.3,0.9,-1.738,5,0,-0.439,-0.286,0.062,-0.611,2.46,12.12,1174.389,8.521,8.521,8.521,224.78,15708.129,1.58381,3104.488,2339.444,2791.603,2745.178,270.49,5232.036,7600,0.20579,5.07945,5,0.015889,0.01074,0.01074,0.01074,0.00805,-0.01732,-0.01732,-0.01732,0.00492,0.311574,0,0,0,0,0,0.0026078,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,11.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.56,14.617,226.158,0.1,14.413,14.55,14.329,14.47,228.477,0.888,-2.05,5,0,-0.741,-0.246,-0.043,-0.755,2.219,12.177,1182.668,8.518,8.518,8.518,223.946,15577.476,1.57063,3065.989,2375.65,2987,2809.546,289.264,5294.527,7600,0.20473,4.95777,5,-0.008446,0.00127,0.00127,0.00127,0.00696,-0.02366,-0.02366,-0.02366,-0.00272,0.303352,0,0,0,0,0,0.00252979,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,11.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.621,14.665,226.441,0.1,14.674,14.496,14.454,14.679,226.719,0.866,-0.646,5,0,-0.088,-0.255,0.175,-0.164,2.465,12.06,1169.613,8.531,8.531,8.531,223.991,15164.53,1.529,2879.326,2306.709,3039.528,2741.854,290.097,5080.74,7600,0.20398,4.95821,5,-0.008358,0.0083,0.0083,0.0083,0.0155,0.01756,0.01756,0.01756,0.02134,0.331482,0,0,0,0,0,0.00226745,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,12,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.646,14.737,227.569,0.1,14.552,14.758,14.68,14.633,227.573,0.897,-1.198,5,0,-0.63,-0.262,0.115,-0.447,2.136,12.108,1171.997,8.51,8.51,8.51,225.434,15282.258,1.54087,2820.132,2444.149,3196.115,2820.132,250.656,5295.169,7600,0.20452,5.08189,5,0.016378,-0.02208,-0.02208,-0.02208,0.00089,-0.07593,-0.07593,-0.07593,-0.03653,0.303267,0,0,0,0,0,0.00234989,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,12.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.64,14.652,227.857,0.1,14.858,14.539,14.539,14.509,226.553,0.875,-0.226,5,0,-0.231,-0.252,0.235,-0.079,2.557,12.058,1169.466,8.54,8.54,8.54,225.324,15136.94,1.52622,2643.652,2482.071,3221.198,2782.307,292.594,5161.719,7600,0.20407,4.95992,5,-0.008017,0.01777,0.01777,0.01777,0.02385,0.09961,0.09961,0.09961,0.05741,0.320826,0,0,0,0,0,0.00225685,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,12.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.984,14.765,226.763,0.1,14.73,14.519,14.346,14.775,228.766,0.876,0.412,5,0,0.038,-0.245,0.344,0.129,2.101,12.081,1171.417,8.547,8.547,8.547,224.668,14928.938,1.50524,2508,2586.54,3194.414,2762.985,287.619,5242.766,7600,0.20354,5.01165,5,0.00233,0.00989,0.00989,0.00989,0.00668,-0.01971,-0.01971,-0.01971,-0.04291,0.310162,0,0,0,0,0,0.00214537,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,13.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.575,14.657,228.386,0.1,14.254,14.289,14.718,14.921,228.998,0.899,0.749,5,0,0.239,-0.285,0.393,0.315,3.268,12.159,1181.671,8.529,8.529,8.529,225.13,15830.833,1.59618,2401.564,2735.16,3217.248,2784.657,288.394,5231.819,7600,0.20679,4.98048,5,-0.003905,0.00436,0.00436,0.00436,0.0126,-0.0138,-0.0138,-0.0138,0.0148,0.311603,0,0,0,0,0,0.00268766,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,13.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.605,14.78,228.406,0.1,14.441,14.672,14.593,14.679,228.673,0.876,0.633,5,0,-0.005,-0.218,0.371,0.3,2.894,12.208,1184.357,8.508,8.508,8.508,225.525,15135.394,1.52606,2395.609,2930.497,3177.518,2834.541,292.621,5262.376,7600,0.20388,4.98163,5,-0.003674,-0.03233,-0.03233,-0.03233,0.01207,-0.09172,-0.09172,-0.09172,-0.00135,0.307582,0,0,0,0,0,0.0022628,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,14,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.163,14.788,226.858,0.1,14.8,14.75,14.624,14.289,226.52,0.87,1.561,5,0,0.459,-0.187,0.532,0.594,1.651,12.153,1178.616,8.544,8.544,8.544,225.213,14647.578,1.47688,2442.417,3073.041,3073.041,2862.833,280.277,5352.547,7600,0.20223,4.97273,5,-0.005455,0.00168,0.00168,0.00168,0.00616,0.08502,0.08502,0.08502,-0.01477,0.295718,0,0,0,0,0,0.00200259,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,14.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.254,14.726,228.266,0.1,14.705,14.666,14.524,14.555,229.894,0.886,2.042,5,0,0.624,-0.22,0.595,0.671,2.373,12.25,1187.874,8.544,8.544,8.544,225.907,15783.251,1.59138,2418.954,3173.575,2935.175,2842.568,282.409,5306.389,7600,0.206,4.927,5,-0.014599,0.00826,0.00826,0.00826,0.01327,0.01644,0.01644,0.01644,0.01779,0.301791,0,0,0,0,0,0.0026617,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,14.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.764,14.243,227.479,0.1,14.367,14.376,14.238,14.616,228.603,0.881,1.56,5,0,0.22,-0.157,0.493,0.569,2.049,12.088,1172.375,8.458,8.458,8.458,225.438,14510.868,1.46309,2451.249,3201.206,2757.964,2803.473,265.155,5217.034,7600,0.20179,4.9077,5,-0.01846,-0.02187,-0.02187,-0.02187,0.00841,-0.07532,-0.07532,-0.07532,-0.01217,0.313548,0,0,0,0,0,0.0019227,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,15.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.23,14.465,227.605,0.1,14.684,14.499,14.453,14.745,228.598,0.892,2.692,5,0,0.779,-0.148,0.668,0.927,2.836,12.056,1168.461,8.488,8.488,8.488,224.779,16173.176,1.6307,2530.345,3262.555,2614.125,2802.342,306.809,5429.8,7600,0.20609,5.06677,5,0.013355,-0.01957,-0.01957,-0.01957,0.00974,0.00576,0.00576,0.00576,0.00334,0.285553,0,0,0,0,0,0.00293441,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,15.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.384,14.502,226.936,0.1,14.398,14.603,14.544,14.52,227.89,0.893,2.209,5,0,0.425,-0.147,0.609,0.763,2.097,12.077,1174.328,8.553,8.553,8.553,224.852,15143.214,1.52685,2686.983,3251.98,2528.912,2822.625,286.237,5349.564,7600,0.2038,5.00014,5,0.000028,0.03881,0.03881,0.03881,0.01258,0.14594,0.14594,0.14594,0.0071,0.29611,0,0,0,0,0,0.00227341,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,16,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.622,14.405,228.562,0.1,14.486,14.359,14.282,14.202,225.589,0.863,1.976,5,0,0.219,-0.083,0.636,0.598,2.687,12.019,1166.014,8.508,8.508,8.508,225.893,15424.764,1.55524,2768.698,3167.024,2370.372,2768.698,265.551,5172.303,7600,0.2036,4.92281,5,-0.015437,0.00453,0.00453,0.00453,0.01821,-0.08569,-0.08569,-0.08569,0.01407,0.319434,0,0,0,0,0,0.00242693,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,16.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.179,14.341,229.418,0.1,14.621,14.373,14.279,14.347,228.582,0.885,2.296,5,0,0.508,-0.052,0.644,0.837,2.474,12.106,1173.692,8.5,8.5,8.5,226.961,15627.846,1.57571,2954.244,3117.768,2369.754,2813.922,296.112,5323.147,7600,0.20391,4.99264,5,-0.001471,0.00186,0.00186,0.00186,0.01716,-0.00668,-0.00668,-0.00668,-0.00262,0.299586,0,0,0,0,0,0.00256361,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,16.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.162,14.322,227.034,0.1,14.36,14.083,14.337,14.013,226.417,0.868,2.527,5,0,0.461,-0.038,0.686,0.92,2.024,12.041,1168.935,8.5,8.5,8.5,225.021,14774.081,1.48963,3043.889,2964.152,2347.006,2785.016,292.006,5301.076,7600,0.20194,4.94209,5,-0.011581,0.00192,0.00192,0.00192,0.0118,0.00014,0.00014,0.00014,-0.01341,0.30249,0,0,0,0,0,0.00206566,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,17.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.373,14.191,226.844,0.1,14.152,14.261,14.161,14.105,227.159,0.869,1.935,5,0,0.232,-0.047,0.524,0.685,2.029,12.101,1175.269,8.498,8.498,8.498,224.821,14603.186,1.4724,3064.479,2752.978,2302.819,2706.759,269.293,5245.152,7600,0.20219,5.00239,5,0.000477,0.01255,0.01255,0.01255,0.0061,0.02659,0.02659,0.02659,-0.01426,0.309848,0,0,0,0,0,0.00197178,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,17.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.098,13.933,227.501,0.1,14.029,13.886,13.916,14.063,228.421,0.878,2.42,5,0,0.425,-0.003,0.632,0.903,1.23,12.05,1170.138,8.468,8.468,8.468,226.275,14289.564,1.44078,3154.803,2671.377,2448.121,2758.1,264.469,5247.522,7600,0.20108,4.97124,5,-0.005752,0.01111,0.01111,0.01111,0.00462,-0.0036,-0.0036,-0.0036,-0.0037,0.309537,0,0,0,0,0,0.0018155,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,18,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.842,13.895,228.553,0.1,13.698,13.889,13.931,14.074,229.738,0.889,0.944,5,0,-0.399,0.044,0.396,0.253,2.09,12.06,1169.585,8.467,8.467,8.467,226.469,14664.194,1.47855,3169.44,2497.516,2497.516,2721.49,298.633,5145.789,7600,0.20348,4.9571,5,-0.00858,0.01103,0.01103,0.01103,0.00691,-0.00021,-0.00021,-0.00021,0.00573,0.322923,0,0,0,0,0,0.00199723,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,18.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.71,14.177,225.883,0.1,13.71,14.04,14.042,13.682,227.542,0.863,1.36,5,0,-0.022,0.037,0.499,0.48,1.988,12.098,1174.835,8.525,8.525,8.525,223.907,14138.145,1.42551,3151.866,2395.145,2634.209,2727.073,283.195,5124.377,7600,0.20268,4.99926,5,-0.000148,0.03269,0.03269,0.03269,0.01221,0.05415,0.05415,0.05415,0.01324,0.32574,0,0,0,0,0,0.00173565,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,18.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.873,13.907,228.592,0.1,13.606,13.762,13.952,13.636,229.04,0.889,1.17,5,0,-0.275,0.066,0.478,0.37,2.815,12,1163.48,8.477,8.477,8.477,225.795,14390.545,1.45096,3131.775,2310.479,2795.884,2746.046,290.378,5213.395,7600,0.20464,4.9658,5,-0.00684,0.01258,0.01258,0.01258,0.01775,-0.05029,-0.05029,-0.05029,0.01384,0.314027,0,0,0,0,0,0.00186283,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,19.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.875,13.854,227.692,0.1,13.849,14.115,13.649,13.645,229.877,0.895,0.624,5,0,-0.399,0.121,0.396,0.283,2.397,11.974,1160.646,8.447,8.447,8.447,225.315,14963.379,1.50872,2996.953,2260.723,2912.713,2723.463,308.493,5158.901,7600,0.208,5.00831,5,0.001662,-0.01467,-0.01467,-0.01467,0.01952,-0.06813,-0.06813,-0.06813,0.00445,0.321197,0,0,0,0,0,0.00215915,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,19.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.656,13.732,228.507,0.1,13.797,13.811,13.715,13.791,228.273,0.861,0.71,5,0,-0.331,0.123,0.344,0.232,2.753,12.03,1166.534,8.477,8.477,8.477,225.757,14596.877,1.47176,2846.08,2228.166,3018.956,2697.734,313.045,5112.281,7600,0.20801,4.97225,5,-0.005551,0.02501,0.02501,0.02501,0.00318,0.0992,0.0992,0.0992,-0.04087,0.327331,0,0,0,0,0,0.00196052,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,20,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.561,13.68,226.39,0.1,13.588,13.596,13.521,13.665,225.401,0.866,-0.507,5,0,-0.845,0.186,0.093,-0.096,2.43,12.069,1171.79,8.463,8.463,8.463,223.979,15914.098,1.60457,2759.495,2350.556,3168.433,2759.495,272.626,5241.538,7600,0.21354,4.98855,5,-0.002291,0.01287,0.01287,0.01287,0.01838,-0.03033,-0.03033,-0.03033,0.03801,0.310324,0,0,0,0,0,0.00274312,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,20.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.47,13.598,227.995,0.1,13.642,13.541,13.574,13.309,230.198,0.876,-0.237,5,0,-0.766,0.193,0.261,-0.022,2.723,11.973,1162.381,8.458,8.458,8.458,225.28,15475.416,1.56034,2622.923,2448.158,3247.593,2772.892,316.468,5153.49,7600,0.21361,4.91457,5,-0.017087,0.01249,0.01249,0.01249,0.0073,-0.00096,-0.00096,-0.00096,-0.0277,0.321909,0,0,0,0,0,0.00245756,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,20.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.611,13.619,227.758,0.1,13.454,13.469,13.613,13.623,228.334,0.895,-0.253,5,0,-0.555,0.208,0.187,-0.134,2.629,11.986,1160.19,8.47,8.47,8.47,225.15,15414.906,1.55424,2443.373,2531.305,3211.872,2728.85,322.015,5252.544,7600,0.21486,4.94859,5,-0.010282,0.01684,0.01684,0.01684,0.02035,0.01088,0.01088,0.01088,0.03262,0.308876,0,0,0,0,0,0.00242752,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,21.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.597,13.754,228.675,0.1,13.496,13.596,13.526,13.475,230.754,0.869,-0.654,5,0,-0.704,0.197,0.184,-0.202,2.399,11.988,1160.493,8.506,8.506,8.506,226.29,15391.75,1.55191,2362.502,2701.879,3192.32,2752.234,293.391,5298.703,7600,0.21578,5.00014,5,0.000029,0.03072,0.03072,0.03072,0.01332,0.03469,0.03469,0.03469,-0.01756,0.302802,0,0,0,0,0,0.00241613,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,21.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.48,13.561,228.1,0.1,13.481,13.656,13.303,13.689,227.741,0.887,-1.343,5,0,-0.984,0.26,0.057,-0.511,2.17,11.98,1162.399,8.474,8.474,8.474,225.945,15580.678,1.57096,2294.65,2848.746,3104.638,2749.344,303.13,5266.057,7600,0.21881,4.94608,5,-0.010785,0.01522,0.01522,0.01522,0.01541,-0.03875,-0.03875,-0.03875,0.00523,0.307098,0,0,0,0,0,0.00253006,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,22,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.452,13.532,226.832,0.1,13.809,13.762,13.265,13.666,228.102,0.892,-1.335,5,0,-0.913,0.267,0.116,-0.439,4.05,11.931,1158.404,8.491,8.491,8.491,222.802,16664.108,1.6802,2176.067,2994.423,2994.423,2721.637,363.714,5194.647,7600,0.22306,4.92196,5,-0.015607,0.02826,0.02826,0.02826,0.01974,0.0326,0.0326,0.0326,0.01083,0.316494,0,0,0,0,0,0.00327855,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,22.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.703,13.61,225.749,0.1,13.549,13.466,13.58,13.654,224.962,0.882,-2.249,5,0,-1.23,0.281,-0.02,-0.756,3.261,11.988,1160.397,8.529,8.529,8.529,222.505,16569.425,1.67065,2288.647,3175.857,2895.569,2786.691,332.029,5251.107,7600,0.22457,4.86203,5,-0.027594,0.04988,0.04988,0.04988,0.01693,0.05404,0.05404,0.05404,-0.00704,0.309065,0,0,0,0,0,0.00320954,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,22.8,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.654,13.761,227.535,0.1,13.646,13.551,13.674,14.01,226.576,0.888,-1.478,5,0,-0.59,0.284,-0.037,-0.519,2.692,12.022,1165.89,8.545,8.545,8.545,224.86,15185.387,1.5311,2350.676,3228.245,2709.582,2762.834,310.274,5162.356,7600,0.22268,4.90557,5,-0.018887,0.03965,0.03965,0.03965,0.01653,-0.02557,-0.02557,-0.02557,-0.00098,0.320743,0,0,0,0,0,0.00228518,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,23.2,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.773,13.791,227.502,0.1,13.812,13.796,13.622,13.679,228.129,0.892,-2.483,5,0,-1.148,0.264,-0.119,-0.852,2.738,11.919,1156.018,8.566,8.566,8.566,224.773,16931.494,1.70716,2494.203,3310.905,2587.651,2797.586,342.212,5369.019,7600,0.22834,4.86831,5,-0.026338,0.04893,0.04893,0.04893,0.00883,0.02321,0.02321,0.02321,-0.01927,0.29355,0,0,0,0,0,0.00349972,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,23.6,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.8,13.722,228.583,0.1,13.785,13.85,13.647,14.046,228.188,0.869,-1.912,5,0,-0.724,0.243,-0.026,-0.599,3.194,11.963,1157.652,8.566,8.566,8.566,225.404,16620.077,1.67576,2650.982,3342.073,2457.634,2816.896,350.118,5281.396,7600,0.22885,4.99337,5,-0.001326,0.04877,0.04877,0.04877,0.01419,-0.00041,-0.00041,-0.00041,0.01341,0.305079,0,0,0,0,0,0.00325049,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,24,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,13.755,14.093,227.962,0.1,13.897,13.996,13.79,13.651,229.528,0.898,-2.129,5,0,-0.76,0.264,-0.045,-0.786,2.419,12.092,1170.773,8.602,8.602,8.602,225.551,16031.661,1.61643,2823.991,3271.386,2376.595,2823.991,298.264,5352.889,7600,0.2296,4.88679,5,-0.022643,0.0312,0.0312,0.0312,0.00864,-0.04393,-0.04393,-0.04393,-0.01389,0.295673,0,0,0,0,0,0.00283074,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,24.4,pre_event,0.1,0.4,30,0.01,34.43,44,2,14.5,14.231,14.116,226.09,0.1,14.144,14.032,14.185,14.058,226.832,0.9,-2.378,5,0,-0.827,0.254,-0.105,-0.783,3.65,12.048,1166.016,8.645,8.645,8.645,222.459,17464.738,1.76092,2980.01,3183.095,2254.116,2805.74,367.75,5236.243,7600,0.23491,4.84512,5,-0.030976,0.06207,0.06207,0.06207,0.01949,0.0772,0.0772,0.0772,0.02715,0.311021,0,0,0,0,0,0.00393976,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,24.8,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.246,14.122,227.428,0.1,13.847,14.301,14.292,14.126,229.557,0.869,-2.322,5,0,-0.695,0.248,-0.091,-0.834,3.217,12.005,1165.263,8.635,8.635,8.635,224.227,16547.667,1.66846,3138.602,3038.002,2259.391,2811.999,368.405,5121.777,7600,0.23447,4.92148,5,-0.015703,0.04173,0.04173,0.04173,0.0162,-0.05086,-0.05086,-0.05086,-0.00824,0.326082,0,0,0,0,0,0.00318575,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,25.2,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.205,14.018,230.333,0.1,14.085,13.998,13.849,14.207,229.469,0.886,-2.612,5,0,-0.6,0.25,-0.083,-0.902,3.924,12.04,1170.757,8.633,8.633,8.633,226.429,16955.552,1.70958,3256.492,2843.737,2247.256,2782.495,356.826,5012.126,7600,0.23759,4.72247,5,-0.055506,0.04161,0.04161,0.04161,0.02057,-0.00029,-0.00029,-0.00029,0.01093,0.34051,0,0,0,0,0,0.00349559,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,25.6,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.175,14.253,229.153,0.1,14.363,14.233,14.334,14.459,229.206,0.863,-2.048,5,0,-0.309,0.182,0.032,-0.699,3.109,12.041,1166.295,8.671,8.671,8.671,226.057,16204.718,1.63388,3314.711,2659.636,2357.111,2777.153,358.372,5175.233,7600,0.23646,4.83183,5,-0.033634,0.04054,0.04054,0.04054,0.01252,-0.00268,-0.00268,-0.00268,-0.02013,0.319048,0,0,0,0,0,0.0029398,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,26,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.47,14.312,228.252,0.1,14.359,14.395,14.3,14.136,228.079,0.876,-1.281,5,0,0.129,0.175,0.058,-0.463,4.433,12.182,1182.062,8.697,8.697,8.697,223.838,17021.315,1.71621,3347.388,2422.435,2422.435,2730.753,411.09,5037.112,7600,0.24058,4.79911,5,-0.040178,0.04838,0.04838,0.04838,0.01857,0.01961,0.01961,0.01961,0.01512,0.337222,0,0,0,0,0,0.00355281,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,26.4,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.578,14.422,228.088,0.1,14.76,14.474,14.359,14.147,227.15,0.898,-1.173,5,0,0.387,0.187,0.12,-0.405,3.991,12.069,1170.444,8.736,8.736,8.736,224.119,17770.847,1.79179,3418.955,2387.378,2713.275,2839.869,386.057,5149.936,7600,0.24498,4.84357,5,-0.031286,0.06351,0.06351,0.06351,0.02253,0.03783,0.03783,0.03783,0.00992,0.322377,0,0,0,0,0,0.00421154,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,26.8,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.088,14.673,227.873,0.1,14.458,14.298,14.682,14.624,228.477,0.863,-0.512,5,0,0.828,0.164,0.26,-0.225,3.613,12.092,1172.626,8.78,8.78,8.78,224.277,17777.617,1.79247,3331.191,2291.677,2906.054,2842.974,367.531,5341.806,7600,0.24684,4.86602,5,-0.026797,0.06518,0.06518,0.06518,0.01735,0.00417,0.00417,0.00417,-0.01295,0.297131,0,0,0,0,0,0.00423035,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,27.2,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.467,14.729,228.46,0.1,14.889,14.269,14.216,14.644,229.036,0.887,-0.019,5,0,1.147,0.141,0.29,-0.008,3.715,12.158,1178.634,8.789,8.789,8.789,224.757,18423.692,1.85761,3277.646,2305.624,3166.426,2916.565,407.294,5509.699,7600,0.25036,4.72651,5,-0.054697,0.05588,0.05588,0.05588,0.012,-0.02327,-0.02327,-0.02327,-0.01338,0.27504,0,0,0,0,0,0.00487877,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,27.6,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.823,14.772,227.83,0.1,14.805,14.632,14.479,14.462,229.649,0.875,0.505,5,0,1.538,0.119,0.368,0.224,3.891,12.128,1177.154,8.823,8.823,8.823,223.961,19649.392,1.98119,3154.034,2346.062,3380.082,2960.059,409.332,5557.44,7600,0.2554,4.85475,5,-0.029051,0.07249,0.07249,0.07249,0.02143,0.04153,0.04153,0.04153,0.02357,0.268758,0,0,0,0,0,0.00628245,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,28,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.584,14.819,227.167,0.1,14.362,14.617,14.5,14.552,226.067,0.891,0.508,5,0,1.592,0.068,0.398,0.233,4.473,12.139,1179.218,8.86,8.86,8.86,222.71,21110.086,2.12847,2890.853,2323.705,3458.001,2890.853,378.099,5552.459,7600,0.26046,4.77968,5,-0.044064,0.09209,0.09209,0.09209,0.01681,0.049,0.049,0.049,-0.01156,0.269413,0,0,0,0,0,0.00832769,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,28.4,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.779,14.844,230.379,0.1,14.947,14.774,14.885,14.465,229.12,0.868,-0.147,5,0,1.275,0.06,0.291,-0.058,4.674,12.061,1170.372,8.865,8.865,8.865,225.732,20587.434,2.07577,2693.363,2452.348,3554.831,2900.181,436.433,5444.2,7600,0.26142,4.77423,5,-0.045154,0.08204,0.08204,0.08204,0.02712,-0.02512,-0.02512,-0.02512,0.02579,0.283658,0,0,0,0,0,0.00753877,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,28.8,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,15.032,14.765,229.586,0.1,14.836,14.514,14.443,14.859,228.047,0.875,1.003,5,0,1.886,-0.009,0.442,0.394,4.565,12.153,1180.381,8.881,8.881,8.881,225.04,20876.065,2.10488,2639.083,2760.97,3704.339,3034.797,446.361,5578.404,7600,0.26355,4.71188,5,-0.057624,0.09519,0.09519,0.09519,0.01932,0.03288,0.03288,0.03288,-0.0195,0.265999,0,0,0,0,0,0.00797551,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,29.2,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,15.035,14.826,228.729,0.1,15.022,14.661,14.539,14.755,229.657,0.897,1.72,5,0,2.223,-0.009,0.518,0.581,4.445,12.042,1167.46,8.894,8.894,8.894,224.313,21937.863,2.21193,2451.95,2928.747,3617.779,2999.492,412.191,5810.48,7600,0.26863,4.71426,5,-0.057147,0.08863,0.08863,0.08863,0.02916,-0.01639,-0.01639,-0.01639,0.02459,0.235463,0,0,0,0,0,0.00971746,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,29.6,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.684,14.746,228.321,0.1,14.932,14.745,14.787,14.692,230.046,0.893,1.428,5,0,2.114,-0.063,0.533,0.505,4.786,12.09,1171.338,8.914,8.914,8.914,223.554,21958.854,2.21405,2395.565,3201.969,3574.382,3057.305,441.16,5779.269,7600,0.27217,4.75681,5,-0.048637,0.10685,0.10685,0.10685,0.01967,0.04553,0.04553,0.04553,-0.02372,0.23957,0,0,0,0,0,0.00975299,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,30,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.905,14.731,228.446,0.1,14.814,14.907,14.808,14.962,230.083,0.863,1.627,5,0,2.114,-0.112,0.584,0.576,5.102,12.092,1170.763,8.916,8.916,8.916,223.363,21725.795,2.19055,2246.552,3317.265,3317.265,2960.361,475.873,5820.422,7600,0.27491,4.73156,5,-0.053689,0.09881,0.09881,0.09881,0.01935,-0.02009,-0.02009,-0.02009,-0.0008,0.234155,0,0,0,0,0,0.00935781,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,30.4,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.849,14.78,230.208,0.1,14.628,14.789,14.593,14.554,230.322,0.865,2.303,5,0,2.51,-0.081,0.685,0.839,5.265,12.097,1174.832,8.956,8.956,8.956,224.968,23168.516,2.33602,2398.149,3629.056,3240.187,3089.13,460.654,5819.103,7600,0.28022,4.62534,5,-0.074932,0.12154,0.12154,0.12154,0.02536,0.05682,0.05682,0.05682,0.01502,0.234329,0,0,0,0,0,0.01205762,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,30.8,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.734,14.707,229.533,0.1,14.825,14.549,14.638,14.798,229.078,0.876,2.403,5,0,2.522,-0.125,0.625,0.884,4.189,12.08,1171.541,8.959,8.959,8.959,225.373,22853.79,2.30429,2519.392,3720.738,3010.715,3083.615,424.749,5969.689,7600,0.28255,4.54349,5,-0.091301,0.12146,0.12146,0.12146,0.02864,-0.00019,-0.00019,-0.00019,0.00821,0.214515,0,0,0,0,0,0.01143584,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,31.2,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.878,14.794,228.654,0.1,14.598,15.034,14.679,14.899,230.811,0.874,2.623,5,0,2.553,-0.137,0.7,0.941,4.9,12.043,1168.16,8.973,8.973,8.973,223.788,22684.107,2.28718,2641.582,3793.663,2773.404,3069.55,482.742,5985.455,7600,0.28452,4.77784,5,-0.044432,0.11441,0.11441,0.11441,0.03442,-0.01762,-0.01762,-0.01762,0.01445,0.21244,0,0,0,0,0,0.01111044,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,31.6,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.604,14.753,228.928,0.1,14.768,14.707,14.47,14.569,229.724,0.891,2.966,5,0,2.65,-0.169,0.683,1.097,5.161,12.116,1178.015,8.971,8.971,8.971,223.792,24576.228,2.47795,2805.595,3762.45,2537.893,3035.313,484.758,5933.109,7600,0.29198,4.77053,5,-0.045895,0.10743,0.10743,0.10743,0.02499,-0.01746,-0.01746,-0.01746,-0.02359,0.219328,0,0,0,0,0,0.01524032,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,32,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.589,14.543,228.551,0.1,14.731,14.768,14.695,14.563,229.189,0.897,2.717,5,0,2.491,-0.161,0.727,0.963,5.54,11.99,1166.631,8.988,8.988,8.988,223.043,24567.598,2.47708,3030.146,3690.311,2369.981,3030.146,440.11,5778.917,7600,0.29377,4.6744,5,-0.065121,0.13984,0.13984,0.13984,0.03217,0.08102,0.08102,0.08102,0.01794,0.239616,0,0,0,0,0,0.01520088,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,32.4,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.656,14.59,228.593,0.1,14.653,14.685,14.723,14.786,226.989,0.883,1.471,5,0,1.698,-0.203,0.529,0.503,4.601,12.043,1168.928,8.98,8.98,8.98,224.02,21918.419,2.20997,3099.037,3364.271,2151.007,2871.438,480.287,5622.242,7600,0.28977,4.64293,5,-0.071414,0.11748,0.11748,0.11748,0.0275,-0.0559,-0.0559,-0.0559,-0.01167,0.260231,0,0,0,0,0,0.00967139,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,32.8,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.673,14.573,229.428,0.1,14.55,14.434,14.354,14.482,229.483,0.871,2.027,5,0,1.98,-0.231,0.632,0.779,5.103,11.999,1161.722,8.992,8.992,8.992,224.354,22650.756,2.28381,3398.118,3260.741,2197.489,2952.116,503.084,5790.07,7600,0.29387,4.65192,5,-0.069616,0.12238,0.12238,0.12238,0.02981,0.01227,0.01227,0.01227,0.00577,0.238149,0,0,0,0,0,0.01102896,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,33.2,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.533,14.51,228.577,0.1,14.706,14.681,14.694,14.732,229.941,0.895,1.914,5,0,1.75,-0.233,0.548,0.647,5.387,12.033,1167.268,9,9,9,223.219,23278.724,2.34713,3535.511,2990.757,2203.521,2909.93,470.939,5759.036,7600,0.29706,4.69418,5,-0.061164,0.12998,0.12998,0.12998,0.02959,0.019,0.019,0.019,-0.00054,0.242232,0,0,0,0,0,0.01228109,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,33.6,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.476,14.684,230.542,0.1,14.782,14.46,14.608,14.533,229.857,0.881,0.429,5,0,0.815,-0.248,0.357,0.107,6.082,11.956,1159.324,9.042,9.042,9.042,224.484,22252.848,2.24369,3589.384,2661.007,2232.265,2827.552,507.888,5425.318,7600,0.2962,4.52624,5,-0.094751,0.14438,0.14438,0.14438,0.02308,0.036,0.036,0.036,-0.01628,0.286142,0,0,0,0,0,0.01025382,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,34,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.49,14.357,229.236,0.1,14.346,14.701,14.612,14.331,228.635,0.873,0.522,5,0,0.712,-0.284,0.37,0.19,6.011,12.055,1170.237,8.996,8.996,8.996,223.256,21835.635,2.20163,3616.135,2412.239,2412.239,2813.538,535.065,5363.318,7600,0.29711,4.56578,5,-0.086844,0.13118,0.13118,0.13118,0.03144,-0.03302,-0.03302,-0.03302,0.0209,0.2943,0,0,0,0,0,0.00951301,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,34.4,preview_window,0.1,0.4,30,0.01,34.43,44,2,14.5,14.719,14.63,227.555,0.1,14.532,14.753,14.662,14.638,226.489,0.893,-0.305,5,0,0.112,-0.282,0.168,-0.125,5.758,12.11,1176.707,9.062,9.062,9.062,221.821,20912.616,2.10856,3538.562,2187.49,2614.321,2780.124,505.625,5259.064,7600,0.29582,4.55667,5,-0.088667,0.15923,0.15923,0.15923,0.02419,0.07014,0.07014,0.07014,-0.01813,0.308018,0,0,0,0,0,0.00801121,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,34.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.589,14.78,226.863,0.1,14.625,14.886,14.473,14.716,225.628,0.868,-0.086,5,0,0.187,-0.282,0.278,-0.018,4.466,12.084,1171.991,9.061,9.061,9.061,222.424,20254.427,2.0422,3407.387,2103.619,2874.176,2795.061,460.961,5308.758,7600,0.29504,4.61579,5,-0.076841,0.13575,0.13575,0.13575,0.02769,-0.05871,-0.05871,-0.05871,0.00875,0.301479,0,0,0,0,0,0.00706142,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,35.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.454,14.775,229.699,0.1,14.589,14.647,14.798,14.616,229.698,0.884,-0.299,5,0,0.117,-0.259,0.31,-0.056,6.204,12.068,1170.682,9.075,9.075,9.075,223.534,21517.379,2.16954,3291.506,1998.02,3143.505,2811.01,541.993,5293.502,7600,0.29848,4.59161,5,-0.081677,0.14676,0.14676,0.14676,0.03856,0.02753,0.02753,0.02753,0.02717,0.303487,0,0,0,0,0,0.00897274,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,35.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.707,14.827,229.547,0.1,14.615,14.762,14.912,14.618,227.358,0.886,-0.416,5,0,-0.143,-0.27,0.235,-0.069,5.56,12.071,1169.471,9.081,9.081,9.081,224.01,21608.953,2.17877,3021.712,1995.264,3308.884,2775.287,520.015,5243.244,7600,0.29944,4.52942,5,-0.094116,0.14424,0.14424,0.14424,0.02324,-0.0063,-0.0063,-0.0063,-0.03829,0.310099,0,0,0,0,0,0.0091185,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,36,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.642,14.91,227.933,0.1,14.709,14.746,14.951,14.926,230.184,0.872,-0.764,5,0,-0.557,-0.259,0.173,-0.233,6.271,12.055,1172.438,9.104,9.104,9.104,221.69,22845.069,2.30341,2869.085,2156.927,3581.243,2869.085,474.772,5495.596,7600,0.30264,4.67841,5,-0.064319,0.15508,0.15508,0.15508,0.02747,0.02711,0.02711,0.02711,0.01056,0.276895,0,0,0,0,0,0.01137925,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,36.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.889,14.63,227.79,0.1,14.606,14.982,14.664,14.725,228.326,0.887,-1.531,5,0,-1.078,-0.239,0.026,-0.507,5.102,12.049,1167.301,9.056,9.056,9.056,222.705,23125.237,2.33165,2599.288,2317.168,3607.68,2841.378,510.867,5622.411,7600,0.30307,4.51628,5,-0.096744,0.1404,0.1404,0.1404,0.01677,-0.03671,-0.03671,-0.03671,-0.02673,0.260209,0,0,0,0,0,0.01195565,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,36.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.127,14.847,227.876,0.1,14.836,14.794,15.024,14.75,227.743,0.874,-1.731,5,0,-1.214,-0.239,0.042,-0.577,5.857,12.078,1170.534,9.073,9.073,9.073,222.046,24311.576,2.45127,2417.733,2564.113,3697.05,2892.966,536.057,5591.736,7600,0.30597,4.59129,5,-0.081741,0.1322,0.1322,0.1322,0.02647,-0.02051,-0.02051,-0.02051,0.02423,0.264245,0,0,0,0,0,0.01457505,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,37.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.761,14.861,226.812,0.1,14.922,14.978,14.858,14.948,228.254,0.881,-0.96,5,0,-0.893,-0.226,0.145,-0.398,4.462,12.047,1168.11,9.086,9.086,9.086,222.372,22719.86,2.29078,2224.948,2760.905,3535.429,2840.427,463.334,5471.463,7600,0.30143,4.5485,5,-0.0903,0.14483,0.14483,0.14483,0.0219,0.03159,0.03159,0.03159,-0.01141,0.280071,0,0,0,0,0,0.0111316,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,37.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.945,15.024,231.223,0.1,14.994,14.915,15.083,15.04,233.422,0.879,-2.281,5,0,-1.805,-0.206,-0.065,-0.778,4.936,12.16,1178.603,9.118,9.118,9.118,226.311,24699.69,2.4904,2194.197,3092.611,3507.515,2931.441,491.496,5855.638,7600,0.30552,4.60931,5,-0.078138,0.1591,0.1591,0.1591,0.02487,0.03566,0.03566,0.03566,0.00743,0.229521,0,0,0,0,0,0.01553865,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,38,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.229,15.053,228.724,0.1,15.057,14.983,15.273,15.153,231.795,0.89,-1.418,5,0,-1.34,-0.189,0.121,-0.477,5.072,12.056,1167.875,9.107,9.107,9.107,223.673,23957.421,2.41556,2175.309,3341.768,3341.768,2952.948,518.426,5667.795,7600,0.30265,4.55534,5,-0.088933,0.14783,0.14783,0.14783,0.0217,-0.02816,-0.02816,-0.02816,-0.00793,0.254237,0,0,0,0,0,0.01375625,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,38.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.411,15.151,227.508,0.1,15.234,15.292,14.933,15.282,227.154,0.896,-2.049,5,0,-1.641,-0.177,-0.022,-0.707,5.332,12.075,1170.797,9.105,9.105,9.105,222.205,25810.554,2.60241,2235.538,3563.18,3143.75,2980.823,496.856,5834.242,7600,0.30622,4.62956,5,-0.074088,0.13908,0.13908,0.13908,0.0291,-0.02189,-0.02189,-0.02189,0.01849,0.232337,0,0,0,0,0,0.01849751,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,38.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.224,15.307,227.562,0.1,15.259,15.104,15.358,15.173,226.249,0.867,-2.152,5,0,-1.903,-0.171,-0.044,-0.788,5.861,12.094,1172.954,9.13,9.13,9.13,221.727,26492.419,2.67116,2393.324,3768.142,2955.593,3039.02,486.081,5933.178,7600,0.30678,4.59752,5,-0.080496,0.15057,0.15057,0.15057,0.0254,0.02874,0.02874,0.02874,-0.00925,0.219319,0,0,0,0,0,0.02052312,9917.952
