episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,39.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.074,15.132,229.745,0.1,15.297,15.491,15.271,15.583,229.177,0.865,-2.112,5,0,-1.937,-0.106,-0.054,-0.727,4.519,12.116,1175.762,9.107,9.107,9.107,225.252,25636.151,2.58482,2554.547,3740.029,2690.191,2994.922,496.738,6031.271,7600,0.30209,4.56594,5,-0.086811,0.15475,0.15475,0.15475,0.02647,0.01045,0.01045,0.01045,0.00266,0.206412,0,0,0,0,0,0.01802635,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,39.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.417,15.466,229.064,0.1,15.335,15.228,15.319,15.412,228.407,0.879,-1.614,5,0,-1.746,-0.059,0,-0.496,5.732,12.121,1174.878,9.107,9.107,9.107,223.363,27257.347,2.74828,2815.005,3826.188,2532.103,3057.765,512.282,6001.407,7600,0.30386,4.6525,5,-0.0695,0.1209,0.1209,0.1209,0.03118,-0.08463,-0.08463,-0.08463,0.01179,0.210341,0,0,0,0,0,0.02298832,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,40,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.405,15.606,229.375,0.1,15.2,15.417,15.287,15.485,229.803,0.888,-2.093,5,0,-1.988,-0.011,0.028,-0.717,4.594,12.191,1180.824,9.114,9.114,9.114,224.805,26821.937,2.70438,3051.638,3694.665,2408.611,3051.638,428.685,6152.935,7600,0.30025,4.67322,5,-0.065356,0.1193,0.1193,0.1193,0.02387,-0.004,-0.004,-0.004,-0.01829,0.190403,0,0,0,0,0,0.02157435,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,40.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.336,15.441,230.239,0.1,15.347,15.188,15.553,15.322,230.133,0.892,-1.202,5,0,-1.44,0.01,0.193,-0.398,4.868,12.183,1185.147,9.096,9.096,9.096,225.402,25574.609,2.57862,3195.929,3464.722,2235.174,2965.275,486.734,5947.996,7600,0.29542,4.56128,5,-0.087743,0.12985,0.12985,0.12985,0.03087,0.02637,0.02637,0.02637,0.01752,0.217369,0,0,0,0,0,0.01784601,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,40.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.399,15.571,230.797,0.1,15.306,15.266,15.354,15.302,232.367,0.886,-1.721,5,0,-1.833,0.015,0.078,-0.622,5.994,12.136,1175.4,9.153,9.153,9.153,224.83,27011.457,2.72349,3474.611,3331.863,2227.039,3011.171,522.755,6046.172,7600,0.30046,4.63715,5,-0.072569,0.16445,0.16445,0.16445,0.02647,0.08649,0.08649,0.08649,-0.01102,0.204451,0,0,0,0,0,0.02218179,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,41.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.29,15.285,228.445,0.1,15.338,15.521,15.392,15.332,228.982,0.889,-1.89,5,0,-1.82,0.02,-0.002,-0.691,4.991,12.098,1173.306,9.095,9.095,9.095,223.471,25975.995,2.61909,3626.654,3090.982,2316.868,3011.502,463.089,6012.149,7600,0.29973,4.59565,5,-0.080871,0.13126,0.13126,0.13126,0.01739,-0.08296,-0.08296,-0.08296,-0.02269,0.208928,0,0,0,0,0,0.0189873,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,41.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.439,15.464,230.56,0.1,15.134,15.448,15.265,15.261,231.498,0.899,-1.468,5,0,-1.68,0.038,0.114,-0.551,5.095,12.086,1174.577,9.15,9.15,9.15,225.496,25522.304,2.57334,3723.167,2832.117,2420.614,2991.966,487.467,5972.172,7600,0.30054,4.75109,5,-0.049782,0.15706,0.15706,0.15706,0.03064,0.06448,0.06448,0.06448,0.03312,0.214188,0,0,0,0,0,0.0177043,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,42,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.942,15.156,228.6,0.1,15.419,15.084,15.206,15.285,226.934,0.875,-0.565,5,0,-1.167,0.093,0.202,-0.142,5.099,12.119,1176.325,9.098,9.098,9.098,223.524,24502.56,2.47053,3701.078,2541.174,2541.174,2927.809,515.513,6015.824,7600,0.30044,4.63523,5,-0.072953,0.13486,0.13486,0.13486,0.02335,-0.05548,-0.05548,-0.05548,-0.01822,0.208444,0,0,0,0,0,0.01507173,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,42.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.081,15.201,229.327,0.1,15.089,15.01,15.005,15.159,228.391,0.886,0.284,5,0,-0.62,0.122,0.325,0.12,5.91,12.102,1173.077,9.146,9.146,9.146,223.445,24059.354,2.42584,3638.54,2276.257,2706.63,2873.809,509.821,5722.202,7600,0.30103,4.64781,5,-0.070437,0.17201,0.17201,0.17201,0.02826,0.09288,0.09288,0.09288,0.01228,0.247079,0,0,0,0,0,0.01399343,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,42.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.003,15.083,228,0.1,15.257,15.334,15.028,14.911,228.209,0.869,-0.275,5,0,-0.842,0.127,0.26,-0.067,4.619,12.122,1175.032,9.131,9.131,9.131,223.4,23570.561,2.37656,3449.194,2133.939,2911.285,2831.473,465.022,5947.398,7600,0.3008,4.52502,5,-0.094997,0.16705,0.16705,0.16705,0.0189,-0.0124,-0.0124,-0.0124,-0.02341,0.217448,0,0,0,0,0,0.01291906,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,43.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.102,15.026,229.292,0.1,15.112,14.81,15,15.334,226.878,0.874,-0.394,5,0,-0.877,0.157,0.227,-0.062,5.266,12.13,1176.94,9.104,9.104,9.104,224.051,24254.089,2.44547,3380.145,2134.369,3237.602,2917.372,522.002,5885.531,7600,0.30377,4.61735,5,-0.07653,0.14332,0.14332,0.14332,0.02595,-0.05934,-0.05934,-0.05934,0.01763,0.225588,0,0,0,0,0,0.01446397,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,43.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,15.047,15.028,228.001,0.1,15.188,14.78,15.03,15.02,228.582,0.881,0.786,5,0,-0.134,0.198,0.441,0.261,4.027,12.083,1171.665,9.109,9.109,9.109,223.995,20413.805,2.05827,3011.578,2050.176,3280.553,2780.769,487.062,5658.461,7600,0.29529,4.58307,5,-0.083386,0.1459,0.1459,0.1459,0.02134,0.00646,0.00646,0.00646,-0.01153,0.255466,0,0,0,0,0,0.00731283,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,44,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.809,14.913,229.063,0.1,14.881,14.728,14.702,14.977,230.109,0.89,1.583,5,0,0.488,0.154,0.488,0.555,4.402,12.133,1175.669,9.112,9.112,9.112,224.677,22107.837,2.22907,2802.01,2143.923,3460.096,2802.01,438.724,5781.714,7600,0.29882,4.58907,5,-0.082186,0.16222,0.16222,0.16222,0.01561,0.04079,0.04079,0.04079,-0.01434,0.239248,0,0,0,0,0,0.01001658,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,44.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.64,14.723,228.845,0.1,14.672,15.218,14.898,14.67,229.186,0.89,1.436,5,0,0.345,0.213,0.485,0.56,4.87,12.007,1162.524,9.094,9.094,9.094,224.006,21452.446,2.16299,2560.981,2281.811,3558.827,2800.54,505.525,5844.972,7600,0.2982,4.66919,5,-0.066162,0.16765,0.16765,0.16765,0.03161,0.01359,0.01359,0.01359,0.04001,0.230925,0,0,0,0,0,0.008908,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,44.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.699,14.596,228.487,0.1,14.613,14.698,14.596,14.553,228.336,0.864,2.109,5,0,0.93,0.272,0.588,0.709,4.782,12.013,1164.971,9.074,9.074,9.074,223.731,22422.089,2.26076,2331.171,2470.766,3551.184,2784.374,511.207,5980.557,7600,0.30143,4.54531,5,-0.090939,0.16509,0.16509,0.16509,0.02669,-0.0064,-0.0064,-0.0064,-0.01231,0.213085,0,0,0,0,0,0.01061559,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,45.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.5,14.56,229.098,0.1,14.465,14.701,14.578,14.65,229.525,0.875,2.285,5,0,1.138,0.26,0.634,0.794,5.376,12.01,1164.727,9.052,9.052,9.052,223.751,23491.839,2.36862,2236.704,2792.507,3595.71,2874.974,480.491,5976.542,7600,0.30324,4.70588,5,-0.058824,0.15047,0.15047,0.15047,0.02949,-0.03656,-0.03656,-0.03656,0.00701,0.213613,0,0,0,0,0,0.01275367,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,45.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.531,14.626,228.954,0.1,14.294,14.506,14.506,14.316,229.154,0.872,2.198,5,0,1.108,0.274,0.636,0.759,4.565,12.062,1170.359,9.036,9.036,9.036,224.404,22388.135,2.25733,2166.918,3046.425,3452.597,2888.647,481.152,6069.458,7600,0.29984,4.55868,5,-0.088265,0.13103,0.13103,0.13103,0.01521,-0.0486,-0.0486,-0.0486,-0.03571,0.201387,0,0,0,0,0,0.01055893,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,46,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.338,14.496,226.801,0.1,14.539,14.191,14.283,14.246,226.615,0.866,1.849,5,0,1.04,0.25,0.556,0.606,4.332,12.013,1165.126,9.026,9.026,9.026,222.485,21695.132,2.18746,2133.609,3254.768,3254.768,2881.049,498.293,5914.309,7600,0.29648,4.56956,5,-0.086088,0.14214,0.14214,0.14214,0.01645,0.02779,0.02779,0.02779,0.0031,0.221801,0,0,0,0,0,0.00931702,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,46.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.452,14.378,228.859,0.1,14.44,14.427,14.345,14.399,229.044,0.898,1.888,5,0,1.244,0.28,0.597,0.639,4.605,12.021,1165.785,9.022,9.022,9.022,224.271,22728.601,2.29166,2143.753,3418.294,3015.64,2859.229,476.984,5851.959,7600,0.29832,4.54571,5,-0.090858,0.15977,0.15977,0.15977,0.0168,0.04406,0.04406,0.04406,0.00089,0.230005,0,0,0,0,0,0.01118281,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,46.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.134,14.235,227.462,0.1,13.985,14.246,13.954,13.904,227.021,0.889,2.268,5,0,1.533,0.276,0.56,0.804,4.151,12.005,1162.964,8.992,8.992,8.992,223.33,22354.755,2.25397,2272.791,3533.838,2788.53,2865.053,445.856,5945.158,7600,0.2957,4.58404,5,-0.083193,0.15447,0.15447,0.15447,0.01858,-0.01324,-0.01324,-0.01324,0.00444,0.217742,0,0,0,0,0,0.01048149,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,47.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.956,14.169,229.123,0.1,14.168,14.159,14.215,13.982,228.634,0.895,1.388,5,0,1.161,0.3,0.49,0.416,3.206,11.993,1163.124,8.959,8.959,8.959,225.93,20514.461,2.06842,2369.245,3468.45,2495.017,2777.571,460.586,5786.303,7600,0.28976,4.5623,5,-0.08754,0.13858,0.13858,0.13858,0.01328,-0.03972,-0.03972,-0.03972,-0.01325,0.238644,0,0,0,0,0,0.00746479,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,47.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.047,14.101,227.045,0.1,14.069,14.236,14.031,13.886,227.237,0.86,2.377,5,0,1.792,0.257,0.615,0.829,4.351,12.061,1171.974,8.931,8.931,8.931,222.719,21976.391,2.21582,2638.538,3574.218,2376.76,2863.172,474.031,5998.547,7600,0.29061,4.66806,5,-0.066388,0.12819,0.12819,0.12819,0.02529,-0.02598,-0.02598,-0.02598,0.03004,0.210718,0,0,0,0,0,0.00980765,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,48,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.998,13.879,229.608,0.1,13.958,14.012,14.159,14.036,231.665,0.867,1.655,5,0,1.569,0.258,0.512,0.654,3.278,12,1163.961,8.87,8.87,8.87,226.335,19890.604,2.00552,2853.315,3445.804,2260.826,2853.315,394.993,5783.81,7600,0.28323,4.64403,5,-0.071195,0.10497,0.10497,0.10497,0.00611,-0.05807,-0.05807,-0.05807,-0.04794,0.238972,0,0,0,0,0,0.00660975,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,48.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.873,14,228.313,0.1,14.185,14.013,14.158,13.93,226.465,0.876,1.374,5,0,1.528,0.217,0.475,0.438,3.496,11.981,1160.316,8.882,8.882,8.882,224.839,19666.065,1.98288,3074.6,3321.006,2193.866,2863.157,446.194,6008.678,7600,0.27956,4.62432,5,-0.075136,0.114,0.114,0.114,0.02189,0.02258,0.02258,0.02258,0.03943,0.209384,0,0,0,0,0,0.00634754,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,48.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.892,13.857,228.673,0.1,13.969,14.028,13.909,14.081,226.984,0.88,1.442,5,0,1.668,0.193,0.464,0.51,3.003,11.925,1155.636,8.863,8.863,8.863,225.687,19809.595,1.99735,3224.891,3105.389,2180.481,2836.92,437.626,5970.641,7600,0.27701,4.61939,5,-0.076123,0.12383,0.12383,0.12383,0.0167,0.02458,0.02458,0.02458,-0.01295,0.214389,0,0,0,0,0,0.00652555,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,49.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.043,13.952,226.622,0.1,14.225,13.919,13.996,14.108,226.7,0.893,0.658,5,0,1.242,0.207,0.362,0.231,3.16,12.006,1161.985,8.85,8.85,8.85,223.476,19271.603,1.9431,3390.187,2927.092,2257.862,2858.38,400.346,5635.641,7600,0.27341,4.6229,5,-0.075419,0.11247,0.11247,0.11247,0.01382,-0.02841,-0.02841,-0.02841,-0.00721,0.258468,0,0,0,0,0,0.00582811,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,49.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.164,14.026,229.836,0.1,14.114,13.887,14.162,13.951,230.46,0.871,0.092,5,0,1.08,0.185,0.299,0.031,3.133,11.991,1162.591,8.854,8.854,8.854,226.721,18965.843,1.91227,3444.426,2693.196,2346.264,2827.962,410.976,5620.269,7600,0.26959,4.72673,5,-0.054654,0.12066,0.12066,0.12066,0.01722,0.02049,0.02049,0.02049,0.00851,0.260491,0,0,0,0,0,0.00547398,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,50,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.941,13.961,228.14,0.1,13.971,13.921,13.991,14.032,226.011,0.887,0.629,5,0,1.42,0.161,0.36,0.251,3.059,12,1166.15,8.809,8.809,8.809,225.088,18975.181,1.91322,3475.104,2519.22,2519.22,2837.848,424.837,5682.31,7600,0.26643,4.82505,5,-0.03499,0.09715,0.09715,0.09715,0.00732,-0.05879,-0.05879,-0.05879,-0.02477,0.252328,0,0,0,0,0,0.00549068,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,50.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.343,14.158,226.78,0.1,13.781,13.926,13.897,14.057,227.272,0.89,-1.024,5,0,0.556,0.165,0.155,-0.358,3.519,11.981,1162.871,8.824,8.824,8.824,223.274,17925.142,1.80734,3400.628,2309.386,2654.132,2788.049,408.386,5399.241,7600,0.26114,4.67745,5,-0.06451,0.10129,0.10129,0.10129,0.01355,0.01036,0.01036,0.01036,0.01557,0.289574,0,0,0,0,0,0.00437524,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,50.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.097,14.248,228.36,0.1,14.134,13.982,14.136,14.143,225.582,0.888,-0.742,5,0,0.809,0.101,0.204,-0.263,3.411,12.03,1169.904,8.798,8.798,8.798,224.962,18151.38,1.83015,3292.74,2204.516,2847.681,2781.646,384.753,5447.644,7600,0.25766,4.70863,5,-0.058274,0.07932,0.07932,0.07932,0.01294,-0.05492,-0.05492,-0.05492,-0.00152,0.283205,0,0,0,0,0,0.00459738,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,51.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.33,14.181,228.989,0.1,13.809,14.005,14.132,13.991,228.55,0.88,-1.364,5,0,0.492,0.067,0.059,-0.535,3.266,12.079,1171.219,8.8,8.8,8.8,225.745,17745.252,1.78921,3150.299,2172.201,3038.384,2786.961,409.84,5325.379,7600,0.25318,4.76571,5,-0.046859,0.1031,0.1031,0.1031,0.02145,0.05943,0.05943,0.05943,0.02128,0.299292,0,0,0,0,0,0.00420109,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,51.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.905,14.038,226.65,0.1,13.931,14.307,14.079,14.269,225.116,0.887,-1.968,5,0,0.181,0.087,-0.002,-0.72,3.291,12.014,1162.825,8.738,8.738,8.738,223.377,16415.734,1.65515,2918.916,2133.37,3138.69,2730.325,397.97,5201.256,7600,0.24748,4.75138,5,-0.049724,0.0716,0.0716,0.0716,0.01736,-0.07875,-0.07875,-0.07875,-0.01022,0.315624,0,0,0,0,0,0.0030946,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,52,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.061,14.017,227.818,0.1,14.342,14.277,14.163,14.21,226.144,0.878,-1.946,5,0,0.233,0.047,-0.029,-0.668,2.255,11.984,1161.488,8.751,8.751,8.751,225.579,15762.877,1.58933,2741.138,2250.211,3232.065,2741.138,327.285,5186.062,7600,0.24229,4.83221,5,-0.033558,0.10106,0.10106,0.10106,0.01614,0.07367,0.07367,0.07367,-0.00304,0.317623,0,0,0,0,0,0.00264114,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,52.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.345,14.197,228.625,0.1,14.15,14.338,14.001,14.181,228.566,0.898,-2.276,5,0,0.022,0.011,-0.045,-0.758,3.173,12.01,1164.228,8.727,8.727,8.727,225.474,15964.05,1.60961,2511.698,2299.51,3270.126,2693.778,384.232,5155.445,7600,0.23938,4.73028,5,-0.053943,0.06911,0.06911,0.06911,0.02206,-0.07989,-0.07989,-0.07989,0.01479,0.321652,0,0,0,0,0,0.0027739,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,52.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.925,14.248,227.396,0.1,14.315,14.306,14.286,14.304,227.497,0.888,-1.476,5,0,0.483,-0.031,0.045,-0.519,3.434,12.059,1169.058,8.733,8.733,8.733,223.983,17283.363,1.74263,2486.06,2592.817,3419.083,2832.653,390.953,5291.869,7600,0.24047,4.78959,5,-0.042082,0.08156,0.08156,0.08156,0.02112,0.03114,0.03114,0.03114,-0.00236,0.303701,0,0,0,0,0,0.00378733,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,53.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.166,14.128,229.041,0.1,14.269,14.338,14.225,14.289,228.383,0.898,-2.758,5,0,-0.224,-0.053,-0.154,-1.01,2.01,11.989,1164.088,8.681,8.681,8.681,227.034,15147.326,1.52726,2302.314,2678.317,3221.689,2734.107,325.055,5154.576,7600,0.23296,4.76081,5,-0.047839,0.0574,0.0574,0.0574,0.00286,-0.0604,-0.0604,-0.0604,-0.04565,0.321766,0,0,0,0,0,0.00226308,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,53.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.441,14.223,226.551,0.1,14.021,14.527,14.166,14.356,224.877,0.871,-2.28,5,0,0.006,-0.068,-0.072,-0.927,2.378,12.111,1173.251,8.697,8.697,8.697,224.184,14954.973,1.50787,2212.16,2835.966,3124.05,2724.059,341.266,5071.313,7600,0.23027,4.85763,5,-0.028475,0.07425,0.07425,0.07425,0.01072,0.04213,0.04213,0.04213,0.01966,0.332722,0,0,0,0,0,0.00214975,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,54,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.336,14.248,227.452,0.1,14.165,14.282,14.121,14.514,226.103,0.87,-1.709,5,0,0.239,-0.121,0.079,-0.575,2.405,12.08,1170.15,8.659,8.659,8.659,225.059,15341.609,1.54685,2269.171,3066.555,3066.555,2800.761,354.393,5094.154,7600,0.2299,4.8308,5,-0.033839,0.04523,0.04523,0.04523,0.0121,-0.07256,-0.07256,-0.07256,0.00345,0.329717,0,0,0,0,0,0.00237389,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,54.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.206,14.1,228.935,0.1,14.415,14.321,14.23,14.41,229.584,0.869,-2.191,5,0,-0.138,-0.159,-0.057,-0.802,2.226,12.043,1170.893,8.651,8.651,8.651,226.726,14773.396,1.48956,2205.578,3083.717,2806.295,2698.53,328.634,5158.175,7600,0.22694,4.84944,5,-0.030112,0.06625,0.06625,0.06625,0.01753,0.05255,0.05255,0.05255,0.01357,0.321293,0,0,0,0,0,0.00205634,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,54.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.345,14.235,226.977,0.1,14.369,14.14,14.167,14.181,227.495,0.898,-2.201,5,0,-0.166,-0.172,-0.11,-0.794,1.899,12.089,1172.811,8.645,8.645,8.645,225.082,14885.064,1.50082,2341.65,3203.63,2694.18,2746.486,304.762,5148.969,7600,0.22529,4.86934,5,-0.026131,0.05549,0.05549,0.05549,0.00416,-0.02692,-0.02692,-0.02692,-0.03341,0.322504,0,0,0,0,0,0.00211537,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,55.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.956,14.311,227.418,0.1,14.372,14.255,13.977,14.157,228.941,0.882,-2.24,5,0,-0.246,-0.141,-0.051,-0.77,2.752,12.072,1170.65,8.633,8.633,8.633,224.671,15567.394,1.56962,2460.001,3286.735,2554.596,2767.111,346.416,5044.79,7600,0.22429,4.90013,5,-0.019975,0.0447,0.0447,0.0447,0.00484,-0.02698,-0.02698,-0.02698,0.00168,0.336212,0,0,0,0,0,0.00250836,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,55.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.182,14.179,227.196,0.1,14.051,14.109,14.135,14.067,226.309,0.862,-0.93,5,0,0.465,-0.199,0.108,-0.388,1.946,12.104,1173.993,8.602,8.602,8.602,225.265,15293.478,1.542,2597.675,3227.314,2421.519,2748.836,318.985,5296.935,7600,0.22279,4.98627,5,-0.002747,0.03971,0.03971,0.03971,0.01439,-0.01247,-0.01247,-0.01247,0.02388,0.303035,0,0,0,0,0,0.00235788,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,56,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.229,14.275,228.558,0.1,14.336,13.987,14.148,13.903,230.483,0.891,-1.003,5,0,0.253,-0.194,0.166,-0.334,2.479,12.093,1170.293,8.567,8.567,8.567,226.092,15532.007,1.56605,2747.845,3181.927,2313.763,2747.845,289.388,5200.631,7600,0.22143,4.85957,5,-0.028085,0.00168,0.00168,0.00168,0.01318,-0.09505,-0.09505,-0.09505,-0.00304,0.315706,0,0,0,0,0,0.00249498,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,56.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.786,14.172,227.524,0.1,14.063,14.008,14.245,14.192,228.079,0.888,-1.22,5,0,0.072,-0.266,0.085,-0.449,1.533,12.098,1173.088,8.588,8.588,8.588,225.991,14587.745,1.47084,2857.918,3024.989,2260.752,2714.553,302.534,5105.779,7600,0.21874,4.86054,5,-0.027892,0.0443,0.0443,0.0443,-0.0007,0.10654,0.10654,0.10654,-0.03469,0.328187,0,0,0,0,0,0.00195518,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,56.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.983,14.207,229.861,0.1,14.293,14.134,14.082,13.943,227.758,0.875,-0.486,5,0,0.213,-0.3,0.21,-0.165,2.584,12.011,1166.794,8.576,8.576,8.576,227.293,14829.622,1.49523,3035.671,2946.207,2253.784,2745.221,327.624,5170.288,7600,0.21841,4.8868,5,-0.02264,0.03553,0.03553,0.03553,0.01588,-0.02192,-0.02192,-0.02192,0.04146,0.319699,0,0,0,0,0,0.00208727,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,57.2,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.278,14.08,227.679,0.1,14.05,13.891,14.181,14.369,228.027,0.871,-0.244,5,0,0.418,-0.268,0.262,-0.095,1.016,12.01,1164.056,8.558,8.558,8.558,226.67,13971.263,1.40868,3148.636,2841,2396.427,2795.355,265.951,5153.088,7600,0.21409,4.91619,5,-0.016763,0.04044,0.04044,0.04044,0.00672,0.01226,0.01226,0.01226,-0.0229,0.321962,0,0,0,0,0,0.00166063,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,57.6,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.791,14.097,225.878,0.1,13.784,14.16,13.826,13.825,227.417,0.866,0.324,5,0,0.557,-0.266,0.361,0.127,2.252,12.111,1178.317,8.525,8.525,8.525,223.628,15347.748,1.54747,3219.818,2670.686,2417.086,2769.197,300.414,5334.264,7600,0.21612,4.97572,5,-0.004855,0.01293,0.01293,0.01293,0.00156,-0.06878,-0.06878,-0.06878,-0.0129,0.298123,0,0,0,0,0,0.00239242,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,58,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.971,14.1,227.547,0.1,13.839,13.727,13.896,13.898,225.837,0.869,0.066,5,0,0.266,-0.256,0.328,0.038,1.835,11.987,1161.388,8.547,8.547,8.547,225.712,14393.757,1.45128,3220.098,2536.497,2536.497,2764.364,303.823,5080.083,7600,0.21223,4.91582,5,-0.016836,0.0407,0.0407,0.0407,0.00022,0.06945,0.06945,0.06945,-0.00337,0.331568,0,0,0,0,0,0.00185597,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,58.4,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,14.011,13.865,228.551,0.1,13.901,13.968,14.06,14.066,229.046,0.895,1.196,5,0,0.731,-0.27,0.472,0.44,1.601,12.056,1169.549,8.488,8.488,8.488,226.956,14864.204,1.49872,3180.201,2427.729,2665.451,2757.794,281.605,5375.068,7600,0.2125,4.96339,5,-0.007323,0.01608,0.01608,0.01608,0.00654,-0.06155,-0.06155,-0.06155,0.01582,0.292754,0,0,0,0,0,0.00211937,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,58.8,impact_peak,0.1,0.4,30,0.01,34.43,44,2,14.5,13.75,13.813,227.802,0.1,13.923,13.588,13.998,13.849,226.702,0.874,1.644,5,0,0.966,-0.248,0.553,0.621,1.883,12.082,1172.907,8.471,8.471,8.471,225.925,15407.871,1.55353,3153.669,2378.145,2836.498,2789.437,274.195,5363.104,7600,0.21235,4.96415,5,-0.007169,0.01045,0.01045,0.01045,0.00611,-0.01407,-0.01407,-0.01407,-0.00107,0.294328,0,0,0,0,0,0.00243021,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,59.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.889,13.907,226.876,0.1,13.936,13.775,13.982,13.601,227.662,0.877,1.336,5,0,0.6,-0.234,0.427,0.441,2.124,11.952,1159.946,8.466,8.466,8.466,224.765,15215.214,1.53411,3053.656,2333.398,2971.244,2786.099,301.801,5208.516,7600,0.21061,5.05764,5,0.011527,-0.00064,-0.00064,-0.00064,0.01198,-0.02774,-0.02774,-0.02774,0.01466,0.314669,0,0,0,0,0,0.0023054,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,59.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.744,13.82,226.168,0.1,13.506,13.867,14.079,13.707,227.537,0.884,1.837,5,0,0.78,-0.252,0.563,0.672,1.849,12.046,1168.45,8.459,8.459,8.459,224.328,14969.618,1.50935,2910.801,2340.41,3070.381,2773.864,288.969,5348.185,7600,0.20945,4.90612,5,-0.018777,0.00679,0.00679,0.00679,0.00854,0.01857,0.01857,0.01857,-0.0086,0.296291,0,0,0,0,0,0.00217538,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,60,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.671,13.671,228.709,0.1,14.005,13.752,13.893,13.754,227.688,0.877,1.803,5,0,0.652,-0.248,0.542,0.678,2.33,12.062,1171.839,8.433,8.433,8.433,226.385,14739.986,1.48619,2777.37,2381.796,3172.944,2777.37,263.716,5210.526,7600,0.20799,4.92069,5,-0.015861,0.00293,0.00293,0.00293,0.00631,-0.00965,-0.00965,-0.00965,-0.00556,0.314404,0,0,0,0,0,0.00204077,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,60.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.663,13.842,228.029,0.1,13.602,13.716,13.801,13.586,227.665,0.891,2.681,5,0,1.024,-0.214,0.689,0.912,1.837,12.041,1169.002,8.453,8.453,8.453,226.215,15033.127,1.51575,2699.118,2541.423,3262.773,2834.438,285.556,5402.375,7600,0.20732,4.98966,5,-0.002068,0.0063,0.0063,0.0063,0.02311,0.00844,0.00844,0.00844,0.04199,0.289161,0,0,0,0,0,0.0022148,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,60.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.843,13.782,227.545,0.1,13.618,13.922,13.863,13.398,227.769,0.879,1.856,5,0,0.482,-0.208,0.547,0.644,2.03,12.039,1168.228,8.454,8.454,8.454,225.535,14719.934,1.48417,2481.438,2561.521,3181.335,2741.431,293.269,5272.09,7600,0.20575,4.96448,5,-0.007103,0.01785,0.01785,0.01785,0.01953,0.02886,0.02886,0.02886,-0.00895,0.306304,0,0,0,0,0,0.00203492,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,61.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.848,13.69,227.449,0.1,13.9,13.89,13.837,13.776,226.657,0.891,2.21,5,0,0.671,-0.181,0.584,0.79,1.115,11.997,1163.628,8.412,8.412,8.412,226.341,14206.337,1.43239,2449.634,2738.317,3155.5,2781.15,249.567,5299.019,7600,0.20333,5.02348,5,0.004697,-0.01058,-0.01058,-0.01058,0.00716,-0.07107,-0.07107,-0.07107,-0.03092,0.302761,0,0,0,0,0,0.00177912,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,61.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.93,13.772,228.561,0.1,13.813,13.658,14.011,14.105,229.093,0.862,2.433,5,0,0.695,-0.13,0.636,0.925,1.068,12.026,1168.572,8.436,8.436,8.436,227.505,14483.921,1.46037,2370.071,2841.251,3058.851,2756.724,257.769,5260.689,7600,0.20249,4.98996,5,-0.002008,0.00633,0.00633,0.00633,0.01206,0.04229,0.04229,0.04229,0.01224,0.307804,0,0,0,0,0,0.00191203,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,62,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.948,13.94,226.107,0.1,13.823,13.904,13.986,13.912,226.317,0.874,2.168,5,0,0.516,-0.19,0.561,0.687,1.7,12.046,1167.746,8.465,8.465,8.465,224.421,14215.282,1.43329,2351.551,2991.095,2991.095,2777.914,284.241,5254.624,7600,0.20256,5.02341,5,0.004682,0.0175,0.0175,0.0175,0.01438,0.02791,0.02791,0.02791,0.00582,0.308602,0,0,0,0,0,0.00178075,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,62.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.945,14.048,227.692,0.1,14.023,14.1,14.035,13.931,226.865,0.883,2.011,5,0,0.218,-0.109,0.598,0.708,1.159,12.037,1165.641,8.463,8.463,8.463,226.532,14131.15,1.42481,2363.189,3052.558,2834.772,2750.173,257.989,5103.729,7600,0.20032,4.86603,5,-0.026795,0.00426,0.00426,0.00426,-0.00048,-0.03311,-0.03311,-0.03311,-0.03715,0.328457,0,0,0,0,0,0.00173068,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,62.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.222,14.094,226.497,0.1,14.272,14.198,14.191,14.006,226.428,0.891,1.308,5,0,-0.119,-0.091,0.522,0.496,1.945,12.046,1167.346,8.479,8.479,8.479,224.56,14473.662,1.45934,2362.276,3106.756,2666.751,2711.928,263.219,5234.336,7600,0.20048,4.9819,5,-0.00362,0.01691,0.01691,0.01691,0.00857,0.03165,0.03165,0.03165,0.02261,0.311272,0,0,0,0,0,0.00190513,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,63.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.948,14.081,226.756,0.1,14.143,13.963,14.149,14.003,226.953,0.872,1.272,5,0,-0.178,-0.044,0.515,0.519,2.225,12.075,1172.263,8.468,8.468,8.468,224.553,14741.399,1.48633,2461.228,3158.414,2541.001,2720.214,292.133,5227.451,7600,0.1999,5.01082,5,0.002163,0.00876,0.00876,0.00876,0.0222,-0.02039,-0.02039,-0.02039,0.03408,0.312177,0,0,0,0,0,0.00204315,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,63.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.045,14.082,226.479,0.1,14.011,14.068,14.371,14.316,225.159,0.897,1.55,5,0,-0.094,-0.038,0.536,0.553,1.804,12.067,1173.582,8.456,8.456,8.456,224.678,14401.81,1.4521,2595.27,3143.113,2441.999,2726.794,277.546,5168.182,7600,0.19864,5.01904,5,0.003809,-0.00181,-0.00181,-0.00181,0.00332,-0.02643,-0.02643,-0.02643,-0.0472,0.319976,0,0,0,0,0,0.00186513,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,64,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.658,14.429,226.291,0.1,14.613,14.563,14.209,14.387,227.108,0.89,1.047,5,0,-0.298,0.017,0.529,0.39,1.908,12.121,1175.965,8.498,8.498,8.498,224.388,14718.979,1.48407,2751.818,3122.773,2380.863,2751.818,247.303,5257.27,7600,0.19878,5.02619,5,0.005238,-0.00071,-0.00071,-0.00071,0.00495,0.00276,0.00276,0.00276,0.00407,0.308254,0,0,0,0,0,0.00203267,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,64.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.338,14.439,227.273,0.1,14.643,14.277,14.364,14.481,228.634,0.88,1.019,5,0,-0.262,0.004,0.396,0.386,1.88,12.083,1172.556,8.495,8.495,8.495,225.404,14428.337,1.45477,2929.75,3083.437,2380.419,2797.869,278.3,5238.618,7600,0.19758,5.02759,5,0.005517,-0.0031,-0.0031,-0.0031,0.01084,-0.00597,-0.00597,-0.00597,0.01473,0.310708,0,0,0,0,0,0.00188304,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,64.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.633,14.525,225.627,0.1,14.634,14.592,14.32,14.834,226.81,0.886,-0.03,5,0,-0.863,0.04,0.274,0.028,2.112,12.092,1172.843,8.486,8.486,8.486,223.525,15863.338,1.59946,3062.915,2984.34,2376.199,2807.818,287.746,5464.795,7600,0.20175,4.92354,5,-0.015292,-0.02192,-0.02192,-0.02192,0.00971,-0.04705,-0.04705,-0.04705,-0.00283,0.280948,0,0,0,0,0,0.00272614,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,65.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.791,14.706,226.764,0.1,14.542,14.571,14.765,14.55,227.12,0.863,-0.371,5,0,-0.982,0.097,0.215,-0.149,0.799,12.121,1177.53,8.558,8.558,8.558,225.967,15483.321,1.56114,3195.733,2921.399,2524.952,2880.694,237.162,5441.651,7600,0.20178,4.96873,5,-0.006254,0.02956,0.02956,0.02956,0.00222,0.12871,0.12871,0.12871,-0.01872,0.283993,0,0,0,0,0,0.00248164,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,65.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.816,14.716,226.452,0.1,14.783,14.731,14.869,14.735,225.189,0.863,-0.33,5,0,-1.007,0.124,0.24,-0.071,2.936,12.134,1175.711,8.523,8.523,8.523,223.533,16766.961,1.69057,3313.412,2779.341,2532.698,2875.15,292.174,5328.798,7600,0.20542,5.01189,5,0.002379,-0.00604,-0.00604,-0.00604,0.01704,-0.08902,-0.08902,-0.08902,0.03705,0.298842,0,0,0,0,0,0.00336538,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,66,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.049,14.892,227.945,0.1,14.981,14.786,15.191,14.874,226.259,0.898,-0.583,5,0,-1.026,0.156,0.248,-0.159,1.947,12.095,1173.863,8.538,8.538,8.538,226.007,16037.411,1.61701,3365.559,2724.74,2724.74,2938.346,284.808,5423.969,7600,0.20413,5.06765,5,0.013529,-0.01152,-0.01152,-0.01152,0.00779,-0.01369,-0.01369,-0.01369,-0.02312,0.28632,0,0,0,0,0,0.00283974,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,66.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.925,15.123,226.648,0.1,14.989,15.064,14.939,14.939,225.106,0.863,-1.765,5,0,-1.656,0.145,0.122,-0.674,1.336,12.16,1179.258,8.613,8.613,8.613,225.32,17005.669,1.71464,3338.565,2650.057,2867.571,2952.064,257.667,5605.898,7600,0.20625,5.0041,5,0.00082,0.03627,0.03627,0.03627,0.00784,0.11947,0.11947,0.11947,0.00011,0.262382,0,0,0,0,0,0.00357664,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,66.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.772,14.997,225.271,0.1,14.997,14.809,15.078,15.192,227.326,0.896,-1.451,5,0,-1.386,0.197,0.026,-0.551,1.409,12.168,1180.787,8.546,8.546,8.546,223.868,16576.044,1.67132,3267.569,2563.764,2979.729,2937.021,248.838,5478.683,7600,0.20611,5.01561,5,0.003122,-0.01527,-0.01527,-0.01527,0.00531,-0.12884,-0.12884,-0.12884,-0.00632,0.279121,0,0,0,0,0,0.00322977,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,67.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.925,15.042,226.521,0.1,15.166,15.295,15.121,15.067,228.021,0.886,-2.772,5,0,-2.011,0.21,-0.101,-0.967,1.187,12.163,1183.394,8.572,8.572,8.572,225.336,17493.567,1.76383,3201.382,2567.023,3128.798,2965.735,265.807,5599.203,7600,0.20863,4.94805,5,-0.010391,0.00516,0.00516,0.00516,0.00135,0.05106,0.05106,0.05106,-0.0099,0.263263,0,0,0,0,0,0.00399036,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,67.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.215,15.242,225.182,0.1,15.106,15.186,15.105,15.206,225.192,0.871,-2.558,5,0,-1.767,0.219,-0.097,-0.877,1.429,12.249,1187.243,8.574,8.574,8.574,223.754,17318.264,1.74615,3049.164,2522.867,3196.408,2922.813,266.631,5541.35,7600,0.20831,4.95659,5,-0.008681,-0.01614,-0.01614,-0.01614,0.00138,-0.05324,-0.05324,-0.05324,0.00008,0.270875,0,0,0,0,0,0.00383271,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,68,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.225,15.088,224.685,0.1,15.244,15.451,15.129,15.101,226.734,0.897,-1.99,5,0,-1.361,0.245,0.034,-0.678,2.018,12.217,1184.785,8.583,8.583,8.583,222.68,17304.371,1.74475,2926.789,2555.68,3297.899,2926.789,247.406,5453.505,7600,0.20874,4.91127,5,-0.017746,0.01147,0.01147,0.01147,0.0134,0.06903,0.06903,0.06903,0.03004,0.282434,0,0,0,0,0,0.00381354,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,68.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.305,15.26,227.881,0.1,15.302,15.269,15.33,15.099,228.296,0.897,-2.27,5,0,-1.418,0.261,-0.052,-0.802,0.608,12.116,1177.305,8.585,8.585,8.585,227.267,16120.978,1.62543,2801.901,2664.692,3292.331,2919.642,248.46,5559.625,7600,0.20604,4.98093,5,-0.003814,-0.00665,-0.00665,-0.00665,-0.00604,-0.04531,-0.04531,-0.04531,-0.0486,0.26847,0,0,0,0,0,0.00290742,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,68.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.912,15.491,226.142,0.1,15.255,15.209,15.219,15.295,226.999,0.883,-2.119,5,0,-1.281,0.252,-0.02,-0.702,2.302,12.18,1179.322,8.631,8.631,8.631,223.851,17406.538,1.75505,2715.053,2794.322,3407.844,2972.407,290.292,5449.764,7600,0.20906,4.9545,5,-0.009099,0.01097,0.01097,0.01097,0.01114,0.04406,0.04406,0.04406,0.04296,0.282926,0,0,0,0,0,0.00390221,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,69.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.1,15.305,224.584,0.1,15.415,15.466,15.183,15.552,225.903,0.877,-2.165,5,0,-1.16,0.262,-0.005,-0.739,1.748,12.154,1180.644,8.569,8.569,8.569,222.85,16678.212,1.68162,2567.285,2862.543,3289.227,2906.352,255.25,5412.513,7600,0.20739,5.03063,5,0.006125,-0.02859,-0.02859,-0.02859,0.01377,-0.0989,-0.0989,-0.0989,0.00657,0.287827,0,0,0,0,0,0.00330239,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,69.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.26,15.188,224.674,0.1,15.363,15.264,15.272,15.197,225.895,0.867,-2.654,5,0,-1.361,0.288,-0.167,-0.916,1.709,12.161,1180.126,8.588,8.588,8.588,222.978,16534.2,1.6671,2591.197,3075.347,3298.936,2988.493,264.864,5501.433,7600,0.20754,5.08164,5,0.016328,0.00522,0.00522,0.00522,0.01327,0.08451,0.08451,0.08451,-0.00124,0.276127,0,0,0,0,0,0.00320039,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,70,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.318,15.069,228.011,0.1,15.34,15.303,15.12,15.175,230.149,0.875,-1.413,5,0,-0.518,0.32,0.047,-0.497,0.68,12.117,1174.126,8.58,8.58,8.58,227.33,14915.716,1.50391,2405.201,2979.875,2979.875,2788.317,255.411,5378.981,7600,0.20409,4.95045,5,-0.00991,0.01167,0.01167,0.01167,-0.00133,0.01612,0.01612,0.01612,-0.0365,0.292239,0,0,0,0,0,0.00214739,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,70.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.098,15.191,225.778,0.1,15.015,15.445,15.382,14.947,225.663,0.868,-1.274,5,0,-0.348,0.273,0.123,-0.399,0.961,12.186,1182.171,8.595,8.595,8.595,224.818,14962.432,1.50862,2478.214,3143.189,2933.109,2851.504,248.86,5158.459,7600,0.20324,4.97409,5,-0.005183,0.01154,0.01154,0.01154,0.00163,-0.00031,-0.00031,-0.00031,0.0074,0.321255,0,0,0,0,0,0.00215759,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,70.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.286,15.212,224.513,0.1,15.172,14.957,15.207,15.139,223.48,0.888,-1.736,5,0,-0.427,0.243,0.035,-0.576,0.716,12.162,1180.166,8.562,8.562,8.562,223.794,14658.734,1.478,2539.959,3201.83,2810.649,2850.812,234.012,5261.873,7600,0.20186,5.04007,5,0.008014,-0.02319,-0.02319,-0.02319,-0.00232,-0.08683,-0.08683,-0.08683,-0.0099,0.307648,0,0,0,0,0,0.00200128,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,71.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.108,15.03,225.352,0.1,14.889,15.068,15.42,15.088,225.487,0.891,-1.277,5,0,-0.073,0.211,0.138,-0.471,1.835,12.176,1182.454,8.564,8.564,8.564,223.533,14913.08,1.50365,2536.604,3204.005,2612.969,2784.526,279.653,5074.832,7600,0.20185,4.97416,5,-0.005168,-0.00003,-0.00003,-0.00003,0.01638,0.05791,0.05791,0.05791,0.04676,0.332259,0,0,0,0,0,0.00212546,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,71.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.962,15.071,224.921,0.1,14.865,14.947,14.998,14.892,225.101,0.876,-1.15,5,0,0.143,0.202,0.137,-0.429,1.237,12.175,1182.971,8.571,8.571,8.571,223.693,14920.412,1.50438,2743.624,3260.636,2598.978,2867.746,261.927,5082.037,7600,0.20169,5.03129,5,0.006257,0.00223,0.00223,0.00223,0.00867,0.00566,0.00566,0.00566,-0.01928,0.331311,0,0,0,0,0,0.00212966,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,72,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.958,15.095,225.458,0.1,15.002,15.016,15.146,14.883,226.64,0.867,-0.676,5,0,0.433,0.24,0.202,-0.263,1.271,12.089,1173.937,8.551,8.551,8.551,224.192,15375.455,1.55027,2825.566,3174.39,2476.743,2825.566,232.549,5318.615,7600,0.20358,4.99826,5,-0.000348,-0.02063,-0.02063,-0.02063,0.0052,-0.05717,-0.05717,-0.05717,-0.00868,0.300182,0,0,0,0,0,0.00240689,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,72.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.895,14.886,224.603,0.1,14.888,15.108,14.795,15.003,225.271,0.897,0.245,5,0,1.075,0.214,0.342,0.107,0.366,12.151,1179.178,8.554,8.554,8.554,224.233,15431.777,1.55594,2968.215,3102.304,2488.937,2853.152,242.81,5526.698,7600,0.20321,5.00032,5,0.000064,0.00778,0.00778,0.00778,-0.00417,0.07103,0.07103,0.07103,-0.02341,0.272803,0,0,0,0,0,0.00245695,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,72.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.901,14.93,226.269,0.1,14.782,14.759,14.933,14.863,225.367,0.899,0.84,5,0,1.532,0.192,0.417,0.245,0.767,12.142,1178.053,8.554,8.554,8.554,225.506,16170.189,1.6304,3156.997,3087.142,2546.492,2930.21,255.812,5519.345,7600,0.20461,4.98215,5,-0.003571,0.00272,0.00272,0.00272,0.00418,-0.01263,-0.01263,-0.01263,0.02086,0.27377,0,0,0,0,0,0.00293848,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,73.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.919,14.795,225.66,0.1,14.672,14.723,15.015,14.583,227.238,0.895,1.191,5,0,1.72,0.175,0.537,0.426,1.159,12.125,1178.679,8.54,8.54,8.54,224.51,16566.338,1.67034,3267.655,2986.568,2580.362,2944.862,243,5644.164,7600,0.20527,4.97946,5,-0.004107,0.00469,0.00469,0.00469,0.0094,0.00491,0.00491,0.00491,0.01305,0.257347,0,0,0,0,0,0.00323606,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,73.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.822,14.782,226.003,0.1,14.918,14.807,15,14.848,225.949,0.877,1.114,5,0,1.711,0.141,0.475,0.385,2.032,12.199,1183.027,8.543,8.543,8.543,223.979,17730.094,1.78768,3353.424,2857.022,2627.774,2946.074,271.567,5581.556,7600,0.20752,4.95465,5,-0.00907,0.0093,0.0093,0.0093,0.0084,0.01152,0.01152,0.01152,-0.00249,0.265585,0,0,0,0,0,0.00420264,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,74,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.735,14.862,223.417,0.1,15.022,14.576,14.93,14.737,220.185,0.889,0.99,5,0,1.74,0.151,0.424,0.288,1.192,12.094,1171.308,8.566,8.566,8.566,222.228,16886.436,1.70261,3415.968,2815.874,2815.874,3015.905,266.709,5637.446,7600,0.2056,4.98289,5,-0.003423,0.02233,0.02233,0.02233,0.00222,0.03258,0.03258,0.03258,-0.01545,0.258231,0,0,0,0,0,0.0034835,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,74.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.478,14.65,225.183,0.1,14.728,14.69,14.828,14.668,225.683,0.876,1.877,5,0,2.268,0.069,0.616,0.644,1.215,12.075,1171.06,8.52,8.52,8.52,223.973,17675.709,1.78219,3421.877,2742.76,2957.307,3040.648,254.153,5581.629,7600,0.20595,5.01778,5,0.003557,0.00191,0.00191,0.00191,0.00442,-0.05105,-0.05105,-0.05105,0.00549,0.265575,0,0,0,0,0,0.00415251,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,74.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.716,14.561,225.777,0.1,14.679,14.851,14.714,14.629,225.935,0.886,2.53,5,0,2.639,0.05,0.636,0.851,1.212,12.139,1180.28,8.487,8.487,8.487,224.584,17633.052,1.77789,3311.594,2621.274,3029.269,2987.379,244.07,5728.513,7600,0.20545,5.04195,5,0.00839,-0.02026,-0.02026,-0.02026,0.01964,-0.05542,-0.05542,-0.05542,0.03807,0.246248,0,0,0,0,0,0.00412632,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,75.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.716,14.872,226.559,0.1,14.841,14.546,14.966,14.833,226.776,0.883,2.222,5,0,2.56,0.046,0.612,0.752,1.1,12.094,1172.071,8.552,8.552,8.552,225.46,18159.589,1.83098,3312.706,2684.597,3240.837,3079.38,263.189,5931.194,7600,0.20671,5.04951,5,0.009902,0.00698,0.00698,0.00698,0.00027,0.0681,0.0681,0.0681,-0.04842,0.21958,0,0,0,0,0,0.00464499,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,75.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.687,14.666,223.818,0.1,14.508,14.638,14.808,14.701,224.642,0.889,2.183,5,0,2.445,-0.04,0.613,0.753,0.611,12.024,1168.271,8.53,8.53,8.53,223.213,17203.205,1.73455,3143.79,2653.975,3280.827,3026.197,248.148,5856.715,7600,0.20416,4.93323,5,-0.013354,0.01041,0.01041,0.01041,0.00588,0.00858,0.00858,0.00858,0.01402,0.22938,0,0,0,0,0,0.00376264,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,76,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.592,14.66,225.167,0.1,14.67,14.84,14.627,14.775,225.154,0.876,2.391,5,0,2.578,-0.02,0.682,0.806,1.079,12.084,1171.818,8.501,8.501,8.501,224.093,18160.83,1.83111,2966.878,2623.711,3310.045,2966.878,228.778,5887.161,7600,0.20618,4.96709,5,-0.006582,-0.01841,-0.01841,-0.01841,0.00454,-0.07207,-0.07207,-0.07207,-0.00335,0.225374,0,0,0,0,0,0.00464147,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,76.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.803,14.597,223.926,0.1,15.007,14.552,14.589,14.615,224.776,0.868,2.208,5,0,2.508,-0.078,0.611,0.77,1.528,12.019,1163.143,8.494,8.494,8.494,222.419,18266.126,1.84172,2880.352,2732.22,3409.821,3007.464,268.238,5839.131,7600,0.2076,4.97987,5,-0.004025,-0.01723,-0.01723,-0.01723,0.02097,0.00297,0.00297,0.00297,0.04106,0.231693,0,0,0,0,0,0.0047425,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,76.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.677,14.855,223.811,0.1,14.812,15.017,14.858,14.729,223.271,0.895,2.523,5,0,2.697,-0.09,0.677,0.943,1.726,12.09,1172.619,8.551,8.551,8.551,222.086,18776.482,1.89318,2798.478,2874.154,3459.865,3044.166,277.133,5850.085,7600,0.20913,5.09831,5,0.019663,0.00876,0.00876,0.00876,0.0006,0.06496,0.06496,0.06496,-0.05093,0.230252,0,0,0,0,0,0.00527998,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,77.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.854,14.804,223.505,0.1,14.835,14.872,14.604,14.833,224.015,0.876,2.26,5,0,2.532,-0.101,0.629,0.727,1.38,12.174,1181.846,8.529,8.529,8.529,222.139,18222.256,1.8373,2683.811,2970.09,3383.8,3012.567,247.489,5800.433,7600,0.20796,4.98813,5,-0.002374,-0.00768,-0.00768,-0.00768,0.01299,-0.0411,-0.0411,-0.0411,0.03099,0.236785,0,0,0,0,0,0.00469451,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,77.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.606,14.823,223.962,0.1,14.655,14.57,14.895,14.854,224.458,0.882,2.85,5,0,2.762,-0.126,0.738,1.003,1.498,12.12,1175.238,8.552,8.552,8.552,222.467,18324.628,1.84762,2659.388,3134.958,3354.585,3049.644,260.17,5879.449,7600,0.20871,5.00603,5,0.001207,0.01371,0.01371,0.01371,0.00298,0.05348,0.05348,0.05348,-0.02502,0.226388,0,0,0,0,0,0.00480551,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,78,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.885,14.976,225.465,0.1,14.793,14.917,14.972,14.862,222.756,0.874,1.06,5,0,1.669,-0.144,0.501,0.389,0.911,12.116,1173.387,8.546,8.546,8.546,224.557,16246.052,1.63804,2559.407,3145.327,3145.327,2950.02,260.409,5587.708,7600,0.20383,5.00297,5,0.000593,-0.01074,-0.01074,-0.01074,0.00323,-0.06112,-0.06112,-0.06112,0.00063,0.264775,0,0,0,0,0,0.00299757,9917.952
