episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,78.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.833,14.898,226.177,0.1,14.967,15.205,14.928,14.899,226.598,0.887,1.484,5,0,1.962,-0.214,0.491,0.485,1.176,12.19,1181.15,8.563,8.563,8.563,225.008,17443.524,1.75878,2604.546,3281.392,3067.562,2984.5,253.303,5651.163,7600,0.20825,5.06987,5,0.013975,0.0155,0.0155,0.0155,0.00666,0.06558,0.06558,0.06558,0.00856,0.256426,0,0,0,0,0,0.00395052,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,78.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.82,14.952,222.852,0.1,14.796,14.853,14.849,15.007,222.089,0.881,1.17,5,0,1.603,-0.21,0.443,0.388,1.155,12.179,1185.606,8.564,8.564,8.564,221.706,16813.893,1.6953,2616.362,3303.336,2897.318,2939.005,242.887,5628.587,7600,0.20657,4.96283,5,-0.007433,0.00938,0.00938,0.00938,0.00851,-0.0153,-0.0153,-0.0153,0.00462,0.259396,0,0,0,0,0,0.00342505,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,79.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.923,14.966,222.612,0.1,14.941,14.901,15.144,15.014,221.486,0.874,1.042,5,0,1.343,-0.201,0.429,0.394,1.922,12.106,1174.252,8.546,8.546,8.546,220.699,16646.284,1.6784,2610.606,3282.41,2687.474,2860.163,281.498,5520.113,7600,0.20597,5.03507,5,0.007015,-0.01008,-0.01008,-0.01008,0.00857,-0.04865,-0.04865,-0.04865,0.00015,0.273669,0,0,0,0,0,0.00328679,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,79.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.907,15.091,224.175,0.1,14.802,14.994,14.856,15.042,223.462,0.885,-0.347,5,0,0.513,-0.23,0.21,-0.046,1.623,12.127,1173.27,8.588,8.588,8.588,222.563,15577.73,1.57066,2751.921,3285.486,2602.644,2880.017,270.313,5309.794,7600,0.20388,5.02213,5,0.004426,0.0171,0.0171,0.0171,0.01107,0.06797,0.06797,0.06797,0.00625,0.301343,0,0,0,0,0,0.00253072,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,80,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.986,14.867,225.172,0.1,14.938,15.071,15.04,14.889,225.475,0.888,0.069,5,0,0.659,-0.235,0.309,0.004,1.538,12.13,1176.866,8.531,8.531,8.531,223.644,15245.683,1.53718,2865.184,3221.7,2508.667,2865.184,237.678,5434.395,7600,0.20312,5.05494,5,0.010987,-0.01347,-0.01347,-0.01347,0.00943,-0.07644,-0.07644,-0.07644,-0.0041,0.284948,0,0,0,0,0,0.00233855,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,80.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.976,15.188,223.519,0.1,15.086,15.201,14.905,15.014,225.288,0.871,-0.538,5,0,0.226,-0.239,0.234,-0.157,0.936,12.098,1172.625,8.576,8.576,8.576,222.595,14792.657,1.4915,2921.922,3062.885,2418.074,2800.961,255.257,5208.185,7600,0.20208,4.99573,5,-0.000854,-0.00661,-0.00661,-0.00661,0.01232,0.01715,0.01715,0.01715,0.00723,0.314713,0,0,0,0,0,0.00206854,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,80.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,15.019,14.855,224.765,0.1,14.933,14.847,14.998,14.854,224.106,0.89,-1.082,5,0,-0.216,-0.312,0.11,-0.399,0.545,12.147,1177.824,8.532,8.532,8.532,224.22,13937.006,1.40523,3050.392,2981.898,2451.778,2828.022,250.83,5211.978,7600,0.20137,4.96288,5,-0.007425,-0.01013,-0.01013,-0.01013,0.00081,-0.00879,-0.00879,-0.00879,-0.02879,0.314213,0,0,0,0,0,0.00164897,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,81.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.896,15.028,223.135,0.1,14.942,14.991,14.956,14.952,221.566,0.872,-1.276,5,0,-0.407,-0.285,0.137,-0.417,0.817,12.127,1173.623,8.576,8.576,8.576,222.324,14258.991,1.4377,3142.886,2869.933,2475.48,2829.433,235.969,5354.977,7600,0.20165,4.95815,5,-0.00837,0.01247,0.01247,0.01247,0.00598,0.05649,0.05649,0.05649,0.01294,0.295398,0,0,0,0,0,0.00180813,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,81.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.601,14.888,223.544,0.1,14.954,14.959,14.771,14.999,222.182,0.882,-1.371,5,0,-0.575,-0.28,0.099,-0.52,1.945,12.191,1181.84,8.573,8.573,8.573,221.611,15135.24,1.52604,3215.469,2722.501,2494.84,2810.937,269.688,5285.221,7600,0.20375,4.96857,5,-0.006285,0.02685,0.02685,0.02685,0.01219,0.03594,0.03594,0.03594,0.01551,0.304576,0,0,0,0,0,0.00226392,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,82,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.923,14.891,223.251,0.1,14.802,14.925,14.891,14.621,222.882,0.896,-1.666,5,0,-0.893,-0.269,0.018,-0.539,0.298,12.135,1177.379,8.555,8.555,8.555,222.953,15119.728,1.52448,3207.516,2652.508,2652.508,2837.51,246.67,5279.606,7600,0.2035,5.03525,5,0.007049,0.00823,0.00823,0.00823,0.00034,-0.04654,-0.04654,-0.04654,-0.02963,0.305315,0,0,0,0,0,0.00225434,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,82.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.863,14.967,225.105,0.1,14.95,15.158,14.74,14.383,225.588,0.883,-1.924,5,0,-1.142,-0.245,0.037,-0.664,1.228,12.057,1168.268,8.549,8.549,8.549,223.886,15743.19,1.58734,3233.315,2553.526,2768.285,2851.709,254.404,5393.613,7600,0.20459,5.0464,5,0.009279,-0.00701,-0.00701,-0.00701,0.00911,-0.03811,-0.03811,-0.03811,0.02193,0.290314,0,0,0,0,0,0.00264174,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,82.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.547,14.707,224.407,0.1,14.395,14.902,14.841,14.906,224.718,0.888,-1.874,5,0,-1.23,-0.271,0.043,-0.669,2.132,12.174,1179.136,8.513,8.513,8.513,222.283,16526.72,1.66634,3228.705,2485.208,2924.632,2879.515,262.871,5415.407,7600,0.20708,4.96391,5,-0.007218,-0.01217,-0.01217,-0.01217,0.00815,-0.01289,-0.01289,-0.01289,-0.0024,0.287446,0,0,0,0,0,0.00318807,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,83.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.509,14.566,224.146,0.1,14.74,14.644,14.677,14.539,224.866,0.898,-2.522,5,0,-1.744,-0.212,-0.02,-0.896,1.191,12.122,1175.487,8.507,8.507,8.507,222.963,16918.329,1.70583,3205.734,2572.778,3133.311,2970.608,265.22,5489.859,7600,0.20688,4.96665,5,-0.00667,-0.00093,-0.00093,-0.00093,0.00794,0.0281,0.0281,0.0281,-0.00052,0.27765,0,0,0,0,0,0.00349676,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,83.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.55,14.752,223.816,0.1,14.367,14.53,14.843,14.209,223.59,0.869,-2.305,5,0,-1.592,-0.231,-0.037,-0.767,1.357,12.13,1175.575,8.53,8.53,8.53,222.454,16320.602,1.64556,3089.582,2567.498,3235.647,2964.242,264.496,5415.808,7600,0.20576,4.96364,5,-0.007272,-0.00017,-0.00017,-0.00017,-0.00408,0.0019,0.0019,0.0019,-0.03006,0.287394,0,0,0,0,0,0.00303712,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,84,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.208,14.245,222.611,0.1,14.199,14.33,14.396,14.317,223.633,0.869,-1.868,5,0,-1.556,-0.249,0.029,-0.604,1.109,12.09,1171.212,8.459,8.459,8.459,221.508,16141.237,1.62748,2905.494,2561.46,3249.527,2905.494,229.356,5440.207,7600,0.20567,4.94101,5,-0.011798,-0.01061,-0.01061,-0.01061,0.00525,-0.0261,-0.0261,-0.0261,0.02332,0.284183,0,0,0,0,0,0.00291176,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,84.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.088,14.286,224.927,0.1,13.943,14.61,14.167,14.156,224.192,0.892,-2.11,5,0,-1.673,-0.218,-0.005,-0.723,1.954,12.024,1164.984,8.478,8.478,8.478,222.984,16785.384,1.69242,2838.12,2684.839,3385.995,2969.651,277.563,5491.977,7600,0.20666,5.05135,5,0.01027,0.00387,0.00387,0.00387,0.00997,0.0362,0.0362,0.0362,0.01181,0.277371,0,0,0,0,0,0.0033919,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,84.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.16,14.387,224.642,0.1,14.201,14.362,14.155,14.172,225.088,0.887,-1.737,5,0,-1.59,-0.184,0.013,-0.631,0.501,12.121,1174.711,8.492,8.492,8.492,224.144,15905.613,1.60372,2712.523,2780.746,3308.772,2934.014,249.839,5481.259,7600,0.20378,5.0109,5,0.00218,0.00524,0.00524,0.00524,0.00271,0.00343,0.00343,0.00343,-0.01815,0.278782,0,0,0,0,0,0.00275488,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,85.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.967,14.053,223.663,0.1,14.036,14.082,13.924,14.056,222.778,0.894,-1.728,5,0,-1.745,-0.11,0.039,-0.596,1.099,12.037,1167.82,8.456,8.456,8.456,222.564,15961.532,1.60936,2610.282,2889.92,3294.031,2931.411,241.746,5514.488,7600,0.20243,4.96727,5,-0.006546,0.00924,0.00924,0.00924,0.00054,0.00998,0.00998,0.00998,-0.00544,0.27441,0,0,0,0,0,0.00279484,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,85.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.993,14.185,225.172,0.1,14.134,13.931,13.864,13.906,224.985,0.895,-1.939,5,0,-1.74,-0.1,0.006,-0.689,1.062,12.106,1172.474,8.47,8.47,8.47,224.126,16149.167,1.62828,2525.095,2983.686,3195.472,2901.417,250.882,5465.244,7600,0.2027,5.05273,5,0.010547,0.00828,0.00828,0.00828,0.01567,-0.00239,-0.00239,-0.00239,0.03783,0.280889,0,0,0,0,0,0.00291945,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,86,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.938,13.893,224.143,0.1,13.903,14.074,13.727,13.803,222.83,0.864,-0.823,5,0,-1.318,-0.091,0.136,-0.283,1.435,12.059,1169.521,8.402,8.402,8.402,222.716,15999.07,1.61314,2431.094,3043.435,3043.435,2839.322,272.152,5444.47,7600,0.20215,4.91199,5,-0.017602,-0.02546,-0.02546,-0.02546,0.00811,-0.08435,-0.08435,-0.08435,-0.01888,0.283622,0,0,0,0,0,0.00281504,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,86.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.573,13.941,222.427,0.1,13.721,13.728,13.962,13.842,224.044,0.871,-1.532,5,0,-1.604,-0.029,0.033,-0.495,1.674,12.077,1174.234,8.465,8.465,8.465,220.769,16565.17,1.67022,2504.166,3209.355,2986.572,2900.031,263.91,5352.384,7600,0.20233,4.93675,5,-0.01265,0.03213,0.03213,0.03213,0.01569,0.14397,0.14397,0.14397,0.01894,0.295739,0,0,0,0,0,0.00321217,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,86.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.667,13.514,224.186,0.1,13.798,13.662,13.656,13.866,223.236,0.889,-0.786,5,0,-1.418,-0.047,0.168,-0.273,1.317,12.085,1171.771,8.386,8.386,8.386,222.867,15437.346,1.55651,2537.806,3234.148,2822.594,2864.849,246.199,5380.527,7600,0.19985,5.00406,5,0.000811,0.00395,0.00395,0.00395,-0.0027,-0.07045,-0.07045,-0.07045,-0.04598,0.292036,0,0,0,0,0,0.002449,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,87.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.725,13.607,224.906,0.1,13.654,13.533,13.7,13.388,224.594,0.863,-0.599,5,0,-1.312,0.009,0.204,-0.227,1.753,11.986,1163.936,8.39,8.39,8.39,223.164,15353.889,1.54809,2589.803,3252.61,2665.642,2836.018,277.728,5386.061,7600,0.19889,4.98981,5,-0.002038,-0.00312,-0.00312,-0.00312,0.01018,-0.01767,-0.01767,-0.01767,0.03221,0.291308,0,0,0,0,0,0.00239949,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,87.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.461,13.665,224.743,0.1,13.79,13.538,13.589,13.583,224.08,0.861,1.029,5,0,-0.289,0.035,0.452,0.375,1.559,12.045,1167.344,8.381,8.381,8.381,223.189,14009,1.41249,2593.03,3123.844,2444.523,2720.466,268.919,5140.473,7600,0.19601,5.05421,5,0.010842,-0.01867,-0.01867,-0.01867,0.00563,-0.03887,-0.03887,-0.03887,-0.01137,0.323622,0,0,0,0,0,0.00167694,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,88,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.764,13.62,224.672,0.1,13.811,13.726,13.673,13.432,223.216,0.886,0.88,5,0,-0.45,0.06,0.369,0.297,1.341,12.009,1167.501,8.415,8.415,8.415,223.338,13733.963,1.38476,2759.271,3110.048,2408.494,2759.271,233.851,5185.863,7600,0.19582,4.97751,5,-0.004498,0.02032,0.02032,0.02032,0.00656,0.09746,0.09746,0.09746,0.00231,0.31765,0,0,0,0,0,0.0015581,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,88.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.419,13.687,223.62,0.1,13.814,13.611,13.557,13.659,224.303,0.879,0.621,5,0,-0.561,0.09,0.367,0.266,2.074,11.967,1158.532,8.409,8.409,8.409,221.562,14577.24,1.46978,2863.246,3017.976,2310.19,2730.471,280.187,5129.547,7600,0.19854,5.0363,5,0.007259,0.00667,0.00667,0.00667,0.01528,-0.03411,-0.03411,-0.03411,0.02182,0.32506,0,0,0,0,0,0.00195089,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,88.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.945,13.743,224.957,0.1,13.69,13.357,13.918,13.61,225.524,0.876,1.301,5,0,-0.156,0.122,0.44,0.48,0.31,12.093,1172.748,8.417,8.417,8.417,224.65,12970.514,1.30778,2889.122,2822.062,2303.035,2671.406,245.581,5056.356,7600,0.19513,4.99546,5,-0.000909,0.00814,0.00814,0.00814,0.00203,0.00368,0.00368,0.00368,-0.03314,0.33469,0,0,0,0,0,0.00124911,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,89.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.338,13.552,223.704,0.1,13.531,13.727,13.669,13.698,224.424,0.892,1.048,5,0,-0.19,0.123,0.392,0.397,1.397,11.976,1162.854,8.417,8.417,8.417,222.311,13273.802,1.33836,3066.731,2780.037,2365.728,2737.499,247.847,5154.475,7600,0.19592,5.02012,5,0.004025,0.0303,0.0303,0.0303,0.00477,0.0554,0.0554,0.0554,0.00684,0.32178,0,0,0,0,0,0.00136874,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,89.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.696,13.653,225.705,0.1,14.001,13.652,13.859,13.567,226.35,0.895,1.449,5,0,0.092,0.15,0.517,0.492,0.664,12.081,1173.034,8.39,8.39,8.39,225.046,13175.944,1.32849,3059.507,2616.421,2411.796,2695.908,242.399,5118.344,7600,0.19621,4.96684,5,-0.006633,-0.00806,-0.00806,-0.00806,0.00542,-0.0959,-0.0959,-0.0959,0.00163,0.326534,0,0,0,0,0,0.0013289,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,90,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.466,13.714,226.042,0.1,13.787,13.806,13.588,13.607,226.129,0.893,2.449,5,0,0.78,0.174,0.641,0.856,0.587,12.052,1170.317,8.425,8.425,8.425,225.458,14131.621,1.42485,3144.888,2575.32,2575.32,2765.176,253.141,5359.079,7600,0.1991,4.925,5,-0.015,0.01953,0.01953,0.01953,0.00261,0.06896,0.06896,0.06896,-0.00702,0.294858,0,0,0,0,0,0.00174838,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,90.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.784,13.727,225.215,0.1,13.895,13.464,13.913,13.729,224.767,0.89,2.638,5,0,0.938,0.174,0.666,0.916,1.062,12.036,1165.78,8.433,8.433,8.433,224.152,14320.436,1.44389,3136.17,2465.776,2677.568,2759.838,250.888,5410.3,7600,0.19957,5.02683,5,0.005366,0.02611,0.02611,0.02611,-0.00033,0.01647,0.01647,0.01647,-0.00734,0.288118,0,0,0,0,0,0.00184208,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,90.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.855,13.74,223.156,0.1,13.694,13.953,13.907,13.765,223.212,0.885,2.797,5,0,1.138,0.212,0.696,0.951,2.088,11.977,1161.114,8.419,8.419,8.419,221.074,15632.248,1.57616,3146.182,2405.194,2843.135,2798.17,261.984,5478.362,7600,0.20364,5.05587,5,0.011175,0.01058,0.01058,0.01058,0.00611,-0.03884,-0.03884,-0.03884,0.01609,0.279163,0,0,0,0,0,0.00257754,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,91.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.002,13.829,224.113,0.1,13.945,13.757,13.807,13.913,227.022,0.887,2.335,5,0,0.952,0.254,0.595,0.803,1.68,12.068,1170.252,8.416,8.416,8.416,222.445,15033.147,1.51575,3059.147,2400.184,2983.748,2814.359,276.117,5450.688,7600,0.20297,5.01173,5,0.002347,-0.00323,-0.00323,-0.00323,0.01303,-0.03453,-0.03453,-0.03453,0.01731,0.282804,0,0,0,0,0,0.00221836,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,91.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.975,13.781,224.764,0.1,13.898,13.924,13.971,13.948,222.724,0.885,2.805,5,0,1.312,0.26,0.695,1.02,1.626,11.984,1163.757,8.419,8.419,8.419,223.142,15374.71,1.55019,2992.865,2459.164,3142.179,2864.736,270.381,5522.698,7600,0.20395,5.02011,5,0.004021,0.00494,0.00494,0.00494,0.0037,0.02043,0.02043,0.02043,-0.02334,0.273329,0,0,0,0,0,0.0024225,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,92,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.899,13.931,222.531,0.1,13.99,14.123,14.009,14.018,219.877,0.896,2.048,5,0,1.029,0.285,0.633,0.716,-0.065,12.031,1169.036,8.433,8.433,8.433,222.6,14220.165,1.43378,2843.235,2529.58,3156.889,2843.235,209.103,5478.97,7600,0.20155,4.91518,5,-0.016965,0.00143,0.00143,0.00143,0.00425,-0.00876,-0.00876,-0.00876,0.00139,0.279083,0,0,0,0,0,0.00179882,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,92.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.068,14.019,224.665,0.1,14.151,14.1,13.858,14.13,224.99,0.872,1.985,5,0,1.111,0.242,0.558,0.706,1.162,12.148,1177.354,8.426,8.426,8.426,223.509,15072.908,1.51976,2682.527,2538.827,3196.16,2805.838,260.215,5430.346,7600,0.20283,4.96946,5,-0.006107,-0.01621,-0.01621,-0.01621,0.00596,-0.04412,-0.04412,-0.04412,0.00426,0.285481,0,0,0,0,0,0.00223898,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,92.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,13.893,14.135,224.947,0.1,14.202,14.35,13.945,14.309,224.816,0.892,1.281,5,0,0.742,0.249,0.518,0.37,2.107,12.11,1176.02,8.465,8.465,8.465,222.846,15199.464,1.53252,2596.415,2674.408,3278.052,2849.625,285.618,5256.549,7600,0.20329,4.9429,5,-0.01142,0.00849,0.00849,0.00849,0.00552,0.06175,0.06175,0.06175,-0.00108,0.308349,0,0,0,0,0,0.00229923,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,93.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.204,14.181,224.028,0.1,14.104,14.431,14.161,14.56,223.078,0.883,2.074,5,0,1.434,0.246,0.548,0.712,0.942,12.064,1173.704,8.484,8.484,8.484,223.088,15572.637,1.57015,2555.078,2830.981,3229.696,2871.919,238.518,5579.958,7600,0.20418,5.02558,5,0.005115,0.02278,0.02278,0.02278,0.00215,0.03574,0.03574,0.03574,-0.00844,0.265795,0,0,0,0,0,0.00254806,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,93.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.552,14.273,223.743,0.1,14.118,14.33,14.161,14.394,224.43,0.895,1.02,5,0,0.827,0.281,0.445,0.401,0.42,12.06,1168.635,8.449,8.449,8.449,223.321,14267.225,1.43853,2449.707,2883.3,3083.541,2805.516,237.206,5323.522,7600,0.20158,4.98311,5,-0.003378,-0.02385,-0.02385,-0.02385,-0.0014,-0.11659,-0.11659,-0.11659,-0.00888,0.299537,0,0,0,0,0,0.0018098,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,94,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.278,14.35,223.552,0.1,14.302,14.545,14.403,14.524,223.069,0.887,0.315,5,0,0.718,0.253,0.32,0.151,1.151,12.118,1174.299,8.483,8.483,8.483,222.406,14621.918,1.47429,2355.588,2953.575,2953.575,2754.246,265.772,5373.523,7600,0.20192,5.02838,5,0.005676,0.00139,0.00139,0.00139,0.00429,0.0631,0.0631,0.0631,0.01423,0.292957,0,0,0,0,0,0.00199061,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,94.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.605,14.521,223.964,0.1,14.413,14.405,14.576,14.355,225.276,0.888,0.277,5,0,0.698,0.264,0.312,0.078,1.093,12.05,1170.196,8.534,8.534,8.534,222.867,15137.406,1.52626,2403.225,3075.367,2863.023,2780.539,251.542,5336.451,7600,0.20343,4.96605,5,-0.00679,0.03098,0.03098,0.03098,-0.00368,0.07398,0.07398,0.07398,-0.01992,0.297835,0,0,0,0,0,0.0022686,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,94.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.319,14.467,221.992,0.1,14.492,14.266,14.169,14.393,222.174,0.898,0.516,5,0,1.076,0.25,0.398,0.192,1.677,12.105,1175.515,8.507,8.507,8.507,220.331,15866.55,1.59978,2539.502,3256.71,2832.824,2876.345,253.577,5419.059,7600,0.20499,5.00106,5,0.000212,0.0105,0.0105,0.0105,0.0161,-0.05121,-0.05121,-0.05121,0.04945,0.286966,0,0,0,0,0,0.0027242,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,95.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.365,14.47,225.168,0.1,14.324,14.189,14.637,14.681,224.922,0.882,-0.584,5,0,0.474,0.202,0.208,-0.183,0.928,12.079,1170.198,8.479,8.479,8.479,224.249,13947.391,1.40628,2572.335,3191.32,2643.159,2802.271,259.366,5139.185,7600,0.19921,5.01264,5,0.002528,-0.01725,-0.01725,-0.01725,0.00956,-0.06936,-0.06936,-0.06936,-0.01635,0.323791,0,0,0,0,0,0.00164889,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,95.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.536,14.501,224.975,0.1,14.748,14.521,14.433,14.625,225.749,0.874,-1.325,5,0,0.249,0.188,0.112,-0.458,1.83,12.166,1180.035,8.499,8.499,8.499,223.163,14766.604,1.48888,2604.938,3147.47,2453.152,2735.187,274.855,5088.096,7600,0.20097,4.99652,5,-0.000695,-0.00088,-0.00088,-0.00088,0.01818,0.04093,0.04093,0.04093,0.02156,0.330514,0,0,0,0,0,0.00204706,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,96,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.454,14.355,225.183,0.1,14.476,14.284,14.4,14.784,225.586,0.865,-1.256,5,0,0.339,0.21,0.083,-0.483,1.001,12.117,1176.839,8.501,8.501,8.501,224.178,14111.04,1.42278,2763.894,3104.789,2422.999,2763.894,227.263,5084.514,7600,0.19978,4.99085,5,-0.00183,0.01872,0.01872,0.01872,-0.00415,0.04898,0.04898,0.04898,-0.05584,0.330985,0,0,0,0,0,0.00171976,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,96.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.722,14.495,225.989,0.1,14.347,14.453,14.268,14.449,226.859,0.887,-1.452,5,0,0.384,0.189,0.078,-0.513,1.264,12.117,1174.116,8.489,8.489,8.489,224.728,14048.438,1.41647,2866.689,3011.629,2348.626,2742.315,262.459,5149.825,7600,0.19919,4.94951,5,-0.010098,-0.01018,-0.01018,-0.01018,0.00329,-0.07224,-0.07224,-0.07224,0.01861,0.322391,0,0,0,0,0,0.00169546,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,96.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.278,14.487,224.903,0.1,14.695,14.292,14.33,14.483,224.416,0.887,-1.143,5,0,0.499,0.144,0.128,-0.348,1.253,12.096,1174.053,8.498,8.498,8.498,223.659,14123.397,1.42402,3025.448,2952.649,2389.207,2789.101,266.596,5171.746,7600,0.19847,4.92327,5,-0.015347,-0.00054,-0.00054,-0.00054,0.00799,0.0241,0.0241,0.0241,0.01176,0.319507,0,0,0,0,0,0.00173161,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,97.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.55,14.547,223.83,0.1,14.68,14.335,14.49,14.615,224.38,0.898,-1.799,5,0,0.204,0.128,-0.014,-0.604,1.767,12.085,1172.731,8.508,8.508,8.508,222.077,14736.113,1.4858,3116.65,2821.198,2394.234,2777.361,255.418,5103.477,7600,0.1997,4.93451,5,-0.013097,0.00212,0.00212,0.00212,0.01402,0.00665,0.00665,0.00665,0.01507,0.32849,0,0,0,0,0,0.00203157,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,97.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.4,14.456,224.276,0.1,14.481,14.594,14.397,14.527,224.696,0.899,-2.257,5,0,0.066,0.126,-0.115,-0.808,0.857,12.03,1164.821,8.498,8.498,8.498,223.42,13189.309,1.32984,3136.844,2686.262,2478.175,2767.093,246.5,5084.23,7600,0.19576,4.95916,5,-0.008168,0.00367,0.00367,0.00367,0.00033,0.00388,0.00388,0.00388,-0.03423,0.331022,0,0,0,0,0,0.00133183,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,98,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.39,14.475,222.411,0.1,14.338,14.301,14.234,14.625,222.244,0.876,-2.251,5,0,0.087,0.085,-0.1,-0.787,0.089,12.059,1169.252,8.528,8.528,8.528,222.321,13011.13,1.31188,3085.632,2541.146,2541.146,2722.641,241.994,5065.732,7600,0.1945,4.94023,5,-0.011953,0.03097,0.03097,0.03097,-0.00091,0.06825,0.06825,0.06825,-0.00309,0.333456,0,0,0,0,0,0.00126438,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,98.4,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.337,14.33,222.396,0.1,14.326,14.058,14.268,14.422,222.091,0.872,-2.037,5,0,0.151,0.022,-0.029,-0.683,0.398,11.994,1162.636,8.451,8.451,8.451,221.998,13401.054,1.35119,3155.634,2523.04,2722.889,2800.521,236.742,5207.282,7600,0.19421,5.01638,5,0.003275,-0.02909,-0.02909,-0.02909,0.00082,-0.15015,-0.15015,-0.15015,0.00433,0.314831,0,0,0,0,0,0.00142206,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,98.8,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.269,14.418,224.471,0.1,14.241,14.385,14.375,14.37,225.316,0.871,-2.03,5,0,0.21,0.016,-0.008,-0.73,0.938,12.069,1173.959,8.475,8.475,8.475,223.541,13891.858,1.40068,3114.1,2439.676,2838.276,2797.35,238.45,5121.799,7600,0.19534,5.03965,5,0.007929,-0.01502,-0.01502,-0.01502,0.00809,0.03517,0.03517,0.03517,0.01817,0.326079,0,0,0,0,0,0.00162275,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,99.2,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.193,14.232,223.893,0.1,14.321,14.25,14.035,14.358,222.396,0.886,-1.902,5,0,0.322,-0.043,0.034,-0.707,1.1,12.12,1176.318,8.446,8.446,8.446,222.798,13866.629,1.39813,2956.613,2328.522,2884.746,2723.294,263.181,5127.231,7600,0.19581,5.09375,5,0.018751,-0.02143,-0.02143,-0.02143,0.00458,-0.01603,-0.01603,-0.01603,-0.00879,0.325364,0,0,0,0,0,0.00161225,9917.952
E001,1101,test_release_sample,S1,above_rated_operation,Moderate,Collective Pitch,99.6,recovery,0.1,0.4,30,0.01,34.43,44,2,14.5,14.528,14.309,223.909,0.1,14.187,14.351,14.409,14.273,224.26,0.891,-2.381,5,0,0.093,-0.084,-0.029,-0.833,0.941,12.102,1174.258,8.484,8.484,8.484,222.963,13390.125,1.35009,2880.667,2376.612,3021.688,2759.656,255.363,5079.177,7600,0.19543,4.91304,5,-0.017392,0.00685,0.00685,0.00685,-0.0051,0.0707,0.0707,0.0707,-0.02418,0.331687,0,0,0,0,0,0.00140957,9917.952
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,0,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.515,15.211,224.514,0.1,15.367,15.273,15.534,15.321,227.255,0.892,1.566,5,0,1.1,0.227,0.54,0.571,1.227,12.177,1181.93,8.619,8.68,8.489,223.306,15602.328,1.5427,2563.999,2851.453,2276.544,2563.999,191.636,5337.903,7600,0.18057,4.96917,5,-0.006167,0.03382,0.09428,-0.09652,0.01803,0.08456,0.2357,-0.24131,0.04507,0.297644,0,0,0,0,0,0.00236321,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,0.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.36,15.429,223.33,0.1,15.456,15.192,15.435,15.297,224.4,0.883,2.653,5,0,1.86,0.282,0.736,0.949,2.187,12.202,1183.976,8.638,8.658,8.551,221.155,17530.365,1.73334,2769.716,2898.857,2308.125,2658.899,233.849,5566.478,7600,0.18577,4.95168,5,-0.009665,0.02681,0.04676,-0.06099,0.01122,-0.01753,-0.1188,0.08883,-0.01702,0.267569,0,0,0,0,0,0.00372639,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,0.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.134,15.441,224.33,0.1,15.281,15.234,15.385,15.24,224.398,0.869,2.511,5,0,1.848,0.25,0.699,0.867,2.272,12.127,1177.117,8.685,8.689,8.542,222.074,17702.262,1.75033,2826.101,2760.746,2254.92,2613.922,239.335,5407.063,7600,0.18559,5.00786,5,0.001572,0.07169,0.07643,-0.07101,0.01624,0.1122,0.07417,-0.02506,0.01257,0.288544,0,0,0,0,0,0.00385753,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,1.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.087,15.255,226.367,0.1,15.359,15.254,15.154,15.415,228.382,0.882,1.961,5,0,1.7,0.287,0.579,0.714,2.786,12.121,1176.189,8.679,8.559,8.525,223.606,17278.929,1.70847,2890.285,2625.904,2243.84,2586.676,228.558,5459.611,7600,0.18532,5.08919,5,0.017837,0.08875,-0.03153,-0.06564,0.02515,0.04265,-0.2699,0.01343,0.02227,0.28163,0,0,0,0,0,0.00351501,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,1.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.115,15.364,227.483,0.1,15.332,15.112,15.17,15.463,230.825,0.874,2.066,5,0,1.889,0.247,0.557,0.692,2.088,12.232,1185.795,8.682,8.595,8.532,225.415,17719.727,1.75206,2955.874,2543.431,2352.957,2617.42,225.636,5254.09,7600,0.18557,4.95943,5,-0.008113,0.07879,-0.00905,-0.07164,0.01998,-0.0249,0.0562,-0.015,-0.01293,0.308672,0,0,0,0,0,0.00386112,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.031,15.037,224.762,0.1,15.072,15.125,15.102,15.054,226.704,0.87,2.251,5,0,1.98,0.248,0.596,0.854,2.42,12.16,1179.187,8.672,8.514,8.519,222.356,18069.427,1.78664,3005.011,2457.339,2457.339,2639.896,243.41,5374.498,7600,0.18636,5.00424,5,0.000849,0.10708,-0.04998,-0.04495,0.01428,0.07074,-0.10233,0.06674,-0.01425,0.292829,0,0,0,0,0,0.00417644,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,2.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.179,14.923,224.838,0.1,15.041,15.074,15.094,15.118,227.392,0.885,2.599,5,0,2.32,0.213,0.67,0.945,2.559,12.068,1168.885,8.696,8.452,8.566,222.289,18306.684,1.8101,3021.976,2396.872,2594.356,2671.068,233.939,5464.327,7600,0.18625,5.04796,5,0.009592,0.14483,-0.09902,0.01543,0.00987,0.09436,-0.12259,0.15095,-0.01103,0.28101,0,0,0,0,0,0.00440151,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,2.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.021,15.013,226.91,0.1,14.858,15.093,15.155,15.033,230.56,0.889,0.838,5,0,1.507,0.195,0.503,0.272,2.036,12.145,1178.375,8.605,8.485,8.542,224.896,16764.646,1.65762,2849.669,2239.138,2599.976,2562.927,215.86,5287.85,7600,0.18255,4.97214,5,-0.005572,0.04342,-0.07663,-0.01998,0.02243,-0.25351,0.05596,-0.08854,0.03142,0.30423,0,0,0,0,0,0.00311414,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,3.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.118,15.167,226.205,0.1,15.088,14.999,15.172,14.763,227.366,0.862,1.625,5,0,1.972,0.209,0.548,0.603,2.317,12.146,1177.019,8.653,8.463,8.629,223.906,17486.427,1.72899,2838.824,2265.631,2773.239,2625.898,240.178,5451.642,7600,0.18438,4.9808,5,-0.00384,0.07282,-0.11692,0.04926,0.01829,0.0735,-0.10072,0.17311,-0.01035,0.282679,0,0,0,0,0,0.00368118,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,3.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.02,14.746,224.513,0.1,14.842,14.985,15.06,15.091,226.624,0.897,1.364,5,0,1.848,0.157,0.515,0.45,2.623,12.119,1175.421,8.593,8.437,8.577,221.922,17473.456,1.72771,2702.541,2225.336,2836.05,2587.975,241.76,5412.736,7600,0.18344,4.95482,5,-0.009036,0.06343,-0.09255,0.04761,0.03135,-0.02348,0.06091,-0.00412,0.03264,0.287798,0,0,0,0,0,0.00366761,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.707,14.91,224.807,0.1,14.856,14.648,14.856,14.718,227.378,0.875,0.957,5,0,1.696,0.113,0.44,0.418,2.896,12.078,1173.513,8.575,8.449,8.638,221.937,17436.384,1.72404,2579.314,2251.668,2906.961,2579.314,218.431,5284.679,7600,0.18257,5.00429,5,0.000858,0.02544,-0.09974,0.08907,0.0254,-0.09496,-0.01797,0.10365,-0.01487,0.304647,0,0,0,0,0,0.00362784,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,4.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.045,14.832,225.873,0.1,14.802,14.74,14.837,14.95,227.332,0.876,0.258,5,0,1.364,0.073,0.356,0.055,2.298,12.212,1186.433,8.543,8.49,8.656,223.599,16696.082,1.65085,2413.375,2283.109,2878.989,2525.158,235.888,5258.76,7600,0.18024,4.94179,5,-0.011641,0.00329,-0.05025,0.11612,0.0244,-0.05538,0.12374,0.06762,-0.0025,0.308058,0,0,0,0,0,0.00306317,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,4.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.683,14.723,226.083,0.1,14.914,14.752,14.52,14.588,228.203,0.874,0.015,5,0,1.376,0.111,0.302,-0.032,1.561,12.09,1170.855,8.485,8.494,8.625,224.53,15943.245,1.57641,2295.127,2356.91,2835.093,2495.71,226.255,5267.927,7600,0.17926,4.91324,5,-0.017353,-0.0415,-0.03315,0.09839,0.00748,-0.11197,0.04275,-0.04432,-0.04232,0.306852,0,0,0,0,0,0.00256305,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,5.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.989,14.794,224.594,0.1,14.897,14.702,14.683,14.688,226.165,0.866,0.124,5,0,1.414,0.067,0.316,-0.013,2.206,12.146,1178.024,8.462,8.554,8.612,222.41,16321.688,1.61383,2278.654,2531.693,2897.366,2569.238,218.752,5295.088,7600,0.17931,4.98238,5,-0.003523,-0.0734,0.01864,0.07705,0.02154,-0.07977,0.12946,-0.05335,0.03516,0.303278,0,0,0,0,0,0.00280793,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,5.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.641,14.846,225.097,0.1,14.822,14.831,14.506,14.766,226.625,0.884,-0.653,5,0,0.973,0.014,0.244,-0.249,1.945,12.138,1176.341,8.434,8.551,8.603,223.157,15575.597,1.54006,2161.473,2569.343,2757.705,2496.173,223.134,5213.905,7600,0.17673,4.95615,5,-0.008769,-0.10774,0.00913,0.06139,0.00428,-0.08583,-0.02377,-0.03915,-0.04314,0.31396,0,0,0,0,0,0.0023392,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.793,14.694,227.649,0.1,14.793,14.724,14.806,14.685,227.88,0.871,-0.728,5,0,0.915,-0.012,0.195,-0.243,2.741,12.066,1169.233,8.413,8.592,8.612,224.926,16011.569,1.58316,2137.501,2698.618,2698.618,2511.579,249.386,4991.364,7600,0.17766,5.00588,5,0.001176,-0.11025,0.06875,0.08813,0.0185,-0.00629,0.14904,0.06684,0.03555,0.343242,0,0,0,0,0,0.00258799,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,6.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.606,14.633,227.429,0.1,14.829,14.427,14.852,14.71,227.403,0.9,-1.369,5,0,0.504,-0.076,0.04,-0.512,2.069,12.106,1175.152,8.4,8.564,8.571,225.38,14777.874,1.46118,2144.75,2746.871,2556.648,2482.756,225.338,4979.483,7600,0.17608,4.96336,5,-0.007328,-0.11627,0.04784,0.05508,0.02031,-0.01504,-0.05226,-0.08261,0.00451,0.344805,0,0,0,0,0,0.00189758,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,6.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.868,14.708,224.235,0.1,14.597,14.571,14.693,14.663,224.805,0.897,-1.286,5,0,0.627,-0.045,0.06,-0.453,2.912,12.115,1174.004,8.447,8.595,8.541,221.352,16208.791,1.60266,2173.6,2826.189,2440.494,2480.094,230.73,4975.362,7600,0.17868,5.0785,5,0.0157,-0.07767,0.06993,0.01597,0.02909,0.09649,0.05521,-0.0978,0.02196,0.345347,0,0,0,0,0,0.00271296,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,7.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.78,14.6,226.548,0.1,14.756,14.669,14.543,14.692,228.968,0.868,-1.389,5,0,0.44,-0.095,0.061,-0.539,1.669,12.058,1172.399,8.425,8.613,8.52,224.896,14172.329,1.40131,2217.69,2762.5,2280.027,2420.072,228.285,4931.273,7600,0.17511,5.02642,5,0.005284,-0.08741,0.1011,0.00813,0.01629,-0.02436,0.07792,-0.01959,-0.03198,0.351148,0,0,0,0,0,0.00161381,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,7.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.647,14.768,226.9,0.1,14.768,14.684,14.896,14.534,227.351,0.892,-1.894,5,0,0.189,-0.129,0.039,-0.539,1.288,12.068,1169.354,8.503,8.574,8.462,225.621,14311.867,1.4151,2335.204,2764.805,2215.013,2438.34,217.643,4816.753,7600,0.17603,5.06328,5,0.012656,-0.02971,0.04174,-0.07007,0.00931,0.14426,-0.14839,-0.1955,-0.01747,0.366217,0,0,0,0,0,0.001669,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.799,14.641,228.517,0.1,14.609,14.866,14.706,14.708,229.67,0.893,-2.772,5,0,-0.419,-0.162,-0.121,-0.945,2.169,12.118,1175.705,8.483,8.586,8.43,226.378,14874.111,1.4707,2406.417,2716.687,2096.148,2406.417,206.846,4860.396,7600,0.17785,5.07191,5,0.014382,-0.03428,0.06833,-0.08748,0.03112,-0.01142,0.06647,-0.04353,0.05452,0.360474,0,0,0,0,0,0.0019386,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,8.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.676,14.677,226.693,0.1,14.714,14.674,14.709,14.774,227.867,0.89,-1.766,5,0,0.113,-0.178,0.016,-0.551,1.695,12.149,1179.689,8.579,8.637,8.387,225.017,13737.672,1.35833,2530.378,2654.654,2086.174,2423.735,225.041,4936.784,7600,0.17566,4.94812,5,-0.010376,0.057,0.11527,-0.13438,0.01853,0.2282,0.11737,-0.11725,-0.03147,0.350423,0,0,0,0,0,0.00143341,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,8.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.902,14.782,226.654,0.1,14.647,14.712,14.576,14.554,228.407,0.872,-1.938,5,0,-0.176,-0.19,-0.018,-0.687,1.832,12.122,1176.435,8.583,8.527,8.476,224.845,14381.795,1.42202,2628.064,2564.89,2075.937,2422.964,231.351,4834.086,7600,0.1773,4.89948,5,-0.020104,0.04863,-0.00718,-0.05817,0.022,-0.02092,-0.30614,0.19053,0.00868,0.363936,0,0,0,0,0,0.00170163,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,9.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.712,14.976,225.748,0.1,14.794,14.811,14.629,14.919,227.339,0.896,-2.445,5,0,-0.47,-0.214,-0.056,-0.817,2.082,12.104,1176.238,8.645,8.59,8.455,223.682,14978.85,1.48105,2816.259,2565.512,2203.152,2528.308,216.77,4998.555,7600,0.17905,5.06806,5,0.013612,0.0877,0.0324,-0.10274,0.01606,0.09767,0.09897,-0.11142,-0.01486,0.342295,0,0,0,0,0,0.00199988,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,9.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.098,14.657,226.43,0.1,14.819,14.727,14.734,14.79,228.051,0.869,-1.808,5,0,-0.262,-0.243,0.031,-0.585,1.69,12.127,1176.694,8.603,8.49,8.489,224.762,14125.138,1.39664,2776.084,2376.129,2191.422,2447.878,218.804,4898.68,7600,0.17771,4.98299,5,-0.003403,0.0829,-0.02985,-0.03084,0.0222,-0.01198,-0.15563,0.17975,0.01536,0.355437,0,0,0,0,0,0.00159143,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,10,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.903,14.848,226.754,0.1,14.817,14.821,15.001,14.583,228.105,0.9,-2.361,5,0,-0.515,-0.229,-0.028,-0.821,1.633,12.125,1174.733,8.603,8.532,8.483,225.134,14523.371,1.43602,2803.439,2288.104,2288.104,2459.882,229.038,4990.441,7600,0.17835,4.98587,5,-0.002827,0.06082,-0.0109,-0.05953,0.013,-0.05521,0.04737,-0.07173,-0.023,0.343363,0,0,0,0,0,0.00177587,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,10.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.924,14.789,227.78,0.1,14.925,15.19,15.036,15.043,227.871,0.882,-2.503,5,0,-0.783,-0.271,-0.075,-0.89,1.21,12.102,1174.992,8.674,8.451,8.558,226.59,14850.427,1.46835,2862.536,2300.285,2477.912,2546.911,210.417,5077.939,7600,0.17984,5.00506,5,0.001012,0.13797,-0.08496,0.02202,0.0195,0.19289,-0.18515,0.20389,0.01625,0.33185,0,0,0,0,0,0.00193954,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,10.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.688,14.797,224.628,0.1,14.908,15.12,14.875,14.936,228.453,0.864,-1.491,5,0,-0.409,-0.236,0.002,-0.572,2.524,12.141,1177.027,8.595,8.471,8.58,222.121,14848.934,1.46821,2759.534,2124.855,2499.965,2461.451,224.398,4849.838,7600,0.17924,5.04507,5,0.009014,0.05836,-0.0663,0.04299,0.01739,-0.19903,0.04664,0.05242,-0.00527,0.361863,0,0,0,0,0,0.00192552,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,11.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.121,14.947,227.275,0.1,14.928,14.733,15.116,14.582,228.538,0.871,-1.189,5,0,-0.309,-0.304,0.143,-0.435,2.112,12.13,1176.033,8.595,8.446,8.579,225.177,14863.47,1.46964,2688.687,2123.637,2624.034,2478.786,236.766,4939.406,7600,0.18053,5.0019,5,0.000381,0.03944,-0.10914,0.02402,0.01416,-0.04731,-0.10709,-0.04742,-0.00807,0.350078,0,0,0,0,0,0.00193796,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,11.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.787,14.981,228.193,0.1,14.665,14.797,15.108,14.818,230.26,0.867,-1.198,5,0,-0.432,-0.307,0.13,-0.473,2.646,12.161,1179.774,8.569,8.441,8.609,225.562,15410.754,1.52376,2595.132,2116.284,2729.101,2480.172,242.592,4985.521,7600,0.18182,4.89927,5,-0.020145,0.0094,-0.11878,0.04951,0.01468,-0.0751,-0.02412,0.06373,0.00128,0.34401,0,0,0,0,0,0.00223111,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,12,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.853,14.883,226.98,0.1,14.729,15.069,14.592,14.84,226.787,0.892,-1.487,5,0,-0.628,-0.265,0.08,-0.583,1.48,12.237,1188.626,8.534,8.437,8.622,225.51,14974.346,1.48061,2514.644,2220.397,2808.892,2514.644,196.165,5105.521,7600,0.18015,4.9505,5,-0.0099,-0.01351,-0.11092,0.07427,0.01026,-0.05727,0.01966,0.0619,-0.01105,0.328221,0,0,0,0,0,0.00200404,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,12.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.727,14.671,227.504,0.1,14.801,14.635,14.859,14.625,228.741,0.885,0.737,5,0,0.423,-0.263,0.439,0.236,2.891,12.108,1173.376,8.484,8.472,8.622,224.632,15255.25,1.50838,2330.378,2193.871,2818.297,2447.516,247.188,5063.105,7600,0.18079,4.96148,5,-0.007704,-0.03871,-0.05088,0.09859,0.01795,-0.063,0.15011,0.06079,0.01924,0.333802,0,0,0,0,0,0.00215015,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,12.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.952,14.744,227.605,0.1,14.705,14.568,14.853,14.764,228.308,0.882,0.582,5,0,0.223,-0.272,0.36,0.135,1.271,12.095,1172.665,8.506,8.481,8.649,226.349,13861.603,1.37058,2274.163,2334.68,2803.062,2470.635,221.618,4866.487,7600,0.17794,5.01691,5,0.003381,-0.02584,-0.05078,0.11694,0.0153,0.03218,0.00025,0.04588,-0.00663,0.359673,0,0,0,0,0,0.00147921,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,13.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.621,14.856,227.14,0.1,14.785,14.595,14.789,14.792,229.155,0.896,0.228,5,0,-0.094,-0.223,0.352,0.102,1.659,12.128,1177.088,8.434,8.553,8.647,225.49,14502.67,1.43397,2150.428,2393.62,2745.064,2429.704,210.24,4944.197,7600,0.17855,5.031,5,0.0062,-0.11215,0.00733,0.10095,0.00918,-0.21578,0.14527,-0.03998,-0.01529,0.349448,0,0,0,0,0,0.00176332,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,13.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.285,14.493,227.266,0.1,14.597,14.472,14.634,14.586,227.255,0.877,1.614,5,0,0.407,-0.215,0.489,0.557,1.811,12.085,1171.391,8.411,8.494,8.594,225.476,14292.622,1.4132,2080.375,2485.596,2672.734,2412.901,221.685,4912.507,7600,0.17803,4.94738,5,-0.010524,-0.09234,-0.00935,0.09119,0.02064,0.04951,-0.04171,-0.0244,0.02863,0.353618,0,0,0,0,0,0.00166571,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,14,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.588,14.636,227.546,0.1,14.46,14.648,14.638,14.633,228.309,0.878,1.425,5,0,0.369,-0.21,0.5,0.494,2.061,12.079,1170.597,8.419,8.556,8.585,225.502,14705.899,1.45406,2027.098,2562.299,2562.299,2383.898,237.867,4880.087,7600,0.17894,4.97706,5,-0.004588,-0.10169,0.03486,0.06462,0.01697,-0.02336,0.11053,-0.06642,-0.00917,0.357883,0,0,0,0,0,0.00185673,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,14.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.293,14.38,227.536,0.1,14.432,14.773,14.302,14.352,227.917,0.89,1.732,5,0,0.423,-0.208,0.524,0.671,1.434,12.124,1174.839,8.427,8.579,8.509,226.115,13947.767,1.3791,2126.146,2701.66,2519.843,2449.216,215.38,5100.328,7600,0.17733,4.98248,5,-0.003504,-0.06342,0.08791,0.01853,0.01382,0.09567,0.13261,-0.11523,-0.00787,0.328904,0,0,0,0,0,0.00152847,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,14.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.193,14.231,226.287,0.1,14.474,14.279,14.284,14.441,227.906,0.887,1.458,5,0,0.244,-0.178,0.502,0.494,1.828,11.987,1161.628,8.406,8.54,8.413,224.475,13866.322,1.37105,2127.335,2731.835,2374.562,2411.244,213.727,4970.263,7600,0.17674,4.98196,5,-0.003608,-0.06822,0.06608,-0.06118,0.0161,-0.012,-0.05456,-0.19928,0.0057,0.346018,0,0,0,0,0,0.00148699,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,15.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.274,14.224,228.995,0.1,14.371,14.38,14.149,14.445,230.383,0.887,3.16,5,0,1.074,-0.171,0.73,1.013,2.552,11.976,1161.598,8.391,8.546,8.462,226.461,15763.495,1.55863,2281.567,2869.115,2348.795,2499.826,246.193,5197.522,7600,0.18091,5.04156,5,0.008312,-0.08276,0.07177,-0.01248,0.01825,-0.03634,0.01421,0.12177,0.00537,0.316115,0,0,0,0,0,0.00244889,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,15.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.003,14.103,226.166,0.1,14.234,13.905,14.455,14.233,227.008,0.874,1.597,5,0,0.103,-0.106,0.519,0.514,3.113,12.131,1175.205,8.456,8.556,8.435,223.078,14508.716,1.43457,2285.619,2784.084,2146.161,2405.288,252.531,4929.215,7600,0.17716,5.05824,5,0.011647,-0.00489,0.09575,-0.02545,0.02595,0.19467,0.05997,-0.03243,0.01925,0.351419,0,0,0,0,0,0.00176568,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,16,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.851,13.917,227.109,0.1,14.127,14.094,14.142,14.253,228.551,0.897,2.027,5,0,0.413,-0.133,0.585,0.734,1.736,11.991,1162.284,8.468,8.524,8.343,225.387,13641.67,1.34884,2406.983,2709.712,2104.254,2406.983,201.819,4941.193,7600,0.17591,4.97589,5,-0.004823,0.02829,0.08446,-0.09604,0.01367,0.08295,-0.02823,-0.17647,-0.0307,0.349843,0,0,0,0,0,0.00139582,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,16.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.081,14.056,226.917,0.1,13.965,14.163,13.78,13.799,227.343,0.869,2.362,5,0,0.542,-0.049,0.67,0.809,2.147,12.049,1169.041,8.502,8.54,8.366,224.79,14378.297,1.42167,2505.551,2635.708,2040.326,2393.862,235.691,4959.191,7600,0.17622,5.05537,5,0.011075,0.04492,0.08262,-0.09178,0.02015,0.04156,-0.0046,0.01064,0.01621,0.347475,0,0,0,0,0,0.00170713,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,16.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.873,13.76,227.077,0.1,13.779,13.829,13.737,13.722,227.098,0.876,1.66,5,0,0.025,-0.013,0.52,0.554,2.166,11.971,1162.949,8.454,8.513,8.335,224.934,13312.627,1.3163,2576.996,2511.365,2003.398,2363.92,240.348,4791.275,7600,0.17346,4.97174,5,-0.005653,0.03039,0.08919,-0.08854,0.02283,-0.03631,0.01643,0.00811,0.0067,0.369569,0,0,0,0,0,0.00126466,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,17.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.757,13.907,226.973,0.1,13.714,13.857,13.49,13.943,224.901,0.894,2.218,5,0,0.259,-0.015,0.65,0.714,1.832,12,1165.107,8.538,8.468,8.327,225.148,13618.513,1.34655,2716.358,2467.037,2106.735,2430.043,215.539,5060.306,7600,0.17441,5.01584,5,0.003169,0.09522,0.02557,-0.11617,0.00637,0.16207,-0.15906,-0.06907,-0.04116,0.33417,0,0,0,0,0,0.00139409,10113.657
