episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,17.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.789,13.554,227.275,0.1,13.809,13.79,13.312,13.904,225.402,0.899,2.181,5,0,0.293,-0.006,0.626,0.765,1.803,12.014,1164.954,8.502,8.421,8.348,225.484,13679.683,1.3526,2714.142,2304.104,2114.741,2377.663,224.32,4850.672,7600,0.17465,5.03805,5,0.007611,0.09956,0.01917,-0.05402,0.01136,0.01086,-0.01599,0.15537,0.01247,0.361754,0,0,0,0,0,0.00140571,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,18,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.711,13.764,227.509,0.1,13.574,13.542,13.613,13.568,227.676,0.888,2.082,5,0,0.321,0.064,0.622,0.7,2.55,12.049,1168.988,8.523,8.375,8.432,224.984,13916.178,1.37598,2732.756,2169.986,2169.986,2357.576,250.12,4895.999,7600,0.17649,4.93705,5,-0.012589,0.09284,-0.0551,0.00236,0.02523,-0.0168,-0.18567,0.14094,0.03468,0.35579,0,0,0,0,0,0.00150351,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,18.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.8,13.675,226.773,0.1,13.6,13.347,13.386,13.545,226.961,0.886,1.803,5,0,0.11,0.076,0.481,0.607,2.268,12.053,1169.366,8.555,8.33,8.45,224.522,13400.136,1.32495,2682.78,2058.873,2255.978,2332.544,233.491,4787.877,7600,0.17591,5.02053,5,0.004107,0.13346,-0.09105,0.02883,0.01714,0.10155,-0.08988,0.06619,-0.02023,0.370016,0,0,0,0,0,0.0012963,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,18.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.497,13.53,228.403,0.1,13.676,13.493,13.732,13.697,228.848,0.88,0.72,5,0,-0.396,0.085,0.396,0.238,2.522,12.025,1165.001,8.488,8.314,8.393,225.904,14102.508,1.3944,2702.282,2054.291,2437.268,2397.947,229.104,4955.453,7600,0.17797,4.9359,5,-0.01282,0.08144,-0.09258,-0.01369,0.02332,-0.13005,-0.00383,-0.1063,0.01546,0.347967,0,0,0,0,0,0.00158504,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,19.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.542,13.461,226.595,0.1,13.582,13.707,13.637,13.68,227.543,0.872,0.025,5,0,-0.703,0.123,0.299,-0.025,2.341,11.987,1162.4,8.474,8.33,8.465,224.267,14334.886,1.41738,2647.841,2058.847,2580.448,2429.045,246.799,5050.439,7600,0.17956,5.0205,5,0.004101,0.07256,-0.07144,0.06367,0.01283,-0.0222,0.05285,0.1934,-0.02622,0.335469,0,0,0,0,0,0.00169309,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,19.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.524,13.512,227.868,0.1,13.589,13.444,13.438,13.302,231.675,0.874,0.934,5,0,-0.297,0.152,0.4,0.325,3.193,11.928,1155.584,8.421,8.358,8.483,224.693,14628.69,1.44643,2546.418,2035.742,2689.291,2423.817,258.717,4921.149,7600,0.18115,4.91867,5,-0.016267,0.01048,-0.05245,0.07269,0.01829,-0.1552,0.04749,0.02255,0.01364,0.35248,0,0,0,0,0,0.00182203,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,20,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.73,13.664,228.267,0.1,13.571,13.564,13.718,13.703,228.003,0.86,-0.05,5,0,-0.712,0.174,0.24,-0.081,2.704,11.951,1160.695,8.479,8.381,8.544,225.586,14503.745,1.43408,2423.18,2090.172,2756.189,2423.18,222.006,4973.725,7600,0.18175,4.94616,5,-0.010769,0.04686,-0.05082,0.11211,0.02276,0.09095,0.00407,0.09855,0.01117,0.345562,0,0,0,0,0,0.00176564,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,20.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.635,13.617,228.692,0.1,13.696,13.534,13.733,13.605,228.531,0.892,0.423,5,0,-0.31,0.18,0.291,0.155,2.842,12.041,1167.348,8.348,8.412,8.549,225.869,14210.385,1.40507,2253.257,2112.95,2754.761,2373.656,254.07,4859.391,7600,0.18174,4.97325,5,-0.00535,-0.08187,-0.01809,0.11877,0.01885,-0.32181,0.08181,0.01666,-0.00977,0.360606,0,0,0,0,0,0.00162667,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,20.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.558,13.646,228.98,0.1,13.657,13.889,13.9,13.311,228.274,0.889,-1.064,5,0,-1.087,0.227,0.118,-0.384,2.233,12.047,1167.831,8.37,8.394,8.603,226.766,15286.465,1.51147,2249.527,2317.316,2841.979,2469.607,248.248,5083.77,7600,0.18549,4.9564,5,-0.008719,-0.06837,-0.04397,0.16481,0.01984,0.03374,-0.0647,0.1151,0.00248,0.331083,0,0,0,0,0,0.00216846,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,21.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.803,13.68,227.643,0.1,13.968,13.768,13.957,13.622,227.175,0.888,-1.509,5,0,-1.18,0.234,0.018,-0.476,2.368,12.028,1166.298,8.397,8.453,8.564,225.291,15370.309,1.51976,2136.891,2404.359,2790.883,2444.044,231.226,4988.492,7600,0.18642,4.95463,5,-0.009073,-0.04922,0.00623,0.1176,0.0152,0.04786,0.12551,-0.11803,-0.01161,0.343619,0,0,0,0,0,0.00220862,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,21.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.767,13.769,228.455,0.1,13.643,13.7,13.672,13.825,228.542,0.872,-1.391,5,0,-1.067,0.256,0.035,-0.443,2.431,11.964,1160.142,8.373,8.524,8.607,226.037,15442.597,1.52691,2060.424,2504.404,2709.443,2424.757,242.889,4981.049,7600,0.18763,4.91619,5,-0.016763,-0.08927,0.06223,0.14499,0.01321,-0.10011,0.13999,0.06848,-0.00497,0.344599,0,0,0,0,0,0.00224872,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,22,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.883,13.793,228.861,0.1,14.073,13.737,13.648,13.78,228.473,0.885,-1.294,5,0,-0.86,0.271,0.038,-0.444,2.939,12.091,1173.582,8.361,8.554,8.576,225.944,15595.378,1.54201,2029.161,2627.162,2627.162,2427.828,265.778,4942.116,7600,0.18894,4.92888,5,-0.014225,-0.10933,0.08391,0.10512,0.02214,-0.05015,0.0542,-0.09968,0.02231,0.349722,0,0,0,0,0,0.00233406,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,22.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.851,13.889,227.802,0.1,13.788,13.959,14.037,14.02,227.94,0.898,-2.206,5,0,-1.188,0.274,-0.036,-0.751,2.271,12.016,1166.813,8.445,8.606,8.542,225.553,15483.669,1.53097,2062.189,2710.19,2505.473,2425.951,242.508,5111.836,7600,0.18954,4.85268,5,-0.029463,-0.04294,0.11835,0.05468,0.02154,0.16597,0.08611,-0.12609,-0.00148,0.32739,0,0,0,0,0,0.00228,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,22.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.93,13.949,226.222,0.1,14.158,13.983,13.975,13.964,227.731,0.872,-1.615,5,0,-0.788,0.249,0.018,-0.528,2.751,12.006,1164.214,8.461,8.623,8.527,223.496,15282.845,1.51111,2113.818,2798.576,2393.868,2435.421,242.104,4949.42,7600,0.18949,4.9523,5,-0.00954,-0.04015,0.12172,0.026,0.02597,0.00697,0.00842,-0.07172,0.01106,0.348761,0,0,0,0,0,0.00215827,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,23.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.245,13.994,228.026,0.1,13.94,13.996,14.203,14.155,229.01,0.888,-2.831,5,0,-1.458,0.268,-0.155,-0.983,2.103,12.071,1172.521,8.5,8.697,8.524,225.941,15813.307,1.56356,2260,2864.795,2329.201,2484.665,253.42,5058.342,7600,0.19185,4.84494,5,-0.031011,-0.01304,0.18366,0.01078,0.01772,0.06777,0.15484,-0.03805,-0.02061,0.334429,0,0,0,0,0,0.00246995,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,23.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.373,14.004,228.816,0.1,13.806,14.08,14.167,14.187,228.85,0.875,-2.185,5,0,-0.93,0.297,-0.075,-0.827,3.384,12.094,1172.428,8.539,8.682,8.476,225.464,15947.89,1.57687,2288.047,2827.316,2137.174,2417.512,273.202,4903.708,7600,0.19359,4.85074,5,-0.029852,0.01851,0.16068,-0.04452,0.03259,0.07888,-0.05744,-0.13824,0.03717,0.354775,0,0,0,0,0,0.00254349,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,24,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.185,13.934,227.853,0.1,14.254,14.028,14.403,14.217,226.812,0.871,-2.007,5,0,-0.677,0.279,-0.008,-0.696,2.828,12.052,1167.516,8.578,8.666,8.455,225.053,15354.084,1.51815,2452.082,2804.057,2100.108,2452.082,234.65,4841.61,7600,0.19298,4.88446,5,-0.023107,0.05761,0.14567,-0.06546,0.02764,0.09774,-0.03752,-0.05236,-0.01239,0.362946,0,0,0,0,0,0.00219129,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,24.4,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.387,14.255,228.278,0.1,14.308,14.809,14.129,14.458,227.52,0.861,-2.887,5,0,-1.053,0.242,-0.125,-1.034,2.128,12.021,1166.522,8.675,8.691,8.535,226.161,15811.139,1.56335,2583.924,2724.471,2081.564,2463.32,254.504,5047.851,7600,0.19438,4.90899,5,-0.018203,0.10878,0.1249,-0.03125,0.01077,0.12793,-0.05194,0.08553,-0.04217,0.335809,0,0,0,0,0,0.002468,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,24.8,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.383,14.328,227.259,0.1,14.281,14.46,14.657,14.499,227.321,0.883,-1.729,5,0,-0.291,0.233,0.052,-0.569,3.447,12.047,1167.96,8.753,8.71,8.592,223.838,15604.14,1.54288,2652.639,2575.144,1975.36,2401.048,283.791,4886.98,7600,0.19489,4.94907,5,-0.010185,0.16939,0.12674,0.00817,0.0258,0.15154,0.00459,0.09855,0.03759,0.356976,0,0,0,0,0,0.0023363,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,25.2,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.362,14.428,225.821,0.1,14.338,14.177,14.526,14.494,226.906,0.879,-2.533,5,0,-0.583,0.223,-0.068,-0.893,3.362,11.999,1163.85,8.787,8.693,8.577,222.494,16137.68,1.59563,2743.765,2441.934,2005.751,2397.15,260.933,4953.108,7600,0.19702,4.87333,5,-0.025335,0.18306,0.08884,-0.02742,0.03538,0.03417,-0.09475,-0.08896,0.02393,0.348275,0,0,0,0,0,0.00266599,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,25.6,pre_event,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.637,14.413,228.203,0.1,14.374,14.373,14.611,14.452,227.591,0.881,-1.544,5,0,0.07,0.215,0.034,-0.491,3.153,12.069,1168.821,8.794,8.677,8.561,225.07,15074.589,1.49052,2798.116,2304.725,2076.868,2393.236,269.92,4768.628,7600,0.19579,4.88627,5,-0.022746,0.18244,0.06563,-0.05109,0.02028,-0.00156,-0.05801,-0.05918,-0.03774,0.372549,0,0,0,0,0,0.0020373,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,26,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.352,14.651,227.571,0.1,14.444,14.651,14.588,14.417,230.168,0.88,-0.743,5,0,0.604,0.177,0.185,-0.258,3.074,12.096,1173.603,8.86,8.696,8.686,224.516,15990.143,1.58104,2867.52,2227.737,2227.737,2440.998,284.348,5035.978,7600,0.19835,4.84974,5,-0.030052,0.20965,0.04647,0.03648,0.01822,0.06802,-0.0479,0.21893,-0.00515,0.337371,0,0,0,0,0,0.00257778,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,26.4,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.571,14.468,229.006,0.1,14.751,14.369,14.473,14.519,229.819,0.862,-0.592,5,0,0.632,0.163,0.199,-0.201,2.477,12.054,1169.219,8.878,8.692,8.742,226.537,15693.295,1.55169,2869.971,2168.726,2390.264,2476.32,262.434,4961.699,7600,0.19879,4.79991,5,-0.040019,0.24022,0.05422,0.10399,0.00825,0.07643,0.01937,0.16876,-0.02494,0.347145,0,0,0,0,0,0.00239249,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,26.8,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.373,14.469,227.185,0.1,14.581,14.622,14.628,14.48,227.075,0.89,-0.74,5,0,0.718,0.151,0.16,-0.245,3.515,12.083,1171.552,8.865,8.682,8.789,223.693,16485.099,1.62998,2792.338,2027.522,2479.546,2433.135,270.409,4954.297,7600,0.20162,4.79658,5,-0.040685,0.21633,0.03405,0.14024,0.02243,-0.05973,-0.05043,0.09063,0.03546,0.348119,0,0,0,0,0,0.0028968,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,27.2,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.581,14.719,229.632,0.1,14.457,14.443,14.364,14.568,227.429,0.877,-0.522,5,0,0.883,0.124,0.208,-0.153,4.076,12.116,1175.003,8.915,8.693,8.804,225.584,17321.824,1.71272,2750.414,2020.095,2666.85,2479.12,306.016,5025.927,7600,0.20431,4.7975,5,-0.040499,0.2261,0.00417,0.11489,0.02911,0.02442,-0.07469,-0.06337,0.0167,0.338694,0,0,0,0,0,0.00352012,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,27.6,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.362,14.57,226.311,0.1,14.444,14.371,14.691,14.404,227.79,0.883,0.871,5,0,1.757,0.102,0.455,0.353,3.674,12.118,1174.05,8.89,8.695,8.884,222.663,18868.004,1.8656,2673.31,2088.673,2836.875,2532.953,296.187,5353.486,7600,0.20861,4.81811,5,-0.036377,0.20788,0.01271,0.20145,0.02633,-0.04554,0.02134,0.21639,-0.00696,0.295594,0,0,0,0,0,0.00494538,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,28,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.486,14.596,229.311,0.1,14.543,14.615,14.302,14.606,228.172,0.885,0.299,5,0,1.455,0.074,0.352,0.051,4.387,12.084,1171.625,8.892,8.751,8.905,224.955,18598.816,1.83898,2450.452,2038.641,2862.263,2450.452,274.541,5090.822,7600,0.209,4.80923,5,-0.038154,0.19483,0.05392,0.20841,0.03142,-0.03262,0.10304,0.01739,0.01274,0.330155,0,0,0,0,0,0.00465639,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,28.4,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.77,14.502,230.315,0.1,14.481,14.323,14.701,14.466,231.905,0.871,1.606,5,0,2.21,0.022,0.563,0.486,3.399,12.009,1164.445,8.792,8.757,8.941,226.952,19225.72,1.90097,2411.64,2248.387,2995.159,2551.729,295.62,5360.196,7600,0.2109,4.67583,5,-0.064835,0.09452,0.05983,0.24358,0.03555,-0.25077,0.01477,0.08794,0.01033,0.294711,0,0,0,0,0,0.0053239,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,28.8,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.253,14.716,228.551,0.1,14.472,14.706,14.542,14.636,227.852,0.897,0.752,5,0,1.696,0.004,0.427,0.267,4.346,12.036,1167.929,8.795,8.867,9.017,224.249,18970.097,1.87569,2232.229,2319.213,2992.438,2514.627,318.541,5224.829,7600,0.21152,4.7827,5,-0.04346,0.06017,0.13229,0.28213,0.04441,-0.08589,0.18114,0.09637,0.02215,0.312522,0,0,0,0,0,0.00504248,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,29.2,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.682,14.297,224.671,0.1,14.653,14.362,14.338,14.404,222.45,0.869,1.72,5,0,2.249,-0.027,0.542,0.616,4.616,12.034,1166.125,8.808,8.881,8.952,220.095,20569.244,2.03381,2180.539,2525.871,3024.918,2577.109,298.539,5360.018,7600,0.21674,4.77781,5,-0.044438,0.11202,0.18473,0.25586,0.03984,0.12963,0.1311,-0.06568,-0.01141,0.294734,0,0,0,0,0,0.00694434,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,29.6,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.322,14.555,228.949,0.1,14.178,14.384,14.224,14.461,230.501,0.879,1.511,5,0,2.145,-0.015,0.496,0.571,4.159,12.016,1166.566,8.789,8.902,8.95,224.82,20836.863,2.06027,2088.29,2646.483,2904.267,2546.347,305.371,5240.821,7600,0.21857,4.72481,5,-0.055037,0.04948,0.16243,0.21053,0.0306,-0.15634,-0.05576,-0.11333,-0.0231,0.310418,0,0,0,0,0,0.00729916,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,30,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.508,14.476,229.339,0.1,14.498,14.254,14.084,14.3,229.098,0.885,1.637,5,0,2.138,-0.073,0.562,0.585,4.463,12.072,1171.656,8.789,8.995,8.94,224.899,20293.019,2.0065,2055.663,2793.794,2793.794,2547.75,328.058,5316.932,7600,0.21988,4.73522,5,-0.052955,0.04701,0.2528,0.19774,0.02351,-0.0062,0.22594,-0.03196,-0.01773,0.300404,0,0,0,0,0,0.00658162,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,30.4,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.601,14.537,228.341,0.1,14.206,14.335,14.515,14.222,226.473,0.888,1.869,5,0,2.288,-0.073,0.55,0.644,4.611,12.053,1169.094,8.854,9.055,8.95,223.772,20631.405,2.03996,2068.658,2913.25,2646.426,2542.778,316.08,5312.204,7600,0.22204,4.68462,5,-0.063077,0.09216,0.29335,0.18823,0.04239,0.11288,0.10137,-0.02377,0.04719,0.301026,0,0,0,0,0,0.00702436,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,30.8,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.606,14.349,228.163,0.1,14.354,14.557,14.414,14.338,227.704,0.867,2.033,5,0,2.348,-0.107,0.597,0.698,4.04,12.107,1175.571,8.879,9.048,8.952,224.152,20452.405,2.02226,2153.929,2993.094,2497.128,2548.05,296.696,5275.562,7600,0.22367,4.75368,5,-0.049263,0.12774,0.29697,0.20128,0.03003,0.08896,0.00905,0.03261,-0.0309,0.305847,0,0,0,0,0,0.00678404,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,31.2,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.635,14.479,229.821,0.1,14.782,14.356,14.635,14.423,230.3,0.866,1.959,5,0,2.194,-0.166,0.536,0.709,5.085,12.078,1172.726,8.952,9.136,8.913,224.769,21505.861,2.12642,2250.702,3066.186,2344.01,2553.633,341.702,5426.75,7600,0.22824,4.60045,5,-0.079911,0.17363,0.35727,0.13402,0.03352,0.11473,0.15076,-0.16815,0.00872,0.285954,0,0,0,0,0,0.00828475,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,31.6,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.293,14.494,228.73,0.1,14.366,14.417,14.506,14.492,230.116,0.897,2.509,5,0,2.501,-0.203,0.664,0.857,4.831,12.033,1167.972,8.937,9.105,8.982,223.941,21308.757,2.10693,2419.141,3077.664,2234.904,2577.236,333.619,5463.047,7600,0.22982,4.65931,5,-0.068139,0.14513,0.31307,0.19022,0.04261,-0.07125,-0.1105,0.1405,0.02272,0.281178,0,0,0,0,0,0.0079916,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,32,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.401,14.324,230.428,0.1,14.228,14.404,14.364,14.348,229.66,0.899,1.42,5,0,1.792,-0.174,0.44,0.449,5.04,11.983,1163.624,8.978,9.105,8.943,225.429,20780.607,2.05471,2474.861,2924.309,2025.412,2474.861,299.632,5169.516,7600,0.22957,4.65074,5,-0.069851,0.19448,0.32175,0.16042,0.04066,0.12337,0.02169,-0.07451,-0.00486,0.319801,0,0,0,0,0,0.0072167,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,32.4,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.357,14.357,227.639,0.1,14.697,14.425,14.483,14.427,224.796,0.88,1.762,5,0,1.929,-0.192,0.556,0.611,5.55,12.067,1170.819,9.051,9.054,8.917,222.128,21621.457,2.13785,2666.718,2858.812,1980.112,2501.881,347.846,5179.867,7600,0.23286,4.67808,5,-0.064383,0.25289,0.2554,0.11867,0.03861,0.14603,-0.16586,-0.10437,-0.00514,0.318439,0,0,0,0,0,0.00844453,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,32.8,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.406,14.597,228.947,0.1,14.308,14.593,14.539,14.206,228.42,0.895,1.477,5,0,1.571,-0.266,0.524,0.482,4.845,12.092,1171.94,9.13,9.152,8.953,224.139,21023.623,2.07874,2767.142,2673.263,1946.666,2462.357,343.794,5223.687,7600,0.23408,4.65224,5,-0.069553,0.29226,0.31492,0.11523,0.03657,0.09842,0.14879,-0.00859,-0.00509,0.312673,0,0,0,0,0,0.00756088,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,33.2,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.625,14.506,228.703,0.1,14.82,14.583,14.592,14.504,230.015,0.865,1.159,5,0,1.321,-0.24,0.492,0.422,4.7,12.023,1167.368,9.165,9.082,9.008,224.029,19858.327,1.96352,2808.047,2443.813,1917.449,2389.77,314.88,5076.799,7600,0.23243,4.56777,5,-0.086447,0.32853,0.24489,0.17137,0.02615,0.09068,-0.17507,0.14035,-0.02605,0.332,0,0,0,0,0,0.00602717,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,33.6,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.488,14.761,229.626,0.1,14.631,14.83,14.569,14.786,230.933,0.867,0.778,5,0,1.058,-0.249,0.434,0.223,6.484,12.086,1170.712,9.226,9.117,9.096,223.196,21331.002,2.10913,2971.084,2320.814,2020.507,2437.468,355.744,5101.645,7600,0.23666,4.4823,5,-0.10354,0.34889,0.23984,0.21921,0.05383,0.0509,-0.01263,0.11959,0.06921,0.328731,0,0,0,0,0,0.00799969,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,34,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.525,14.609,229.841,0.1,14.464,14.976,14.815,14.823,229.703,0.861,-0.074,5,0,0.499,-0.231,0.319,-0.048,5.229,12.012,1166.916,9.245,9.096,9.079,224.649,19502.441,1.92833,2878.967,2079.559,2079.559,2346.029,355.292,5007.154,7600,0.23365,4.68623,5,-0.062754,0.37684,0.22785,0.21104,0.03717,0.06987,-0.02997,-0.02042,-0.04166,0.341164,0,0,0,0,0,0.00560918,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,34.4,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.733,14.656,228.006,0.1,14.709,14.456,14.769,14.654,227.424,0.874,0.626,5,0,0.674,-0.242,0.399,0.257,5.475,11.972,1161.283,9.24,9.082,9.144,222.563,20506.259,2.02758,2872.916,1957.815,2246.914,2359.215,342.467,5043.473,7600,0.23681,4.56042,5,-0.087917,0.35868,0.19989,0.26174,0.03182,-0.04538,-0.06989,0.12675,-0.01338,0.336385,0,0,0,0,0,0.00684064,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,34.8,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.634,14.808,229.212,0.1,14.803,14.893,14.86,15.217,231.107,0.872,-0.236,5,0,0.1,-0.263,0.235,-0.059,6.686,12.055,1166.79,9.271,9.101,9.183,222.573,20399.736,2.01705,2752.638,1771.204,2351.254,2291.698,346.997,4878.951,7600,0.23778,4.69954,5,-0.060093,0.36318,0.19348,0.27566,0.04648,0.01124,-0.01603,0.03479,0.03666,0.358033,0,0,0,0,0,0.00669176,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,35.2,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.824,15.017,230.904,0.1,15.018,14.83,14.957,14.662,230.279,0.872,-0.459,5,0,-0.117,-0.325,0.298,-0.189,5.429,12.051,1167.217,9.297,9.138,9.266,225.524,19618.754,1.93983,2644.142,1787.41,2546.114,2325.889,358.986,4952.303,7600,0.23796,4.50854,5,-0.098292,0.35752,0.1988,0.32671,0.0495,-0.01413,0.01331,0.12762,0.00755,0.348381,0,0,0,0,0,0.00573918,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,35.6,preview_window,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.216,15.132,228.948,0.1,15.204,14.849,15.01,14.933,228.362,0.878,-0.358,5,0,-0.251,-0.265,0.248,-0.073,6.002,12.147,1178.63,9.238,9.158,9.319,222.988,20733.054,2.05001,2483.167,1767.847,2683.294,2311.436,362.393,5175.264,7600,0.2399,4.52358,5,-0.095284,0.27906,0.19895,0.35937,0.04222,-0.19615,0.00036,0.08166,-0.0182,0.319044,0,0,0,0,0,0.00715382,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,36,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.84,15.143,227.699,0.1,14.986,15.041,15.125,15.213,224.78,0.87,-0.82,5,0,-0.527,-0.251,0.181,-0.225,6.331,12.106,1175.635,9.237,9.189,9.36,221.408,22082.395,2.18342,2394.103,1905.551,2882.655,2394.103,325.702,5212.875,7600,0.24296,4.59247,5,-0.081505,0.27173,0.2232,0.39436,0.03997,-0.01835,0.06062,0.08747,-0.00564,0.314095,0,0,0,0,0,0.00918171,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,36.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.999,15.322,231.438,0.1,15.176,15.084,15.211,14.95,229.452,0.899,-0.738,5,0,-0.569,-0.243,0.217,-0.232,5.169,12.057,1168.916,9.249,9.208,9.323,226.305,21204.034,2.09657,2194.882,2001.193,2887.19,2361.089,350.734,5152.814,7600,0.2415,4.54782,5,-0.090437,0.25711,0.21672,0.332,0.03574,-0.03653,-0.0162,-0.15588,-0.01056,0.321998,0,0,0,0,0,0.00781605,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,36.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.2,15.033,227.944,0.1,15.427,14.878,15.225,15.124,227.553,0.868,-1.175,5,0,-0.929,-0.209,0.12,-0.469,4.807,12.064,1171.257,9.177,9.243,9.359,223.169,21223.311,2.09848,2045.729,2141.687,2884.371,2357.262,351.406,5208.268,7600,0.24135,4.54615,5,-0.090769,0.21678,0.28332,0.3994,0.03291,-0.10084,0.1665,0.16849,-0.00708,0.314702,0,0,0,0,0,0.00784791,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,37.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.333,15.337,229.05,0.1,15.207,15.319,15.254,15.298,225.907,0.897,-1.772,5,0,-1.453,-0.237,0.019,-0.6,5.896,12.078,1171.849,9.202,9.282,9.387,223.202,22970.299,2.27122,1966.549,2357.888,2923.422,2415.953,338.312,5363.17,7600,0.24556,4.56139,5,-0.087722,0.20284,0.28283,0.38829,0.04872,-0.03485,-0.00123,-0.02778,0.03953,0.29432,0,0,0,0,0,0.01074545,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,37.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.207,15.36,228.427,0.1,15.489,15.297,15.342,15.434,227.899,0.87,-1.55,5,0,-1.354,-0.195,0.077,-0.489,6.019,12.137,1180.367,9.233,9.373,9.388,222.462,24498.118,2.42228,1877.368,2524.673,2823.611,2408.551,354.122,5450.08,7600,0.2481,4.42091,5,-0.115819,0.23036,0.36962,0.3855,0.05392,0.06879,0.21697,-0.00697,0.01299,0.282884,0,0,0,0,0,0.01387958,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,38,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.184,15.564,229.184,0.1,15.343,15.342,15.535,15.508,229.493,0.892,-1.743,5,0,-1.619,-0.176,0.038,-0.652,6.038,12.145,1175.336,9.262,9.413,9.377,223.194,25033.655,2.47523,1865.906,2704.416,2704.416,2424.913,372.671,5505.554,7600,0.2489,4.49196,5,-0.101607,0.23453,0.38541,0.34946,0.04822,0.01044,0.03947,-0.0901,-0.01425,0.275585,0,0,0,0,0,0.01512884,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,38.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.391,15.258,229.059,0.1,15.411,15.46,15.391,15.082,228.025,0.891,-2.1,5,0,-1.871,-0.191,-0.012,-0.672,5.582,12.113,1172.598,9.161,9.401,9.319,223.53,24260.962,2.39883,1849.355,2778.431,2484.916,2370.901,347.697,5535.217,7600,0.24751,4.40713,5,-0.118574,0.17064,0.41064,0.32881,0.05235,-0.15974,0.06308,-0.05163,0.01032,0.271682,0,0,0,0,0,0.01336059,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,38.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.532,15.473,229.465,0.1,15.427,15.366,15.5,15.284,230.001,0.891,-3.057,5,0,-2.376,-0.104,-0.172,-1.119,5.896,12.084,1171.899,9.228,9.447,9.331,223.609,25805.826,2.55158,2064.122,3020.803,2455.382,2513.436,338.245,5606.202,7600,0.24903,4.57088,5,-0.085824,0.2133,0.4326,0.31652,0.04039,0.10666,0.05491,-0.03071,-0.02988,0.262342,0,0,0,0,0,0.01707598,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,39.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.557,15.628,230.212,0.1,15.459,15.418,15.56,15.47,229.858,0.897,-2.763,5,0,-2.234,-0.082,-0.053,-0.996,5.363,12.068,1171.383,9.23,9.425,9.282,224.891,25267.454,2.49835,2158.132,3016.796,2256.381,2477.103,359.795,5633.137,7600,0.24731,4.50331,5,-0.099337,0.19965,0.39508,0.25134,0.04196,-0.03413,-0.09381,-0.16296,0.0039,0.258798,0,0,0,0,0,0.01570775,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,39.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.35,15.384,228.612,0.1,15.339,15.456,15.403,15.588,229.002,0.885,-2.441,5,0,-2.17,-0.099,-0.047,-0.913,6.081,12.057,1169.366,9.257,9.419,9.243,222.576,25051.648,2.47701,2282.45,3002.601,2080.972,2455.341,364.84,5599.691,7600,0.24731,4.40185,5,-0.119629,0.25476,0.41637,0.24069,0.04462,0.13779,0.05322,-0.02663,0.00665,0.263199,0,0,0,0,0,0.01517948,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,40,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.982,15.461,228.155,0.1,15.364,15.44,15.58,15.165,228.655,0.897,-2.066,5,0,-1.932,-0.031,0.001,-0.682,5.337,12.172,1181.824,9.302,9.41,9.209,222.856,24213.73,2.39416,2401.85,2871.816,1931.884,2401.85,313.311,5584.065,7600,0.24476,4.50052,5,-0.099896,0.28836,0.39598,0.19451,0.03779,0.08399,-0.05097,-0.11543,-0.01707,0.265255,0,0,0,0,0,0.01326081,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,40.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.431,15.375,229.3,0.1,15.109,15.173,15.203,15.132,227.537,0.869,-1.82,5,0,-1.77,0.001,0.078,-0.643,5.781,12.08,1173.743,9.327,9.346,9.234,223.571,24188.032,2.39162,2560.6,2759.768,1848.707,2389.692,360.656,5561.317,7600,0.24435,4.47039,5,-0.105923,0.32214,0.34119,0.22952,0.05214,0.08444,-0.13699,0.08753,0.03587,0.268248,0,0,0,0,0,0.01320463,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,40.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.437,15.166,230.352,0.1,15.391,15.403,15.27,15.505,231.312,0.879,-1.65,5,0,-1.802,0.025,0.098,-0.573,4.819,12.102,1175.663,9.308,9.3,9.188,225.571,23440.678,2.31773,2672.817,2576.707,1832.841,2360.789,351.965,5453.57,7600,0.24319,4.48026,5,-0.103947,0.3285,0.32089,0.20862,0.03851,0.01592,-0.05073,-0.05227,-0.03407,0.282425,0,0,0,0,0,0.01165173,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,41.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.232,15.131,228.569,0.1,15.251,15.256,15.244,15.007,228.109,0.875,-1.396,5,0,-1.607,0.068,0.117,-0.532,5.831,12.068,1172.323,9.342,9.282,9.183,222.79,23679.483,2.34134,2796.576,2406.31,1842.327,2348.404,337.385,5552.134,7600,0.24421,4.61026,5,-0.077949,0.36844,0.30791,0.20913,0.05174,0.09983,-0.03246,0.00127,0.03308,0.269456,0,0,0,0,0,0.01213675,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,41.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.195,15.232,227.29,0.1,15.182,15.149,14.863,14.985,225.296,0.886,-0.694,5,0,-1.225,0.069,0.222,-0.277,4.634,12.152,1178.007,9.382,9.236,9.207,222.684,21675.539,2.1432,2809.562,2200.083,1918.615,2309.42,333.428,5535.299,7600,0.23988,4.54104,5,-0.091791,0.39908,0.25313,0.22377,0.02675,0.07661,-0.13696,0.0366,-0.06248,0.271671,0,0,0,0,0,0.00855425,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,42,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.026,15.317,230.293,0.1,15.097,14.928,15.148,14.754,229.674,0.861,-0.419,5,0,-1.034,0.106,0.28,-0.116,5.221,12.167,1184.415,9.423,9.27,9.228,225.11,22153.273,2.19043,2806.973,1998.77,1998.77,2268.171,359.201,5322.335,7600,0.24101,4.42879,5,-0.114242,0.43359,0.28113,0.23893,0.03804,0.08627,0.06999,0.0379,0.02823,0.299693,0,0,0,0,0,0.00930771,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,42.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.98,14.918,228.564,0.1,15.051,15.092,15.004,15.189,227.776,0.876,0.219,5,0,-0.613,0.108,0.324,0.055,5.599,12.077,1170.977,9.328,9.2,9.179,223.008,20792.645,2.0559,2746.072,1819.779,2112.414,2226.088,346.656,5259.843,7600,0.23772,4.50261,5,-0.099478,0.39238,0.26342,0.2427,0.04308,-0.10302,-0.04427,0.00944,0.01259,0.307915,0,0,0,0,0,0.00724061,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,42.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.914,14.821,227.868,0.1,14.742,14.842,14.927,14.982,228.485,0.865,0.136,5,0,-0.616,0.103,0.33,0.018,4.602,12.035,1168.419,9.254,9.096,9.188,223.304,20013.481,1.97886,2689.795,1789.74,2321.693,2267.076,318.224,5205.738,7600,0.23534,4.6007,5,-0.07986,0.33615,0.17757,0.27008,0.03877,-0.14058,-0.21462,0.06845,-0.01077,0.315034,0,0,0,0,0,0.00622366,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,43.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.957,14.85,227.909,0.1,15.024,14.992,14.894,14.471,229.798,0.863,0.54,5,0,-0.386,0.176,0.323,0.136,5.077,12.001,1166.611,9.239,9.067,9.234,222.867,20427.976,2.01984,2518.291,1676.023,2421.918,2205.411,352.925,5114.913,7600,0.23654,4.52656,5,-0.094687,0.32467,0.15298,0.31981,0.03474,-0.02869,-0.06147,0.12432,-0.01007,0.326985,0,0,0,0,0,0.00674282,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,43.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.557,14.594,229.622,0.1,14.578,14.627,14.856,14.643,228.927,0.86,0.622,5,0,-0.291,0.187,0.423,0.284,4.239,12.033,1167.989,9.163,9.048,9.187,225.416,18623.028,1.84137,2373.718,1715.787,2557.789,2215.765,333.319,5163.029,7600,0.2321,4.47073,5,-0.105855,0.28829,0.17314,0.31299,0.03212,-0.09096,0.05039,-0.01705,-0.00656,0.320654,0,0,0,0,0,0.00468621,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,44,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.501,14.454,227.549,0.1,14.367,14.793,14.649,14.446,225.851,0.867,1.308,5,0,0.184,0.222,0.491,0.455,5.579,12.017,1165.168,9.117,9.017,9.15,222.015,19525.44,1.9306,2187.249,1718.709,2655.789,2187.249,312.36,5134.096,7600,0.23343,4.65246,5,-0.069507,0.26927,0.16894,0.30165,0.04533,-0.04753,-0.01049,-0.02835,0.03305,0.324461,0,0,0,0,0,0.00564201,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,44.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.482,14.563,228.503,0.1,14.304,14.481,14.507,14.353,230.479,0.863,2.549,5,0,0.988,0.233,0.661,0.877,5.159,12.022,1164.597,9.088,9.004,9.217,223.383,19956.621,1.97323,2082.292,1891.706,2763.511,2245.836,345.117,5360.552,7600,0.23331,4.45271,5,-0.109457,0.23757,0.15322,0.36618,0.03898,-0.07926,-0.03932,0.16132,-0.01588,0.294664,0,0,0,0,0,0.00616596,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,44.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.361,14.408,227.688,0.1,14.461,14.442,14.353,14.356,227.481,0.892,2.352,5,0,0.97,0.289,0.633,0.753,4.702,11.973,1159.798,9.003,9.013,9.203,223.019,19804.946,1.95824,1944.323,2037.798,2761.265,2247.796,342.313,5330.631,7600,0.23267,4.57314,5,-0.085373,0.18162,0.19195,0.38235,0.03322,-0.13988,0.09683,0.04043,-0.01441,0.298601,0,0,0,0,0,0.00598142,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,45.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.263,14.408,228.683,0.1,14.239,14.394,14.232,14.369,228.326,0.874,1.83,5,0,0.835,0.252,0.529,0.691,4.666,12.063,1170.392,8.936,9.014,9.13,224.056,19252.016,1.90357,1784.298,2145.792,2668.196,2199.429,312.511,5107.741,7600,0.22955,4.60757,5,-0.078486,0.12662,0.20468,0.3211,0.03934,-0.13749,0.03183,-0.15313,0.01531,0.327929,0,0,0,0,0,0.00533553,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,45.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.485,14.212,228.013,0.1,14.244,14.27,14.3,14.231,229.813,0.878,2.285,5,0,1.209,0.271,0.589,0.739,3.644,12.067,1169.41,8.891,8.983,9.063,224.391,18815.107,1.86037,1770.526,2333.742,2593.846,2232.705,308.119,5139.967,7600,0.22753,4.64448,5,-0.071104,0.11784,0.20954,0.28978,0.02108,-0.02196,0.01216,-0.0783,-0.04566,0.323689,0,0,0,0,0,0.00487673,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,46,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.437,14.277,232.098,0.1,14.161,14.034,14.432,14.048,232.58,0.885,2.19,5,0,1.301,0.279,0.641,0.805,4.414,12.064,1168.16,8.89,9.028,9.055,227.72,19735.668,1.95139,1754.145,2506.959,2506.959,2256.021,334.584,5361.702,7600,0.22807,4.69863,5,-0.060274,0.12233,0.26049,0.28745,0.0368,0.01124,0.12737,-0.00581,0.03932,0.294513,0,0,0,0,0,0.00590159,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,46.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.309,14.2,230.334,0.1,14.15,13.949,13.991,14.151,229.76,0.895,1.711,5,0,1.081,0.259,0.51,0.58,4.75,12.019,1166.137,8.847,9.007,8.979,225.621,18797.664,1.85864,1734.64,2594.024,2322.527,2217.063,321.615,5140.912,7600,0.22423,4.64018,5,-0.071965,0.10141,0.2619,0.2339,0.03757,-0.05231,0.00352,-0.13388,0.00191,0.323564,0,0,0,0,0,0.00485937,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,46.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.033,14.112,231.207,0.1,13.924,14.12,14.08,14.117,232.136,0.866,1.949,5,0,1.417,0.28,0.625,0.74,4.418,11.966,1162.137,8.849,9.014,8.89,226.829,18933.204,1.87204,1844.922,2699.536,2194.439,2246.299,302.158,5181.234,7600,0.22326,4.60428,5,-0.079143,0.1283,0.29319,0.16872,0.03992,0.06721,0.07823,-0.16295,0.00588,0.318259,0,0,0,0,0,0.00500075,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,47.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.181,14.184,228.581,0.1,14.111,14.262,14.376,14.367,228.467,0.863,1.752,5,0,1.366,0.28,0.544,0.628,4.386,11.991,1162.606,8.868,9.051,8.808,224.232,18964.271,1.87512,1963.826,2742.717,2052.947,2253.163,326.369,5245.133,7600,0.22167,4.64743,5,-0.070513,0.15149,0.33521,0.09147,0.03733,0.05798,0.10504,-0.19314,-0.00647,0.309851,0,0,0,0,0,0.005038,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,47.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.314,14.149,227.562,0.1,13.989,14.181,14.459,13.802,224.59,0.889,0.876,5,0,1.008,0.246,0.446,0.307,4.721,12.024,1165.89,8.848,9.003,8.798,222.873,18626.089,1.84168,2064.305,2704.533,1885.187,2218.009,324.35,5121.938,7600,0.21874,4.71829,5,-0.056342,0.15017,0.30525,0.09994,0.03228,-0.00328,-0.07489,0.02119,-0.01262,0.326061,0,0,0,0,0,0.00468631,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,48,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.328,14.161,229.668,0.1,14.057,13.987,14.168,14.249,231.074,0.884,1.769,5,0,1.645,0.256,0.51,0.629,3.708,11.994,1163.89,8.863,8.989,8.76,225.986,18489.822,1.8282,2231.806,2637.705,1825.906,2231.806,270.6,5306.403,7600,0.21693,4.75251,5,-0.049499,0.17764,0.30364,0.07467,0.02616,0.06868,-0.00403,-0.06318,-0.0153,0.301789,0,0,0,0,0,0.00456456,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,48.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.448,14.119,230.098,0.1,14.167,14.019,14.224,14.419,230.494,0.886,1.704,5,0,1.723,0.238,0.546,0.514,4.502,11.997,1162.701,8.87,8.935,8.798,225.625,19100.447,1.88858,2397.435,2572.203,1772.758,2247.465,316.472,5255.67,7600,0.21624,4.79376,5,-0.041248,0.20297,0.26782,0.13129,0.02862,0.06331,-0.08956,0.14155,0.00615,0.308464,0,0,0,0,0,0.00518205,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,48.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.315,14.375,228.611,0.1,14.241,14.156,14.373,14.165,227.652,0.861,0.904,5,0,1.323,0.214,0.415,0.315,4.453,12.073,1167.019,8.925,8.859,8.725,224.198,18211.348,1.80067,2513.697,2426.672,1753.128,2231.166,318.692,5152.941,7600,0.21227,4.83397,5,-0.033206,0.24064,0.17494,0.04093,0.04021,0.09418,-0.23219,-0.22591,0.02895,0.321981,0,0,0,0,0,0.00429181,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,49.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.287,14.235,228.877,0.1,14.067,14.469,14.028,14.171,228.277,0.872,0.427,5,0,1.223,0.215,0.386,0.087,4.686,12.07,1172.615,8.92,8.828,8.695,224.238,18351.561,1.81453,2638.512,2298.068,1806.085,2247.555,294.313,5174.442,7600,0.21092,4.795,5,-0.041,0.26595,0.17394,0.04122,0.04674,0.06329,-0.00251,0.00072,0.01633,0.319152,0,0,0,0,0,0.0044237,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,49.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.277,14.237,228.609,0.1,14.267,14.265,14.124,14.68,229.301,0.895,0.286,5,0,1.284,0.2,0.317,0.079,3.292,12.075,1170.468,8.907,8.761,8.697,225.331,17295.2,1.71008,2666.808,2152.226,1914.582,2244.539,281.513,5104.799,7600,0.2068,4.70356,5,-0.059289,0.26547,0.12003,0.05587,0.01418,-0.00121,-0.13476,0.03662,-0.08139,0.328316,0,0,0,0,0,0.00350344,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,50,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.589,14.199,226.452,0.1,14.613,14.703,14.103,14.095,228.214,0.878,0.128,5,0,1.179,0.169,0.344,0.051,3.563,12.119,1173.177,8.849,8.71,8.704,222.919,16947.053,1.67566,2658.46,1987.227,1987.227,2210.971,298.326,5110.259,7600,0.20393,4.76527,5,-0.046946,0.22478,0.08567,0.08005,0.02954,-0.10172,-0.08589,0.06047,0.03838,0.327597,0,0,0,0,0,0.00323688,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,50.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.012,14.348,228.561,0.1,14.456,14.662,14.29,14.282,228.476,0.875,-0.619,5,0,0.846,0.135,0.185,-0.319,3.267,12.055,1168.3,8.821,8.708,8.719,225.32,16311.428,1.61281,2582.684,1843.467,2077.001,2167.717,276.644,5067.355,7600,0.20043,4.87381,5,-0.025239,0.19111,0.0785,0.08926,0.02522,-0.08417,-0.01793,0.02302,-0.01079,0.333243,0,0,0,0,0,0.0027866,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,50.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.17,14.38,228.701,0.1,14.41,14.134,14.298,14.303,227.634,0.881,-0.433,5,0,1.005,0.121,0.207,-0.144,4.324,12.083,1170.929,8.796,8.691,8.755,224.404,16714.441,1.65266,2618.316,1824.928,2293.839,2245.695,280.511,4983.798,7600,0.19953,4.82622,5,-0.034755,0.17383,0.06877,0.13316,0.02727,-0.04321,-0.02433,0.10975,0.00513,0.344237,0,0,0,0,0,0.00305913,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,51.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.443,14.422,226.168,0.1,14.493,14.082,14.359,14.239,226.677,0.861,-1.081,5,0,0.646,0.079,0.117,-0.385,3.219,12.051,1170.835,8.8,8.623,8.752,222.972,15682.033,1.55058,2436.857,1759.092,2359.307,2185.085,283.995,4923.813,7600,0.19513,4.84013,5,-0.031974,0.18398,0.00753,0.13647,0.02266,0.02538,-0.15311,0.00826,-0.01153,0.35213,0,0,0,0,0,0.00238399,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,51.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.54,14.32,229.409,0.1,14.449,14.429,14.21,14.286,227.621,0.896,-1.38,5,0,0.585,0.062,0.051,-0.444,3.242,12.037,1170.123,8.697,8.567,8.735,226.207,15302.719,1.51307,2298.502,1750.511,2451.815,2166.943,277.621,4820.35,7600,0.19263,4.78596,5,-0.042809,0.10365,-0.02612,0.14207,0.04017,-0.20082,-0.0841,0.01401,0.04378,0.365743,0,0,0,0,0,0.00216241,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,52,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.356,14.274,227.696,0.1,14.605,14.27,14.262,14.523,227.647,0.885,-0.974,5,0,0.794,0.031,0.205,-0.275,2.857,12.059,1173.002,8.645,8.519,8.757,224.865,15298.568,1.51266,2175.529,1818.356,2532.702,2175.529,238.115,4907.901,7600,0.19073,4.86956,5,-0.026089,0.06808,-0.05836,0.17964,0.02686,-0.08892,-0.08061,0.09393,-0.03327,0.354224,0,0,0,0,0,0.00216444,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,52.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.498,14.327,228.604,0.1,14.43,14.652,14.28,14.177,229.908,0.893,-2.303,5,0,-0.051,0.033,0.028,-0.815,2.589,12.083,1172.636,8.639,8.577,8.75,226.027,14012.166,1.38547,2028.765,1883.903,2546.551,2153.073,262.319,4821.087,7600,0.18674,4.82745,5,-0.03451,0.06474,0.00302,0.17609,0.01237,-0.00835,0.15346,-0.00888,-0.03623,0.365646,0,0,0,0,0,0.00153952,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,52.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.349,14.381,227.78,0.1,14.296,14.222,14.344,14.238,226.379,0.871,-2.36,5,0,0.092,-0.044,-0.112,-0.869,2.654,12.021,1165.184,8.574,8.62,8.728,225.145,14171.085,1.40118,1925.777,1998.403,2560.505,2161.561,265.962,4850.931,7600,0.18607,4.85059,5,-0.029882,0.00186,0.04819,0.15651,0.01948,-0.15722,0.11292,-0.04895,0.01777,0.36172,0,0,0,0,0,0.0016092,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,53.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.425,14.35,227.498,0.1,14.188,14.31,14.328,14.017,227.402,0.898,-2.647,5,0,-0.25,-0.04,-0.093,-0.972,2.73,12.124,1174.19,8.507,8.587,8.654,224.79,14469.737,1.43071,1838.277,2120.397,2528.096,2162.256,243.893,4864.222,7600,0.18551,4.96689,5,-0.006623,-0.05296,0.02748,0.09443,0.02213,-0.13705,-0.05177,-0.15519,0.00663,0.359971,0,0,0,0,0,0.00174379,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,53.6,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.452,14.295,227.398,0.1,14.255,14.366,14.206,14.37,227.113,0.895,-2.106,5,0,0.142,-0.106,-0.041,-0.721,2.528,12.126,1177.697,8.511,8.605,8.635,224.886,14069.969,1.39119,1758.258,2213.108,2423.167,2131.511,248.836,4890.212,7600,0.18476,4.85665,5,-0.028669,-0.03396,0.0593,0.08964,0.01619,0.0475,0.07956,-0.01199,-0.01485,0.356551,0,0,0,0,0,0.00156761,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,54,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.022,14.242,227.902,0.1,14.391,14.213,14.286,13.898,229.933,0.887,-2.195,5,0,0.147,-0.078,-0.049,-0.732,2.436,12.06,1174.178,8.451,8.637,8.605,225.48,13833.627,1.36782,1718.191,2299.576,2299.576,2105.781,258.393,4783.711,7600,0.18276,4.8654,5,-0.026921,-0.08051,0.10514,0.07282,0.0141,-0.11638,0.11459,-0.04204,-0.00523,0.370564,0,0,0,0,0,0.00146379,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,54.4,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.917,14.094,228.748,0.1,14.223,14.047,14.015,14.188,228.89,0.87,-2.551,5,0,-0.177,-0.12,-0.097,-0.896,3.183,12.055,1171.195,8.436,8.634,8.575,225.595,13987.388,1.38302,1718.319,2405.481,2188.392,2104.064,257.163,4822.197,7600,0.18293,4.99314,5,-0.001372,-0.07136,0.12645,0.06746,0.03009,0.02288,0.05327,-0.01341,0.03998,0.3655,0,0,0,0,0,0.00152911,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,54.8,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.131,13.898,228.674,0.1,13.778,14.041,14.082,14.004,232.145,0.865,-2.332,5,0,-0.219,-0.173,-0.042,-0.894,2.215,12.016,1167.728,8.461,8.566,8.541,226.473,13016.535,1.28703,1808.184,2458.012,2073.948,2113.381,229.754,4762.609,7600,0.18091,4.87481,5,-0.025037,-0.01689,0.08799,0.0629,0.014,0.13618,-0.09614,-0.0114,-0.04022,0.373341,0,0,0,0,0,0.00115973,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,55.2,impact_peak,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.808,13.924,225.165,0.1,14.033,13.956,14.288,14.141,224.986,0.88,-1.67,5,0,0.115,-0.189,0.066,-0.626,2.911,12.006,1165.817,8.445,8.586,8.458,222.283,13875.492,1.37196,1838.005,2461.889,1909.39,2069.762,261.419,4816.118,7600,0.1823,4.90758,5,-0.018485,-0.03059,0.11033,-0.01698,0.02937,-0.03424,0.05584,-0.19971,0.03842,0.3663,0,0,0,0,0,0.00148257,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,55.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.894,14.087,226.916,0.1,13.643,13.967,14.03,14.008,226.321,0.882,-1.452,5,0,0.118,-0.246,0.012,-0.521,2.68,12.017,1167.096,8.487,8.628,8.469,224.26,13946.437,1.37897,1996.612,2493.763,1857.522,2115.966,251.865,4801.742,7600,0.18275,4.88324,5,-0.023352,-0.00318,0.13831,-0.02057,0.02401,0.06852,0.06996,-0.00897,-0.01339,0.368192,0,0,0,0,0,0.00151089,10113.657
