episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,56,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.876,13.802,227.292,0.1,13.694,14.011,13.619,13.699,229.329,0.9,-1.349,5,0,0.131,-0.215,0.016,-0.451,2.008,12.101,1176.599,8.454,8.608,8.376,225.293,12560.841,1.24197,2115.57,2432.753,1798.387,2115.57,211.455,4803.349,7600,0.17855,4.99925,5,-0.00015,0.00314,0.15699,-0.0751,0.00924,0.0158,0.0467,-0.13632,-0.03694,0.36798,0,0,0,0,0,0.00101591,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,56.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.97,13.791,229.466,0.1,13.891,13.557,13.757,13.779,230.775,0.888,-1.065,5,0,0.131,-0.217,0.102,-0.375,1.878,12.082,1171.299,8.48,8.531,8.346,227.597,12882.44,1.27377,2229.707,2359.778,1764.788,2118.091,235.535,4800.39,7600,0.1787,4.99884,5,-0.000232,0.03443,0.08544,-0.09961,0.00869,0.07822,-0.17889,-0.06128,-0.00138,0.36837,0,0,0,0,0,0.00111724,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,56.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.786,13.827,227.665,0.1,13.902,13.914,13.899,13.693,228.562,0.891,-0.369,5,0,0.461,-0.278,0.209,-0.138,2.209,12.025,1165.127,8.537,8.499,8.393,225.472,13536.172,1.33841,2347.057,2280.263,1763.294,2130.205,244.607,4887.508,7600,0.18069,4.83764,5,-0.032472,0.09136,0.05314,-0.05333,0.0164,0.14232,-0.08074,0.11569,0.01929,0.356907,0,0,0,0,0,0.00135265,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,57.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.615,13.672,227.052,0.1,13.576,13.817,13.504,13.903,228.457,0.886,0.106,5,0,0.525,-0.269,0.324,0.033,1.948,11.978,1161.19,8.498,8.393,8.352,225.122,12946.332,1.28008,2385.472,2131.468,1764.4,2093.78,219.587,4962.641,7600,0.17876,4.95946,5,-0.008107,0.07362,-0.03119,-0.07234,0.01778,-0.04436,-0.21084,-0.0475,0.00345,0.347021,0,0,0,0,0,0.00114719,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,57.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.739,13.556,225.561,0.1,13.715,13.695,13.588,13.897,224.863,0.87,0.067,5,0,0.395,-0.272,0.26,0.002,1.633,12.01,1166.411,8.527,8.395,8.331,223.943,12657.635,1.25154,2465.723,2059.188,1871.442,2132.118,222.404,4986.498,7600,0.17776,5.01463,5,0.002927,0.11937,-0.01218,-0.07602,0.01505,0.11438,0.04754,-0.00922,-0.00682,0.343882,0,0,0,0,0,0.00105598,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,58,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.715,13.751,227.323,0.1,13.893,13.714,13.807,13.78,227.506,0.865,0.763,5,0,0.664,-0.275,0.339,0.3,1.768,12.058,1168.254,8.564,8.387,8.416,225.564,13390.111,1.32396,2498.349,1968.072,1968.072,2144.831,235.679,4866.102,7600,0.17904,4.97362,5,-0.005276,0.13616,-0.04122,-0.01217,0.00924,0.04197,-0.0726,0.15964,-0.01453,0.359723,0,0,0,0,0,0.00129685,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,58.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.54,13.731,227.838,0.1,13.596,13.538,13.746,13.548,227.899,0.894,0.733,5,0,0.512,-0.239,0.351,0.187,1.898,11.969,1161.723,8.531,8.356,8.391,225.959,13491.314,1.33397,2553.914,1950.355,2141.032,2215.1,225.876,5017.968,7600,0.1783,4.89641,5,-0.020717,0.10774,-0.06692,-0.03225,0.01888,-0.07104,-0.06425,-0.05021,0.02409,0.339741,0,0,0,0,0,0.00134313,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,58.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.545,13.599,226.662,0.1,13.663,13.633,13.652,13.397,225.757,0.864,1.413,5,0,0.835,-0.313,0.473,0.528,2.006,12.012,1162.621,8.499,8.354,8.415,224.677,13992.649,1.38354,2436.489,1819.02,2183.958,2146.489,218.313,5068.794,7600,0.18042,4.89359,5,-0.021282,0.09416,-0.05084,0.00979,0.01994,-0.03396,0.0402,0.10509,0.00265,0.333053,0,0,0,0,0,0.00154522,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,59.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.736,13.804,228.782,0.1,13.7,13.588,13.77,13.589,228.924,0.886,1.657,5,0,0.848,-0.267,0.517,0.56,2.13,12.006,1164.829,8.525,8.342,8.484,226.676,14211.67,1.4052,2372.534,1800.835,2307.12,2160.163,239.552,5089.451,7600,0.17985,5.04621,5,0.009242,0.09725,-0.08571,0.05571,0.02447,0.00774,-0.08718,0.11481,0.01132,0.330335,0,0,0,0,0,0.00164066,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,59.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.505,13.7,227.111,0.1,13.616,13.707,13.731,13.845,225.96,0.879,1.766,5,0,0.842,-0.235,0.502,0.626,2.124,12.019,1166.867,8.475,8.33,8.516,225.005,13931.052,1.37745,2252.866,1788.711,2382.724,2141.434,235.148,5078.244,7600,0.17846,4.87968,5,-0.024065,0.06085,-0.08369,0.10155,0.01838,-0.09101,0.00506,0.11461,-0.01522,0.33181,0,0,0,0,0,0.00152033,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,60,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.112,13.648,226.473,0.1,13.682,13.727,13.765,13.695,228.454,0.86,2.097,5,0,0.785,-0.226,0.591,0.651,1.037,11.984,1162.286,8.375,8.279,8.467,225.441,12971.807,1.2826,2179.487,1893.667,2465.307,2179.487,190.547,5021.436,7600,0.17602,4.98011,5,-0.003979,-0.03133,-0.12807,0.0602,0.00584,-0.23045,-0.11095,-0.10338,-0.03136,0.339285,0,0,0,0,0,0.00115899,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,60.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.034,13.861,226.528,0.1,13.75,13.739,13.914,14.01,225.826,0.869,2.438,5,0,0.855,-0.185,0.67,0.89,1.886,12.064,1169.558,8.391,8.417,8.546,224.669,13918.681,1.37623,2031.313,1904.156,2485.815,2140.428,230.258,5187.442,7600,0.17721,4.93991,5,-0.012019,-0.04035,-0.01386,0.11456,0.02721,-0.02254,0.28553,0.13589,0.05343,0.317442,0,0,0,0,0,0.00152226,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,60.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.055,13.885,228.959,0.1,13.615,13.801,13.943,14.125,228.248,0.898,2.065,5,0,0.631,-0.174,0.583,0.69,2.652,12.058,1169.354,8.412,8.349,8.566,226.329,13908.232,1.37519,1903.958,1971.666,2495.707,2123.777,247.953,5004.314,7600,0.17685,5.03831,5,0.007662,-0.02077,-0.08371,0.13331,0.02268,0.04894,-0.17464,0.04689,-0.01132,0.341538,0,0,0,0,0,0.00150651,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,61.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.067,13.797,226.636,0.1,14.008,14.057,13.821,14.145,225.821,0.898,2.081,5,0,0.561,-0.161,0.597,0.696,1.944,12.085,1175.057,8.338,8.44,8.498,224.703,13468.271,1.33169,1848.227,2097.622,2458.028,2134.626,215.602,5044.421,7600,0.17552,4.94719,5,-0.010562,-0.08316,0.01864,0.07626,0.0108,-0.15598,0.25587,-0.14263,-0.0297,0.33626,0,0,0,0,0,0.00133603,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,61.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.076,14.164,227.348,0.1,14.207,14.032,14.041,13.808,226.425,0.867,2.725,5,0,0.848,-0.166,0.772,1.022,1.096,12.064,1171.164,8.399,8.492,8.505,226.259,13190.12,1.30419,1877.839,2260.537,2437.274,2191.883,209.363,5072.822,7600,0.17488,4.93102,5,-0.013796,-0.06547,0.0276,0.04077,0.00705,0.04423,0.02242,-0.08874,-0.00938,0.332523,0,0,0,0,0,0.001237,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,62,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.09,14.109,226.004,0.1,13.962,13.857,14.173,14.122,226.593,0.865,1.789,5,0,0.289,-0.146,0.599,0.64,1.807,12.039,1166.786,8.337,8.522,8.466,224.21,13664.435,1.35109,1759.519,2284.021,2284.021,2109.187,233.112,4835.605,7600,0.17548,4.95546,5,-0.008908,-0.12061,0.06421,0.00897,0.01285,-0.13784,0.09151,-0.07948,0.01451,0.363736,0,0,0,0,0,0.00139901,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,62.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.154,14.281,227.775,0.1,14.433,14.195,14.546,14.155,228.924,0.879,1.502,5,0,0.031,-0.062,0.552,0.57,1.84,12.155,1179.732,8.365,8.568,8.469,225.952,13047.356,1.29007,1770.63,2364.199,2176.678,2103.835,222.137,4902.942,7600,0.17255,5.09182,5,0.018364,-0.1128,0.09078,-0.00794,0.01659,0.01953,0.06644,-0.04228,0.00935,0.354876,0,0,0,0,0,0.0011777,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,62.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.396,14.36,225.721,0.1,14.409,14.311,14.286,14.628,227.541,0.863,1.934,5,0,0.256,-0.106,0.577,0.672,1.319,12.111,1174.718,8.44,8.569,8.453,224.407,12776.649,1.26331,1870.035,2448.274,2106.522,2141.61,204.442,4982.805,7600,0.17264,5.02662,5,0.005324,-0.04679,0.08302,-0.03323,0.00481,0.16503,-0.01941,-0.06323,-0.02946,0.344368,0,0,0,0,0,0.00109306,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,63.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.634,14.493,225.153,0.1,14.221,14.452,14.553,14.761,224.715,0.865,1.96,5,0,0.151,-0.019,0.576,0.621,0.772,12.12,1175.26,8.437,8.607,8.474,224.383,12373.181,1.22341,1990.651,2497.523,2048.648,2178.941,212.388,4962.509,7600,0.17015,5.02043,5,0.004085,-0.0647,0.10525,-0.02811,0.00255,-0.04478,0.05559,0.01279,-0.00566,0.347038,0,0,0,0,0,0.0009692,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,63.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.689,14.627,227.695,0.1,14.546,14.618,14.708,14.591,226.677,0.885,1.246,5,0,-0.164,-0.035,0.528,0.425,1.899,12.089,1171.882,8.502,8.624,8.466,225.824,12892.07,1.27472,2038.945,2491.333,1912.379,2147.553,229.187,4981.378,7600,0.17152,4.96102,5,-0.007795,-0.01584,0.10602,-0.05204,0.02794,0.12213,0.00191,-0.05981,0.06347,0.344556,0,0,0,0,0,0.00113049,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,64,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.617,14.792,226.656,0.1,14.598,14.51,14.531,14.653,225.455,0.881,1.6,5,0,0.031,0.024,0.526,0.543,1.696,12.146,1176.64,8.526,8.607,8.443,224.971,13413.104,1.32624,2173.517,2472.907,1874.127,2173.517,199.594,4978.408,7600,0.17242,4.96725,5,-0.00655,-0.01148,0.07043,-0.09403,0.01086,0.01091,-0.08897,-0.10498,-0.0427,0.344946,0,0,0,0,0,0.00131145,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,64.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.607,14.809,227.899,0.1,14.575,14.892,14.805,14.851,229.364,0.868,-0.082,5,0,-0.928,0.003,0.26,-0.076,1.267,12.079,1171.185,8.561,8.613,8.441,226.635,14558.982,1.43954,2286.848,2407.011,1857.346,2183.735,217.593,5002.689,7600,0.17452,4.98307,5,-0.003386,0.02218,0.07444,-0.09804,0.00284,0.08415,0.01004,-0.01002,-0.02004,0.341751,0,0,0,0,0,0.00179324,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,64.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.889,14.875,225.083,0.1,14.817,14.772,14.992,14.87,225.997,0.883,-0.035,5,0,-0.843,0.067,0.259,0.006,1.761,12.208,1185.436,8.575,8.588,8.429,223.327,14724.502,1.4559,2421.337,2358.457,1871.788,2217.194,230.271,4954.581,7600,0.17599,5.07243,5,0.014485,0.02895,0.04152,-0.11785,0.00428,0.01693,-0.0823,-0.04952,0.00359,0.348081,0,0,0,0,0,0.00186996,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,65.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.801,14.984,225.366,0.1,14.65,15.003,14.947,14.956,225.169,0.895,-0.076,5,0,-0.908,0.063,0.315,-0.031,1.595,12.126,1174.458,8.611,8.544,8.481,223.783,14639.741,1.44752,2501.897,2260.53,1911.725,2224.717,208.662,5026.175,7600,0.17571,5.04896,5,0.009792,0.0521,-0.01507,-0.07825,0.01161,0.05787,-0.14148,0.09899,0.01833,0.338661,0,0,0,0,0,0.00183303,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,65.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.834,15.148,228.239,0.1,14.961,14.883,14.918,14.832,228.072,0.861,-0.776,5,0,-1.18,0.112,0.202,-0.181,0.596,12.163,1179.954,8.673,8.585,8.481,227.637,14605.171,1.4441,2562.542,2197.705,2029.217,2263.155,199.592,5305.045,7600,0.17647,5.00473,5,0.000946,0.09422,0.0058,-0.09763,-0.0058,0.10529,0.05218,-0.04844,-0.04352,0.301968,0,0,0,0,0,0.00183489,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,66,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.002,14.988,226.039,0.1,14.809,15.339,14.828,15.271,223.689,0.882,-0.105,5,0,-0.72,0.112,0.228,0.007,1.279,12.139,1177.593,8.677,8.504,8.501,224.77,14339.468,1.41783,2505.636,2005.084,2005.084,2171.935,222.467,5159.325,7600,0.17587,5.02939,5,0.005879,0.11789,-0.05554,-0.05829,0.00987,0.05917,-0.15334,0.09834,0.03917,0.321141,0,0,0,0,0,0.00170186,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,66.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.773,15.053,228.083,0.1,15.287,15.084,14.994,15.211,227.756,0.863,-1.301,5,0,-1.404,0.153,0.172,-0.499,2.143,12.112,1174.745,8.665,8.481,8.586,225.961,15415.563,1.52423,2632.838,2026.912,2218.337,2292.696,226.761,5256.274,7600,0.17893,4.98769,5,-0.002463,0.09786,-0.08619,0.01928,0.02046,-0.05005,-0.07664,0.19392,0.02646,0.308385,0,0,0,0,0,0.00225109,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,66.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.726,14.961,225.643,0.1,14.954,15.211,15.204,15.312,225.865,0.896,-1.551,5,0,-1.414,0.185,0.062,-0.601,1.467,12.114,1175.055,8.619,8.482,8.519,224.192,15582.034,1.54069,2538.815,1955.165,2300.115,2264.698,206.356,5201.688,7600,0.17985,5.00879,5,0.001758,0.06332,-0.07408,-0.03735,0.01607,-0.08636,0.03028,-0.14156,-0.01097,0.315567,0,0,0,0,0,0.00234197,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,67.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.016,15.213,227.03,0.1,15.086,15.269,15.346,15.131,228.187,0.873,-1.592,5,0,-1.347,0.204,0.048,-0.564,1.061,12.18,1177.077,8.624,8.431,8.605,225.976,15181.92,1.50113,2475.845,1957.617,2416.549,2283.337,217.147,5141.789,7600,0.17931,4.96136,5,-0.007728,0.03776,-0.15513,0.01885,0.00737,-0.06389,-0.20263,0.14049,-0.02174,0.323449,0,0,0,0,0,0.00211535,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,67.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.021,15.376,226.281,0.1,15.041,15.016,14.82,15.267,227.398,0.886,-1.668,5,0,-1.294,0.219,0.093,-0.65,1.455,12.176,1178.05,8.679,8.521,8.657,224.834,15190.027,1.50193,2351.552,1915.927,2473.428,2246.969,220.694,5169.574,7600,0.17956,5.07479,5,0.014958,0.07383,-0.08493,0.05159,0.00777,0.09015,0.17551,0.08185,0.001,0.319793,0,0,0,0,0,0.00212154,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,68,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.981,15.033,224.68,0.1,15.236,14.974,15.049,14.986,224.963,0.899,-2.191,5,0,-1.447,0.264,-0.047,-0.759,1.407,12.172,1182.939,8.519,8.472,8.622,223.289,15604.453,1.54291,2278.374,1986.469,2570.279,2278.374,194.603,5255.085,7600,0.18128,5.01087,5,0.002175,-0.04493,-0.09249,0.05759,0.01536,-0.29689,-0.0189,0.01502,0.01897,0.308541,0,0,0,0,0,0.00235856,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,68.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.803,15.01,225.726,0.1,15.134,15.044,15.254,15.058,226.055,0.886,-2.297,5,0,-1.416,0.251,-0.07,-0.823,1.057,12.203,1184.11,8.551,8.505,8.656,224.678,14944.809,1.47769,2178.319,2060.443,2599.648,2279.47,213.452,5249.645,7600,0.17959,4.99885,5,-0.00023,-0.01022,-0.05658,0.09462,0.00929,0.08678,0.08978,0.09257,-0.01516,0.309257,0,0,0,0,0,0.00199863,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,68.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.052,15.193,228.545,0.1,14.93,14.767,14.993,15.037,230.556,0.885,-2.363,5,0,-1.325,0.245,-0.043,-0.854,1.302,12.185,1181.152,8.45,8.522,8.67,227.248,15139.161,1.4969,2068.699,2129.187,2597.348,2265.078,221.513,5191.29,7600,0.1799,5.01744,5,0.003488,-0.13383,-0.06134,0.08652,0.00473,-0.30902,-0.01192,-0.02026,-0.01142,0.316936,0,0,0,0,0,0.00209587,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,69.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.782,14.972,225.519,0.1,14.956,14.93,15.109,14.992,225.461,0.894,-2.56,5,0,-1.395,0.291,-0.098,-0.85,0.88,12.18,1179.154,8.499,8.596,8.602,224.646,14554.204,1.43906,2046.104,2273.199,2601.381,2306.895,196.324,5133.124,7600,0.17943,4.95461,5,-0.009079,-0.05803,0.03876,0.04525,0.00667,0.1895,0.25026,-0.10317,0.00485,0.324589,0,0,0,0,0,0.00179899,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,69.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.981,14.959,226.992,0.1,14.997,14.97,14.957,15.124,227.253,0.897,-2.237,5,0,-1.064,0.27,-0.065,-0.804,1.281,12.145,1179.444,8.479,8.546,8.679,225.725,14954.364,1.47863,1928.595,2315.109,2493.608,2245.771,211.45,5156.541,7600,0.17993,4.97472,5,-0.005056,-0.0758,-0.00887,0.12378,0.01466,-0.04442,-0.11909,0.19633,0.01999,0.321508,0,0,0,0,0,0.0019972,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,70,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.852,14.879,225.68,0.1,14.966,14.902,14.959,14.921,227.733,0.868,-2.025,5,0,-0.843,0.254,-0.023,-0.728,0.591,12.178,1179.906,8.452,8.638,8.609,225.101,13529.715,1.33777,1886.442,2357.913,2357.913,2200.756,209.543,5051.308,7600,0.1765,5.07672,5,0.015343,-0.09331,0.09269,0.06373,0.01213,-0.04379,0.2539,-0.15012,-0.00633,0.335354,0,0,0,0,0,0.00135953,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,70.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.901,14.91,226.874,0.1,14.822,14.72,14.819,14.676,225.332,0.874,-2.041,5,0,-0.679,0.262,-0.014,-0.668,0.677,12.149,1180.425,8.443,8.648,8.542,226.207,13810.584,1.36554,1909.232,2445.771,2276.267,2210.423,200.794,5178.233,7600,0.17726,5.07,5,0.013999,-0.10665,0.09883,-0.00698,0.01061,-0.03334,0.01535,-0.17678,-0.00379,0.318654,0,0,0,0,0,0.00147735,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,70.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.776,15.102,226.665,0.1,14.841,15.127,14.849,14.902,223.89,0.89,-1.542,5,0,-0.394,0.269,0.076,-0.568,1.489,12.168,1179.367,8.482,8.628,8.55,225.182,14103.893,1.39454,1887.563,2471.956,2126.566,2162.028,206.619,4884.565,7600,0.17802,4.9083,5,-0.01834,-0.0903,0.05542,-0.02195,0.00624,0.04087,-0.10851,-0.03742,-0.01094,0.357294,0,0,0,0,0,0.00158141,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,71.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.868,14.715,223.741,0.1,14.99,14.88,14.793,14.785,224.121,0.868,-1.299,5,0,-0.094,0.253,0.079,-0.451,1.469,12.103,1173.618,8.454,8.61,8.481,222.284,13110.832,1.29635,1914.712,2450.605,1976.029,2113.782,224.549,4904.043,7600,0.17556,4.91909,5,-0.016182,-0.07193,0.08433,-0.0448,0.0116,0.04594,0.07227,-0.05712,0.01341,0.354731,0,0,0,0,0,0.0011995,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,71.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.709,14.753,223.913,0.1,14.651,14.76,14.72,14.81,222.959,0.864,-1.383,5,0,0.005,0.239,0.144,-0.537,1.521,12.149,1177.915,8.432,8.637,8.441,222.41,12863.406,1.27188,2005.06,2442.849,1882.579,2110.163,221.791,4880.359,7600,0.17476,4.9721,5,-0.005581,-0.09817,0.10625,-0.089,0.01686,-0.06562,0.05481,-0.1105,0.01316,0.357847,0,0,0,0,0,0.00111525,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,72,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.67,14.763,223.595,0.1,14.717,14.752,14.847,14.845,222.932,0.876,-0.269,5,0,0.633,0.206,0.232,-0.111,1.133,12.131,1177.088,8.511,8.611,8.424,222.469,13836.14,1.36806,2169.448,2454.654,1884.242,2169.448,190.137,5071.119,7600,0.17632,5.09971,5,0.019943,-0.02042,0.07963,-0.1074,0.00726,0.19438,-0.06656,-0.04601,-0.024,0.332748,0,0,0,0,0,0.0014807,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,72.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.632,14.668,226.353,0.1,14.838,14.578,14.786,14.798,226.96,0.867,-0.17,5,0,0.916,0.207,0.283,-0.045,1.275,12.095,1172.909,8.558,8.601,8.454,225.078,14195.448,1.40359,2321.932,2441.95,1892.949,2218.944,217.33,4999.779,7600,0.17712,5.04313,5,0.008627,0.03771,0.08127,-0.06591,0.00029,0.14532,0.00409,0.10372,-0.01743,0.342134,0,0,0,0,0,0.00162782,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,72.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.703,14.694,226.283,0.1,14.628,14.539,15.007,14.723,224.938,0.9,-0.166,5,0,0.94,0.189,0.247,-0.105,1.371,12.144,1177.703,8.562,8.574,8.396,224.924,14421.413,1.42593,2414.938,2354.116,1883.377,2217.477,222.733,5097.428,7600,0.1773,5.0536,5,0.010719,0.03885,0.05033,-0.12738,0.01167,0.00287,-0.07733,-0.15365,0.02845,0.329286,0,0,0,0,0,0.00173513,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,73.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.005,14.664,225.478,0.1,14.501,14.793,14.833,14.867,226.534,0.866,0.843,5,0,1.625,0.169,0.405,0.318,1.353,12.181,1180.938,8.513,8.497,8.433,224.131,14976.647,1.48083,2531.053,2294.727,1953.205,2259.662,204.304,5297.721,7600,0.17815,4.94569,5,-0.010862,-0.00643,-0.02278,-0.087,0.00702,-0.11321,-0.18278,0.10094,-0.01162,0.302931,0,0,0,0,0,0.00201825,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,73.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.826,14.744,226.081,0.1,14.548,14.878,15.02,14.796,224.917,0.878,0.968,5,0,1.703,0.153,0.432,0.316,1.663,12.104,1175.798,8.576,8.48,8.462,224.428,15805.038,1.56274,2621.929,2223.186,2039.039,2294.718,218.141,5389.376,7600,0.1797,5.07233,5,0.014467,0.04714,-0.04903,-0.06746,0.01035,0.13392,-0.06563,0.04886,0.00831,0.290872,0,0,0,0,0,0.00248725,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,74,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.963,14.867,226.869,0.1,14.77,14.748,14.933,14.866,225.362,0.865,1.513,5,0,2.032,0.085,0.509,0.507,0.393,12.098,1172.757,8.693,8.467,8.467,226.48,15156.66,1.49863,2618.507,2155.349,2155.349,2309.735,205.848,5489.343,7600,0.17706,5.12092,5,0.024183,0.14893,-0.07735,-0.07679,0.0038,0.25447,-0.07079,-0.02332,-0.01636,0.277718,0,0,0,0,0,0.00212684,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,74.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.704,14.713,225.11,0.1,14.831,14.955,14.892,14.826,225.88,0.889,2.061,5,0,2.419,0.078,0.626,0.744,0.968,12.145,1182.43,8.601,8.45,8.493,224.153,16555.609,1.63696,2669.947,2119.776,2293.586,2361.103,205.896,5533.394,7600,0.18001,5.01377,5,0.002753,0.07518,-0.07606,-0.03293,0.01087,-0.18437,0.00323,0.10964,0.01766,0.271922,0,0,0,0,0,0.0029849,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,74.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.917,14.859,225.373,0.1,14.892,14.841,14.77,14.916,225.86,0.869,2.044,5,0,2.445,0.072,0.607,0.725,1.331,12.068,1170.272,8.623,8.455,8.584,224.057,16699.068,1.65114,2578.057,2001.289,2342.172,2307.173,203.922,5619.171,7600,0.18022,5.01123,5,0.002247,0.07979,-0.0882,0.04084,0.0149,0.01153,-0.03035,0.18442,0.01009,0.260635,0,0,0,0,0,0.00309288,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,75.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.749,14.921,227.359,0.1,14.93,15.269,14.686,14.935,226.491,0.891,2.446,5,0,2.637,0.017,0.625,0.87,0.987,12.144,1177.097,8.59,8.431,8.618,226.372,16817.625,1.66286,2580.749,2066.064,2521.858,2389.557,215.662,5576.604,7600,0.17949,5.057,5,0.0114,0.03917,-0.11954,0.06779,0.00001,-0.10156,-0.07834,0.06738,-0.03724,0.266236,0,0,0,0,0,0.00317471,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,75.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.873,14.957,224.525,0.1,14.981,15.179,15.077,14.994,223.2,0.889,1.901,5,0,2.288,-0.011,0.585,0.688,1.708,12.15,1177.837,8.606,8.483,8.612,222.83,16691.688,1.65041,2439.727,1995.251,2564.079,2333.019,225.179,5526.561,7600,0.17911,5.02435,5,0.00487,0.05104,-0.07136,0.05686,0.01323,0.02968,0.12044,-0.02734,0.03306,0.272821,0,0,0,0,0,0.0030801,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,76,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.926,15.012,224.789,0.1,15.233,14.896,15.258,14.955,225.479,0.873,3.223,5,0,3.093,-0.002,0.77,1.137,1.625,12.098,1174.235,8.515,8.496,8.665,223.169,17726.233,1.7527,2387.543,2090.499,2684.586,2387.543,198.029,5824.7,7600,0.18123,4.97895,5,-0.004209,-0.04678,-0.06583,0.10319,0.00522,-0.24455,0.01384,0.11583,-0.02002,0.233592,0,0,0,0,0,0.00391309,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,76.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.952,15.15,225.74,0.1,14.873,14.919,15.291,15.068,225.078,0.891,2.044,5,0,2.424,-0.055,0.663,0.738,1.097,12.166,1180.922,8.531,8.524,8.732,224.65,16789.667,1.6601,2270.888,2152.653,2693.5,2372.347,214.102,5572.251,7600,0.18011,5.08203,5,0.016406,-0.04657,-0.05375,0.15444,0.0072,0.00053,0.03019,0.12813,0.00495,0.266809,0,0,0,0,0,0.00315405,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,76.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.072,15.083,225.335,0.1,15.08,15.383,15.099,14.908,224.154,0.86,2.042,5,0,2.46,-0.093,0.656,0.74,1.858,12.106,1174.108,8.47,8.538,8.708,223.496,17312.848,1.71183,2122.277,2185.548,2675.249,2327.691,231.705,5676.03,7600,0.18193,5.03651,5,0.007303,-0.10046,-0.03161,0.13758,0.01928,-0.13472,0.05536,-0.04214,0.03018,0.253154,0,0,0,0,0,0.0035598,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,77.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.162,15.046,224.632,0.1,15.084,15.361,15.076,15.036,224.009,0.861,2.429,5,0,2.57,-0.105,0.659,0.822,1.982,12.149,1177.623,8.492,8.573,8.62,222.675,17663.891,1.74654,2087.54,2336.161,2695.451,2373.051,214.934,5604.161,7600,0.18293,4.96532,5,-0.006936,-0.07397,0.00751,0.05463,0.02438,0.06621,0.09779,-0.20737,0.01277,0.26261,0,0,0,0,0,0.00384064,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,77.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.007,15.369,225.085,0.1,15.147,15.119,15.071,15.061,224.075,0.893,1.817,5,0,2.188,-0.157,0.6,0.622,1.93,12.204,1185.045,8.524,8.617,8.666,223.158,16973.332,1.67826,1985.952,2393.315,2581.443,2320.237,222.856,5463.12,7600,0.18232,5.04526,5,0.009053,-0.08062,0.01293,0.06151,0.00389,-0.01661,0.01356,0.0172,-0.05123,0.281168,0,0,0,0,0,0.00328046,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,78,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.97,15.188,227.046,0.1,15.079,14.944,14.794,14.978,226.732,0.884,1.452,5,0,1.937,-0.13,0.483,0.534,0.982,12.221,1181.832,8.466,8.625,8.634,226.072,16102.6,1.59216,1997.157,2484.864,2484.864,2322.295,216.759,5474.997,7600,0.17993,4.95605,5,-0.00879,-0.11681,0.04265,0.05105,0.00893,-0.09048,0.0743,-0.02615,0.0126,0.279606,0,0,0,0,0,0.00267862,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,78.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.798,15.119,224.769,0.1,14.938,15.133,15.131,15.217,225.488,0.882,1.703,5,0,1.974,-0.174,0.528,0.594,1.479,12.165,1181.155,8.456,8.607,8.599,223.302,16318.159,1.61348,1996.756,2570.985,2389.574,2319.105,214.899,5484.47,7600,0.1812,5.06152,5,0.012304,-0.11792,0.03249,0.02484,0.01148,-0.00277,-0.02541,-0.06554,0.00637,0.278359,0,0,0,0,0,0.00281978,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,78.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.136,15.138,225.417,0.1,15.3,15.225,15.067,15.153,225.556,0.862,1,5,0,1.458,-0.199,0.388,0.317,1.104,12.196,1185.994,8.496,8.65,8.565,224.324,15473.914,1.53,1998.211,2564.095,2229.645,2263.984,200.074,5247.454,7600,0.17978,4.90886,5,-0.018228,-0.08002,0.07365,-0.01163,0.01156,0.09474,0.10291,-0.09115,0.0002,0.309546,0,0,0,0,0,0.00228315,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,79.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.297,15.017,223.948,0.1,15.18,14.934,15.154,15.137,225.459,0.882,0.791,5,0,1.225,-0.163,0.409,0.285,1.3,12.153,1178.795,8.472,8.612,8.491,222.66,14827.144,1.46605,2065.61,2594.048,2126.074,2261.911,221.425,5131.697,7600,0.17772,4.92685,5,-0.014631,-0.08965,0.04996,-0.0712,0.0123,-0.02407,-0.05923,-0.14893,0.00184,0.324777,0,0,0,0,0,0.00193142,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,79.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,15.104,15.078,225.646,0.1,15.139,14.976,14.991,15.188,224.966,0.889,0.035,5,0,0.723,-0.189,0.34,-0.001,1.882,12.224,1187.257,8.53,8.669,8.538,223.784,14691.119,1.4526,2080.711,2531.41,1954.618,2188.913,228.331,5145.338,7600,0.17788,4.94498,5,-0.011005,-0.0395,0.09976,-0.03148,0.02068,0.12537,0.1245,0.0993,0.02096,0.322982,0,0,0,0,0,0.00186549,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,80,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.906,14.923,225.861,0.1,14.984,15.179,14.996,14.934,225.022,0.884,0.432,5,0,0.9,-0.257,0.307,0.117,1.274,12.194,1181.999,8.54,8.632,8.492,224.603,14404.148,1.42423,2272.138,2560.729,1983.546,2272.138,192.394,5140.531,7600,0.17847,4.95143,5,-0.009715,-0.01093,0.08131,-0.05882,0.01655,0.07144,-0.04612,-0.06834,-0.01033,0.323614,0,0,0,0,0,0.00172979,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,80.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.835,15.071,227.362,0.1,15.135,15.142,15.137,15.026,229.4,0.863,0.475,5,0,0.8,-0.274,0.39,0.165,1.308,12.151,1180.211,8.612,8.62,8.462,226.06,14463.666,1.43011,2364.506,2484.853,1934.348,2261.236,217.925,5121.854,7600,0.17889,4.95034,5,-0.009932,0.04313,0.05107,-0.10606,0.0057,0.13513,-0.07561,-0.1181,-0.0271,0.326072,0,0,0,0,0,0.00175612,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,80.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.867,14.795,223.408,0.1,14.846,14.664,15.045,15.033,222.831,0.868,-2.169,5,0,-0.815,-0.258,-0.047,-0.736,2.517,12.131,1177.509,8.583,8.552,8.451,220.907,15025.997,1.48571,2437.712,2371.126,1855.768,2221.535,243.845,5045.54,7600,0.17984,5.0943,5,0.018861,0.04743,0.01699,-0.08428,0.01613,0.01076,-0.0852,0.05445,0.02607,0.336113,0,0,0,0,0,0.00202733,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,81.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.361,14.818,223.526,0.1,14.89,14.902,14.787,14.972,223.484,0.873,-1.167,5,0,-0.377,-0.275,0.077,-0.364,0.92,12.096,1171.494,8.634,8.566,8.423,222.609,13350.622,1.32006,2435.219,2207.39,1878.15,2173.586,196.957,4963.932,7600,0.17647,4.90636,5,-0.018729,0.09569,0.02775,-0.11515,0.00199,0.12065,0.02691,-0.07719,-0.03535,0.346851,0,0,0,0,0,0.00128769,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,81.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.771,14.746,225.175,0.1,14.89,14.64,14.622,14.708,224.898,0.889,-1.447,5,0,-0.639,-0.281,0.049,-0.446,1.058,12.165,1179.95,8.628,8.472,8.476,224.129,13619.001,1.3466,2453.018,2073.775,1898.633,2141.809,207.473,4965.123,7600,0.17717,5.01392,5,0.002784,0.09848,-0.0579,-0.05386,0.01069,0.00697,-0.21412,0.15323,0.02174,0.346694,0,0,0,0,0,0.00138847,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,82,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.669,14.488,227.018,0.1,14.517,14.438,14.709,14.597,229.598,0.866,-1.785,5,0,-0.934,-0.249,0.014,-0.496,1.306,12.072,1169.263,8.597,8.481,8.464,225.721,14181.908,1.40225,2522.677,2021.499,2021.499,2188.558,222.746,5069.249,7600,0.17783,4.98518,5,-0.002964,0.09829,-0.01716,-0.03432,0.00879,-0.00045,0.10183,0.04884,-0.00474,0.332994,0,0,0,0,0,0.0016262,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,82.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.241,14.636,226.076,0.1,14.651,14.495,14.418,14.741,224.862,0.891,-1.957,5,0,-1.104,-0.256,0.067,-0.709,1.271,12.208,1183.789,8.588,8.444,8.522,224.824,14397.656,1.42359,2572.23,2007.781,2186.102,2255.371,211.239,5148.311,7600,0.17843,5.04275,5,0.00855,0.07199,-0.07272,0.0053,0.01887,-0.06576,-0.1389,0.09904,0.0252,0.322591,0,0,0,0,0,0.00172745,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,82.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.259,14.459,225.308,0.1,14.403,14.126,14.581,14.567,223.848,0.882,-1.62,5,0,-1.125,-0.254,0.05,-0.592,1.61,12.092,1172.837,8.602,8.442,8.504,223.707,14905.592,1.47381,2513.967,1923.851,2272.623,2236.814,208.642,5121.038,7600,0.17952,5.00209,5,0.000417,0.10688,-0.05265,0.00858,0.00986,0.08722,0.05019,0.00822,-0.02252,0.326179,0,0,0,0,0,0.00197005,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,83.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.269,14.187,222.534,0.1,14.26,14.135,14.24,14.317,223.682,0.885,-2.132,5,0,-1.442,-0.225,-0.059,-0.757,1.768,12.138,1177.223,8.535,8.353,8.542,220.779,15123.542,1.49536,2464.314,1915.296,2401.495,2260.369,230.048,5068.925,7600,0.17947,4.98782,5,-0.002437,0.07252,-0.10962,0.07918,0.01288,-0.0859,-0.14244,0.1765,0.00754,0.333036,0,0,0,0,0,0.00207975,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,83.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.233,14.23,225.093,0.1,14.316,14.18,14.441,14.199,226.35,0.874,-2.324,5,0,-1.704,-0.249,-0.106,-0.786,1.341,12.037,1166.161,8.493,8.339,8.537,223.759,14960.761,1.47926,2369.802,1938.453,2490.482,2266.246,218.528,5252.8,7600,0.17954,5.03283,5,0.006566,0.02537,-0.12864,0.06962,0.00729,-0.11788,-0.04755,-0.0239,-0.01397,0.308842,0,0,0,0,0,0.00200704,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,84,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.971,13.993,224.922,0.1,14.323,13.917,14.025,13.987,223.368,0.879,-2.013,5,0,-1.599,-0.233,-0.026,-0.678,1.249,11.993,1163.483,8.477,8.396,8.514,223.692,14513.71,1.43506,2222.391,1934.389,2510.393,2222.391,192.001,5167.452,7600,0.17828,4.91294,5,-0.017412,0.03817,-0.04338,0.07441,0.01968,0.032,0.21316,0.01197,0.03097,0.320072,0,0,0,0,0,0.0017822,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,84.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.123,14.034,223.846,0.1,13.891,14.112,13.853,13.861,222.611,0.881,-1.975,5,0,-1.636,-0.189,0.023,-0.738,1.664,12.074,1172.112,8.418,8.414,8.518,222.201,14930.702,1.47629,2108.088,1984.177,2550.987,2214.418,224.38,5247.199,7600,0.17841,4.98508,5,-0.002984,-0.0264,-0.02969,0.07388,0.01929,-0.16142,0.03423,-0.00132,-0.00097,0.309579,0,0,0,0,0,0.00199135,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,84.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.581,13.896,226.03,0.1,13.907,13.993,13.961,13.904,225.667,0.894,-1.936,5,0,-1.792,-0.155,0.011,-0.69,0.6,12.052,1168.671,8.33,8.427,8.541,225.434,14810.685,1.46442,2046.893,2103.834,2544.535,2231.754,208.521,5245.422,7600,0.17754,4.99156,5,-0.001688,-0.09761,-0.00045,0.11312,0.00304,-0.17803,0.07308,0.09809,-0.04062,0.309813,0,0,0,0,0,0.00193075,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,85.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.858,13.678,224.609,0.1,13.981,13.526,13.905,13.792,222.057,0.869,-1.526,5,0,-1.54,-0.123,0.103,-0.561,0.544,11.968,1160.063,8.316,8.464,8.519,224.073,13885,1.3729,1967.69,2188.157,2506.76,2220.869,190.594,5163.135,7600,0.17494,5.00091,5,0.000182,-0.0857,0.06244,0.11727,0.00829,0.02978,0.15723,0.01038,0.01311,0.32064,0,0,0,0,0,0.00150651,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,85.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.571,13.983,224.982,0.1,13.376,13.888,13.73,13.619,225.558,0.861,-1.463,5,0,-1.54,-0.125,0.015,-0.56,0.681,12.141,1179.385,8.316,8.449,8.488,224.3,14199.889,1.40403,1930.859,2297.977,2467.519,2232.118,200.84,5192.079,7600,0.17567,5.00094,5,0.000188,-0.12244,0.01127,0.05016,-0.00094,-0.09185,-0.12793,-0.16777,-0.02306,0.316832,0,0,0,0,0,0.00164186,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,86,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.677,13.739,225.452,0.1,13.855,13.676,13.685,13.787,226.504,0.872,-1.168,5,0,-1.526,-0.084,0.069,-0.504,1.056,12.049,1168.516,8.317,8.464,8.488,224.401,14752.412,1.45866,1898.297,2389.056,2389.056,2225.47,218.115,5218.133,7600,0.17615,5.07354,5,0.014708,-0.09176,0.05531,0.07919,0.00489,0.0767,0.11011,0.07257,0.01457,0.313404,0,0,0,0,0,0.00190017,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,86.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.727,13.669,222.71,0.1,13.699,13.616,13.534,13.999,225.174,0.899,-0.225,5,0,-1.075,-0.039,0.235,-0.119,1.796,12.056,1169.54,8.318,8.466,8.466,220.938,14294.554,1.41339,1848.358,2437.509,2251.384,2179.083,220.484,5214.35,7600,0.17435,4.98563,5,-0.002874,-0.08215,0.06557,0.06598,0.02382,0.02404,0.02565,-0.03302,0.04732,0.313901,0,0,0,0,0,0.00168537,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,86.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.838,13.734,224.056,0.1,13.436,13.664,13.498,13.668,224.843,0.868,-0.584,5,0,-1.186,-0.015,0.204,-0.238,0.428,12.072,1171.844,8.339,8.521,8.396,223.627,12934.605,1.27892,1942.697,2476.227,2160.899,2193.275,188.635,5144.187,7600,0.17094,4.94732,5,-0.010537,-0.06948,0.11331,-0.01211,-0.0007,0.03167,0.11933,-0.19521,-0.06129,0.323133,0,0,0,0,0,0.00115434,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,87.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.92,13.555,224.716,0.1,13.677,13.774,13.673,13.885,224.41,0.893,-0.267,5,0,-1.023,-0.005,0.236,-0.069,1.145,12.052,1170.637,8.289,8.49,8.31,223.579,13800.218,1.36451,1950.138,2471.747,2009.821,2143.902,218.563,5081.573,7600,0.17266,4.95793,5,-0.008413,-0.09757,0.10334,-0.0771,0.00743,-0.07022,-0.0249,-0.16249,0.02032,0.331372,0,0,0,0,0,0.00146705,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,87.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.803,13.697,225.006,0.1,13.797,13.739,13.56,13.716,223.587,0.87,0.609,5,0,-0.556,-0.015,0.392,0.246,1.458,12.011,1165.025,8.414,8.492,8.333,223.566,12949.241,1.28037,2027.026,2462.539,1905.182,2131.582,220.638,4951.217,7600,0.17096,4.89929,5,-0.020141,0.01047,0.08812,-0.07029,0.01752,0.27008,-0.03806,0.01702,0.02523,0.348524,0,0,0,0,0,0.0011475,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,88,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.76,13.592,224.594,0.1,13.433,13.782,13.684,13.894,224.291,0.889,0.772,5,0,-0.446,0.058,0.435,0.28,1.47,12.002,1165.228,8.402,8.491,8.305,223.141,12835.653,1.26914,2106.792,2400.111,1813.472,2106.792,195.547,4929.361,7600,0.17148,4.97855,5,-0.004291,0.01055,0.10017,-0.08615,0.01678,0.00021,0.03012,-0.03964,-0.00186,0.3514,0,0,0,0,0,0.00110884,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,88.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.833,13.897,225.282,0.1,13.828,13.88,13.586,13.756,225.602,0.882,0.358,5,0,-0.576,0.064,0.317,0.157,0.461,12.017,1165.2,8.483,8.492,8.332,224.831,12637.915,1.24959,2254.107,2365.976,1854.251,2158.111,202.573,5024.978,7600,0.17115,4.97057,5,-0.005886,0.05572,0.06396,-0.0953,0.01023,0.11291,-0.09053,-0.02289,-0.01635,0.338819,0,0,0,0,0,0.00105205,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,88.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.605,13.768,224.651,0.1,13.78,13.757,13.618,13.771,223.418,0.894,1.384,5,0,-0.051,0.122,0.442,0.547,2.69,12.009,1162.667,8.473,8.485,8.344,221.991,13217.706,1.30692,2312.887,2245.425,1723.295,2093.869,247.049,4870.155,7600,0.17345,5.04098,5,0.008196,0.06083,0.07308,-0.06794,0.03067,0.01278,0.0228,0.0684,0.0511,0.35919,0,0,0,0,0,0.00123512,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,89.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.619,13.866,223.394,0.1,13.902,13.853,13.912,13.966,222.166,0.885,1.51,5,0,0.072,0.136,0.517,0.483,1.064,12.01,1164.812,8.496,8.439,8.298,222.329,12270.569,1.21327,2357.458,2126.804,1793.48,2092.581,199.4,4758.855,7600,0.17163,4.9966,5,-0.000681,0.07166,0.01466,-0.12571,-0.00039,0.02706,-0.14605,-0.14443,-0.07767,0.373835,0,0,0,0,0,0.00092853,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,89.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.914,14.089,223.356,0.1,13.897,13.663,14.075,14.049,221.53,0.862,2.285,5,0,0.612,0.141,0.643,0.719,1.779,12.097,1174.029,8.56,8.408,8.375,221.593,13729.961,1.35757,2472.801,2070.302,1884.42,2142.507,220.196,5036.542,7600,0.17492,4.97606,5,-0.004787,0.10897,-0.04239,-0.07605,0.01628,0.09327,-0.14261,0.12416,0.04167,0.337297,0,0,0,0,0,0.00143624,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,90,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.134,14.114,223.458,0.1,14.141,13.982,14.195,13.804,223.149,0.86,2.082,5,0,0.526,0.204,0.649,0.777,1.403,12.097,1174.104,8.567,8.401,8.453,222.08,13256.608,1.31076,2446.537,1941.275,1941.275,2109.695,224.561,4991.084,7600,0.17499,5.00969,5,0.001939,0.11356,-0.05253,-0.00084,0.02534,0.01148,-0.02535,0.18804,0.02265,0.343278,0,0,0,0,0,0.00125564,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,90.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.888,14.03,224.893,0.1,13.865,13.949,14.205,13.995,225.407,0.889,2.393,5,0,0.799,0.211,0.603,0.877,0.678,12.002,1164.051,8.56,8.388,8.386,224.218,13028.209,1.28818,2445.939,1909.43,2078.924,2144.764,200.783,5116.524,7600,0.17461,4.97407,5,-0.005186,0.11602,-0.0559,-0.05761,0.00341,0.00616,-0.00844,-0.14193,-0.05481,0.326773,0,0,0,0,0,0.00118394,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,90.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.971,14.013,224.654,0.1,14.24,13.94,14.342,14.183,223.528,0.873,2.068,5,0,0.69,0.157,0.626,0.727,2.233,12.079,1173.41,8.548,8.307,8.465,222.439,14006.486,1.38491,2450.512,1830.543,2196.959,2159.338,219.197,5093.319,7600,0.17581,4.99434,5,-0.001132,0.1063,-0.1345,0.02308,0.01832,-0.02431,-0.1965,0.20173,0.03726,0.329826,0,0,0,0,0,0.00155258,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,91.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.231,14.247,225.005,0.1,14.101,14.041,14.38,14.234,225.194,0.885,2.468,5,0,0.975,0.259,0.68,0.95,1.844,12.07,1170.976,8.516,8.344,8.473,223.162,14221.183,1.40614,2372.787,1820.432,2309.587,2167.602,231.447,5117.477,7600,0.1781,4.96456,5,-0.007089,0.04634,-0.1254,0.00336,0.00061,-0.14988,0.02275,-0.0493,-0.04427,0.326648,0,0,0,0,0,0.00164654,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,91.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.298,14.202,223.182,0.1,14.168,14.5,14.28,14.311,222.257,0.886,2.34,5,0,1.119,0.266,0.673,0.856,1.411,12.087,1174.03,8.522,8.351,8.504,221.784,13804.899,1.36498,2306.509,1872.657,2427.889,2202.352,219.796,5204.385,7600,0.1773,5.03034,5,0.006068,0.05806,-0.11279,0.04006,0.01285,0.0293,0.03152,0.09174,0.03059,0.315213,0,0,0,0,0,0.00147696,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,92,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.55,14.221,223.582,0.1,14.165,14.637,14.079,14.153,224.99,0.868,2.547,5,0,1.311,0.263,0.648,0.88,-0.085,12.128,1177.034,8.43,8.421,8.565,223.664,13649.827,1.34964,2196.49,1936.523,2456.456,2196.49,173.311,5359.973,7600,0.17691,4.88427,5,-0.023147,-0.0365,-0.04586,0.09879,-0.00225,-0.2364,0.16732,0.14682,-0.03775,0.29474,0,0,0,0,0,0.00142633,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,92.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.433,14.256,223.953,0.1,14.539,14.309,14.564,14.237,222.195,0.88,1.651,5,0,0.833,0.265,0.559,0.54,1.557,12.063,1168.042,8.433,8.39,8.62,222.403,14075.477,1.39173,2054.074,1931.24,2493.123,2159.479,222.429,5097.725,7600,0.17788,4.90901,5,-0.018197,-0.03776,-0.0809,0.14901,0.00646,-0.00315,-0.08759,0.12556,0.02178,0.329247,0,0,0,0,0,0.00158209,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,92.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.571,14.229,226.145,0.1,14.18,14.467,14.3,14.315,227.586,0.877,2.034,5,0,1.195,0.263,0.532,0.7,1.636,12.005,1162.911,8.468,8.441,8.557,224.516,14585.497,1.44216,2018.926,2081.082,2562.154,2220.721,227.622,5081.702,7600,0.17897,4.99991,5,-0.000017,0.00096,-0.02637,0.08929,0.00681,0.09679,0.13632,-0.1493,0.00088,0.331355,0,0,0,0,0,0.00181074,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,93.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.052,14.295,224.267,0.1,14.227,14.524,14.314,14.461,226.844,0.862,1.821,5,0,1.222,0.287,0.571,0.631,1.255,12.075,1171.745,8.43,8.51,8.538,223.014,14226.929,1.4067,1928.946,2163.342,2502.074,2198.121,202.635,5159.211,7600,0.17861,4.98605,5,-0.002789,-0.04569,0.03452,0.06248,0.00143,-0.11663,0.15223,-0.06703,-0.01345,0.321156,0,0,0,0,0,0.00165156,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,93.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.217,14.256,223.013,0.1,14.225,14.423,14.398,14.406,222.363,0.897,0.518,5,0,0.606,0.27,0.382,0.11,0.887,12.003,1162.923,8.376,8.506,8.536,222.13,12956.624,1.2811,1857.453,2231.191,2403.79,2164.144,204.461,4857.961,7600,0.17552,5.02576,5,0.005151,-0.09521,0.03499,0.06538,0.00299,-0.12379,0.00117,0.00725,0.00389,0.360795,0,0,0,0,0,0.00114456,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,94,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.294,14.193,223.037,0.1,14.188,14.307,14.2,14.176,223.79,0.879,1.386,5,0,1.214,0.279,0.48,0.51,0.747,12.082,1171.887,8.318,8.532,8.523,222.301,13976.417,1.38194,1915.76,2393.632,2393.632,2234.341,212.387,5148.169,7600,0.17792,5.05097,5,0.010194,-0.14519,0.06863,0.05956,0.01061,-0.12494,0.0841,-0.01454,0.01905,0.322609,0,0,0,0,0,0.00154346,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,94.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.031,14.339,223.644,0.1,14.254,14.046,14.182,14.245,222.051,0.894,0.18,5,0,0.677,0.226,0.293,0.071,2.497,12.11,1178.285,8.387,8.559,8.509,221.164,14171.714,1.40125,1817.88,2440.07,2243.507,2167.152,232.848,4999.172,7600,0.1774,5.08101,5,0.016201,-0.0938,0.07823,0.02842,0.01726,0.12847,0.024,-0.07787,0.01664,0.342214,0,0,0,0,0,0.00161757,10113.657
