episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,94.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.162,14.138,223.882,0.1,14.087,14.42,14.214,14.13,223.422,0.891,-0.287,5,0,0.685,0.26,0.239,-0.108,1.467,12.105,1173.243,8.364,8.573,8.45,222.426,13656.204,1.35027,1882.54,2465.832,2121.093,2156.488,206.229,5068.723,7600,0.17687,5.06869,5,0.013738,-0.09209,0.11605,-0.00677,0.01103,0.00427,0.09456,-0.08797,-0.01557,0.333063,0,0,0,0,0,0.00140917,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,95.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.173,14.169,224.053,0.1,14.159,14.209,14.28,14.213,223.94,0.899,-0.074,5,0,0.784,0.245,0.233,-0.004,1.336,12.097,1173.925,8.383,8.544,8.378,222.737,13950.683,1.37939,2010.944,2540.955,2071.588,2207.829,222.084,5001.953,7600,0.17725,4.96763,5,-0.006473,-0.07723,0.08325,-0.08206,0.01978,0.03714,-0.082,-0.18822,0.02187,0.341848,0,0,0,0,0,0.00152366,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,95.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.16,14.353,223.585,0.1,14.285,14.344,14.312,14.01,222.838,0.871,-1.287,5,0,0.171,0.174,0.04,-0.497,0.841,12.085,1172.384,8.454,8.539,8.409,222.751,12441.374,1.23016,2020.691,2434.123,1905.024,2119.946,209.451,4930.276,7600,0.17268,5.0209,5,0.004179,-0.02882,0.05613,-0.07314,0.00672,0.12102,-0.0678,0.0223,-0.03267,0.351279,0,0,0,0,0,0.00098722,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,96,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.449,14.243,225.291,0.1,14.023,14.148,14.345,14.229,224.893,0.86,-1.29,5,0,0.218,0.199,0.078,-0.416,0.747,12.055,1169.329,8.446,8.604,8.351,224.551,12635.607,1.24936,2130.122,2406.032,1854.212,2130.122,183.94,4871.734,7600,0.17355,4.96862,5,-0.006276,-0.02277,0.13459,-0.11794,0.00653,0.01514,0.19614,-0.11201,-0.00047,0.358982,0,0,0,0,0,0.00104232,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,96.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.485,14.139,224.673,0.1,14.275,14.406,14.253,14.237,225.417,0.884,-1.124,5,0,0.456,0.176,0.156,-0.381,0.374,12.01,1164.086,8.504,8.518,8.34,224.294,12833.504,1.26893,2200.963,2311.957,1804.236,2105.719,200.988,4969.024,7600,0.17357,5.06961,5,0.013922,0.0472,0.06175,-0.11692,-0.0047,0.17492,-0.1821,0.00255,-0.02806,0.346181,0,0,0,0,0,0.00111048,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,96.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,13.959,14.293,224.962,0.1,14.154,14.437,14.104,14.386,226.249,0.876,-1.787,5,0,0.239,0.15,0.033,-0.623,2.147,12.081,1172.685,8.526,8.487,8.354,222.842,13712.956,1.35589,2362.39,2297.665,1796.707,2152.254,237.031,4761.483,7600,0.17503,4.98693,5,-0.002614,0.05063,0.01154,-0.1209,0.02649,0.00858,-0.12551,-0.00994,0.07796,0.373489,0,0,0,0,0,0.00141416,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,97.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.378,14.122,222.285,0.1,13.946,13.992,14.564,14.26,221.973,0.873,-2.538,5,0,-0.122,0.112,-0.099,-0.888,0.749,12.043,1170.003,8.548,8.431,8.342,221.547,12312.952,1.21746,2365.321,2140.834,1816.422,2107.526,194.069,4854.003,7600,0.1713,4.99429,5,-0.001142,0.09356,-0.02358,-0.11272,0.01185,0.10731,-0.08781,0.02046,-0.03659,0.361315,0,0,0,0,0,0.0009456,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,97.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.214,14.113,222.61,0.1,14.156,14.141,13.968,14.338,221.128,0.871,-1.989,5,0,0.15,0.076,-0.049,-0.722,1.545,12.042,1167.739,8.503,8.471,8.377,221.072,12643.347,1.25013,2457.554,2062.593,1880.192,2133.446,216.072,4859.074,7600,0.17137,5.00338,5,0.000676,0.04938,0.01743,-0.07643,0.007,-0.11044,0.10253,0.09072,-0.01213,0.360648,0,0,0,0,0,0.00104421,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,98,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.096,14.101,224.104,0.1,13.896,14.178,14.09,14.025,224.628,0.875,-1.966,5,0,0.166,0.063,-0.028,-0.669,0.726,12.102,1172.847,8.557,8.369,8.438,223.379,12187.229,1.20503,2450.96,1973.946,1973.946,2132.951,212.006,4794.421,7600,0.17013,4.99633,5,-0.000734,0.10509,-0.08274,-0.01459,0.00066,0.13927,-0.25044,0.15459,-0.01583,0.369155,0,0,0,0,0,0.00090717,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,98.4,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.053,14.053,223.355,0.1,14.038,14.067,14.025,13.836,224.812,0.892,-1.964,5,0,0.2,0.012,-0.057,-0.706,1.269,12.056,1168.885,8.529,8.367,8.399,222.094,12650.889,1.25087,2453.094,1888.732,2067.026,2136.284,211.207,4872.076,7600,0.17026,5.05529,5,0.011058,0.0831,-0.07925,-0.04687,0.00851,-0.05497,0.00873,-0.08069,0.0196,0.358937,0,0,0,0,0,0.00104723,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,98.8,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.101,14.104,223.595,0.1,14.225,14.16,13.858,14,222.289,0.878,-2.645,5,0,-0.178,0.012,-0.09,-0.932,1.077,12.075,1171.776,8.526,8.399,8.453,222.521,12379.859,1.22407,2403.126,1838.526,2172.217,2137.956,199.62,4930.099,7600,0.16966,4.91596,5,-0.016808,0.07399,-0.05361,0.00031,0.00313,-0.02278,0.06409,0.11793,-0.01343,0.351303,0,0,0,0,0,0.00096917,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,99.2,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.089,14.405,225.393,0.1,14.282,13.895,14.164,13.964,223.691,0.883,-2.483,5,0,-0.057,-0.019,-0.093,-0.871,0.873,12.119,1174.295,8.532,8.346,8.564,224.525,12343.193,1.22045,2322.798,1813.156,2264.484,2133.48,213.549,4890.275,7600,0.1697,4.93682,5,-0.012636,0.04367,-0.1424,0.07503,0.0046,-0.07579,-0.22198,0.18681,0.00367,0.356543,0,0,0,0,0,0.00095641,10113.657
E002,1102,test_release_sample,S1,above_rated_operation,Moderate,IBPC without Preview,99.6,recovery,0.1,0.4,30,0.01,35.92,40.53,2,14.5,14.153,14.036,223.061,0.1,14.116,14.296,14.145,14.115,220.866,0.885,-2.008,5,0,0.2,-0.054,-0.027,-0.76,0.719,12.056,1169.526,8.456,8.353,8.502,222.341,12331.519,1.21929,2279.683,1870.604,2394.132,2181.473,207.246,4871.324,7600,0.1703,4.98756,5,-0.002488,0.01151,-0.09082,0.05728,-0.00083,-0.08039,0.12894,-0.04438,-0.01359,0.359036,0,0,0,0,0,0.00095195,10113.657
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,0,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.255,15.019,225.635,0.1,15.299,14.85,15.22,14.941,227.413,0.866,2.2,5,0,1.488,0.251,0.572,0.738,2.308,12.131,1175.564,8.555,8.609,8.485,223.323,16530.731,1.65622,2601.89,2930.384,2273.396,2601.89,218.996,5155.002,7600,0.17831,4.9618,5,-0.00764,-0.00722,0.04665,-0.07692,-0.00404,-0.01804,0.11663,-0.1923,-0.01009,0.32171,0,0,0,0,0,0.00309487,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,0.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.059,15.101,224.876,0.1,14.995,15.099,15.28,14.782,223.392,0.893,2.365,5,0,1.719,0.254,0.67,0.858,2.113,12.155,1179.746,8.591,8.585,8.511,222.765,16398.593,1.64298,2787.583,2922.13,2306.669,2672.127,243.639,5114.907,7600,0.17808,5.01794,5,0.003589,0.0192,0.01306,-0.06069,0.00188,0.06605,-0.08399,0.04057,0.01478,0.326986,0,0,0,0,0,0.00299742,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,0.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.995,15.046,224.48,0.1,14.925,15.2,14.911,15.077,225.104,0.889,2.506,5,0,1.802,0.251,0.783,0.924,2.535,12.164,1180.731,8.576,8.576,8.523,221.945,16589.874,1.66215,2932.062,2862.192,2321.424,2705.226,255.868,5218.637,7600,0.17843,4.93408,5,-0.013185,0.01005,0.01082,-0.04218,-0.00085,-0.02288,-0.00559,0.04628,-0.00682,0.313337,0,0,0,0,0,0.00314282,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,1.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.907,15.026,223.663,0.1,14.987,15.044,14.874,14.789,227.615,0.878,2.245,5,0,1.89,0.239,0.636,0.756,2.045,12.148,1180.698,8.606,8.544,8.514,221.623,16470.165,1.65015,2929.54,2667.715,2289.346,2628.867,226.348,5239.065,7600,0.17797,4.94047,5,-0.011906,0.04276,-0.01953,-0.04954,0.00478,0.08177,-0.07588,-0.0184,0.01407,0.310649,0,0,0,0,0,0.00305673,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,1.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.801,14.788,224.857,0.1,14.953,14.482,15.139,14.829,226.496,0.877,2.137,5,0,1.873,0.26,0.606,0.704,1.809,12.131,1174.225,8.607,8.484,8.482,223.053,15720.629,1.57506,2968.693,2545.93,2350.691,2621.771,231.281,5297.618,7600,0.17671,4.98376,5,-0.003248,0.0721,-0.05017,-0.05251,0.00482,0.07335,-0.07659,-0.00742,0.0001,0.302945,0,0,0,0,0,0.00255673,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.962,15.05,226.868,0.1,14.66,15.151,14.822,14.862,231.701,0.897,2.211,5,0,2.015,0.266,0.683,0.754,3.14,12.21,1186.063,8.648,8.537,8.531,223.725,17733.424,1.77672,3130.208,2524.863,2524.863,2726.645,269.042,5289.231,7600,0.18117,4.95437,5,-0.009127,0.08223,-0.02914,-0.0349,-0.00322,0.02532,0.05256,0.04401,-0.0201,0.304049,0,0,0,0,0,0.00408082,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,2.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.83,14.82,225.978,0.1,14.935,14.802,14.654,14.828,225.578,0.873,1.567,5,0,1.725,0.226,0.53,0.526,1.86,12.156,1178.351,8.587,8.496,8.496,224.115,16173.219,1.6204,2976.165,2355.623,2551.665,2627.818,232.232,5074.019,7600,0.17711,4.93834,5,-0.012333,0.04872,-0.0429,-0.04293,-0.00301,-0.08376,-0.03439,-0.02008,0.00054,0.332366,0,0,0,0,0,0.00283775,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,2.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.973,14.844,226.208,0.1,14.551,14.887,14.528,14.722,227.74,0.889,1.56,5,0,1.786,0.2,0.556,0.527,2.313,12.115,1176.716,8.588,8.516,8.556,223.895,16596.255,1.66278,2930.966,2277.264,2663.616,2623.949,231.123,5161.268,7600,0.17758,5.00482,5,0.000964,0.04631,-0.02549,0.01439,0.00072,-0.00603,0.04351,0.14331,0.00931,0.320886,0,0,0,0,0,0.0031434,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,3.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.719,14.775,225.312,0.1,15.116,14.655,14.575,14.665,227.951,0.89,1.493,5,0,1.929,0.186,0.506,0.593,2.172,12.168,1179.379,8.584,8.476,8.558,223.147,16146.767,1.61775,2891.071,2297.103,2823.109,2670.428,248.883,5186.637,7600,0.17636,5.00109,5,0.000218,0.05144,-0.05731,0.02546,0.00633,0.01281,-0.07954,0.02769,0.01403,0.317548,0,0,0,0,0,0.00282722,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,3.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.778,14.875,225.533,0.1,14.915,14.698,14.478,14.801,227.856,0.868,0.899,5,0,1.604,0.126,0.467,0.305,2.008,12.062,1170.082,8.561,8.484,8.604,223.527,16157.01,1.61878,2699.997,2222.982,2833.453,2585.478,241.664,4950.242,7600,0.17534,5.04131,5,0.008261,0.01635,-0.06077,0.05859,0.00181,-0.08772,-0.00866,0.08281,-0.01129,0.348652,0,0,0,0,0,0.00281933,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.698,14.574,225.382,0.1,14.959,14.841,14.707,14.697,224.48,0.883,0.842,5,0,1.669,0.127,0.416,0.294,1.655,12.131,1176.687,8.499,8.475,8.552,223.719,15554.39,1.5584,2596.13,2284.081,2908.179,2596.13,208.033,5101.759,7600,0.17407,4.95915,5,-0.008171,-0.00988,-0.03416,0.04259,-0.00808,-0.06557,0.06654,-0.03998,-0.02475,0.328716,0,0,0,0,0,0.00244084,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,4.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.678,14.718,226.315,0.1,14.854,14.742,14.863,14.477,227.914,0.873,0.392,5,0,1.485,0.09,0.337,0.169,1.576,12.099,1173.922,8.508,8.509,8.613,224.739,15673.519,1.57034,2437.434,2308.495,2898.307,2548.079,233.485,5059.923,7600,0.17369,4.94417,5,-0.011165,-0.01836,-0.0176,0.08659,-0.00004,-0.02119,0.04139,0.10999,0.02011,0.334221,0,0,0,0,0,0.00251154,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,4.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.737,14.889,226.304,0.1,14.503,14.601,14.994,14.717,228.9,0.877,0.154,5,0,1.283,0.102,0.268,0.063,2.375,12.11,1175.074,8.519,8.559,8.591,223.925,16114.857,1.61455,2360.521,2429.56,2963.907,2584.663,252.829,4986.326,7600,0.17485,5.00959,5,0.001918,-0.02778,0.01196,0.04407,-0.0036,-0.02355,0.0739,-0.10631,-0.0089,0.343905,0,0,0,0,0,0.00279303,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,5.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.754,14.866,224.845,0.1,14.93,14.63,14.797,14.86,228.474,0.872,0.585,5,0,1.546,0.063,0.39,0.175,2.216,12.084,1169.095,8.515,8.545,8.57,222.632,15994.982,1.60254,2308.55,2573.938,2957.457,2613.315,229.428,5133.521,7600,0.17393,5.05481,5,0.010962,-0.02935,0.00118,0.02634,0.00307,-0.00394,-0.02694,-0.04431,0.01668,0.324537,0,0,0,0,0,0.00272194,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,5.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.565,14.816,226.12,0.1,14.943,14.874,14.704,15.27,228.114,0.882,-1.087,5,0,0.715,0.03,0.167,-0.291,1.912,12.055,1171.289,8.503,8.573,8.572,224.213,14561.704,1.45894,2174.497,2600.834,2797.724,2524.351,233.236,4868.029,7600,0.17025,5.05188,5,0.010376,-0.03472,0.03512,0.03429,0.00414,-0.01341,0.08485,0.01987,0.00266,0.35947,0,0,0,0,0,0.00188013,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.692,15.031,226.258,0.1,14.774,14.84,14.948,14.432,228.737,0.867,-0.407,5,0,1.191,-0.04,0.265,-0.162,1.365,12.1,1175.134,8.486,8.573,8.593,224.897,15217.667,1.52466,2247.898,2775.824,2775.824,2599.849,234.634,4920.412,7600,0.17185,4.92128,5,-0.015744,-0.07787,0.00889,0.0294,0.0036,-0.10789,-0.06556,-0.01224,-0.00135,0.352577,0,0,0,0,0,0.00223236,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,6.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.115,14.77,225.689,0.1,15.137,15.042,14.965,14.882,225.94,0.873,-0.809,5,0,0.842,-0.073,0.144,-0.267,1.919,12.13,1177.58,8.506,8.586,8.53,223.772,14931.384,1.49598,2229.96,2853.62,2656.593,2580.057,233.398,4872.849,7600,0.17181,5.10306,5,0.020612,-0.02634,0.05297,-0.00289,0.00158,0.12882,0.11018,-0.0807,-0.00505,0.358836,0,0,0,0,0,0.00207155,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,6.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.103,14.833,225.231,0.1,14.732,15.052,14.85,15.06,226.299,0.888,-1.109,5,0,0.614,-0.065,0.141,-0.305,3.173,12.096,1176.963,8.474,8.577,8.514,222.06,15286.45,1.53155,2229.847,2926.896,2514.924,2557.222,246.449,4793.856,7600,0.17246,5.05435,5,0.010869,-0.06672,0.0372,-0.02668,0.00188,-0.10093,-0.0394,-0.05948,0.00076,0.369229,0,0,0,0,0,0.00226488,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,7.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.004,15.031,227.748,0.1,15.055,14.88,15.126,15.083,229.519,0.882,-0.511,5,0,1.055,-0.119,0.213,-0.145,2.912,12.113,1175.84,8.521,8.594,8.542,224.836,15844.311,1.58745,2320.86,2949.211,2392.756,2554.276,263.29,4969.285,7600,0.1746,4.96065,5,-0.00787,-0.04366,0.02979,-0.02223,0.00007,0.05764,-0.01854,0.01111,-0.00453,0.346147,0,0,0,0,0,0.00261417,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,7.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.094,15.052,226.886,0.1,15.096,15.068,15.079,14.958,228.175,0.873,-1.463,5,0,0.424,-0.14,0.056,-0.518,1.684,12.195,1183.688,8.535,8.614,8.536,225.208,14233.207,1.42603,2404.031,2869.165,2273.899,2515.698,235.644,4808.286,7600,0.17149,5.0268,5,0.005359,-0.03224,0.04692,-0.03041,0.00518,0.02854,0.04283,-0.02045,0.01277,0.367331,0,0,0,0,0,0.00171883,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.098,14.767,227.808,0.1,14.93,14.997,15.213,15.126,229.719,0.893,-1.924,5,0,0.067,-0.164,0.011,-0.664,3.323,12.194,1180.015,8.507,8.596,8.486,224.485,14514.779,1.45424,2513.559,2867.899,2159.219,2513.559,236.226,4582.049,7600,0.17253,5.06039,5,0.012079,-0.02581,0.06376,-0.04688,-0.00055,0.01609,0.04209,-0.04118,-0.01433,0.397099,0,0,0,0,0,0.00184243,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,8.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.029,15.174,226.641,0.1,14.934,14.942,14.987,15.196,226.119,0.892,-2.3,5,0,-0.23,-0.179,-0.017,-0.82,2.318,12.178,1184.588,8.605,8.613,8.514,224.328,14085.696,1.41125,2664.525,2801.348,2175.471,2547.115,247.762,4593.153,7600,0.17188,4.98372,5,-0.003257,0.02382,0.03154,-0.06747,0.00477,0.12406,-0.08055,-0.05146,0.0133,0.395638,0,0,0,0,0,0.00164073,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,8.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.2,15.132,227.273,0.1,15.046,15.092,15.306,15.21,228.103,0.864,-2.293,5,0,-0.265,-0.199,-0.076,-0.829,1.946,12.174,1180.656,8.609,8.604,8.489,225.318,14022.115,1.40488,2729.318,2662.478,2145.156,2512.318,244.774,4645.464,7600,0.17211,5.01969,5,0.003937,0.03196,0.0272,-0.08795,-0.00877,0.02035,-0.01083,-0.05122,-0.03384,0.388755,0,0,0,0,0,0.00161471,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,9.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.116,14.959,226.642,0.1,14.824,14.918,15.245,15.191,228.183,0.861,-2.171,5,0,-0.328,-0.203,-0.062,-0.808,3.07,12.103,1173.524,8.627,8.573,8.495,223.58,15011.331,1.50399,2798.173,2514.988,2105.751,2472.971,244.813,4581.515,7600,0.17435,4.985,5,-0.003,0.07025,0.01689,-0.06142,0.00778,0.09573,-0.02579,0.06634,0.04137,0.397169,0,0,0,0,0,0.00210015,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,9.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.211,15.274,225.354,0.1,15.338,14.855,15.116,15.226,225.591,0.898,-2.018,5,0,-0.267,-0.245,0.031,-0.737,2.482,12.192,1183.665,8.63,8.598,8.585,222.877,14720.687,1.47487,2880.313,2434.175,2228.141,2514.21,244.069,4669.011,7600,0.17446,5.09685,5,0.01937,0.03583,0.00405,-0.00893,0.00484,-0.08605,-0.03208,0.13123,-0.00736,0.385656,0,0,0,0,0,0.00195034,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,10,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.089,14.998,226.455,0.1,15.162,14.884,15.258,15.103,226.913,0.877,-1.652,5,0,-0.246,-0.293,0.069,-0.585,1.64,12.162,1177.075,8.612,8.547,8.537,224.813,13544.43,1.35702,2855.391,2314.568,2314.568,2494.843,240.366,4716.031,7600,0.17277,5.0466,5,0.00932,0.05085,-0.01433,-0.02417,-0.00097,0.03756,-0.04596,-0.0381,-0.01452,0.37947,0,0,0,0,0,0.00141641,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,10.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.066,15.297,225.127,0.1,15.177,14.939,15.215,15.104,224.541,0.89,-1.784,5,0,-0.466,-0.226,0.034,-0.587,1.309,12.169,1179.841,8.621,8.524,8.574,223.823,14055.197,1.4082,2903.228,2308.525,2496.404,2569.386,222.561,4770.8,7600,0.17277,4.97349,5,-0.005302,0.02313,-0.07328,-0.0239,0.00446,-0.0693,-0.14737,0.00067,0.01356,0.372263,0,0,0,0,0,0.00163552,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,10.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.079,14.984,226.194,0.1,14.896,14.705,14.754,15.026,228.804,0.87,-1.094,5,0,-0.071,-0.281,0.146,-0.444,1.98,12.131,1176.868,8.63,8.516,8.554,224.217,13671.102,1.36971,2754.93,2116.385,2493.78,2455.032,225.765,4668.198,7600,0.17293,5.0546,5,0.01092,0.0692,-0.04449,-0.00592,0.0022,0.11517,0.07197,0.04494,-0.00564,0.385763,0,0,0,0,0,0.00146536,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,11.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.965,15.072,227.025,0.1,14.855,15.029,14.902,14.92,227.83,0.88,-1.579,5,0,-0.578,-0.233,0.09,-0.632,1.712,12.168,1181.337,8.547,8.547,8.571,225.318,14341.815,1.43691,2758.773,2184.292,2693.04,2545.368,240.718,4817.06,7600,0.1736,4.96159,5,-0.007681,-0.02457,-0.02457,-0.00071,0.00516,-0.23442,0.0498,0.01303,0.0074,0.366176,0,0,0,0,0,0.00177042,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,11.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.729,14.745,227.161,0.1,14.902,14.936,14.694,14.936,228.669,0.891,-0.382,5,0,0.03,-0.29,0.194,-0.145,2.097,12.143,1174.38,8.542,8.521,8.567,225.063,13834.085,1.38604,2584.432,2102.451,2719.277,2468.72,244.179,4599.742,7600,0.17354,5.03879,5,0.007757,0.00991,-0.01133,0.03474,-0.00184,0.08619,0.0331,0.08863,-0.01749,0.394771,0,0,0,0,0,0.00153062,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,12,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.685,14.624,226.912,0.1,14.643,14.87,14.684,14.799,228.006,0.892,-0.551,5,0,-0.27,-0.265,0.193,-0.188,2.572,12.12,1173.239,8.512,8.466,8.557,224.353,14105.41,1.41323,2491.199,2154.749,2827.649,2491.199,224.3,4701.646,7600,0.17375,5.00238,5,0.000476,-0.00654,-0.05257,0.03894,0.01306,-0.04112,-0.10311,0.01049,0.03724,0.381362,0,0,0,0,0,0.00165461,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,12.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.65,14.653,227.294,0.1,14.894,14.767,14.65,14.816,229.929,0.898,0.261,5,0,0.122,-0.273,0.304,0.13,1.923,12.048,1169.79,8.48,8.461,8.582,225.38,13479.825,1.35055,2343.518,2210.319,2819.613,2457.817,241.198,4630.048,7600,0.17261,4.96116,5,-0.007768,-0.0425,-0.06155,0.05928,0.00936,-0.0899,-0.02245,0.05084,-0.00925,0.390783,0,0,0,0,0,0.00138651,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,12.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.583,14.52,226.306,0.1,14.391,14.767,14.625,14.374,229.222,0.861,-0.102,5,0,-0.094,-0.249,0.323,-0.088,3.197,12.11,1177.203,8.483,8.468,8.581,223.122,14474.38,1.45019,2211.479,2285.205,2855.818,2450.834,269.989,4742.592,7600,0.17443,4.97454,5,-0.005092,-0.02417,-0.0388,0.07412,0.01402,0.04582,0.05689,0.0371,0.01164,0.375975,0,0,0,0,0,0.00183083,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,13.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.356,14.587,228.191,0.1,14.447,14.301,14.287,14.425,228.956,0.879,0.241,5,0,-0.131,-0.268,0.322,0.144,2.558,12.051,1167.906,8.473,8.529,8.578,225.64,14020.421,1.40471,2181.389,2455.383,2851.34,2496.037,236.868,4694.131,7600,0.17388,5.07066,5,0.014131,-0.04322,0.01257,0.06178,0.00672,-0.04763,0.12841,-0.03084,-0.01824,0.382351,0,0,0,0,0,0.00161625,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,13.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.397,14.367,225.475,0.1,14.187,14.347,14.173,14.401,227.149,0.863,0.405,5,0,-0.047,-0.212,0.351,0.232,1.766,12.068,1171.945,8.445,8.532,8.527,223.716,13386.92,1.34124,2114.03,2538.545,2734.594,2462.39,232.24,4561.688,7600,0.17165,4.99319,5,-0.001363,-0.04545,0.04122,0.03694,0.00727,-0.00557,0.07163,-0.06212,0.00137,0.399778,0,0,0,0,0,0.00134693,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,14,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.396,14.072,229.184,0.1,14.134,14.076,14.014,14.294,229.318,0.874,2.037,5,0,0.677,-0.194,0.589,0.653,0.927,11.963,1159.972,8.403,8.503,8.476,228.262,13839.257,1.38656,2089.544,2603.031,2603.031,2431.869,228.216,4842.608,7600,0.17244,4.9761,5,-0.004781,-0.05358,0.04659,0.02003,0.00493,-0.02032,0.01344,-0.04225,-0.00583,0.362815,0,0,0,0,0,0.00154494,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,14.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.238,14.134,226.346,0.1,14.378,14.052,14.181,14.072,227,0.89,1.141,5,0,0.026,-0.206,0.443,0.398,2.306,12.072,1168.372,8.416,8.507,8.5,224.043,13253.58,1.32788,2039.792,2688.435,2483.515,2403.914,242.748,4595.139,7600,0.17153,4.92812,5,-0.014376,-0.0488,0.0421,0.03553,0.00195,0.01195,-0.01123,0.03873,-0.00747,0.395376,0,0,0,0,0,0.00129777,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,14.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.894,14.014,227.266,0.1,14.284,14.222,14.033,13.797,225.198,0.87,1.901,5,0,0.301,-0.151,0.539,0.664,2.483,12.134,1177.24,8.409,8.504,8.473,224.795,13643.407,1.36694,2100.48,2769.757,2374.199,2414.812,236.63,4596.346,7600,0.17158,4.95818,5,-0.008365,-0.04282,0.05222,0.02184,0.01154,0.01494,0.02529,-0.03422,0.02397,0.395218,0,0,0,0,0,0.00145066,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,15.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.855,14.003,226.543,0.1,13.938,14.03,14.093,13.96,226.653,0.899,1.942,5,0,0.445,-0.151,0.521,0.663,1.59,12.024,1165.773,8.447,8.525,8.46,224.953,13257.97,1.32832,2228.013,2802.734,2293.773,2441.506,240.818,4730.057,7600,0.17092,5.01917,5,0.003834,-0.00439,0.07364,0.00822,0.00062,0.09609,0.05354,-0.03403,-0.02729,0.377624,0,0,0,0,0,0.00130596,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,15.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.99,13.948,226.828,0.1,13.875,14.139,13.893,13.821,227.306,0.867,2.536,5,0,0.664,-0.171,0.707,0.913,2.271,12.032,1166.218,8.423,8.499,8.461,224.554,14024.806,1.40515,2327.732,2821.554,2189.574,2446.287,250.178,4864.625,7600,0.17312,5.00055,5,0.000111,-0.0232,0.05247,0.01441,-0.00281,-0.04703,-0.05292,0.01545,-0.00857,0.359918,0,0,0,0,0,0.00162728,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,16,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.652,13.796,227.17,0.1,13.985,13.8,13.779,13.735,228.892,0.892,2.957,5,0,0.838,-0.101,0.656,1.072,3.303,12.011,1162.012,8.425,8.49,8.376,223.874,14933.296,1.49617,2476.359,2835.178,2117.541,2476.359,239.212,4836.099,7600,0.1741,5.00258,5,0.000515,-0.00472,0.06028,-0.05375,0.00732,0.0462,0.01953,-0.17039,0.02533,0.363671,0,0,0,0,0,0.00207062,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,16.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.643,13.592,229.552,0.1,13.865,13.543,14.043,14.02,227.621,0.862,2.063,5,0,0.218,-0.107,0.565,0.713,1.73,12.016,1168.016,8.406,8.447,8.363,227.829,12688.962,1.27131,2517.271,2650.348,2041.611,2403.077,240.977,4526.339,7600,0.16961,5.05055,5,0.01011,-0.00147,0.03929,-0.04499,0.00644,0.00812,-0.05248,0.0219,-0.00221,0.404429,0,0,0,0,0,0.00109586,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,16.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.596,13.638,227.175,0.1,13.744,13.87,13.69,13.649,228.984,0.894,2.423,5,0,0.379,-0.044,0.657,0.896,2.081,11.976,1161.418,8.455,8.5,8.389,225.106,13424.331,1.34499,2659.222,2590.308,2056.933,2435.488,252.37,4706.339,7600,0.1704,4.95732,5,-0.008536,0.03939,0.08453,-0.02608,0.01154,0.10216,0.1131,0.04726,0.01275,0.380745,0,0,0,0,0,0.00136859,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,17.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.441,13.549,228.344,0.1,13.576,13.426,13.608,13.766,229.918,0.893,1.667,5,0,0.031,-0.041,0.575,0.624,2.138,11.962,1162.979,8.499,8.446,8.4,226.221,12519.044,1.25429,2659.415,2389.369,1999.118,2349.301,233.455,4572.405,7600,0.16871,4.87662,5,-0.024677,0.09179,0.03946,-0.0069,0.0149,0.13099,-0.11266,0.04796,0.00839,0.398368,0,0,0,0,0,0.00104301,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,17.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.741,13.57,227.306,0.1,13.737,13.551,13.634,13.429,229.917,0.886,1.433,5,0,-0.108,0.029,0.48,0.557,1.945,11.926,1154.435,8.468,8.425,8.392,225.366,12926.739,1.29513,2746.022,2306.925,2104.142,2385.696,240.217,4496.664,7600,0.16971,4.96004,5,-0.007991,0.0559,0.01311,-0.02036,0.00507,-0.08973,-0.06588,-0.03364,-0.02456,0.408334,0,0,0,0,0,0.00117509,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,18,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.084,13.74,226.929,0.1,13.705,13.867,13.659,13.605,226.94,0.873,1.452,5,0,0.016,0.042,0.44,0.45,2.898,12.017,1166.507,8.529,8.417,8.418,224.039,13505.438,1.35311,2794.984,2183.48,2183.48,2387.315,271.779,4526.67,7600,0.17156,4.90898,5,-0.018203,0.093,-0.01854,-0.01776,0.00805,0.09276,-0.07914,0.00649,0.00744,0.404385,0,0,0,0,0,0.0013923,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,18.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.655,13.844,227.545,0.1,13.756,13.819,13.765,13.647,226.969,0.898,1.215,5,0,-0.241,0.046,0.504,0.34,1.786,12.001,1163.256,8.524,8.443,8.447,225.763,13159.243,1.31843,2776.19,2137.602,2339.345,2417.712,238.985,4577.565,7600,0.17131,4.94709,5,-0.010581,0.07294,-0.00801,-0.0043,0.00435,-0.05016,0.02634,0.03365,-0.00924,0.397689,0,0,0,0,0,0.00126189,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,18.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.794,13.851,226.901,0.1,13.663,13.659,13.678,13.683,226.847,0.873,0.949,5,0,-0.283,0.111,0.411,0.316,2.813,11.977,1161.708,8.529,8.423,8.487,224.106,13824.045,1.38504,2733.78,2030.921,2446.327,2403.676,248.503,4620.965,7600,0.17429,4.89636,5,-0.020728,0.07342,-0.03281,0.0309,0.01865,0.0012,-0.06201,0.08801,0.03575,0.391978,0,0,0,0,0,0.00152739,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,19.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.764,13.732,227.713,0.1,13.429,13.702,13.908,13.751,228.672,0.89,1.694,5,0,0.133,0.123,0.518,0.603,2.298,12.033,1168.003,8.484,8.419,8.483,225.425,13394.964,1.34205,2620.74,1996.063,2549.264,2388.689,261.751,4665.634,7600,0.17407,4.97291,5,-0.005419,0.03905,-0.02675,0.03724,0.0095,-0.08592,0.01516,0.01585,-0.02288,0.386101,0,0,0,0,0,0.00135529,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,19.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.729,13.839,226.67,0.1,13.878,14.097,13.492,13.837,224.164,0.871,0.012,5,0,-0.718,0.155,0.278,0.03,3.177,11.965,1161.462,8.508,8.43,8.503,223.502,14924.45,1.49529,2579.454,2036.483,2731.363,2449.1,275.078,4700.786,7600,0.17841,4.88326,5,-0.023348,0.04544,-0.03255,0.04062,0.00882,0.01596,-0.01452,0.00843,-0.00169,0.381476,0,0,0,0,0,0.00205931,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,20,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.944,13.849,227.355,0.1,13.815,13.59,13.87,13.917,226.28,0.883,-0.039,5,0,-0.679,0.151,0.244,-0.027,3.142,12.057,1169.303,8.482,8.467,8.574,224.23,14602.587,1.46304,2477.059,2110.985,2843.134,2477.059,244.05,4628.161,7600,0.17822,4.95918,5,-0.008164,0.01375,-0.00119,0.10558,0.01781,-0.07921,0.07842,0.16241,0.02247,0.391031,0,0,0,0,0,0.00188836,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,20.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.491,14,226.707,0.1,14.028,13.94,13.826,13.934,227.582,0.897,-0.721,5,0,-0.895,0.218,0.151,-0.243,3.114,12.037,1166.218,8.523,8.484,8.572,223.615,15141.152,1.517,2347.03,2194.374,2892.671,2478.025,276.431,4705.207,7600,0.18114,4.88883,5,-0.022234,0.03131,-0.00699,0.08029,0.02161,0.0439,-0.0145,-0.06322,0.00951,0.380894,0,0,0,0,0,0.00217825,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,20.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.876,14.056,227.121,0.1,14.058,13.989,14.163,13.763,226.962,0.896,-0.499,5,0,-0.671,0.227,0.159,-0.119,3.12,12.027,1167.526,8.513,8.519,8.558,224.01,15176.43,1.52053,2194.678,2271.849,2869.131,2445.219,282.608,4737.716,7600,0.18202,4.91541,5,-0.016919,0.00906,0.01566,0.05433,0.00892,-0.05562,0.05661,-0.06489,-0.03173,0.376616,0,0,0,0,0,0.00219981,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,21.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.209,14.07,229.697,0.1,14.123,14.076,13.943,13.954,231.284,0.873,-0.853,5,0,-0.84,0.239,0.161,-0.246,3.056,12.053,1169.96,8.548,8.549,8.592,226.665,15036.803,1.50654,2150.481,2451.114,2885.565,2495.72,259.897,4772.145,7600,0.18263,4.89923,5,-0.020153,0.03658,0.03796,0.08134,0.02415,0.0688,0.05577,0.06752,0.03807,0.372086,0,0,0,0,0,0.00212362,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,21.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.059,14.167,227.548,0.1,13.87,14.117,14.49,14.032,227.929,0.88,-1.768,5,0,-1.194,0.225,0.019,-0.581,2.746,12.124,1173.218,8.521,8.576,8.587,224.819,15026.855,1.50555,2123.566,2610.774,2835.776,2523.372,266.538,4800.38,7600,0.18314,4.86432,5,-0.027136,-0.00752,0.04682,0.05824,0.01714,-0.11026,0.02214,-0.05775,-0.01753,0.368371,0,0,0,0,0,0.00211975,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,22,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.021,14.116,228.982,0.1,14.056,14.46,14.047,14.106,227.157,0.873,-1.453,5,0,-0.834,0.257,0.042,-0.41,2.103,12.068,1169.71,8.526,8.588,8.582,226.887,14388.513,1.44159,2097.778,2704.931,2704.931,2502.546,269.846,4626.813,7600,0.18312,4.95495,5,-0.009011,-0.00304,0.05829,0.05213,0.00749,0.0112,0.02866,-0.01526,-0.02412,0.391209,0,0,0,0,0,0.00178351,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,22.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.105,14.163,226.894,0.1,14.113,14.2,14.18,14.275,226.056,0.891,-2.395,5,0,-1.377,0.257,-0.11,-0.866,2.831,12.074,1171.671,8.52,8.607,8.592,224.081,16034.702,1.60652,2101.404,2827.011,2597.777,2508.731,271.551,4729.315,7600,0.18746,4.93264,5,-0.013471,-0.02211,0.06472,0.04954,0.01826,-0.04769,0.01609,-0.0065,0.02694,0.377722,0,0,0,0,0,0.00272548,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,22.8,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.357,14.422,227.601,0.1,14.159,14.35,14.275,14.287,227.432,0.89,-1.756,5,0,-0.91,0.273,0.032,-0.588,3.77,12.004,1163.98,8.581,8.683,8.658,223.847,15911.766,1.59421,2161.179,2949.837,2483.722,2531.579,278.838,4731.943,7600,0.18837,4.96628,5,-0.006744,0.00032,0.10259,0.0774,0.01661,0.05609,0.09466,0.06966,-0.00414,0.377376,0,0,0,0,0,0.00264495,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,23.2,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.298,14.323,229.311,0.1,14.16,14.446,14.464,14.327,230.828,0.895,-2.466,5,0,-1.095,0.286,-0.086,-0.847,4.079,12.103,1174.357,8.641,8.657,8.648,225.253,16094.951,1.61256,2259.298,3002.378,2344.322,2535.333,311.364,4720.577,7600,0.18992,4.8576,5,-0.02848,0.06368,0.08032,0.07057,0.02128,0.15839,-0.05567,-0.01707,0.01169,0.378871,0,0,0,0,0,0.00276607,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,23.6,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.325,14.144,229.126,0.1,14.269,14.451,14.147,14.221,229.913,0.885,-2.955,5,0,-1.261,0.263,-0.12,-1.015,2.96,12.1,1172.944,8.613,8.666,8.577,226.204,15410.147,1.54395,2384.754,2952.766,2225.839,2521.12,287.764,4863.845,7600,0.18907,4.83661,5,-0.032678,0.04892,0.10236,0.01261,0.03856,-0.03689,0.05509,-0.14489,0.04319,0.36002,0,0,0,0,0,0.00234138,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,24,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.301,14.248,229.47,0.1,14.314,14.067,14.318,14.443,229.833,0.864,-1.857,5,0,-0.606,0.302,-0.024,-0.734,2.784,12.035,1165.269,8.643,8.693,8.606,226.705,14781.337,1.48095,2445.642,2826.475,2064.81,2445.642,253.888,4448.662,7600,0.18943,4.89924,5,-0.020152,0.05785,0.10772,0.02051,0.01945,0.02231,0.01342,0.01974,-0.04778,0.41465,0,0,0,0,0,0.00197182,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,24.4,pre_event,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.396,14.455,227.498,0.1,14.349,14.315,14.259,14.306,228.543,0.896,-1.484,5,0,-0.295,0.254,0.037,-0.546,3.173,11.998,1163.812,8.704,8.757,8.669,224.338,14368.296,1.43956,2570.178,2733.735,1985.572,2429.828,296.171,4461.414,7600,0.18886,4.76295,5,-0.04741,0.08456,0.13771,0.0495,0.01248,0.06678,0.07495,0.07249,-0.01742,0.412972,0,0,0,0,0,0.00176683,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,24.8,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.422,14.392,230.361,0.1,14.321,14.332,14.4,14.621,230.685,0.872,-1.678,5,0,-0.304,0.217,0.058,-0.565,2.639,12.008,1163.345,8.767,8.732,8.63,227.739,14209.811,1.42369,2667.718,2587.526,1966.862,2407.368,293.671,4450.261,7600,0.18903,4.85054,5,-0.029892,0.1452,0.11059,0.00872,0.01679,0.15161,-0.06779,-0.10195,0.01076,0.414439,0,0,0,0,0,0.00169176,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,25.2,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.916,14.37,227.361,0.1,14.63,14.44,14.589,14.273,228.195,0.891,-2.172,5,0,-0.408,0.221,0.01,-0.849,3.708,12.016,1163.09,8.747,8.72,8.619,223.676,15315.181,1.53443,2842.968,2507.294,2022.203,2457.488,290.19,4470.652,7600,0.19255,4.76597,5,-0.046805,0.11822,0.09093,-0.00991,0.02403,-0.06744,-0.04916,-0.04657,0.01809,0.411756,0,0,0,0,0,0.0022667,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,25.6,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.324,14.457,227.585,0.1,14.668,14.302,14.354,14.365,227.299,0.864,-1.639,5,0,0.041,0.23,0.037,-0.638,3.864,12.132,1177.366,8.812,8.758,8.711,223.74,14834.047,1.48623,2920.23,2358.579,2099.198,2459.336,307.263,4399.616,7600,0.1929,4.84619,5,-0.030762,0.16227,0.10764,0.06095,0.01943,0.11011,0.04178,0.17713,-0.0115,0.421103,0,0,0,0,0,0.00199829,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,26,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.566,14.306,225.42,0.1,14.297,14.298,14.226,14.088,226.962,0.889,-1.284,5,0,0.236,0.169,0.104,-0.539,4.258,12.05,1166.949,8.799,8.692,8.71,221.192,15329.916,1.53591,2923.327,2174.274,2174.274,2423.959,332.912,4375.516,7600,0.19413,4.77221,5,-0.045557,0.1558,0.04946,0.06729,0.03113,-0.01616,-0.14544,0.01587,0.02927,0.424274,0,0,0,0,0,0.0022723,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,26.4,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.464,14.262,228.033,0.1,14.231,14.195,14.391,14.194,227.656,0.897,-1.265,5,0,0.386,0.168,0.121,-0.472,3.898,12.077,1171.214,8.829,8.722,8.759,224.162,15029.505,1.50581,2894.917,2059.036,2323.108,2425.687,312.82,4479.93,7600,0.19475,4.78463,5,-0.043074,0.18054,0.07281,0.11049,0.02788,0.06185,0.05836,0.10799,-0.00814,0.410536,0,0,0,0,0,0.00210671,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,26.8,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.107,14.289,230.007,0.1,14.022,14.179,14.07,14.264,230.651,0.876,-0.609,5,0,0.716,0.151,0.188,-0.218,4.269,12.022,1166.509,8.818,8.751,8.783,225.758,15570.584,1.56002,2911.006,2036.732,2553.448,2500.396,309.109,4551.132,7600,0.19683,4.84811,5,-0.030378,0.1545,0.08779,0.11982,0.02014,-0.06511,0.03746,0.02334,-0.01935,0.401167,0,0,0,0,0,0.0024223,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,27.2,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.297,14.316,228.56,0.1,14.125,14.35,14.192,14.113,228.136,0.864,0.164,5,0,1.246,0.134,0.336,0.03,3.931,12.007,1164.816,8.83,8.767,8.814,224.655,16435.852,1.64671,2786.545,1991.761,2695.606,2491.304,333.029,4638.585,7600,0.19961,4.80507,5,-0.038986,0.15196,0.08853,0.13567,0.02489,-0.00633,0.00186,0.03961,0.01188,0.38966,0,0,0,0,0,0.00299913,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,27.6,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.023,14.158,231.193,0.1,14.533,14.409,14.171,13.992,231.704,0.892,-0.137,5,0,1.13,0.102,0.243,-0.061,3.666,11.995,1162.91,8.82,8.743,8.852,227.547,16265.632,1.62966,2614.786,1972.31,2794.533,2460.543,325.489,4608.052,7600,0.20003,4.85691,5,-0.028619,0.1484,0.07201,0.18064,0.01982,-0.00891,-0.0413,0.11243,-0.01268,0.393677,0,0,0,0,0,0.00287751,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,28,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.071,14.172,229.119,0.1,14.083,14.312,14.233,14.334,230.578,0.879,0.602,5,0,1.598,0.053,0.395,0.21,4.132,12.012,1164.917,8.855,8.791,8.868,225.018,17843.775,1.78777,2503.395,2056.656,2950.135,2503.395,297.826,4638.931,7600,0.20371,4.73956,5,-0.052089,0.17038,0.10602,0.18326,0.03109,0.05495,0.08503,0.00655,0.02819,0.389614,0,0,0,0,0,0.00414316,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,28.4,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.293,14.158,228.787,0.1,14.191,14.065,14.198,14.089,227.96,0.9,0.662,5,0,1.592,0.046,0.413,0.242,3.819,12.067,1171.235,8.819,8.781,8.907,224.993,16968.75,1.70011,2379.167,2194.999,3037.446,2537.204,333.494,4733.79,7600,0.2031,4.72463,5,-0.055075,0.1239,0.0854,0.21207,0.02514,-0.1162,-0.05156,0.07202,-0.01489,0.377133,0,0,0,0,0,0.00340426,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,28.8,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.262,14.082,227.47,0.1,13.984,13.802,13.987,14.313,226.52,0.896,1.534,5,0,2.168,0.042,0.501,0.555,5.562,12.059,1171.28,8.818,8.882,8.882,221.951,18930.259,1.89663,2153.106,2254.896,3042.715,2483.572,372.762,4798.021,7600,0.20827,4.77361,5,-0.045279,0.11952,0.18382,0.18322,0.04353,-0.01095,0.24606,-0.07212,0.04597,0.368681,0,0,0,0,0,0.00524321,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,29.2,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.087,14.285,228.132,0.1,14.564,14.461,14.047,14.226,226.365,0.889,0.614,5,0,1.543,-0.015,0.389,0.208,5.219,11.988,1163.687,8.833,8.913,8.945,222.951,18284.268,1.83191,2021.754,2414.025,2980.905,2472.228,339.118,4630.377,7600,0.20777,4.67751,5,-0.064499,0.09819,0.17782,0.21006,0.03837,-0.05333,-0.01501,0.0671,-0.0129,0.39074,0,0,0,0,0,0.00456245,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,29.6,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.232,14.296,228.01,0.1,14.206,14.483,14.207,14.071,227.798,0.895,2.091,5,0,2.438,-0.013,0.613,0.768,4.914,11.984,1163.369,8.847,8.95,8.975,223.126,19281.565,1.93183,1999.277,2639.484,2935.143,2524.635,350.238,4945.781,7600,0.21097,4.72775,5,-0.05445,0.09927,0.20145,0.2266,0.0293,0.0027,0.05909,0.04135,-0.02266,0.349239,0,0,0,0,0,0.00564563,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,30,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.413,14.179,228.8,0.1,14.279,14.496,14.604,14.351,230.171,0.899,1.651,5,0,2.075,-0.069,0.556,0.619,4.881,12.073,1169.756,8.878,8.941,8.949,223.945,19198.003,1.92345,1981.657,2814.405,2814.405,2536.823,370.11,4725.825,7600,0.21288,4.66809,5,-0.066383,0.13175,0.19461,0.20303,0.02676,0.08121,-0.01712,-0.05891,-0.00636,0.378181,0,0,0,0,0,0.00553847,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,30.4,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.217,14.069,229.461,0.1,14.182,13.911,14.184,14.059,229.169,0.882,1.771,5,0,2.183,-0.082,0.584,0.619,4.782,11.961,1161.701,8.854,8.949,8.92,224.721,18707.701,1.87433,2010.601,2952.681,2655.059,2539.447,352.564,4777.491,7600,0.21325,4.67539,5,-0.064922,0.10931,0.2049,0.17615,0.04217,-0.05611,0.02574,-0.06721,0.03853,0.371383,0,0,0,0,0,0.00500224,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,30.8,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.41,14.183,228.787,0.1,14.155,14.557,14.295,14.138,228.932,0.898,2.462,5,0,2.514,-0.133,0.672,0.855,5.231,12.016,1165.038,8.944,9.027,8.946,223.599,19729.636,1.97672,2092.057,3076.139,2494.524,2554.24,347.933,4894.243,7600,0.21721,4.64151,5,-0.071698,0.17512,0.25725,0.1762,0.04251,0.16454,0.13087,0.00012,0.00084,0.356021,0,0,0,0,0,0.00617879,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,31.2,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.18,14.534,228.29,0.1,14.483,14.801,14.546,14.469,228.431,0.875,1.668,5,0,2.09,-0.1,0.523,0.626,5.483,12.011,1163.227,9.017,9.057,9.007,222.852,19806.595,1.98443,2186.149,3105.634,2291.357,2527.713,385.281,4760.539,7600,0.2179,4.64061,5,-0.071878,0.19413,0.23475,0.18491,0.04492,0.04752,-0.05626,0.02176,0.00602,0.373613,0,0,0,0,0,0.00626885,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,31.6,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.411,14.433,230.833,0.1,14.22,14.498,14.523,14.337,229.939,0.881,1.495,5,0,2.004,-0.167,0.509,0.52,6.131,12.088,1172.62,9.035,9.08,9.006,224.751,19743.549,1.97811,2339.767,3113.443,2123.313,2525.507,391.957,4719.648,7600,0.21984,4.65284,5,-0.069432,0.21425,0.25936,0.18491,0.04975,0.05028,0.06152,0.00002,0.01207,0.378994,0,0,0,0,0,0.00618846,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,32,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.505,14.606,229.133,0.1,14.499,14.493,14.557,14.411,229.01,0.867,2.725,5,0,2.55,-0.215,0.735,0.953,6.292,12.019,1165.937,9.091,9.101,8.995,222.886,21699.31,2.17406,2562.504,3089.078,2035.93,2562.504,351.049,4862.263,7600,0.22539,4.6127,5,-0.07746,0.23949,0.24903,0.14342,0.04544,0.06312,-0.02581,-0.10372,-0.01078,0.360229,0,0,0,0,0,0.00900603,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,32.4,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.534,14.783,227.421,0.1,14.458,14.103,14.595,14.681,226.811,0.887,1.986,5,0,1.919,-0.242,0.599,0.693,5.88,11.993,1162.31,9.094,9.121,9.019,221.589,20101.004,2.01393,2712.232,2928.275,1940.023,2526.843,391.214,4723.649,7600,0.22353,4.61217,5,-0.077566,0.21127,0.23844,0.13659,0.04748,-0.07056,-0.02648,-0.01708,0.0051,0.378467,0,0,0,0,0,0.00664434,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,32.8,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.779,14.538,230.451,0.1,14.636,14.785,14.828,14.647,231.672,0.89,2.247,5,0,1.971,-0.244,0.707,0.737,5.542,12.02,1166.595,9.13,9.086,9.052,224.954,20146.996,2.01853,2827.579,2720.107,1888.314,2478.667,393.568,4964.328,7600,0.22447,4.64824,5,-0.070352,0.26851,0.22443,0.18984,0.04486,0.1431,-0.03503,0.13313,-0.00655,0.346799,0,0,0,0,0,0.00671801,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,33.2,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.625,14.892,229.219,0.1,14.75,14.854,14.813,14.616,230.448,0.865,1.31,5,0,1.417,-0.227,0.534,0.494,5.989,12.074,1171.006,9.201,9.142,9.065,223.283,19762.524,1.98001,2949.292,2521.429,1903.114,2457.945,369.888,4756.595,7600,0.2242,4.63484,5,-0.073033,0.28885,0.2293,0.15219,0.052,0.05086,0.01219,-0.09413,0.01786,0.374132,0,0,0,0,0,0.00621298,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,33.6,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.842,14.934,229.576,0.1,14.912,14.699,14.971,14.98,229.284,0.899,0.951,5,0,1.12,-0.227,0.464,0.367,5.943,12.175,1179.256,9.196,9.155,9.087,223.679,19161.29,1.91978,3017.133,2312.329,1986.837,2438.766,385.578,4581.749,7600,0.22369,4.54148,5,-0.091704,0.27145,0.23067,0.16173,0.04545,-0.04349,0.00341,0.02385,-0.01638,0.397138,0,0,0,0,0,0.00549039,9981.001
