episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,34,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.89,14.96,228.91,0.1,15.008,14.794,15.101,14.94,229.379,0.89,1.132,5,0,1.212,-0.247,0.49,0.363,4.989,12.081,1172.728,9.211,9.134,9.16,223.97,18887.809,1.89238,3065.391,2187.292,2187.292,2479.992,390.266,4605.174,7600,0.22406,4.48846,5,-0.102308,0.27654,0.19944,0.22499,0.04817,0.01271,-0.07806,0.15815,0.0068,0.394056,0,0,0,0,0,0.00518808,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,34.4,preview_window,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.239,15.124,230.818,0.1,15.206,15.198,14.94,14.933,231.849,0.885,0.246,5,0,0.422,-0.279,0.332,0.055,4.15,12.136,1176.448,9.24,9.185,9.191,226.722,17238.574,1.72714,2899.341,1941.284,2243.954,2361.527,358.543,4459.59,7600,0.22188,4.52613,5,-0.094775,0.27976,0.22552,0.23156,0.05363,0.00807,0.0652,0.01642,0.01365,0.413212,0,0,0,0,0,0.00360995,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,34.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.221,15,228.197,0.1,15.289,15.175,15.188,15.063,227.531,0.9,0.389,5,0,0.472,-0.251,0.428,0.123,5.058,12.089,1171.121,9.234,9.14,9.191,223.186,18160.836,1.81954,2873.611,1857.238,2457.938,2396.263,359.349,4553.262,7600,0.22367,4.53115,5,-0.09377,0.28383,0.19023,0.24055,0.04665,0.01015,-0.08822,0.02248,-0.01744,0.400887,0,0,0,0,0,0.00443912,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,35.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.06,15.367,228.479,0.1,15.163,15.23,15.103,15.175,228.24,0.885,0.376,5,0,0.464,-0.298,0.353,0.12,5.11,12.198,1183.05,9.3,9.175,9.238,223.419,18763.471,1.87992,2718.262,1780.867,2611.004,2370.044,392.785,4488.177,7600,0.22591,4.51776,5,-0.096447,0.30222,0.17756,0.23982,0.05061,0.04598,-0.03168,-0.00184,0.0099,0.40945,0,0,0,0,0,0.00504917,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,35.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.243,15.066,229.393,0.1,15.465,15.386,15.271,15.324,229.323,0.892,-0.838,5,0,-0.398,-0.281,0.112,-0.291,5.67,12.051,1168.148,9.23,9.153,9.231,223.77,18605.706,1.86411,2510.358,1728.411,2729.125,2322.631,396.147,4553.544,7600,0.22561,4.53533,5,-0.092934,0.26528,0.18863,0.26627,0.04761,-0.09234,0.02768,0.06612,-0.0075,0.400849,0,0,0,0,0,0.00488631,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,36,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.338,15.399,228.007,0.1,15.452,15.24,15.189,15.497,228.074,0.884,-0.086,5,0,-0.081,-0.275,0.267,0.004,5.307,12.119,1173.905,9.234,9.189,9.32,222.759,18006.397,1.80407,2323.663,1805.128,2842.199,2323.663,345.69,4443.958,7600,0.22454,4.45269,5,-0.109461,0.22688,0.18223,0.31338,0.05894,-0.09599,-0.01601,0.11779,0.02833,0.415269,0,0,0,0,0,0.00428664,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,36.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.351,15.353,228.358,0.1,15.496,15.467,15.501,15.288,226.831,0.885,-1.699,5,0,-1.142,-0.266,0.065,-0.62,4.797,12.068,1171.413,9.283,9.196,9.312,223.615,19963.494,2.00015,2259.403,2048.366,3013.718,2440.496,382.148,4785.25,7600,0.22828,4.46883,5,-0.106234,0.28064,0.19336,0.31,0.05395,0.13439,0.02784,-0.00845,-0.01249,0.370362,0,0,0,0,0,0.00646889,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,36.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.432,15.387,228.332,0.1,15.226,15.441,15.41,15.7,229.461,0.898,-2.103,5,0,-1.458,-0.219,-0.048,-0.703,5.356,12.091,1174.097,9.235,9.208,9.297,223.039,20799.964,2.08396,2067.898,2176.578,3017.727,2420.734,397.995,4780.563,7600,0.22916,4.56135,5,-0.08773,0.22851,0.20179,0.29057,0.06286,-0.13033,0.02106,-0.04858,0.02229,0.370979,0,0,0,0,0,0.00761167,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,37.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.371,15.448,229.241,0.1,15.299,15.393,15.19,15.576,228.651,0.869,-2.019,5,0,-1.683,-0.236,-0.017,-0.697,6.295,12.121,1172.858,9.21,9.257,9.3,223.016,22393.107,2.24357,1943.068,2382.629,3017.849,2447.849,380,4824.474,7600,0.23243,4.46464,5,-0.107072,0.19725,0.24398,0.28781,0.07034,-0.07814,0.10549,-0.00691,0.01868,0.365201,0,0,0,0,0,0.01020391,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,37.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.331,15.502,229.592,0.1,15.325,15.184,15.49,15.382,229.481,0.881,-1.638,5,0,-1.385,-0.219,0.114,-0.537,5.509,12.095,1172.812,9.219,9.29,9.317,224.142,20921.643,2.09615,1883.094,2582.406,2905.361,2456.954,382.573,4800.048,7600,0.22915,4.47782,5,-0.104436,0.20164,0.27326,0.30016,0.05904,0.01097,0.07319,0.03088,-0.02824,0.368415,0,0,0,0,0,0.00779008,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,38,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.589,15.588,230.021,0.1,15.322,15.35,15.124,15.749,229.782,0.882,-2.46,5,0,-1.946,-0.167,-0.05,-0.905,5.397,12.14,1176.084,9.22,9.287,9.309,224.68,21776.61,2.18181,1900.74,2800.406,2800.406,2500.517,399.851,4911.622,7600,0.22974,4.55615,5,-0.08877,0.1954,0.26224,0.28457,0.05645,-0.0156,-0.02754,-0.03898,-0.00648,0.353734,0,0,0,0,0,0.00913881,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,38.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.163,15.238,228.883,0.1,15.469,15.514,15.667,15.201,231.831,0.864,-2.307,5,0,-1.966,-0.147,-0.015,-0.825,5.728,12.068,1169.303,9.153,9.241,9.234,223.221,22009.44,2.20513,1925.357,2954.086,2629.089,2502.844,384.991,5039.439,7600,0.22953,4.53563,5,-0.092875,0.17467,0.26223,0.25494,0.06622,-0.05183,-0.00003,-0.07407,0.02443,0.336916,0,0,0,0,0,0.00953957,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,38.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.525,15.125,228.821,0.1,15.358,15.209,15.429,15.494,227.773,0.897,-2.559,5,0,-2.039,-0.163,-0.104,-0.924,6.105,12.078,1173.137,9.162,9.225,9.188,222.796,22169.158,2.22114,1940.302,3000.653,2373.962,2438.306,374.898,4947.619,7600,0.22967,4.6102,5,-0.077961,0.2018,0.26496,0.22792,0.07995,0.06782,0.00683,-0.06756,0.03431,0.348998,0,0,0,0,0,0.0098112,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,39.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.075,15.329,227.941,0.1,15.301,15.463,15.229,15.248,227.998,0.877,-2.079,5,0,-1.868,-0.119,0.013,-0.701,5.592,12.136,1175.794,9.18,9.295,9.194,222.417,21193.406,2.12337,2085.23,3036.09,2194.028,2438.449,398.427,4984.304,7600,0.22658,4.46184,5,-0.107633,0.20087,0.31591,0.21459,0.06836,-0.00232,0.12738,-0.03332,-0.02896,0.34417,0,0,0,0,0,0.00821028,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,39.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.096,15.272,228.389,0.1,15.202,15.303,15.231,15.079,226.503,0.879,-2.333,5,0,-2.194,-0.077,-0.033,-0.827,4.655,12.091,1173.625,9.209,9.276,9.164,223.791,22310.829,2.23533,2351.804,3094.187,2144.105,2530.032,376.103,5199.29,7600,0.22807,4.51771,5,-0.096457,0.23705,0.30454,0.19244,0.05738,0.09047,-0.02843,-0.05537,-0.02745,0.315883,0,0,0,0,0,0.01007828,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,40,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.117,15.248,227.835,0.1,15.028,15.375,15.16,15.333,230.74,0.882,-1.677,5,0,-1.81,-0.011,0.067,-0.586,5.635,12.082,1169.002,9.216,9.239,9.142,222.265,21384.456,2.14252,2425.478,2948.231,1902.726,2425.478,348.502,4956.714,7600,0.22581,4.57357,5,-0.085286,0.24112,0.26388,0.16651,0.06442,0.01016,-0.10166,-0.06483,0.0176,0.347801,0,0,0,0,0,0.00850384,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,40.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.023,14.959,229.39,0.1,15.17,14.784,15.059,15.207,230.04,0.861,-1.702,5,0,-1.808,-0.043,0.031,-0.56,6.217,12.071,1170.133,9.203,9.212,9.159,223.255,21949.908,2.19917,2580.989,2804.23,1783.051,2389.424,404.248,4936.727,7600,0.22789,4.5161,5,-0.096781,0.25687,0.26611,0.21249,0.08222,0.03939,0.00559,0.11496,0.04449,0.350431,0,0,0,0,0,0.00943245,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,40.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.915,14.773,230.953,0.1,15.012,14.97,15.159,15.236,229.778,0.876,-1.669,5,0,-1.761,-0.028,0.058,-0.609,4.767,12.1,1173.451,9.177,9.181,9.111,226.255,20639.902,2.06792,2732.971,2627.241,1808.928,2389.713,387.19,4992.52,7600,0.22549,4.4249,5,-0.11502,0.24924,0.25355,0.18344,0.06824,-0.01909,-0.03141,-0.07264,-0.03496,0.343089,0,0,0,0,0,0.00739348,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,41.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.795,14.779,228.83,0.1,14.955,14.83,14.922,14.576,228.227,0.869,-0.978,5,0,-1.345,0.066,0.086,-0.331,5.554,12.099,1174.053,9.248,9.179,9.119,223.358,20369.865,2.04086,2869.798,2443.698,1827.931,2380.476,368.363,4849.776,7600,0.2258,4.51155,5,-0.097691,0.31626,0.24707,0.1878,0.08274,0.16756,-0.0162,0.01091,0.03626,0.361872,0,0,0,0,0,0.00700919,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,41.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.723,15.037,231.689,0.1,15,15.065,14.788,14.897,232.605,0.867,-1.25,5,0,-1.552,0.047,0.134,-0.427,4.742,12.147,1178.443,9.263,9.215,9.158,227.016,19441.103,1.94781,2961.604,2284.108,1971.228,2405.647,370.638,4932.541,7600,0.22386,4.43722,5,-0.112555,0.29871,0.25136,0.19418,0.06834,-0.04388,0.01072,0.01596,-0.03601,0.350981,0,0,0,0,0,0.00583229,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,42,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.993,14.787,226.948,0.1,14.757,14.667,14.897,14.782,226.413,0.892,0.256,5,0,-0.622,0.092,0.348,0.171,5.385,12.053,1169.562,9.251,9.121,9.189,221.641,18713.417,1.8749,2897.418,1995.854,1995.854,2296.376,400.695,4710.808,7600,0.22317,4.48034,5,-0.103932,0.31691,0.18636,0.25412,0.07763,0.04551,-0.16251,0.14984,0.02324,0.380157,0,0,0,0,0,0.00500685,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,42.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.829,14.673,228.867,0.1,14.601,14.721,14.639,14.62,229.879,0.869,-0.307,5,0,-0.901,0.103,0.221,-0.163,5.955,12.026,1166.277,9.213,9.105,9.18,222.994,19480.187,1.95173,2895.69,1853.263,2182.587,2310.513,390.118,4709.36,7600,0.22475,4.65161,5,-0.069678,0.29357,0.1855,0.25975,0.08146,-0.05834,-0.00215,0.01407,0.00958,0.380347,0,0,0,0,0,0.00586756,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,42.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.45,14.486,228.713,0.1,14.635,14.689,14.696,14.578,229.633,0.881,0.234,5,0,-0.568,0.161,0.39,0.081,5.1,11.983,1164.947,9.176,9.088,9.134,223.683,17866.553,1.79006,2745.864,1724.546,2328.168,2266.193,361.098,4728.626,7600,0.2223,4.48805,5,-0.10239,0.2809,0.19283,0.23942,0.0704,-0.03168,0.01834,-0.05081,-0.02766,0.377812,0,0,0,0,0,0.00417024,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,43.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.403,14.533,227.681,0.1,14.875,14.319,14.48,14.051,228.493,0.876,0.683,5,0,-0.272,0.168,0.385,0.202,5.577,12.081,1170.926,9.173,9.1,9.151,222.18,18111.41,1.81459,2635.334,1679.407,2525.956,2280.233,400.55,4670.982,7600,0.22256,4.50462,5,-0.099075,0.27549,0.20252,0.25389,0.07622,-0.01354,0.02422,0.03615,0.01457,0.385397,0,0,0,0,0,0.00439887,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,43.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.35,14.486,229.251,0.1,14.523,14.776,14.494,14.425,226.03,0.87,1.335,5,0,0.127,0.221,0.456,0.45,4.597,12.129,1174.285,9.15,9.105,9.178,224.716,16462.742,1.64941,2432.693,1688.954,2640.771,2254.14,376.79,4636.407,7600,0.21977,4.53893,5,-0.092215,0.26377,0.21848,0.29158,0.06136,-0.02928,0.03992,0.09422,-0.03716,0.389946,0,0,0,0,0,0.00301984,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,44,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.342,14.357,229.121,0.1,14.335,14.202,14.587,14.455,227.024,0.889,1.001,5,0,0.032,0.186,0.466,0.331,5.033,12.086,1169.962,9.096,9.064,9.151,224.166,17036.133,1.70686,2201.985,1693.314,2710.655,2201.985,339.114,4595.342,7600,0.21978,4.58865,5,-0.08227,0.23032,0.19848,0.28544,0.07839,-0.08363,-0.05,-0.01534,0.04258,0.39535,0,0,0,0,0,0.00345108,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,44.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.261,14.378,230.136,0.1,14.459,14.472,14.434,14.243,230.037,0.872,2.205,5,0,0.865,0.264,0.64,0.778,4.944,11.969,1159.423,9.096,9.055,9.159,225.267,17849.332,1.78833,2123.644,1913.653,2874.219,2303.838,380.254,4860.951,7600,0.22194,4.60665,5,-0.078669,0.23495,0.19445,0.29831,0.07472,0.01156,-0.01008,0.03218,-0.00919,0.360401,0,0,0,0,0,0.00416218,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,44.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.598,14.386,229.265,0.1,14.399,14.448,14.219,14.468,229.596,0.89,2.401,5,0,1.096,0.257,0.633,0.909,4.483,12.012,1165.504,9.059,9.058,9.131,224.85,18065.058,1.80994,2001.896,2104.91,2902.205,2336.337,377.245,4793.613,7600,0.2215,4.60631,5,-0.078739,0.20575,0.20498,0.27734,0.06768,-0.073,0.02631,-0.05243,-0.0176,0.369261,0,0,0,0,0,0.00435982,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,45.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.269,14.39,229.428,0.1,14.615,14.266,14.468,14.217,229.549,0.886,2.29,5,0,1.081,0.278,0.611,0.773,4.391,11.983,1162.689,9.004,9.067,9.119,225.108,17644.448,1.7678,1853.844,2251.195,2825.417,2310.152,343.51,4941.71,7600,0.22015,4.5285,5,-0.094299,0.15964,0.2221,0.27474,0.07161,-0.11527,0.04281,-0.00649,0.00982,0.349775,0,0,0,0,0,0.00398076,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,45.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.438,14.516,230.618,0.1,14.504,14.253,14.227,14.359,231.173,0.886,2.001,5,0,1.013,0.264,0.577,0.689,4.735,12.025,1166.253,9.047,9.068,9.059,225.948,17918.381,1.79525,1763.328,2424.012,2729.128,2305.489,361.441,4945.969,7600,0.21953,4.54669,5,-0.090661,0.19702,0.21795,0.20948,0.06533,0.09345,-0.01038,-0.16315,-0.01569,0.349215,0,0,0,0,0,0.00422992,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,46,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.233,14.658,228.855,0.1,14.403,14.416,14.546,14.493,228.453,0.871,1.578,5,0,0.883,0.261,0.546,0.566,4.463,12.002,1165.447,9.005,9.125,9.093,224.465,17496.656,1.753,1771.237,2611.007,2611.007,2331.084,373.231,4747.88,7600,0.21763,4.54472,5,-0.091055,0.14929,0.26884,0.23663,0.07321,-0.11933,0.12724,0.06787,0.0197,0.375279,0,0,0,0,0,0.00384199,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,46.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.655,14.409,229.281,0.1,14.474,14.567,14.048,14.279,232.049,0.881,1.285,5,0,0.931,0.254,0.475,0.375,3.86,11.99,1162.76,8.966,9.089,8.989,225.483,16434.86,1.64661,1771.225,2687.217,2397.836,2285.426,342.801,4776.393,7600,0.21432,4.62325,5,-0.075351,0.15171,0.27453,0.17429,0.0623,0.00607,0.01423,-0.15586,-0.02729,0.371527,0,0,0,0,0,0.00300561,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,46.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.569,14.518,229.209,0.1,14.483,14.38,14.291,14.555,229.549,0.892,1.857,5,0,1.279,0.257,0.565,0.726,3.67,12.035,1167.96,8.976,9.05,9.007,225.596,17232.81,1.72656,1901.5,2817.795,2276.244,2331.846,323.966,4826.533,7600,0.21476,4.69142,5,-0.061716,0.16077,0.23515,0.19162,0.05668,0.02264,-0.09846,0.04333,-0.01404,0.36493,0,0,0,0,0,0.00362177,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,47.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.571,14.521,228.344,0.1,14.408,14.574,14.356,14.296,228.565,0.888,1.32,5,0,1.08,0.284,0.477,0.458,3.434,12.095,1170.616,8.99,9.012,8.966,224.959,16142.564,1.61733,2002.172,2827.773,2096.638,2308.861,345.941,4763.527,7600,0.21177,4.69012,5,-0.061975,0.18711,0.20916,0.16317,0.04914,0.06584,-0.06498,-0.07114,-0.01886,0.37322,0,0,0,0,0,0.00280136,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,47.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.611,14.544,228.326,0.1,14.556,14.578,14.49,14.418,227.651,0.886,2.055,5,0,1.624,0.281,0.626,0.664,4.26,12.087,1170.733,8.964,9.019,8.936,224.129,17530.84,1.75642,2199.754,2894.171,2005.475,2366.467,351.803,4882.886,7600,0.2132,4.62811,5,-0.074378,0.17111,0.22662,0.14351,0.06264,-0.03999,0.04365,-0.04915,0.03374,0.357515,0,0,0,0,0,0.00387804,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,48,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.542,14.512,228.471,0.1,14.618,14.441,14.59,14.574,229.919,0.868,2.374,5,0,1.974,0.254,0.699,0.89,4.201,12.051,1168.104,8.959,8.975,8.903,224.336,17681.812,1.77155,2367.918,2830.123,1905.714,2367.918,308.136,5009.145,7600,0.21172,4.72116,5,-0.055767,0.18385,0.19952,0.12752,0.06564,0.03185,-0.06775,-0.03996,0.00752,0.340902,0,0,0,0,0,0.00401699,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,48.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.488,14.364,228.042,0.1,14.538,14.568,14.615,14.695,228.747,0.887,1.468,5,0,1.6,0.207,0.52,0.52,4.453,12.065,1171.245,8.919,8.954,8.832,223.674,17480.97,1.75142,2529.46,2722.509,1839.437,2363.802,349.577,4833.412,7600,0.20917,4.67251,5,-0.065497,0.17517,0.21036,0.08854,0.08532,-0.02171,0.0271,-0.09745,0.04919,0.364025,0,0,0,0,0,0.00383211,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,48.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.474,14.259,229.481,0.1,14.45,14.56,14.438,14.514,229.204,0.868,1.251,5,0,1.496,0.206,0.474,0.403,3.804,12.073,1170.96,8.91,8.888,8.81,225.738,16827.135,1.68592,2642.647,2549.553,1829.035,2340.412,340.918,4815.509,7600,0.20641,4.68255,5,-0.06349,0.1925,0.17066,0.09319,0.06182,0.04332,-0.09924,0.01163,-0.05875,0.36638,0,0,0,0,0,0.00329858,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,49.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.383,14.538,228.658,0.1,14.589,14.585,14.532,14.187,226.422,0.865,1.022,5,0,1.422,0.178,0.498,0.318,4.268,12.053,1166.924,8.915,8.886,8.856,224.454,17318.695,1.73517,2736.443,2368.6,1837.02,2314.021,318,4826.088,7600,0.20552,4.74468,5,-0.051064,0.17816,0.14895,0.11935,0.06397,-0.03585,-0.05428,0.06538,0.00536,0.364988,0,0,0,0,0,0.00369298,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,49.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.489,14.599,228.13,0.1,14.624,14.562,14.937,14.762,228.219,0.872,0.348,5,0,1.295,0.162,0.411,0.095,2.758,11.996,1163.93,8.925,8.846,8.832,225.411,15259.663,1.52887,2800.411,2248.066,1992.983,2347.153,302.172,4810.405,7600,0.1996,4.71602,5,-0.056795,0.19522,0.11553,0.10186,0.03974,0.04267,-0.08355,-0.04371,-0.06056,0.367052,0,0,0,0,0,0.00225127,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,50,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.554,14.506,229.783,0.1,14.413,14.621,14.518,14.498,230.808,0.894,0.165,5,0,1.175,0.154,0.316,0.067,2.825,12.017,1163.678,8.886,8.835,8.833,226.999,15329.137,1.53583,2769.322,2058.862,2058.862,2295.682,315.76,4701.242,7600,0.19814,4.81347,5,-0.037306,0.1808,0.12992,0.12784,0.04133,-0.03606,0.03597,0.06494,0.00397,0.381416,0,0,0,0,0,0.00228602,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,50.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.46,14.47,228.408,0.1,14.384,14.649,14.54,14.524,226.833,0.876,-0.918,5,0,0.587,0.12,0.133,-0.352,3.265,12.093,1174.24,8.865,8.769,8.829,225.204,14890.086,1.49184,2725.202,1910.435,2167.836,2267.824,304.919,4629.705,7600,0.19522,4.8642,5,-0.027159,0.17757,0.08172,0.14154,0.0612,-0.00807,-0.1205,0.03425,0.04967,0.390828,0,0,0,0,0,0.00203806,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,50.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.525,14.455,226.516,0.1,14.366,14.343,14.679,14.393,225.659,0.883,-0.366,5,0,1.034,0.119,0.217,-0.089,2.058,12.085,1171.684,8.828,8.752,8.756,224.487,14473.372,1.45009,2655.83,1892.591,2343.683,2297.368,269.851,4733.141,7600,0.19289,4.87876,5,-0.024248,0.15551,0.07965,0.08295,0.02866,-0.05516,-0.00515,-0.14646,-0.08133,0.377218,0,0,0,0,0,0.00182985,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,51.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.176,14.458,228.66,0.1,14.466,14.518,14.303,14.418,230.23,0.861,-1.218,5,0,0.672,0.11,0.139,-0.459,2.885,12.051,1168.23,8.795,8.724,8.795,225.822,14507.075,1.45347,2553.522,1823.793,2470.026,2282.447,305.769,4627.939,7600,0.19139,4.68891,5,-0.062218,0.13498,0.06353,0.13463,0.04655,-0.05133,-0.0403,0.12918,0.04473,0.391061,0,0,0,0,0,0.00184187,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,51.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.285,14.415,228.218,0.1,14.511,14.394,14.373,14.244,228.59,0.879,-1.58,5,0,0.413,0.052,0.043,-0.551,3.386,12.076,1173.578,8.754,8.654,8.76,224.89,14162.772,1.41897,2388.69,1783.03,2558.137,2243.285,306.837,4495.621,7600,0.18831,4.88793,5,-0.022415,0.11118,0.0106,0.11753,0.05704,-0.0595,-0.13235,-0.04275,0.02622,0.408471,0,0,0,0,0,0.00167233,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,52,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.326,14.222,229.605,0.1,14.383,14.23,14.406,14.281,230.733,0.889,-1.691,5,0,0.403,0.038,0.051,-0.558,2.733,12.069,1169.117,8.691,8.679,8.761,226.925,13921.688,1.39482,2216.986,1829,2604.972,2216.986,258.657,4500.944,7600,0.18621,4.87832,5,-0.024336,0.0828,0.07131,0.15317,0.05252,-0.07095,0.15178,0.08912,-0.0113,0.40777,0,0,0,0,0,0.00156409,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,52.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.275,14.298,229.578,0.1,14.3,14.397,14.183,14.202,229.545,0.865,-2.376,5,0,0.086,-0.047,-0.066,-0.849,2.208,12.077,1171.508,8.696,8.686,8.745,227.405,12836.349,1.28608,2136.241,1981.735,2688.496,2268.824,279.781,4437.183,7600,0.18277,4.86328,5,-0.027344,0.09087,0.08071,0.13987,0.03511,0.02019,0.0235,-0.03327,-0.04353,0.41616,0,0,0,0,0,0.00114194,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,52.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.078,14.206,228.56,0.1,14.379,13.862,13.862,14.052,228.614,0.871,-2.158,5,0,0.109,-0.024,-0.074,-0.756,2.85,12.054,1167.239,8.633,8.662,8.731,225.756,13063.364,1.30882,1923.134,2003.314,2623.882,2183.443,293.626,4503.641,7600,0.18157,4.93379,5,-0.013242,0.04915,0.0782,0.1469,0.0462,-0.10431,-0.00627,0.01759,0.02772,0.407416,0,0,0,0,0,0.00122453,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,53.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.113,14.297,228.032,0.1,14.006,14.082,14.105,14.001,228.71,0.886,-2.177,5,0,0.117,-0.061,-0.088,-0.76,2.445,12.04,1168.223,8.617,8.66,8.746,225.623,12835.72,1.28602,1888.403,2189.601,2624.869,2234.291,260.385,4554.203,7600,0.18049,4.83349,5,-0.033302,0.03311,0.07579,0.1612,0.03645,-0.0401,-0.00603,0.03574,-0.02437,0.400763,0,0,0,0,0,0.00114653,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,53.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.151,13.918,228.968,0.1,14.044,13.913,13.976,13.862,229.096,0.863,-2.35,5,0,-0.069,-0.045,-0.076,-0.851,2.882,12.044,1166.809,8.566,8.58,8.594,226.128,12861.435,1.28859,1792.745,2298.143,2531.546,2207.478,276.489,4453.356,7600,0.17912,4.91734,5,-0.016532,0.03692,0.05095,0.06531,0.04191,0.00953,-0.0621,-0.23972,0.01365,0.414032,0,0,0,0,0,0.00115115,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,54,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.773,13.958,231.39,0.1,13.889,14.036,13.918,14.071,233.465,0.874,-2.272,5,0,0.036,-0.096,-0.027,-0.815,3.128,12.002,1165.836,8.552,8.587,8.59,228.323,13034.898,1.30597,1708.813,2367.991,2367.991,2148.265,292.968,4521.035,7600,0.17924,5.04991,5,0.009982,0.02683,0.06184,0.06511,0.06077,-0.02523,0.02724,-0.00049,0.04715,0.405127,0,0,0,0,0,0.00121509,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,54.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.666,13.836,228.71,0.1,13.701,13.891,13.689,13.747,229.86,0.897,-2.874,5,0,-0.389,-0.14,-0.159,-1.038,2.299,12.025,1165.747,8.502,8.622,8.573,226.448,12997.06,1.30218,1828.492,2527.504,2306.671,2220.889,261.598,4491.501,7600,0.17888,4.97692,5,-0.004616,0.00039,0.12089,0.07105,0.03699,-0.06609,0.14762,0.01484,-0.05945,0.409013,0,0,0,0,0,0.00119982,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,54.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.474,13.831,226.995,0.1,13.771,13.796,13.645,13.581,227.902,0.884,-1.804,5,0,0.048,-0.145,0.02,-0.594,1.803,11.993,1164.178,8.484,8.608,8.528,225.227,12354.777,1.23783,1837.899,2518.766,2116.358,2157.674,240.728,4572.859,7600,0.17663,4.86368,5,-0.027264,-0.00916,0.11467,0.03483,0.03518,-0.02388,-0.01555,-0.09056,-0.00453,0.398308,0,0,0,0,0,0.00099216,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,55.2,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.69,13.704,227.444,0.1,13.79,13.605,13.718,13.576,227.027,0.865,-1.571,5,0,0.104,-0.162,0.017,-0.545,2.041,11.986,1161.957,8.491,8.581,8.484,225.437,12167.311,1.21905,1926.664,2558.06,1998.909,2161.211,264.566,4486.209,7600,0.17561,4.98816,5,-0.002368,0.02087,0.11049,0.01389,0.03373,0.07508,-0.01046,-0.05235,-0.00363,0.409709,0,0,0,0,0,0.00093288,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,55.6,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.622,13.633,227.861,0.1,14.081,13.459,13.719,13.848,227.697,0.875,-1.049,5,0,0.414,-0.235,0.103,-0.342,1.603,11.965,1159.8,8.487,8.511,8.478,226.291,12287.66,1.2311,2058.39,2552.29,1920.21,2176.963,250.218,4565.206,7600,0.17625,4.89426,5,-0.021147,0.03259,0.05588,0.02348,0.03274,0.02931,-0.13652,0.02399,-0.00247,0.399315,0,0,0,0,0,0.00097167,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,56,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.691,13.364,230.009,0.1,13.734,13.586,13.571,13.468,230.04,0.861,-1.928,5,0,-0.211,-0.214,0.061,-0.694,1.711,11.934,1158.144,8.457,8.497,8.429,228.319,12028.086,1.2051,2168.342,2501.06,1835.625,2168.342,221.812,4474.351,7600,0.17457,4.93048,5,-0.013903,0.04081,0.08094,0.01282,0.02085,0.02055,0.06265,-0.02666,-0.02974,0.41127,0,0,0,0,0,0.00089215,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,56.4,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.709,13.48,229.614,0.1,13.559,13.508,13.761,13.862,228.823,0.896,-0.625,5,0,0.389,-0.246,0.172,-0.246,1.438,12.029,1167.079,8.483,8.512,8.428,228.202,12268.338,1.22917,2291.799,2426.456,1810.49,2176.248,243.839,4616.417,7600,0.17491,4.90271,5,-0.019457,0.05842,0.08723,0.00347,0.02567,0.04403,0.01573,-0.02339,0.01207,0.392577,0,0,0,0,0,0.00096821,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,56.8,impact_peak,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.487,13.399,228.21,0.1,13.421,13.631,13.603,13.315,229.526,0.892,-0.453,5,0,0.325,-0.285,0.24,-0.187,2.452,12.019,1165.483,8.492,8.419,8.416,225.809,12626.28,1.26503,2391.245,2318.669,1756.954,2155.622,265.779,4585.811,7600,0.17568,4.90111,5,-0.019777,0.08244,0.0092,0.00698,0.05054,0.06004,-0.19509,0.00878,0.06215,0.396604,0,0,0,0,0,0.00107838,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,57.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.153,13.498,228.482,0.1,13.538,13.606,13.809,13.572,229.384,0.895,-0.419,5,0,0.27,-0.25,0.219,-0.16,2.194,11.946,1158.166,8.495,8.439,8.383,226.325,12177.157,1.22003,2476.621,2200.842,1802.307,2159.923,238.411,4544.837,7600,0.17352,4.90031,5,-0.019938,0.0789,0.02204,-0.03349,0.03647,-0.00885,0.03212,-0.10116,-0.03515,0.401995,0,0,0,0,0,0.00093801,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,57.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.728,13.694,226.731,0.1,13.45,13.84,13.576,13.605,229.03,0.89,0.338,5,0,0.496,-0.275,0.347,0.16,2.373,11.922,1156.534,8.499,8.459,8.419,224.401,13027.941,1.30527,2584.894,2127.314,1915.995,2209.401,250.328,4587.187,7600,0.17523,4.92547,5,-0.014907,0.06375,0.02383,-0.01707,0.04285,-0.03788,0.00447,0.04104,0.01593,0.396423,0,0,0,0,0,0.00121494,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,58,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.699,13.636,229.598,0.1,13.343,13.538,13.721,13.52,230.129,0.896,0.627,5,0,0.615,-0.28,0.415,0.241,1.246,11.967,1158.688,8.461,8.416,8.408,228.376,12242.612,1.22659,2561.005,2020.068,2020.068,2200.38,240.417,4843.342,7600,0.17313,5.02968,5,0.005937,0.03622,-0.00867,-0.01668,0.02364,-0.06883,-0.08124,0.00098,-0.048,0.362718,0,0,0,0,0,0.00097206,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,58.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.395,13.708,228.189,0.1,13.933,13.799,13.819,13.842,229.143,0.891,1.115,5,0,0.715,-0.237,0.421,0.429,0.673,11.954,1157.49,8.506,8.413,8.448,227.514,11977.649,1.20004,2566.621,1986.244,2169.597,2240.82,217.2,4799.298,7600,0.17139,4.91271,5,-0.017459,0.07649,-0.01699,0.01813,-0.00172,0.10069,-0.02082,0.08701,-0.0634,0.368513,0,0,0,0,0,0.0008936,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,58.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.003,13.819,227.036,0.1,13.716,13.67,13.582,13.893,228.021,0.862,1.153,5,0,0.772,-0.282,0.449,0.445,1.602,12.081,1171.293,8.48,8.426,8.483,225.462,12513.756,1.25376,2552.193,1918.158,2292.888,2254.413,224.17,4727.822,7600,0.17291,4.93699,5,-0.012601,0.03975,-0.01344,0.04327,0.02888,-0.09185,0.00888,0.06285,0.0765,0.377918,0,0,0,0,0,0.00104875,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,59.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.909,13.815,227.741,0.1,13.881,13.787,13.694,13.719,228.146,0.887,1.411,5,0,0.665,-0.239,0.52,0.484,1.731,12.063,1169.155,8.493,8.39,8.468,226.045,12783.955,1.28083,2450.137,1863.746,2383.042,2232.308,245.708,4796.356,7600,0.1724,4.86421,5,-0.027158,0.05645,-0.04682,0.03162,0.03515,0.04174,-0.08344,-0.02912,0.01568,0.368901,0,0,0,0,0,0.00114068,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,59.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.631,13.861,227.223,0.1,13.733,13.795,13.817,13.975,227.39,0.886,1.373,5,0,0.595,-0.238,0.484,0.492,2.19,11.992,1163.361,8.471,8.399,8.46,225.071,13365.918,1.33914,2360.147,1867.373,2498.012,2241.844,249.647,4839.952,7600,0.17332,4.9451,5,-0.010979,0.03157,-0.04084,0.01996,0.03881,-0.06218,0.01493,-0.02914,0.00913,0.363164,0,0,0,0,0,0.00135289,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,60,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.074,14.157,226.622,0.1,13.632,14.122,14.217,13.873,226.331,0.893,1.793,5,0,0.743,-0.229,0.581,0.628,2.369,12.047,1168.797,8.456,8.439,8.541,224.297,13351.339,1.33768,2245.839,1910.612,2581.067,2245.839,223.485,4828.444,7600,0.17285,4.97179,5,-0.005643,-0.01668,-0.03366,0.0684,0.04356,-0.12065,0.01796,0.1211,0.01187,0.364678,0,0,0,0,0,0.00134639,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,60.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.206,14.128,227.93,0.1,14.281,13.972,14.423,14.148,228.565,0.888,1.783,5,0,0.684,-0.247,0.585,0.622,2.42,12.057,1170.215,8.459,8.429,8.522,225.552,13950.37,1.39769,2124.924,1985.296,2624.003,2244.741,252.841,4817.25,7600,0.1742,4.97852,5,-0.004296,-0.00881,-0.03886,0.05484,0.04217,0.01967,-0.01301,-0.0339,-0.00346,0.366151,0,0,0,0,0,0.00159189,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,60.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.136,14.335,226.617,0.1,14.04,13.947,14.171,14.227,225.634,0.868,2.191,5,0,0.701,-0.221,0.673,0.721,2.151,12.149,1175.578,8.459,8.48,8.518,224.514,13136.391,1.31614,2009.783,2078.436,2609.788,2232.669,251.412,4871.343,7600,0.17177,5.03322,5,0.006643,-0.03166,-0.01093,0.02698,0.04828,-0.05711,0.06982,-0.06965,0.01528,0.359034,0,0,0,0,0,0.00126852,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,61.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.192,14.411,227.503,0.1,14.063,14.453,14.107,14.094,228.286,0.873,2.47,5,0,0.797,-0.198,0.639,0.849,2.501,12.083,1173.161,8.461,8.496,8.541,225.053,14023.833,1.40505,1968.148,2241.988,2637.721,2282.619,236.734,4872.447,7600,0.1731,4.9967,5,-0.00066,-0.0375,-0.00258,0.04287,0.05087,-0.01459,0.02088,0.03972,0.00647,0.358889,0,0,0,0,0,0.00162713,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,61.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.347,14.339,225.788,0.1,14.641,14.532,14.41,14.297,224.842,0.878,2.437,5,0,0.695,-0.164,0.609,0.78,1.448,12.083,1170.777,8.457,8.504,8.549,224.368,12644.263,1.26683,1966.44,2380.834,2572.208,2306.494,226.703,4775.005,7600,0.16938,5.02641,5,0.005282,-0.03102,0.01616,0.06034,0.02746,0.01619,0.04686,0.04368,-0.05854,0.37171,0,0,0,0,0,0.00109308,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,62,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.342,14.435,228.787,0.1,14.368,14.435,14.615,14.626,227.285,0.872,2.006,5,0,0.413,-0.148,0.627,0.791,1.962,12.118,1175.063,8.435,8.526,8.547,226.854,13267.663,1.32929,1892.995,2451.002,2451.002,2265,248.003,4849.69,7600,0.17029,4.98718,5,-0.002563,-0.06401,0.02718,0.04783,0.02909,-0.08248,0.02755,-0.03128,0.00408,0.361883,0,0,0,0,0,0.00131599,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,62.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.789,14.479,225.995,0.1,14.568,14.603,14.6,14.553,223.506,0.897,2.247,5,0,0.522,-0.112,0.62,0.844,1.659,12.105,1175.771,8.442,8.567,8.542,224.374,13048.342,1.30732,1904.517,2519.15,2324.975,2249.547,230.02,4737.446,7600,0.16907,5.04331,5,0.008663,-0.06087,0.06363,0.03872,0.03809,0.00785,0.09112,-0.02278,0.02251,0.376652,0,0,0,0,0,0.00122931,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,62.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.554,14.598,225.801,0.1,14.602,14.615,14.54,14.987,225.405,0.869,1.761,5,0,0.225,-0.087,0.544,0.634,2.429,12.113,1173.982,8.464,8.575,8.501,223.42,13209.402,1.32345,1968.042,2630.897,2239.134,2279.357,234.359,4816.059,7600,0.16888,4.93328,5,-0.013345,-0.0528,0.05874,-0.01556,0.0477,0.02017,-0.01223,-0.13571,0.02402,0.366308,0,0,0,0,0,0.00129223,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,63.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.736,14.552,227.554,0.1,14.646,14.869,14.761,14.722,226.932,0.862,1.76,5,0,0.133,-0.054,0.571,0.701,1.467,12.091,1172.287,8.504,8.556,8.499,226.116,12332.38,1.23559,2036.555,2600.673,2101.101,2246.11,236.376,4743.28,7600,0.16633,5.05929,5,0.011859,-0.00642,0.04556,-0.01124,0.02882,0.11596,-0.03294,0.01081,-0.04721,0.375884,0,0,0,0,0,0.00099358,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,63.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.761,14.826,226.26,0.1,14.777,14.891,14.881,14.815,227.864,0.866,0.789,5,0,-0.43,-0.015,0.429,0.299,2.033,12.112,1176.521,8.546,8.582,8.529,224.257,13551.186,1.3577,2176.855,2656.59,2042.638,2292.028,243.042,4719.169,7600,0.1682,5.00003,5,0.000005,0.00372,0.03949,-0.01323,0.02999,0.02534,-0.01519,-0.00497,0.00294,0.379057,0,0,0,0,0,0.00141931,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,64,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.742,14.903,225.385,0.1,14.856,15,14.971,14.659,227.094,0.875,1.405,5,0,-0.061,-0.011,0.52,0.536,0.877,12.149,1177.641,8.543,8.589,8.495,224.527,12153.663,1.21768,2244.667,2538.094,1951.239,2244.667,195.619,4759.439,7600,0.16505,5.00334,5,0.000668,-0.00824,0.03763,-0.05574,0.01902,-0.02988,-0.00464,-0.10628,-0.02744,0.373758,0,0,0,0,0,0.00094122,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,64.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.686,14.706,225.196,0.1,14.924,14.67,14.893,14.731,223.693,0.862,0.643,5,0,-0.573,-0.02,0.39,0.297,1.861,12.157,1180.285,8.525,8.564,8.48,223.363,13041.151,1.3066,2404.446,2536.703,1931.718,2290.956,239.492,4763.041,7600,0.16706,5.06159,5,0.012318,-0.00203,0.03738,-0.04682,0.02812,0.01552,-0.00062,0.0223,0.02277,0.373284,0,0,0,0,0,0.00122815,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,64.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.904,14.837,228.127,0.1,15.101,14.819,15.208,14.715,229.671,0.878,0.387,5,0,-0.644,0.096,0.332,0.079,1.314,12.179,1180.429,8.552,8.547,8.526,226.846,12637.562,1.26616,2473.614,2410.035,1917.952,2267.2,232.832,4774.542,7600,0.16745,5.06039,5,0.012079,0.00977,0.00509,-0.01678,0.03191,0.0295,-0.08074,0.07512,0.00945,0.371771,0,0,0,0,0,0.00109093,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,65.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.951,14.876,227.676,0.1,14.659,14.971,14.821,15.09,228.961,0.895,-0.303,5,0,-0.979,0.064,0.276,-0.1,1.569,12.082,1175.481,8.584,8.568,8.491,226.142,13555.73,1.35815,2608.961,2356.416,1991.457,2318.945,218.325,4925.987,7600,0.16885,4.94067,5,-0.011866,0.03691,0.02169,-0.0552,0.0357,0.06785,0.0415,-0.09607,0.00949,0.351844,0,0,0,0,0,0.00143202,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,65.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.67,14.766,225.652,0.1,14.781,14.922,15.021,14.904,226.575,0.886,-0.011,5,0,-0.806,0.116,0.274,-0.021,0.807,12.052,1171.023,8.578,8.501,8.475,224.861,13028.125,1.30529,2626.124,2236.539,2056.621,2306.428,213.131,4904.571,7600,0.16856,5.05451,5,0.010902,0.04504,-0.03266,-0.05867,0.01491,0.02033,-0.13587,-0.00867,-0.05199,0.354662,0,0,0,0,0,0.00123093,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,66,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.008,14.843,225.527,0.1,14.888,15.045,14.83,15.017,224.155,0.885,-0.853,5,0,-1.222,0.138,0.167,-0.316,0.333,12.135,1175.8,8.649,8.518,8.514,225.209,13314.612,1.334,2622.751,2139.382,2139.382,2300.505,214.831,4799.268,7600,0.16954,4.96256,5,-0.007489,0.10662,-0.02459,-0.02809,0.01502,0.15395,0.02019,0.07646,0.00028,0.368517,0,0,0,0,0,0.00133073,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,66.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.795,14.798,225.364,0.1,14.798,14.79,14.815,14.62,226.435,0.875,-0.446,5,0,-0.987,0.179,0.202,-0.209,2.493,12.102,1171.688,8.594,8.476,8.513,222.917,14337.964,1.43653,2686.892,2034.517,2240.616,2320.675,244.145,4954.546,7600,0.17244,5.02966,5,0.005931,0.05691,-0.06042,-0.02408,0.04562,-0.12427,-0.08958,0.01002,0.0765,0.348086,0,0,0,0,0,0.00177632,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,66.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.945,14.817,227.936,0.1,15.014,14.812,14.693,14.682,224.602,0.871,-1.167,5,0,-1.289,0.176,0.134,-0.343,1.316,12.101,1174.861,8.541,8.484,8.548,226.653,14008.72,1.40354,2550.24,1946.087,2303.155,2266.494,213.605,4808.86,7600,0.17164,5.03911,5,0.007822,0.00199,-0.05455,0.0096,0.0336,-0.1373,0.01466,0.08419,-0.03006,0.367255,0,0,0,0,0,0.00161675,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,67.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.794,14.813,225.766,0.1,14.657,14.952,14.682,14.917,225.206,0.875,-2.244,5,0,-1.662,0.233,-0.035,-0.794,1.808,12.118,1176.011,8.58,8.489,8.518,224.001,15131.538,1.51603,2617.921,2040.388,2551.839,2403.382,241.996,5000.742,7600,0.17505,4.99719,5,-0.000562,0.04152,-0.04887,-0.02016,0.04302,0.09882,0.01421,-0.0744,0.02355,0.342008,0,0,0,0,0,0.00218862,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,67.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.692,14.897,226.997,0.1,14.885,14.719,14.693,14.931,228.1,0.878,-1.54,5,0,-1.277,0.215,0.095,-0.516,0.85,12.113,1177.544,8.559,8.505,8.572,226.178,13408.846,1.34344,2441.44,2007.616,2562.812,2337.289,219.782,4834.156,7600,0.17099,5.03585,5,0.00717,0.01077,-0.04285,0.02402,0.03011,-0.07688,0.01505,0.11046,-0.03227,0.363927,0,0,0,0,0,0.00136888,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,68,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.671,14.659,225.926,0.1,14.804,14.713,14.891,14.619,226.893,0.897,-2.313,5,0,-1.557,0.251,-0.046,-0.844,0.848,12.157,1180.397,8.494,8.473,8.556,225.094,14066.192,1.4093,2342.298,2050.499,2634.098,2342.298,194.533,4947.119,7600,0.17304,4.94841,5,-0.010318,-0.02536,-0.04671,0.03705,0.01559,-0.09032,-0.00965,0.03258,-0.03631,0.349063,0,0,0,0,0,0.00164996,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,68.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.484,14.788,226.057,0.1,14.447,14.507,14.801,14.751,225.3,0.892,-2.154,5,0,-1.324,0.23,-0.051,-0.708,1.871,12.168,1180.39,8.512,8.515,8.578,224.224,14134.377,1.41613,2207.806,2075.744,2679.838,2321.129,239.139,5026.347,7600,0.17281,4.97526,5,-0.004948,-0.02269,-0.01983,0.04346,0.03782,0.00665,0.0672,0.01602,0.05559,0.338639,0,0,0,0,0,0.00168584,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,68.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.711,14.785,228.096,0.1,14.581,14.505,14.607,14.574,229.226,0.876,-1.849,5,0,-1.009,0.249,0.063,-0.672,1.519,12.152,1177.594,8.515,8.486,8.579,226.603,13350.224,1.33756,2111.042,2175.576,2675.046,2320.555,236.328,4859.362,7600,0.17143,4.90178,5,-0.019643,-0.01967,-0.04818,0.04455,0.02544,0.00757,-0.07088,0.00271,-0.03095,0.36061,0,0,0,0,0,0.00134777,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,69.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.639,14.584,225.564,0.1,14.576,14.896,14.604,14.819,226.496,0.873,-2.292,5,0,-1.212,0.259,-0.043,-0.797,1.648,12.053,1167.735,8.46,8.488,8.563,223.948,13954.346,1.39809,1998.945,2252.68,2619.359,2290.328,219.354,4970.213,7600,0.1729,5.08375,5,0.016751,-0.04999,-0.02227,0.05238,0.0323,-0.07581,0.06477,0.01958,0.01714,0.346025,0,0,0,0,0,0.00160189,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,69.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.845,14.631,226.689,0.1,14.744,14.54,14.626,14.696,227.885,0.883,-2.3,5,0,-1.101,0.256,-0.072,-0.799,1.583,12.12,1174.834,8.473,8.547,8.548,225.137,13784.309,1.38105,2006.862,2422.093,2613.854,2347.603,227.161,4953.468,7600,0.17248,5.03653,5,0.007307,-0.04304,0.03146,0.03236,0.03152,0.01737,0.13433,-0.05005,-0.00194,0.348228,0,0,0,0,0,0.00152783,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,70,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.669,14.64,226.715,0.1,14.665,14.621,14.555,14.561,226.76,0.861,-2.023,5,0,-0.814,0.24,-0.055,-0.683,1.378,12.084,1171.708,8.475,8.543,8.537,225.367,13425.081,1.34506,1942.862,2471.287,2471.287,2295.145,234.855,4854.881,7600,0.17142,4.9732,5,-0.00536,-0.04229,0.0265,0.02032,0.02994,0.00188,-0.01239,-0.03009,-0.00396,0.3612,0,0,0,0,0,0.00137647,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,70.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.682,14.806,224.075,0.1,14.497,14.732,14.817,14.619,223.262,0.862,-1.734,5,0,-0.511,0.257,0.085,-0.537,1.107,12.128,1177.799,8.472,8.549,8.542,222.994,13111.039,1.3136,1960.729,2544.145,2359.831,2288.235,218.338,4817.175,7600,0.17104,5.01917,5,0.003835,-0.06433,0.01205,0.0049,0.02531,-0.0551,-0.03612,-0.03855,-0.01158,0.366161,0,0,0,0,0,0.001256,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,70.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.674,14.928,225.957,0.1,14.819,14.574,14.543,14.668,226.453,0.896,-1.279,5,0,-0.151,0.281,0.11,-0.477,0.945,12.149,1177.355,8.5,8.6,8.529,225.038,12023.561,1.20464,1998.172,2583.251,2237.456,2272.96,206.861,4683.341,7600,0.16909,4.98707,5,-0.002585,-0.05187,0.04864,-0.02214,0.02707,0.03116,0.09146,-0.06761,0.00441,0.383771,0,0,0,0,0,0.00090039,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,71.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.714,14.751,224.97,0.1,14.972,14.903,14.638,14.813,225.408,0.892,-1.601,5,0,-0.263,0.251,0.016,-0.586,1.574,12.162,1181.63,8.491,8.581,8.509,223.426,12952.724,1.29774,2070.579,2637,2135.389,2280.989,237.34,4677.384,7600,0.17058,5.00161,5,0.000322,-0.03942,0.05112,-0.02141,0.03068,0.03111,0.0062,0.00183,0.00904,0.384555,0,0,0,0,0,0.00119251,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,71.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.772,14.832,225.376,0.1,14.758,14.89,15.01,14.854,225.714,0.865,0.029,5,0,0.783,0.26,0.3,0.045,1.892,12.127,1176.631,8.54,8.618,8.51,223.525,13489.516,1.35152,2201.936,2674.588,2069.701,2315.408,239.453,4774.971,7600,0.17189,4.91258,5,-0.017485,0.00014,0.07857,-0.0301,0.04015,0.0989,0.06862,-0.02172,0.02366,0.371714,0,0,0,0,0,0.00139756,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,72,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.677,14.671,226.803,0.1,14.666,14.92,14.788,14.646,226.349,0.899,-0.702,5,0,0.471,0.221,0.16,-0.147,0.951,12.107,1174.278,8.531,8.576,8.455,225.876,12536.078,1.25599,2296.85,2591.117,2002.583,2296.85,196.178,4696.345,7600,0.16915,5.00741,5,0.001482,0.01004,0.05518,-0.06588,0.02408,0.02476,-0.05848,-0.08947,-0.04018,0.38206,0,0,0,0,0,0.00105404,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,72.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.926,14.815,226.948,0.1,14.862,14.919,14.871,15.018,225.951,0.874,0.795,5,0,1.493,0.223,0.403,0.33,1.404,12.094,1173.852,8.516,8.559,8.484,225.582,13935.996,1.39625,2477.132,2604.248,2022.777,2368.053,230.183,4930.396,7600,0.17222,4.99575,5,-0.000851,-0.02206,0.02103,-0.05404,0.03808,-0.08026,-0.08537,0.02961,0.03502,0.351264,0,0,0,0,0,0.00159164,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,72.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.156,14.725,225.143,0.1,14.975,15.143,15.026,14.967,224.945,0.868,1.081,5,0,1.594,0.181,0.481,0.372,1.174,12.151,1176.35,8.546,8.565,8.497,223.983,14509.272,1.45369,2558.587,2495.895,2010.673,2355.052,229.586,5006.651,7600,0.17274,5.02534,5,0.005068,0.01943,0.0377,-0.03005,0.01411,0.10372,0.04167,0.05997,-0.05995,0.34123,0,0,0,0,0,0.00186214,9981.001
