episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,73.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.897,14.984,224.915,0.1,14.817,15.186,15.09,15.359,223.668,0.866,0.841,5,0,1.541,0.163,0.407,0.32,1.106,12.132,1174.839,8.581,8.557,8.499,223.828,14308.348,1.43356,2639.264,2396.703,2046.173,2360.714,209.694,5195.852,7600,0.17198,5.06597,5,0.013194,0.02303,-0.00119,-0.05937,0.01894,0.00901,-0.09722,-0.07329,0.01208,0.316335,0,0,0,0,0,0.00177711,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,73.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.133,15.087,225.344,0.1,14.991,15.056,15.042,15.312,226.211,0.867,1.179,5,0,1.77,0.12,0.47,0.346,1.992,12.101,1175.772,8.587,8.576,8.554,223.395,15069.476,1.50982,2750.123,2321.171,2123.073,2398.122,234.667,5026.314,7600,0.17288,5.04657,5,0.009315,0.01619,0.00526,-0.01646,0.04367,-0.01711,0.01612,0.10726,0.06183,0.338643,0,0,0,0,0,0.00215564,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,74,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.141,15.205,225.254,0.1,14.988,15.073,15.157,15.144,224.273,0.869,1.361,5,0,1.969,0.095,0.511,0.454,1.71,12.108,1176.517,8.624,8.555,8.542,223.581,15749.284,1.57793,2785.832,2243.008,2243.008,2423.949,241.255,5251.417,7600,0.17392,5.00686,5,0.001371,0.03901,-0.03012,-0.04257,0.03672,0.05705,-0.08843,-0.06526,-0.01739,0.309024,0,0,0,0,0,0.00257158,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,74.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.19,15.171,223.251,0.1,15.036,15.115,15.143,15.183,222.538,0.87,2.008,5,0,2.35,0.077,0.679,0.681,1.936,12.168,1181.933,8.635,8.553,8.559,221.361,15795.605,1.58257,2831.868,2207.606,2404.823,2481.432,233.624,5281.29,7600,0.17372,4.87803,5,-0.024393,0.05491,-0.02737,-0.02108,0.04591,0.03976,0.00686,0.05371,0.02298,0.305093,0,0,0,0,0,0.0026029,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,74.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.226,15.228,226.486,0.1,15.318,15.336,15.412,15.4,226.464,0.879,2.294,5,0,2.506,0.073,0.619,0.834,1.556,12.153,1179.721,8.629,8.55,8.609,224.955,16514.475,1.65459,2754.158,2138.485,2502.362,2465.002,217.678,5425.113,7600,0.17519,5.04923,5,0.009847,0.04124,-0.03694,0.02175,0.02556,-0.03419,-0.02391,0.10709,-0.05086,0.286169,0,0,0,0,0,0.00310223,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,75.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.494,15.342,224.375,0.1,15.131,15.393,15.492,15.092,224.117,0.881,1.596,5,0,2.231,0.016,0.551,0.543,0.697,12.161,1180.936,8.65,8.541,8.614,223.694,15313.363,1.53425,2653.968,2128.023,2593.789,2458.594,220.38,5299.071,7600,0.17162,4.89955,5,-0.02009,0.04896,-0.06021,0.0133,0.01672,0.01932,-0.05818,-0.02113,-0.02212,0.302754,0,0,0,0,0,0.00231138,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,75.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.28,15.185,226.978,0.1,15.419,15.283,15.24,15.256,228.215,0.882,2.596,5,0,2.673,-0.001,0.676,0.973,0.659,12.179,1181.342,8.607,8.518,8.575,226.33,15972.097,1.60025,2596.595,2170.174,2715.896,2494.222,216.032,5402.656,7600,0.17279,4.96908,5,-0.006184,0.0246,-0.06476,-0.00773,0.01117,-0.06091,-0.01137,-0.05258,-0.01387,0.289124,0,0,0,0,0,0.00272565,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,76,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.391,15.132,224.079,0.1,15.324,15.374,15.209,15.41,225.214,0.867,2.256,5,0,2.567,-0.017,0.638,0.788,1.053,12.13,1177.58,8.594,8.558,8.61,223.048,15818.366,1.58485,2458.17,2161.323,2755.017,2458.17,197.898,5369.956,7600,0.17272,5.05102,5,0.010204,0.01772,-0.01731,0.03415,0.02193,-0.01721,0.11861,0.10471,0.02691,0.293427,0,0,0,0,0,0.00262353,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,76.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.572,15.267,224.529,0.1,15.375,15.489,15.461,15.455,223.183,0.883,1.514,5,0,2.132,-0.048,0.541,0.542,1.195,12.143,1181.268,8.593,8.531,8.645,223.361,15442.724,1.54721,2331.265,2206.348,2777.76,2438.458,226.202,5270.456,7600,0.17245,4.96786,5,-0.006427,0.00078,-0.06082,0.0527,0.02741,-0.04233,-0.10878,0.04636,0.0137,0.306519,0,0,0,0,0,0.00238525,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,76.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.418,15.13,225.659,0.1,15.31,15.45,15.402,15.338,226.106,0.868,3.194,5,0,3.063,-0.096,0.763,1.135,1.452,12.175,1183.672,8.585,8.552,8.622,224.237,16647.878,1.66796,2286.041,2350.202,2846.79,2494.344,234.964,5522.956,7600,0.17589,5.05338,5,0.010677,0.0094,-0.02371,0.04646,0.03004,0.02155,0.09279,-0.01558,0.00658,0.273295,0,0,0,0,0,0.00320813,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,77.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.251,15.229,225.511,0.1,15.18,15.389,15.373,15.155,226.687,0.892,1.954,5,0,2.239,-0.112,0.578,0.669,0.929,12.263,1186.473,8.508,8.593,8.616,224.594,15354.385,1.53836,2204.344,2443.267,2788.541,2478.717,206.549,5127.191,7600,0.17336,5.03641,5,0.007283,-0.07937,0.0059,0.02895,0.01237,-0.22194,0.07402,-0.04379,-0.0442,0.32537,0,0,0,0,0,0.00232344,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,77.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.52,15.231,223.54,0.1,15.158,15.117,15.405,15.098,223.341,0.872,0.922,5,0,1.693,-0.122,0.425,0.356,1.635,12.139,1174.362,8.514,8.57,8.601,221.941,15045.302,1.50739,2063.053,2479.945,2672.474,2405.157,228.07,5125.52,7600,0.17287,4.96532,5,-0.006935,-0.07325,-0.0181,0.01334,0.03522,0.01531,-0.06,-0.03903,0.05712,0.32559,0,0,0,0,0,0.00214849,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,78,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.1,15.194,225.496,0.1,15.422,15.166,15.323,15.162,228.164,0.875,2.235,5,0,2.325,-0.153,0.675,0.775,1.494,12.161,1182.242,8.512,8.61,8.607,224.027,15364.494,1.53937,2072.246,2605.628,2605.628,2427.834,237.059,5370.204,7600,0.1741,4.99824,5,-0.000351,-0.07148,0.0263,0.02369,0.02517,0.00443,0.11099,0.02587,-0.02513,0.293394,0,0,0,0,0,0.00234647,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,78.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,15.176,15.076,225.52,0.1,15.367,15.07,14.863,15.404,225.547,0.862,1.216,5,0,1.79,-0.169,0.461,0.445,1.591,12.175,1182.194,8.539,8.62,8.58,223.952,14680.664,1.47086,2072.168,2679.437,2487.588,2413.065,227.264,5219.393,7600,0.1729,5.00183,5,0.000366,-0.03063,0.05058,0.01122,0.02371,0.10212,0.0607,-0.03116,-0.00364,0.313238,0,0,0,0,0,0.00196167,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,78.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.979,15.002,226.805,0.1,15.325,15.089,15.128,14.942,228.998,0.875,1.414,5,0,1.758,-0.211,0.517,0.506,0.867,12.136,1177.281,8.536,8.62,8.55,225.945,14640.364,1.46682,2114.832,2695.919,2352.484,2387.745,205.45,5075.012,7600,0.17353,4.98065,5,-0.003871,-0.0245,0.06021,-0.01038,0.00705,0.01532,0.02407,-0.05399,-0.04165,0.332235,0,0,0,0,0,0.00193158,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,79.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.977,14.988,225.201,0.1,14.942,14.988,14.957,15.437,226.901,0.89,0.133,5,0,0.79,-0.231,0.277,0.037,1.12,12.173,1179.718,8.518,8.614,8.56,224.105,13355.452,1.33809,2094.845,2640.259,2157.252,2297.452,228.538,4862.569,7600,0.1711,4.97505,5,-0.004991,-0.04006,0.05592,0.00149,0.02351,-0.03889,-0.01071,0.02966,0.04115,0.360188,0,0,0,0,0,0.00134988,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,79.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.871,14.899,223.566,0.1,14.95,14.868,14.71,14.993,223.651,0.888,0.374,5,0,0.99,-0.218,0.374,0.165,-0.105,12.145,1178.043,8.53,8.609,8.499,223.666,12546.867,1.25708,2243.878,2649.532,2130.387,2341.265,205.511,4944.015,7600,0.16913,4.90897,5,-0.018206,-0.01738,0.06101,-0.04875,-0.00509,0.05669,0.01271,-0.1256,-0.0715,0.349472,0,0,0,0,0,0.00107084,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,80,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.879,14.683,226.951,0.1,14.985,14.632,14.909,14.67,227.42,0.88,0.347,5,0,0.748,-0.24,0.369,0.073,1.054,12.191,1182.939,8.541,8.536,8.442,225.915,13011.446,1.30362,2292.674,2589.531,1995.817,2292.674,197.905,4776.318,7600,0.1705,4.93753,5,-0.012494,0.01911,0.01384,-0.07986,0.01744,0.09122,-0.11792,-0.07778,0.05632,0.371537,0,0,0,0,0,0.00121792,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,80.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.624,14.823,224.371,0.1,15.092,14.676,14.561,14.704,226.2,0.877,-0.299,5,0,0.396,-0.281,0.253,-0.114,0.996,12.086,1172.217,8.538,8.565,8.479,223.389,12765.163,1.27895,2388.653,2511.487,1949.603,2283.248,222.429,4784.707,7600,0.17068,5.05806,5,0.011611,-0.00065,0.02615,-0.06014,0.01405,-0.04939,0.03079,0.0493,-0.00846,0.370433,0,0,0,0,0,0.00113352,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,80.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.72,14.552,224.946,0.1,14.532,14.627,14.64,14.576,228.047,0.889,-0.882,5,0,-0.038,-0.236,0.137,-0.309,1.132,12.06,1167.177,8.547,8.518,8.465,223.832,12176.697,1.21999,2393.007,2330.536,1847.034,2190.192,228.772,4604.499,7600,0.16863,5.00481,5,0.000962,0.04112,0.01169,-0.04152,0.01718,0.10442,-0.03615,0.04655,0.00783,0.394145,0,0,0,0,0,0.00094052,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,81.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.453,14.298,224.197,0.1,14.337,14.708,14.52,14.366,223.365,0.87,-1.889,5,0,-0.717,-0.269,-0.002,-0.674,0.837,12.095,1173.821,8.506,8.506,8.455,223.384,12624.307,1.26483,2531.147,2294.119,1951.584,2258.95,204.911,4825.171,7600,0.17016,5.02202,5,0.004404,0.03027,0.02997,-0.02034,0.02396,-0.02711,0.04569,0.05294,0.01694,0.365109,0,0,0,0,0,0.00108908,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,81.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.611,14.106,225.474,0.1,14.177,14.505,14.252,14.398,225.755,0.881,-1.776,5,0,-0.849,-0.255,0.003,-0.651,0.251,12.065,1170.433,8.513,8.414,8.397,225.228,12449.463,1.24732,2565.792,2195.631,2024.684,2262.036,202.504,4758.561,7600,0.16954,4.94395,5,-0.01121,0.06033,-0.0391,-0.05586,0.00398,0.07515,-0.17268,-0.08878,-0.04995,0.373874,0,0,0,0,0,0.00103,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,82,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.317,14.297,224.246,0.1,14.262,14.48,14.263,14.229,224.269,0.893,-1.878,5,0,-1.034,-0.273,-0.009,-0.689,0.753,12.08,1172.381,8.531,8.425,8.466,223.504,12980.403,1.30051,2597.29,2096.271,2096.271,2263.277,222.675,4762.199,7600,0.17101,5.06181,5,0.012362,0.0552,-0.05027,-0.0096,0.01051,-0.01283,-0.02792,0.11564,0.01634,0.373395,0,0,0,0,0,0.00120638,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,82.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.275,14.062,225.69,0.1,14.283,13.986,13.919,14.17,227.133,0.877,-2.084,5,0,-1.256,-0.297,-0.034,-0.698,1.483,12.125,1177.272,8.506,8.383,8.418,224.246,13785.02,1.38113,2657.698,2055.763,2245.927,2319.796,225.268,4841.005,7600,0.17316,4.95361,5,-0.009277,0.05863,-0.06447,-0.02988,0.03951,0.00858,-0.03548,-0.05069,0.07249,0.363026,0,0,0,0,0,0.00152178,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,82.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.292,14.024,223.461,0.1,14,13.996,13.898,14.231,223.745,0.884,-1.563,5,0,-1.018,-0.254,0.023,-0.562,1.485,12.025,1167.007,8.496,8.392,8.432,222.005,13053.31,1.30782,2552.728,1940.614,2302.388,2265.243,216.419,4843.336,7600,0.17084,5.04238,5,0.008476,0.05283,-0.0509,-0.01118,0.02959,-0.01451,0.03391,0.04676,-0.02481,0.362719,0,0,0,0,0,0.00123656,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,83.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.927,14.127,224.491,0.1,14.215,14.036,13.892,14.085,224.154,0.882,-2.785,5,0,-1.881,-0.22,-0.163,-0.937,0.88,12.066,1169.578,8.503,8.401,8.503,223.624,13740.76,1.37669,2568.283,2033.933,2507.142,2369.786,223.902,5092.022,7600,0.17174,5.0047,5,0.00094,0.04742,-0.05425,0.04786,0.01322,-0.01351,-0.00838,0.14758,-0.04091,0.329997,0,0,0,0,0,0.00151792,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,83.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.709,13.831,225.924,0.1,14.21,14.105,13.81,14.039,225.62,0.864,-2.368,5,0,-1.692,-0.217,-0.11,-0.87,1.497,11.992,1161.892,8.438,8.361,8.499,224.457,13544.261,1.357,2419.032,1961.193,2547.122,2309.116,231.949,4951.948,7600,0.17125,4.84652,5,-0.030695,0.01779,-0.05872,0.07906,0.02977,-0.07407,-0.01116,0.078,0.04137,0.348428,0,0,0,0,0,0.00142905,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,84,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.655,13.994,223.941,0.1,13.928,14.143,13.997,13.824,225.941,0.874,-2.725,5,0,-2.051,-0.228,-0.135,-0.977,1.493,12.134,1176.173,8.473,8.391,8.475,222.479,14356.066,1.43834,2338.725,2030.782,2646.669,2338.725,205.296,5099.504,7600,0.17321,4.95054,5,-0.009891,0.03371,-0.04816,0.03593,0.03196,0.03979,0.02638,-0.10781,0.00548,0.329013,0,0,0,0,0,0.00179343,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,84.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.811,13.919,225.166,0.1,13.952,13.72,13.895,13.855,224.674,0.871,-1.906,5,0,-1.667,-0.196,-0.015,-0.672,1.724,12.057,1169.179,8.418,8.389,8.452,223.469,14271.073,1.42982,2193.14,2062.673,2659.471,2305.095,236.251,4862.562,7600,0.17247,5.02045,5,0.00409,-0.01186,-0.04154,0.02161,0.02698,-0.11392,0.01657,-0.03582,-0.01245,0.360189,0,0,0,0,0,0.00173945,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,84.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.807,13.858,222.556,0.1,13.967,13.97,14.066,14.059,222.859,0.88,-1.641,5,0,-1.602,-0.2,0.018,-0.549,1.233,12.069,1170.834,8.37,8.418,8.449,221.356,13527.48,1.35532,2116.532,2179.539,2667.188,2321.086,230.734,4948.28,7600,0.17094,4.99102,5,-0.001795,-0.05276,-0.00502,0.02605,0.0333,-0.10226,0.09129,0.01112,0.0158,0.348911,0,0,0,0,0,0.00142211,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,85.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.773,13.917,225.519,0.1,13.984,13.589,13.52,14.185,225.757,0.896,-2.306,5,0,-1.992,-0.147,-0.019,-0.834,1.474,12.072,1169.2,8.381,8.429,8.499,224.083,14517.825,1.45455,2077.362,2327.463,2688.89,2364.572,216.212,5049.306,7600,0.17216,4.9731,5,-0.00538,-0.04892,-0.00091,0.0694,0.03765,0.00961,0.01028,0.10835,0.01089,0.335618,0,0,0,0,0,0.00186884,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,85.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.807,13.875,223.917,0.1,13.781,13.88,14.009,13.758,225.482,0.867,-2.194,5,0,-1.962,-0.103,-0.06,-0.785,2.4,12.002,1164.124,8.396,8.448,8.479,221.565,15154.981,1.51838,1955.683,2398.405,2602.862,2318.983,242.2,4914.403,7600,0.17277,4.9619,5,-0.007621,-0.02929,0.02271,0.05354,0.04807,0.04909,0.05905,-0.03965,0.02605,0.353368,0,0,0,0,0,0.0021967,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,86,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.905,13.849,224.959,0.1,13.96,14.187,13.976,14.131,224.579,0.894,-1.694,5,0,-1.793,-0.087,0.041,-0.65,1.271,12.074,1170.257,8.364,8.453,8.429,223.713,14122.248,1.41491,1997.292,2520.932,2520.932,2346.385,232.729,4888.157,7600,0.17026,4.968,5,-0.0064,-0.05767,0.03115,0.00672,0.02464,-0.07097,0.02111,-0.11704,-0.05859,0.356821,0,0,0,0,0,0.00167219,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,86.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.988,13.963,224.383,0.1,13.974,14.228,14.09,13.636,226.692,0.869,-1.133,5,0,-1.559,-0.056,0.094,-0.425,1.278,12.04,1169.4,8.367,8.468,8.442,223.139,13713.223,1.37393,1970.525,2562.34,2375.374,2302.746,221.481,4944.921,7600,0.16885,5.02664,5,0.005327,-0.06872,0.03195,0.00634,0.0352,-0.02763,0.002,-0.00096,0.0264,0.349353,0,0,0,0,0,0.0014975,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,86.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.754,13.755,223.292,0.1,13.938,13.912,13.971,13.995,223.203,0.869,-0.916,5,0,-1.367,-0.057,0.154,-0.335,1.279,11.987,1163.401,8.372,8.495,8.388,222.031,13206.771,1.32319,2043.521,2645.255,2289.617,2326.131,212.75,4904.883,7600,0.16777,5.00147,5,0.000294,-0.03869,0.08459,-0.02265,0.01753,0.07509,0.13159,-0.07245,-0.04418,0.354621,0,0,0,0,0,0.00129596,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,87.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.217,14.074,224.716,0.1,14.052,13.669,14.084,13.741,224.105,0.882,-0.052,5,0,-0.88,-0.012,0.265,0.002,0.117,12.036,1164.731,8.411,8.495,8.418,224.615,12384.571,1.24081,2088.796,2587.995,2145.915,2274.235,209.173,4901.955,7600,0.16521,4.95425,5,-0.009151,-0.03789,0.04602,-0.03045,0.0154,0.00199,-0.09643,-0.01952,-0.00531,0.355006,0,0,0,0,0,0.00101777,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,87.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.939,14.045,224.086,0.1,14.006,14.1,14.162,14.031,224.454,0.861,0.153,5,0,-0.87,0.043,0.364,0.082,0.661,12.01,1165.298,8.445,8.494,8.413,223.446,12566.731,1.25907,2161.961,2588.461,2042.639,2264.354,216.071,4845.631,7600,0.16615,5.0846,5,0.016921,-0.00038,0.04811,-0.03214,0.02128,0.09377,0.00522,-0.00423,0.0147,0.362417,0,0,0,0,0,0.00107172,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,88,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.105,14.062,225.833,0.1,14.212,14.188,14.047,14.174,227.174,0.89,0.729,5,0,-0.472,0.076,0.368,0.21,1.31,12.048,1168.983,8.415,8.486,8.423,224.549,12502.357,1.25262,2231.158,2534.474,1927.842,2231.158,202.211,4750.108,7600,0.16658,4.96919,5,-0.006163,-0.03279,0.03843,-0.024,0.02548,-0.08102,-0.02419,0.02037,0.01049,0.374986,0,0,0,0,0,0.00104613,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,88.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.127,14.167,226.428,0.1,14.234,14.504,14.081,13.975,225.51,0.898,1.767,5,0,0.169,0.1,0.479,0.645,2.11,12.006,1166.256,8.474,8.477,8.395,224.366,12637.536,1.26616,2332.757,2467.277,1851.94,2217.325,243.59,4783.731,7600,0.16728,4.96162,5,-0.007677,0.01378,0.01698,-0.06502,0.04754,0.11643,-0.05363,-0.10256,0.05516,0.370562,0,0,0,0,0,0.00109151,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,88.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.07,14.097,222.124,0.1,14.17,14.144,14.135,13.777,221.088,0.888,1.542,5,0,0.039,0.092,0.494,0.567,0.555,12.066,1169.208,8.5,8.459,8.434,221.579,11382.64,1.14043,2387.61,2328.179,1868.207,2194.665,217.639,4643.459,7600,0.16443,5.07633,5,0.015266,0.04811,0.00775,-0.01778,0.01036,0.08583,-0.02307,0.11811,-0.09294,0.389019,0,0,0,0,0,0.00073278,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,89.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.126,14.212,223.863,0.1,14.229,14.17,14.311,14.253,223.638,0.889,1.288,5,0,-0.024,0.138,0.474,0.459,0.931,12.082,1171.918,8.533,8.449,8.402,222.954,11713.85,1.17361,2494.894,2255.931,1910.601,2220.475,206.583,4740.179,7600,0.16593,5.05002,5,0.010005,0.06798,-0.01602,-0.06333,0.02245,0.04968,-0.05943,-0.11388,0.03022,0.376292,0,0,0,0,0,0.00081974,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,89.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.022,14.267,222.972,0.1,14.271,14.345,14.226,14.223,222.469,0.891,1.431,5,0,0.035,0.167,0.485,0.427,0.822,12.086,1173.307,8.529,8.456,8.443,222.164,11382.627,1.14043,2517.821,2128.369,1948.513,2198.235,213.058,4638.167,7600,0.16572,5.03939,5,0.007878,0.05688,-0.01573,-0.02879,0.01343,-0.02777,0.00072,0.08634,-0.02257,0.389715,0,0,0,0,0,0.00073249,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,90,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.865,14.263,225.798,0.1,14.057,14.129,13.903,14.313,226.645,0.898,2.73,5,0,0.9,0.173,0.642,0.959,0.868,12.13,1173.181,8.533,8.432,8.45,224.946,13084.409,1.31093,2610.518,2104.476,2104.476,2273.157,224.907,4905.95,7600,0.1695,4.96197,5,-0.007606,0.06107,-0.03926,-0.02175,0.01501,0.0105,-0.05881,0.01762,0.00395,0.35448,0,0,0,0,0,0.0012513,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,90.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.222,14.097,225.469,0.1,14.524,14.599,14.505,14.25,225.178,0.866,2.054,5,0,0.614,0.214,0.596,0.762,1.429,12,1162.822,8.474,8.422,8.454,224.065,12449.333,1.2473,2509.69,1910.442,2099.757,2173.296,224.263,4799.641,7600,0.16884,4.94267,5,-0.011467,0.0219,-0.02966,0.00233,0.0246,-0.09794,0.02399,0.06019,0.02398,0.368468,0,0,0,0,0,0.00103228,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,90.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.424,14.213,223.877,0.1,14.014,14.408,14.084,14.069,222.244,0.875,1.939,5,0,0.636,0.269,0.567,0.651,1.276,12.074,1168.567,8.496,8.411,8.447,222.616,12594.235,1.26182,2554.713,1953.104,2308.669,2272.162,212.705,4779.608,7600,0.1701,4.95349,5,-0.009302,0.03073,-0.05439,-0.0184,0.01552,0.02208,-0.06183,-0.05182,-0.02271,0.371104,0,0,0,0,0,0.001077,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,91.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.974,14.22,225.781,0.1,14.226,14.132,14.326,14.28,225.189,0.865,2.865,5,0,1.248,0.236,0.645,1.033,1.858,12.079,1171.292,8.483,8.398,8.473,223.961,13736.528,1.37627,2518.129,1938.698,2451.83,2302.886,242.792,5073.292,7600,0.17201,5.02703,5,0.005407,0.01651,-0.06792,0.00632,0.03729,-0.03555,-0.03382,0.0618,0.05444,0.332462,0,0,0,0,0,0.00151516,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,91.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.237,14.162,222.482,0.1,14.346,14.273,14.155,14.291,221.893,0.887,1.205,5,0,0.502,0.227,0.486,0.388,1.475,12.051,1167.072,8.49,8.41,8.466,221.041,12234.62,1.22579,2284.445,1827.424,2412.307,2174.725,231.534,4744.539,7600,0.16861,4.94952,5,-0.010097,0.03076,-0.04937,0.00659,0.03398,0.03561,0.04638,0.00066,-0.00828,0.375719,0,0,0,0,0,0.00096439,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,92,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.277,14.183,226.28,0.1,14.301,14.089,14.145,14.061,225.308,0.874,1.567,5,0,0.827,0.236,0.591,0.525,1.454,12.102,1174.645,8.451,8.389,8.517,224.861,13034.437,1.30592,2273.961,1967.013,2580.91,2273.961,204.632,4793.309,7600,0.17049,4.9082,5,-0.018361,-0.01132,-0.07245,0.05552,0.03465,-0.10518,-0.05769,0.12234,0.00169,0.369302,0,0,0,0,0,0.00122704,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,92.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.353,14.059,224.825,0.1,14.036,13.956,13.944,14.124,225.078,0.884,1.787,5,0,0.944,0.299,0.53,0.615,1.759,12.024,1167.672,8.44,8.412,8.495,223.101,12924.995,1.29496,2140.152,2009.32,2607.787,2252.42,236.912,4818.965,7600,0.17134,5.06093,5,0.012185,-0.00666,-0.03484,0.0483,0.03456,0.01165,0.09401,-0.01805,-0.00023,0.365926,0,0,0,0,0,0.00119009,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,92.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.166,14.103,223.287,0.1,13.874,14.164,14.094,13.97,222.392,0.877,1.493,5,0,1.127,0.279,0.52,0.499,0.634,12.082,1173.281,8.415,8.449,8.486,222.667,13195.662,1.32208,2106.457,2166.305,2629.51,2300.758,219.168,4902.571,7600,0.17158,5.00622,5,0.001243,-0.03702,-0.00336,0.03415,0.01515,-0.07592,0.0787,-0.03537,-0.04852,0.354925,0,0,0,0,0,0.00129176,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,93.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.048,14.094,223.142,0.1,13.951,14.348,13.859,14.088,223.29,0.869,1.362,5,0,0.89,0.24,0.508,0.432,0.996,12.045,1169.91,8.409,8.459,8.486,222.165,12889.874,1.29144,2025.081,2265.379,2612.64,2301.033,207.738,4731.254,7600,0.17025,5.01549,5,0.003099,-0.04216,0.00732,0.03444,0.01912,-0.01284,0.02669,0.00072,0.00993,0.377467,0,0,0,0,0,0.00117309,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,93.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.059,14.011,223.26,0.1,14.122,13.801,14.065,14.114,222.76,0.891,0.697,5,0,0.736,0.227,0.421,0.279,0.936,12.107,1173.532,8.41,8.464,8.46,222.347,12992.268,1.3017,1945.362,2338.666,2520.301,2268.11,215.165,4823.012,7600,0.17023,5.00986,5,0.001972,-0.03112,0.02307,0.01881,0.02331,0.0276,0.03939,-0.0391,0.01047,0.365393,0,0,0,0,0,0.00121372,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,94,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.067,14.173,225.847,0.1,13.943,14.056,13.881,14.162,226.466,0.896,1.748,5,0,1.389,0.29,0.568,0.715,1.475,12.085,1172.868,8.398,8.472,8.478,224.406,13549.763,1.35756,1976.303,2508.892,2508.892,2331.363,236.706,4955.815,7600,0.17254,4.94623,5,-0.010753,-0.06319,0.01178,0.01751,0.03443,-0.08017,-0.02825,-0.00324,0.02778,0.347919,0,0,0,0,0,0.00143152,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,94.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.838,14.068,223.024,0.1,13.9,14.048,13.988,14.015,223.663,0.882,-0.587,5,0,0.287,0.276,0.133,-0.174,0.907,12.005,1161.154,8.429,8.466,8.484,222.135,11812.141,1.18346,1876.692,2450.16,2268.99,2198.614,214.614,4717.745,7600,0.16853,4.96791,5,-0.006417,-0.01932,0.01819,0.03542,0.01762,0.10968,0.01603,0.04477,-0.04201,0.379244,0,0,0,0,0,0.00084446,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,94.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.794,13.952,224.724,0.1,13.85,13.888,13.908,13.818,224.515,0.863,-0.16,5,0,0.57,0.197,0.239,-0.031,0.231,12.098,1175.169,8.412,8.443,8.417,224.492,11646.927,1.16691,2011.957,2561.143,2236.561,2269.887,194.171,4664.415,7600,0.1668,5.0075,5,0.001499,-0.02235,0.00862,-0.01733,-0.00038,-0.00758,-0.02393,-0.13186,-0.04501,0.386261,0,0,0,0,0,0.00079869,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,95.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.819,13.791,222.311,0.1,13.998,14.003,13.951,14.12,222.866,0.894,-0.516,5,0,0.504,0.25,0.244,-0.168,0.967,12.012,1167.303,8.371,8.434,8.398,221.362,11904.962,1.19276,2007.432,2545.804,2069.032,2207.423,225.587,4668.933,7600,0.16829,5.04222,5,0.008443,-0.04417,0.01906,-0.01708,0.01749,-0.05456,0.0261,0.00062,0.04467,0.385667,0,0,0,0,0,0.00086708,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,95.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.624,13.983,224.698,0.1,13.999,14,13.45,13.781,223.995,0.873,-1.403,5,0,0.123,0.207,0.081,-0.461,2.459,12.068,1168.982,8.405,8.48,8.403,222.294,12463.719,1.24874,2073.927,2567.84,1935.744,2192.504,250.224,4642.556,7600,0.16875,5.04579,5,0.009157,-0.03281,0.04187,-0.03546,0.05473,0.02841,0.05702,-0.04595,0.0931,0.389137,0,0,0,0,0,0.0010291,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,96,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.981,13.874,223.749,0.1,13.944,14.205,13.832,13.825,224.357,0.891,-0.518,5,0,0.744,0.192,0.177,-0.215,2.863,12.04,1170.172,8.429,8.488,8.389,220.943,13745.886,1.37721,2236.134,2578.638,1893.631,2236.134,228.336,4603.828,7600,0.17126,5.03844,5,0.007687,0.00358,0.06285,-0.03562,0.05774,0.09097,0.05246,-0.0004,0.00755,0.394233,0,0,0,0,0,0.00149337,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,96.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.714,13.728,224.237,0.1,13.709,13.913,13.928,14.039,224.878,0.889,-1.245,5,0,0.485,0.167,0.087,-0.445,0.072,11.993,1162.255,8.433,8.419,8.344,224.168,11542.293,1.15643,2322.881,2436.019,1918.49,2225.797,204.871,4669.17,7600,0.16607,5.08567,5,0.017135,0.02613,0.01141,-0.06295,0.00281,0.05638,-0.12859,-0.06832,-0.13733,0.385636,0,0,0,0,0,0.0007727,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,96.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.849,14.001,224.593,0.1,13.997,13.988,13.915,13.805,225.399,0.875,-1.893,5,0,0.11,0.107,-0.059,-0.757,1.217,12.062,1169.907,8.479,8.476,8.416,223.4,11898.38,1.1921,2429.829,2366.906,1879.903,2225.546,230.429,4609.781,7600,0.16581,5.00328,5,0.000655,0.03929,0.03558,-0.02373,0.02399,0.0329,0.06042,0.09804,0.05294,0.39345,0,0,0,0,0,0.00086251,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,97.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.816,14.026,223.492,0.1,13.98,13.85,13.942,13.865,224.317,0.875,-2.083,5,0,0.039,0.107,0.016,-0.766,1.654,12.034,1166.682,8.467,8.457,8.432,221.878,12141.032,1.21641,2490.491,2236.697,1869.933,2199.041,219.405,4594.527,7600,0.16633,4.91354,5,-0.017293,0.02402,0.01346,-0.01105,0.03947,-0.03819,-0.05531,0.03172,0.03871,0.395457,0,0,0,0,0,0.00092964,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,97.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.705,13.796,223.914,0.1,14.077,13.932,13.999,14.051,223.8,0.893,-1.677,5,0,0.348,0.116,-0.021,-0.606,0.806,12.014,1166.651,8.462,8.384,8.383,223.12,11740.958,1.17633,2531.352,2142.436,1962.827,2212.205,212.764,4543.494,7600,0.16562,4.99956,5,-0.000089,0.04675,-0.03147,-0.03208,0.01292,0.05683,-0.11233,-0.05257,-0.06638,0.402172,0,0,0,0,0,0.0008174,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,98,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,13.794,14.024,223.323,0.1,13.904,13.9,13.761,14.094,224.109,0.89,-2.435,5,0,0.032,0.085,-0.116,-0.864,0.865,12.005,1165.9,8.495,8.428,8.414,222.472,11183.731,1.1205,2496.107,1990.169,1990.169,2158.815,224.861,4625.554,7600,0.16388,5.04396,5,0.008791,0.05166,-0.01479,-0.02921,0.01396,0.01228,0.0417,0.00715,0.00261,0.391374,0,0,0,0,0,0.00068592,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,98.4,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.227,14.062,223.486,0.1,13.99,14.081,13.929,13.807,221.273,0.885,-2.136,5,0,0.11,0.029,-0.068,-0.818,0.935,12.035,1168.33,8.498,8.419,8.448,222.568,11701.322,1.17236,2532.138,1957.252,2138.87,2209.42,215.145,4471.215,7600,0.16403,4.98449,5,-0.003103,0.05017,-0.02872,0.00058,0.01763,-0.00372,-0.03482,0.0745,0.00917,0.411682,0,0,0,0,0,0.00080395,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,98.8,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.127,14.323,224.537,0.1,14.247,14.295,14.403,14.239,223.165,0.883,-1.503,5,0,0.497,-0.019,0.089,-0.545,1.793,12.068,1171.724,8.506,8.487,8.436,222.788,12543.342,1.25672,2522.182,1894.63,2265.528,2227.447,221.878,4631.074,7600,0.16568,4.97072,5,-0.005856,0.02745,0.00819,-0.04289,0.04403,-0.0568,0.09227,-0.10867,0.066,0.390648,0,0,0,0,0,0.00105335,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,99.2,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.344,14.351,223.301,0.1,14.325,14.257,14.354,14.296,222.108,0.88,-1.839,5,0,0.345,-0.008,0.071,-0.704,0.24,12.022,1165.808,8.531,8.448,8.501,223.072,11707.916,1.17302,2450.01,1945.13,2392.241,2262.46,211.554,4769.718,7600,0.16367,5.0248,5,0.00496,0.04934,-0.03412,0.01866,0.01084,0.05472,-0.10576,0.15388,-0.08297,0.372406,0,0,0,0,0,0.00081977,9981.001
E003,1103,test_release_sample,S1,above_rated_operation,Moderate,MPC Load Control,99.6,recovery,0.1,0.4,30,0.01,34.61,41.9,2,14.5,14.332,14.363,223.525,0.1,14.271,14.24,14.34,14.432,223.172,0.9,-1.457,5,0,0.448,-0.056,0.086,-0.443,0.862,12.048,1170.967,8.466,8.422,8.505,222.688,12406.359,1.243,2323.972,1889.937,2445.403,2219.771,219.889,4725.318,7600,0.16602,5.0273,5,0.005459,-0.01738,-0.06167,0.02195,0.02605,-0.16678,-0.06889,0.0082,0.03801,0.378248,0,0,0,0,0,0.00101509,9981.001
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,0,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.798,14.661,225.994,0.1,14.712,14.698,14.823,14.771,228.263,0.9,2.027,5,0,1.348,0.259,0.615,0.649,2.415,12.15,1175.691,8.52,8.699,8.355,223.643,15147.507,1.55158,2452.102,2756.816,2147.388,2452.102,203.143,4992.417,7600,0.17167,5.0289,5,0.005779,0.00088,0.17971,-0.16425,0.06335,0.0022,0.44928,-0.41062,0.15837,0.343103,0,0,0,0,0,0.00239306,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,0.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.693,14.655,225.636,0.1,14.766,14.665,14.665,14.828,228.069,0.861,2.044,5,0,1.53,0.279,0.565,0.652,2.607,12.21,1184.688,8.529,8.743,8.402,223.169,14994.391,1.5359,2549.714,2678.275,2090.194,2439.394,232.8,4896.677,7600,0.17166,4.97469,5,-0.005063,0.01074,0.22398,-0.11623,0.13886,0.02464,0.11067,0.12004,0.18878,0.3557,0,0,0,0,0,0.00229542,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,0.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.595,14.515,224.643,0.1,14.731,14.588,14.755,14.66,226.058,0.869,2.491,5,0,1.925,0.243,0.657,0.904,2.454,12.075,1172.284,8.504,8.482,8.287,222.259,15617.891,1.59976,2681.122,2617.229,2122.717,2473.69,233.981,5061.143,7600,0.17241,4.96905,5,-0.006189,0.00258,-0.02006,-0.21438,0.07023,-0.0204,-0.6101,-0.24538,-0.17157,0.33406,0,0,0,0,0,0.00269915,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,1.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.016,14.663,225.097,0.1,14.826,14.806,14.531,14.625,226.755,0.893,2.079,5,0,1.697,0.28,0.559,0.783,1.386,12.147,1179.405,8.717,8.614,8.342,223.75,14891.993,1.52541,2727.739,2499.282,2169.134,2465.385,197.501,4976.034,7600,0.17147,4.92844,5,-0.014312,0.19733,0.09423,-0.17795,0.03888,0.48688,0.28572,0.09108,-0.07838,0.345259,0,0,0,0,0,0.00223954,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,1.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.622,14.75,225.951,0.1,14.555,14.634,14.873,14.846,226.671,0.869,2.413,5,0,1.926,0.244,0.694,0.869,2.661,12.07,1171.254,8.757,8.554,8.381,223.371,16271.796,1.66675,2824.932,2409.498,2217.643,2484.024,227.272,5107.628,7600,0.17384,4.93291,5,-0.013419,0.22709,0.02376,-0.14941,0.08069,0.0744,-0.17617,0.07135,0.10451,0.327944,0,0,0,0,0,0.00316912,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.925,14.682,225.287,0.1,14.928,14.735,14.661,14.838,226.197,0.887,2.181,5,0,2.029,0.204,0.568,0.763,1.487,12.171,1180.857,8.783,8.43,8.315,223.833,15274.777,1.56462,2848.433,2357.918,2357.918,2521.423,218.007,5087.791,7600,0.17101,5.06293,5,0.012586,0.26063,-0.09139,-0.20682,0.0328,0.08386,-0.28789,-0.14352,-0.11972,0.330554,0,0,0,0,0,0.00247792,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,2.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.831,14.835,225.301,0.1,14.905,14.943,14.743,14.896,227.934,0.88,1.566,5,0,1.74,0.197,0.486,0.616,2.124,12.149,1179.279,8.831,8.446,8.546,223.284,15768.073,1.61515,2799.998,2217.052,2401.216,2472.755,218.162,5163.756,7600,0.17196,4.95934,5,-0.008132,0.29085,-0.09466,0.00584,0.10707,0.07555,-0.00817,0.53165,0.18568,0.320558,0,0,0,0,0,0.00280782,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,2.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.795,14.938,225.929,0.1,15.031,14.968,14.842,14.685,227.88,0.875,1.915,5,0,2.026,0.182,0.613,0.635,3.286,12.069,1171.404,8.773,8.325,8.602,222.761,17010.931,1.74246,2810.946,2164.604,2546.607,2507.386,228.521,5202.644,7600,0.17439,4.98101,5,-0.003798,0.22059,-0.22768,0.04915,0.11808,-0.17566,-0.33256,0.10826,0.02753,0.315442,0,0,0,0,0,0.00377566,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,3.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.964,14.767,225.857,0.1,14.873,14.747,14.762,14.96,226.974,0.866,1.406,5,0,1.88,0.179,0.531,0.422,2.823,12.095,1170.792,8.708,8.276,8.616,223.072,15983.026,1.63717,2707.513,2133.44,2641.827,2494.26,240.547,5182.881,7600,0.17212,4.99485,5,-0.001031,0.17569,-0.25623,0.08353,0.03771,-0.11225,-0.07137,0.08596,-0.20094,0.318042,0,0,0,0,0,0.00296079,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,3.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.96,14.976,225.016,0.1,14.696,14.977,14.89,14.801,226.02,0.892,1.411,5,0,1.862,0.149,0.477,0.521,2.33,12.202,1182.346,8.725,8.25,8.609,222.779,15957.62,1.63456,2583.953,2133.957,2709.85,2475.92,227.976,5090.99,7600,0.17157,5.032,5,0.006399,0.16764,-0.30747,0.05168,0.09259,-0.02012,-0.1281,-0.07962,0.13721,0.330133,0,0,0,0,0,0.00293647,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.048,14.9,223.986,0.1,14.561,14.973,15.223,14.763,224.53,0.89,0.786,5,0,1.684,0.098,0.408,0.314,1.983,12.151,1179.818,8.49,8.51,8.779,222.126,15577.81,1.59566,2489.304,2194.587,2784.022,2489.304,196.478,5137.903,7600,0.1699,4.90862,5,-0.018276,-0.05828,-0.03811,0.23112,0.12309,-0.56481,0.67342,0.44859,0.07625,0.32396,0,0,0,0,0,0.00267695,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,4.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.07,15.105,226.133,0.1,14.851,14.917,15.018,15.035,228.836,0.869,0.984,5,0,1.759,0.105,0.469,0.307,2.78,12.175,1178.931,8.518,8.409,8.755,223.362,16071.396,1.64622,2418.681,2288.428,2884.249,2530.453,235.864,5015.664,7600,0.17108,4.92652,5,-0.014696,-0.05498,-0.16418,0.18198,0.00935,0.00827,-0.31518,-0.12285,-0.28434,0.340044,0,0,0,0,0,0.00301419,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,4.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.077,15.106,225.432,0.1,15.13,15.207,14.794,15.034,228.11,0.882,0.489,5,0,1.536,0.059,0.383,0.118,1.535,12.131,1174.638,8.42,8.505,8.741,223.914,14987.408,1.53518,2309.224,2368.669,2828.758,2502.217,217.694,5046.78,7600,0.16797,5.03954,5,0.007908,-0.15297,-0.0677,0.16786,0.0163,-0.24499,0.24119,-0.03529,0.01736,0.33595,0,0,0,0,0,0.00229999,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,5.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.021,15.14,224.005,0.1,15.388,15.145,14.721,15.188,227.089,0.886,-0.096,5,0,1.237,0.059,0.338,0.029,1.292,12.116,1177.697,8.366,8.583,8.673,222.751,14412.517,1.4763,2192.387,2419.117,2746.77,2452.758,196.008,4892.862,7600,0.16674,4.93019,5,-0.013962,-0.2107,0.00609,0.09593,0.03846,-0.14433,0.18447,-0.17985,0.05542,0.356202,0,0,0,0,0,0.001969,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,5.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.146,15.133,223.426,0.1,15.043,15.16,15.11,15.193,225.172,0.866,-0.34,5,0,1.062,0.027,0.234,-0.153,2.67,12.052,1169.462,8.311,8.623,8.733,220.768,14988.398,1.53529,2051.965,2467.787,2659.821,2393.191,227.484,4953.228,7600,0.16745,5.00718,5,0.001437,-0.26551,0.0466,0.1565,0.01234,-0.13701,0.10129,0.15144,-0.06531,0.348259,0,0,0,0,0,0.00229506,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.323,15.155,228.163,0.1,15.395,15.159,15.078,15.262,228.904,0.875,-0.641,5,0,0.858,-0.004,0.181,-0.185,1.815,12.206,1184.024,8.34,8.708,8.714,226.44,14088.818,1.44314,2087.589,2591.412,2591.412,2423.471,223.922,4730.186,7600,0.16513,4.94016,5,-0.011968,-0.23885,0.12883,0.13478,0.09098,0.06666,0.20558,-0.0543,0.1966,0.377607,0,0,0,0,0,0.00179548,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,6.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.306,15.183,224.766,0.1,15.156,15.173,15.473,15.278,226.878,0.886,-1.983,5,0,0.282,-0.014,0.005,-0.647,1.684,12.178,1181.184,8.371,8.794,8.72,223.144,13527.173,1.38561,2073.488,2636.652,2458.737,2389.625,210.758,4645.819,7600,0.16409,5.01823,5,0.003646,-0.21152,0.21145,0.138,0.0621,0.06832,0.20653,0.00806,-0.07221,0.388708,0,0,0,0,0,0.00153066,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,6.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.267,15.203,224.404,0.1,15.4,15.018,15.446,15.356,224.107,0.872,-1.398,5,0,0.479,-0.089,0.101,-0.557,2.466,12.21,1185.794,8.392,8.778,8.559,222.021,14033.233,1.43745,2090.649,2699.363,2339.599,2376.537,215.217,4750.661,7600,0.16646,4.96682,5,-0.006636,-0.19331,0.19355,-0.02581,0.083,0.04551,-0.04474,-0.40954,0.05226,0.374913,0,0,0,0,0,0.00176924,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,7.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.222,15.243,226.021,0.1,15.328,15.142,15.136,15.214,228.04,0.891,-2.081,5,0,0.118,-0.099,0.008,-0.635,1.704,12.17,1177.566,8.457,8.844,8.475,224.377,13352.572,1.36772,2184.535,2711.45,2244.825,2380.27,220.787,4601.495,7600,0.16516,4.94869,5,-0.010263,-0.13307,0.25383,-0.11517,0.06004,0.1506,0.1507,-0.22339,-0.05739,0.39454,0,0,0,0,0,0.00145398,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,7.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.396,15.109,226.276,0.1,15.149,15.093,15.288,15.048,228.798,0.886,-1.362,5,0,0.493,-0.117,0.114,-0.522,1.986,12.153,1177.68,8.474,8.71,8.456,224.355,13724.516,1.40582,2278.734,2717.152,2156.077,2383.988,222.11,4716.761,7600,0.16628,4.96064,5,-0.007871,-0.09966,0.13621,-0.11805,0.06565,0.08354,-0.29405,-0.00722,0.01402,0.379374,0,0,0,0,0,0.00162218,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.19,15.401,226.529,0.1,15.182,14.977,15.43,15.164,226.996,0.864,-1.793,5,0,0.137,-0.155,0.006,-0.668,1.892,12.19,1185.68,8.666,8.709,8.446,224.632,13697.461,1.40305,2400.982,2693.806,2108.159,2400.982,195.215,4636.541,7600,0.16689,5.00262,5,0.000525,0.05693,0.10014,-0.16276,-0.00496,0.39145,-0.09018,-0.11175,-0.17653,0.389929,0,0,0,0,0,0.00160577,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,8.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.16,15.199,227.703,0.1,15.073,15.12,15.212,15.386,229.6,0.883,-2.387,5,0,-0.312,-0.168,-0.081,-0.869,2.007,12.126,1177.227,8.619,8.624,8.372,225.714,13327.558,1.36516,2446.228,2569.124,2006.955,2340.769,222.543,4726.789,7600,0.16632,5.03315,5,0.006631,0.03446,0.03878,-0.21276,0.01892,-0.05615,-0.15341,-0.12501,0.0597,0.378054,0,0,0,0,0,0.00144963,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,8.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.235,15.077,227.066,0.1,15.393,15.073,15.181,15.16,227.892,0.885,-2.672,5,0,-0.446,-0.184,-0.095,-0.908,2.41,12.15,1178.927,8.676,8.614,8.362,224.639,14009.747,1.43504,2584.075,2520.325,2026.92,2377.107,233.458,4708.195,7600,0.16809,5.01991,5,0.003981,0.10538,0.04326,-0.20892,-0.01639,0.17729,0.01121,0.00959,-0.08827,0.380501,0,0,0,0,0,0.00175584,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,9.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.151,15.183,226.349,0.1,15.052,15,14.844,15.079,227.201,0.863,-2.344,5,0,-0.427,-0.22,-0.042,-0.768,2.999,12.185,1180.348,8.793,8.575,8.379,223.547,14215.414,1.45611,2669.599,2410.366,2035.743,2371.903,224.106,4668.109,7600,0.16917,5.02115,5,0.00423,0.21,-0.00835,-0.2045,0.19747,0.26155,-0.12903,0.01105,0.53463,0.385775,0,0,0,0,0,0.0018556,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,9.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.003,14.81,225.931,0.1,14.928,14.998,14.67,14.877,225.75,0.883,-2.081,5,0,-0.402,-0.227,-0.057,-0.678,0.799,12.1,1171.162,8.745,8.602,8.391,225.128,13016.665,1.33332,2641.711,2283.429,2117.967,2347.702,196.006,4711.41,7600,0.16672,5.01077,5,0.002155,0.20577,0.06328,-0.14774,-0.00352,-0.01057,0.17907,0.14191,-0.50248,0.380078,0,0,0,0,0,0.0013235,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,10,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.006,14.968,225.812,0.1,15.148,15.056,14.972,14.735,225.922,0.866,-2.38,5,0,-0.617,-0.279,-0.058,-0.817,1.713,12.197,1181.542,8.809,8.477,8.468,224.118,13789.247,1.41245,2730.548,2229.994,2229.994,2396.845,222.468,4735.187,7600,0.16931,4.99791,5,-0.000419,0.25101,-0.08134,-0.08971,0.01817,0.1131,-0.36155,0.14508,0.05424,0.376949,0,0,0,0,0,0.0016528,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,10.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.787,14.865,227.331,0.1,14.831,15.047,14.665,14.849,230.483,0.9,-1.736,5,0,-0.347,-0.284,0.026,-0.639,1.806,12.197,1184.819,8.708,8.426,8.436,225.576,13114.56,1.34334,2644.092,2074.319,2254.322,2324.244,213.232,4605.976,7600,0.16798,5.04002,5,0.008003,0.16153,-0.11981,-0.11056,0.05146,-0.2237,-0.09617,-0.05213,0.08321,0.393951,0,0,0,0,0,0.00135696,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,10.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.849,14.582,227.543,0.1,14.887,14.758,14.629,14.579,226.964,0.871,-1.237,5,0,-0.216,-0.246,0.126,-0.393,3.036,12.095,1175.072,8.607,8.352,8.43,224.66,13462.932,1.37903,2602.532,1966.268,2342.315,2303.705,224.958,4600.111,7600,0.16814,4.98914,5,-0.002171,0.09445,-0.16084,-0.08307,0.15279,-0.1677,-0.10256,0.06872,0.25332,0.394722,0,0,0,0,0,0.0015008,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,11.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.404,14.558,225.26,0.1,14.717,14.817,14.788,14.674,225.413,0.884,-0.992,5,0,-0.283,-0.282,0.059,-0.344,1.986,12.122,1174.412,8.588,8.299,8.675,223.359,13227.984,1.35496,2554.547,2014.318,2492.733,2353.866,226.365,4585.317,7600,0.16828,4.91515,5,-0.016969,0.07732,-0.21072,0.16531,0.08451,-0.04283,-0.1247,0.62095,-0.17069,0.396669,0,0,0,0,0,0.00140176,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,11.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.507,14.434,227.27,0.1,14.71,14.559,14.521,14.356,226.966,0.885,-0.343,5,0,0.108,-0.289,0.285,-0.167,1.678,12.064,1169.445,8.623,8.316,8.648,225.735,12628.396,1.29355,2462.357,2033.284,2582.4,2359.347,217.375,4598.386,7600,0.16718,4.98472,5,-0.003056,0.12706,-0.18041,0.15175,0.14296,0.12434,0.07576,-0.0339,0.14612,0.394949,0,0,0,0,0,0.00117396,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,12,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.262,14.67,226.759,0.1,14.258,14.318,14.378,14.442,227.993,0.886,0.207,5,0,0.186,-0.27,0.321,0.091,3.421,12.051,1169.941,8.459,8.301,8.704,223.406,13885.467,1.42231,2340.248,2011.01,2669.486,2340.248,219.492,4690.183,7600,0.16963,5.03117,5,0.006234,-0.06539,-0.22369,0.17949,0.06802,-0.48111,-0.10819,0.06935,-0.18735,0.382871,0,0,0,0,0,0.00169542,9762.616
