episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,12.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.547,14.422,226.72,0.1,14.394,14.353,14.275,14.049,228.576,0.865,-0.309,5,0,-0.275,-0.246,0.255,-0.123,1.269,12.094,1176.689,8.366,8.314,8.715,225.527,12833.05,1.31451,2233.336,2117.073,2648.899,2333.103,210.531,4597.747,7600,0.16705,4.96227,5,-0.007547,-0.12947,-0.18223,0.21903,0.07612,-0.16019,0.10364,0.09885,0.02024,0.395033,0,0,0,0,0,0.00124826,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,12.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.362,14.215,227.081,0.1,14.178,14.035,14.123,14.217,227.714,0.891,-0.295,5,0,-0.305,-0.216,0.249,-0.137,2.288,12.022,1165.478,8.269,8.358,8.609,224.923,13125.976,1.34451,2113.715,2177.143,2668.06,2319.639,232.281,4675,7600,0.16727,5.04908,5,0.009816,-0.20319,-0.11378,0.13771,0.12963,-0.18431,0.17114,-0.20329,0.13379,0.384868,0,0,0,0,0,0.00136497,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,13.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.272,14.027,225.442,0.1,14.14,13.957,14.305,13.898,224.995,0.862,0.409,5,0,0.051,-0.25,0.414,0.082,2.466,12.099,1175.587,8.262,8.433,8.707,222.98,12359.443,1.266,2020.835,2271.217,2633.05,2308.368,216.455,4665.836,7600,0.16629,5.00037,5,0.000074,-0.1885,-0.01743,0.25683,0.00424,0.03673,0.24086,0.2978,-0.31348,0.386074,0,0,0,0,0,0.00108477,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,13.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.871,14.024,226.651,0.1,13.907,14.206,14.049,13.996,227.201,0.878,0.983,5,0,0.192,-0.247,0.441,0.323,2.317,12.058,1169.464,8.284,8.505,8.593,224.429,12789.163,1.31001,1975.982,2383.634,2571.894,2310.503,223.014,4597.6,7600,0.16729,5.0111,5,0.00222,-0.16722,0.05426,0.14174,0.09443,0.0532,0.17922,-0.28774,0.22547,0.395053,0,0,0,0,0,0.0012321,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,14,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.882,13.918,226.104,0.1,13.663,13.779,13.846,14.1,227.546,0.892,1.057,5,0,0.101,-0.209,0.444,0.371,2.837,12.044,1169.198,8.267,8.482,8.55,223.32,13055.452,1.33729,1913.996,2463.002,2463.002,2280,244.003,4516.386,7600,0.16736,5.0658,5,0.01316,-0.17215,0.0429,0.11047,0.05331,-0.01232,-0.02839,-0.07816,-0.10279,0.405739,0,0,0,0,0,0.00132984,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,14.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.763,13.979,227.649,0.1,13.879,14.036,13.908,14.109,229.681,0.879,1.665,5,0,0.34,-0.216,0.507,0.638,1.802,12.014,1166.911,8.289,8.686,8.53,225.908,12613.66,1.29204,1956.141,2530.151,2348.809,2278.367,214.817,4636.189,7600,0.16668,4.98808,5,-0.002383,-0.15869,0.23794,0.08254,0.06138,0.03363,0.4876,-0.06984,0.02017,0.389975,0,0,0,0,0,0.00117051,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,14.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.726,13.777,228.007,0.1,13.792,13.755,14.167,13.685,228.952,0.863,2.038,5,0,0.476,-0.18,0.538,0.673,2.519,11.968,1159.629,8.308,8.603,8.403,225.613,13210.647,1.35319,1999.274,2616.629,2251.758,2289.22,218.272,4769.534,7600,0.16753,5.0039,5,0.000781,-0.11746,0.17796,-0.02234,0.12574,0.1031,-0.14994,-0.2622,0.16088,0.37243,0,0,0,0,0,0.00140368,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,15.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.695,13.947,229.12,0.1,13.624,13.817,13.629,13.612,231.634,0.863,1.745,5,0,0.148,-0.135,0.488,0.605,2.371,12.072,1173.467,8.359,8.682,8.426,226.792,12888.243,1.32016,2088.727,2650.381,2152.991,2297.366,235.343,4550.975,7600,0.16628,4.90727,5,-0.018546,-0.08811,0.23535,-0.02099,0.04259,0.07336,0.14347,0.00339,-0.20786,0.401187,0,0,0,0,0,0.00126701,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,15.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.721,13.809,227.21,0.1,13.764,13.613,13.528,13.881,224.777,0.87,2.596,5,0,0.589,-0.136,0.668,0.892,3.184,12.05,1167.287,8.427,8.655,8.286,224.193,13490.693,1.38187,2182.148,2667.61,2046.329,2298.696,245.943,4704.234,7600,0.1678,4.96642,5,-0.006716,-0.00567,0.22209,-0.14658,0.16653,0.20611,-0.03315,-0.31399,0.30985,0.381022,0,0,0,0,0,0.00151801,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,16,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.11,13.728,226.643,0.1,13.513,13.846,13.688,13.801,226.659,0.864,2.126,5,0,0.415,-0.1,0.658,0.772,2.288,11.999,1164.267,8.468,8.633,8.267,224.437,13155.453,1.34753,2288.237,2594.815,1981.658,2288.237,204.386,4653.207,7600,0.16671,5.02235,5,0.004469,0.04292,0.20792,-0.15782,0.08192,0.12147,-0.03543,-0.0281,-0.21154,0.387736,0,0,0,0,0,0.00137547,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,16.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.709,13.944,228.621,0.1,13.779,14.107,13.799,13.957,228.355,0.898,2.4,5,0,0.5,-0.123,0.663,0.938,2.599,12.077,1171.075,8.57,8.666,8.221,226.05,13271.574,1.35943,2427.311,2558.015,1960.129,2315.152,236.682,4707.927,7600,0.16762,4.92078,5,-0.015845,0.11715,0.21267,-0.23162,0.02767,0.18558,0.01189,-0.18448,-0.13563,0.380536,0,0,0,0,0,0.00142561,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,16.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.77,13.9,226.474,0.1,13.617,13.653,13.977,13.84,225.999,0.894,2.263,5,0,0.478,-0.034,0.576,0.828,2.147,12.04,1171.214,8.606,8.63,8.24,224.367,12937.479,1.32521,2513.363,2449.676,1956.754,2306.598,233.229,4691.368,7600,0.16571,4.97547,5,-0.004907,0.15534,0.17916,-0.21057,0.03929,0.09547,-0.08378,0.0526,0.02907,0.382715,0,0,0,0,0,0.0012923,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,17.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14,14.076,228.153,0.1,14.084,14.018,13.81,13.825,229.501,0.884,1.857,5,0,0.07,-0.044,0.522,0.565,2.286,12.02,1166.015,8.692,8.591,8.345,225.964,12879.262,1.31924,2575.368,2324.34,1961.574,2287.094,217.014,4718.316,7600,0.16607,5.00416,5,0.000832,0.21772,0.1162,-0.12981,0.09697,0.15595,-0.1574,0.20191,0.1442,0.379169,0,0,0,0,0,0.00127145,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,17.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.939,13.808,224.862,0.1,13.976,13.936,13.833,14.005,226.932,0.865,1.601,5,0,-0.132,0.001,0.438,0.54,3.373,12.101,1173.622,8.66,8.393,8.395,221.62,13133.771,1.34531,2663.133,2215.795,2009.205,2296.044,244.726,4531.816,7600,0.16625,4.97601,5,-0.004797,0.21518,-0.05183,-0.05059,0.13093,-0.00636,-0.42007,0.19805,0.0849,0.403708,0,0,0,0,0,0.00136151,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,18,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.872,13.91,227.652,0.1,14.138,14.107,14.099,13.867,227.23,0.868,1.886,5,0,0.101,0.039,0.55,0.612,2.147,11.989,1164.266,8.629,8.383,8.326,225.612,12305.571,1.26048,2643.479,2111.488,2111.488,2288.818,236.44,4539.876,7600,0.1655,5.02439,5,0.004878,0.16785,-0.07753,-0.13537,0.10681,-0.11832,-0.06425,-0.21194,-0.06032,0.402648,0,0,0,0,0,0.00106126,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,18.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.651,13.996,225.796,0.1,13.774,13.849,14.031,13.876,223.954,0.868,1.338,5,0,-0.06,0.072,0.479,0.495,2.529,12.034,1169.027,8.624,8.296,8.535,223.386,12983.699,1.32994,2655.89,2036.048,2231.869,2307.936,231.97,4525.752,7600,0.16792,4.89227,5,-0.021546,0.14866,-0.179,0.06045,0.11944,-0.04797,-0.25367,0.48953,0.03159,0.404506,0,0,0,0,0,0.00130224,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,18.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.006,13.859,225.981,0.1,13.905,14.071,14.082,14.015,225.138,0.865,1.639,5,0,0.107,0.083,0.523,0.597,2.504,11.966,1160.128,8.691,8.27,8.491,223.572,12556.314,1.28616,2566.266,1935.074,2308.123,2269.821,223.165,4430.596,7600,0.16766,4.95712,5,-0.008575,0.22799,-0.19252,0.02848,0.09501,0.19833,-0.03382,-0.07992,-0.06107,0.417027,0,0,0,0,0,0.00114125,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,19.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.119,13.936,226.772,0.1,13.89,14.094,14.222,13.984,226.117,0.875,1.332,5,0,0.035,0.148,0.52,0.473,3.083,12.087,1174.706,8.575,8.274,8.62,223.76,13376.145,1.37014,2449.002,1843.161,2379.681,2223.948,253.858,4590.969,7600,0.17098,5.04589,5,0.009178,0.09848,-0.20221,0.14371,0.0697,-0.32377,-0.02423,0.28807,-0.06329,0.395925,0,0,0,0,0,0.00146374,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,19.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.073,14.123,228.937,0.1,14.157,13.968,14.182,13.986,228.847,0.887,0.839,5,0,-0.336,0.112,0.371,0.347,3.655,12.007,1166.452,8.617,8.372,8.637,225.362,13633.173,1.39647,2417.774,1903.921,2561.536,2294.41,260.326,4596.448,7600,0.17147,4.86508,5,-0.026983,0.1135,-0.13124,0.13323,0.07981,0.03753,0.17744,-0.02619,0.0253,0.395204,0,0,0,0,0,0.00157559,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,20,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.025,14.177,226.873,0.1,14.236,14.373,13.862,14.179,226.595,0.886,-0.224,5,0,-0.822,0.185,0.245,-0.133,3.749,12.053,1169.835,8.503,8.425,8.791,223.258,14713.419,1.50712,2358.678,2009.594,2707.763,2358.678,232.723,4695.042,7600,0.17554,4.9281,5,-0.014381,-0.0123,-0.09008,0.27624,0.13367,-0.31449,0.1029,0.35753,0.13464,0.382231,0,0,0,0,0,0.00212254,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,20.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.267,14.196,228.043,0.1,14.324,14.11,14.281,14.089,227.891,0.891,-1.11,5,0,-1.163,0.19,0.094,-0.411,2.682,12.006,1166.968,8.527,8.522,8.828,225.432,14544.254,1.48979,2264.701,2128.974,2749.834,2381.17,245.776,4827.881,7600,0.17587,4.87144,5,-0.025711,0.0044,-0.00094,0.30516,0.0704,0.04175,0.22283,0.07231,-0.15818,0.364752,0,0,0,0,0,0.00203627,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,20.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.187,14.243,228.465,0.1,14.274,14.242,14.011,14.276,229.512,0.893,-0.794,5,0,-0.886,0.221,0.162,-0.284,2.974,12.041,1165.92,8.436,8.488,8.77,225.535,14486.204,1.48384,2130.866,2200.78,2741.898,2357.848,256.033,4584,7600,0.17692,4.89173,5,-0.021654,-0.09842,-0.04703,0.23484,0.04441,-0.25704,-0.11522,-0.1758,-0.06498,0.396842,0,0,0,0,0,0.00199293,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,21.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.354,14.182,226.552,0.1,14.356,13.799,14.09,14.226,225.945,0.881,-0.955,5,0,-0.878,0.234,0.096,-0.36,3.571,12.075,1170.313,8.422,8.675,8.811,223.051,14309.393,1.46573,1996.79,2280.957,2691.615,2323.121,245.663,4603.435,7600,0.17745,4.97779,5,-0.004443,-0.11146,0.14155,0.27715,0.07088,-0.0326,0.47146,0.10576,0.06618,0.394285,0,0,0,0,0,0.00190075,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,21.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.296,14.183,227.862,0.1,14.233,14.021,14.185,14.448,228.514,0.886,-0.954,5,0,-0.731,0.253,0.171,-0.269,3.575,12.048,1168.422,8.468,8.662,8.769,224.412,14546.425,1.49001,1971.519,2441.222,2658.14,2356.96,256.961,4589.698,7600,0.179,4.78953,5,-0.042093,-0.07288,0.1207,0.22778,0.12425,0.09645,-0.05213,-0.12342,0.13342,0.396092,0,0,0,0,0,0.00202565,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,22,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.22,14.161,228.608,0.1,14.359,14.063,14.282,14.451,230.108,0.862,-1.993,5,0,-1.223,0.283,-0.002,-0.744,3.557,12.093,1173.162,8.465,8.746,8.801,225.153,15178.603,1.55477,1997.357,2607.455,2607.455,2404.089,271.154,4765.239,7600,0.1816,4.85029,5,-0.029942,-0.08028,0.20004,0.25506,0.10227,-0.0185,0.19833,0.0682,-0.05494,0.372995,0,0,0,0,0,0.00240021,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,22.4,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.512,14.282,229.368,0.1,13.888,14.542,14.198,14.229,229.597,0.885,-2.249,5,0,-1.248,0.285,-0.045,-0.828,3.543,12.174,1180.347,8.437,8.766,8.752,225.865,15460.294,1.58362,2011.318,2703.193,2484.616,2399.709,258.927,4656.174,7600,0.18304,4.89779,5,-0.020442,-0.13068,0.19833,0.18396,0.04046,-0.12602,-0.00427,-0.17775,-0.15455,0.387346,0,0,0,0,0,0.00257296,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,22.8,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.232,14.195,226.658,0.1,14.367,14.102,14.457,14.367,226.218,0.875,-1.949,5,0,-0.951,0.265,-0.029,-0.653,3.104,12.052,1170.363,8.539,8.863,8.692,223.739,14507.363,1.48601,2035.779,2723.6,2317.082,2358.82,243.186,4655.74,7600,0.18158,4.85427,5,-0.029146,-0.02683,0.29692,0.12659,0.18442,0.25963,0.24648,-0.14342,0.35992,0.387403,0,0,0,0,0,0.00200752,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,23.2,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.042,14.438,225.792,0.1,14.208,14.135,14.123,14.208,224.254,0.872,-1.631,5,0,-0.668,0.251,0.058,-0.585,3.518,12.131,1177.291,8.656,8.912,8.547,222.453,14753.796,1.51125,2099.976,2751.842,2174.563,2342.127,273.143,4554.22,7600,0.18275,4.7951,5,-0.040981,0.05219,0.30896,-0.05598,0.17931,0.19756,0.03009,-0.45642,-0.01279,0.400761,0,0,0,0,0,0.00213911,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,23.6,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.029,14.197,228.254,0.1,14.19,14.148,14.101,14.479,229.279,0.87,-2.598,5,0,-1.165,0.251,-0.126,-0.807,3.511,12.034,1166.995,8.66,8.972,8.568,224.843,14970.847,1.53349,2233.203,2766.118,2084.108,2361.143,269.983,4632.734,7600,0.18413,4.79679,5,-0.040642,0.0767,0.38886,-0.01589,0.10038,0.06127,0.19976,0.10022,-0.19731,0.39043,0,0,0,0,0,0.00226823,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,24,pre_event,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.331,14.141,228.091,0.1,14.031,13.853,13.996,14.388,227.272,0.867,-2.153,5,0,-0.849,0.292,-0.021,-0.74,3.776,12.025,1165.707,8.78,9.029,8.556,224.435,14860.094,1.52214,2326.511,2692.773,1960.248,2326.511,244.175,4578.553,7600,0.18553,4.85447,5,-0.029106,0.19373,0.4431,-0.03001,0.12057,0.29257,0.13558,-0.0353,0.05048,0.397559,0,0,0,0,0,0.00220062,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,24.4,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.278,14.212,226.842,0.1,14.21,13.721,14.093,14.315,227.543,0.872,-2.404,5,0,-0.732,0.231,-0.086,-0.825,3.656,12.081,1172.476,8.741,8.875,8.478,223.271,14843.595,1.52045,2423.438,2575.491,1879.948,2292.959,275.341,4575.306,7600,0.18551,4.82185,5,-0.035631,0.13589,0.27034,-0.12702,0.08457,-0.14459,-0.4319,-0.24254,-0.09001,0.397986,0,0,0,0,0,0.00219137,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,24.8,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.246,14.141,228.265,0.1,14.106,13.992,14.007,14.039,227.141,0.886,-2.305,5,0,-0.624,0.249,-0.015,-0.854,3.134,12.044,1167.315,8.908,8.971,8.536,225.171,14432.534,1.47835,2558.744,2484.213,1907.368,2316.775,272.938,4412.065,7600,0.18599,4.76828,5,-0.046343,0.30124,0.36434,-0.07099,0.03999,0.41337,0.23501,0.14008,-0.11144,0.419465,0,0,0,0,0,0.00195708,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,25.2,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.087,13.976,226.679,0.1,14.066,13.943,14.209,14.055,227.677,0.893,-1.963,5,0,-0.35,0.238,-0.052,-0.718,4.096,11.959,1161.284,8.955,8.781,8.539,222.668,14062.128,1.44041,2626.021,2317.641,1871.994,2271.885,266.594,4486.682,7600,0.18611,4.79282,5,-0.041435,0.35704,0.18365,-0.05847,0.08393,0.1395,-0.45173,0.03131,0.10983,0.409647,0,0,0,0,0,0.00177143,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,25.6,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.832,14.012,230.041,0.1,14.011,14.078,13.743,13.858,230.623,0.897,-2.922,5,0,-0.853,0.199,-0.174,-0.983,2.79,12.034,1165.869,9.059,8.783,8.716,227.297,13924.342,1.42629,2687.224,2214.17,1995.704,2299.033,258.794,4540.792,7600,0.18628,4.77936,5,-0.044128,0.44623,0.16989,0.10293,0.04543,0.22299,-0.03439,0.40348,-0.09623,0.402527,0,0,0,0,0,0.0017072,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,26,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.12,13.951,228.913,0.1,13.956,13.995,13.715,13.992,228.112,0.86,-1.987,5,0,-0.124,0.194,0.01,-0.694,4.02,12.058,1171.646,8.909,8.8,8.748,225.012,13768.243,1.4103,2669.479,2008.705,2008.705,2228.963,293.677,4269.114,7600,0.18698,4.82325,5,-0.03535,0.29209,0.18296,0.13123,0.11871,-0.38536,0.03266,0.07076,0.18318,0.438274,0,0,0,0,0,0.00162363,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,26.4,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.209,13.932,228.637,0.1,14.24,13.816,13.74,13.978,229.296,0.863,-0.54,5,0,0.762,0.17,0.245,-0.191,4.209,12.01,1164.788,9.049,8.698,8.847,224.562,15271.83,1.56432,2682.533,1924.588,2164.038,2257.053,283.653,4509.184,7600,0.19074,4.70631,5,-0.058737,0.42325,0.07229,0.22068,0.13437,0.32791,-0.27666,0.22362,0.03916,0.406686,0,0,0,0,0,0.00244611,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,26.8,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.01,13.887,229.317,0.1,13.834,13.948,14.136,13.872,228.662,0.871,-0.73,5,0,0.689,0.152,0.161,-0.252,4.082,11.973,1162.238,9.068,8.621,8.948,225.341,14907.153,1.52696,2596.117,1826.86,2281.509,2234.829,271.979,4389.464,7600,0.19084,4.61876,5,-0.076247,0.43576,-0.01185,0.31517,0.10532,0.03127,-0.21035,0.23624,-0.07264,0.422439,0,0,0,0,0,0.00222014,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,27.2,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.965,13.964,228.844,0.1,14.251,13.964,14.082,14.062,228.378,0.896,-0.83,5,0,0.73,0.14,0.159,-0.314,3.563,12.001,1162.244,9.049,8.657,8.957,225.395,14489.797,1.48421,2574.453,1883.83,2495.431,2317.905,289.383,4533.494,7600,0.19091,4.63485,5,-0.07303,0.39525,0.00319,0.30324,0.1136,-0.10128,0.03759,-0.02982,0.0207,0.403488,0,0,0,0,0,0.00199308,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,27.6,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.912,13.853,230.724,0.1,13.935,13.873,14.02,13.998,230.111,0.895,0.198,5,0,1.398,0.094,0.262,0.115,4.839,11.979,1161.652,8.957,8.612,9.059,226.095,16258.021,1.66533,2491.402,1887.941,2660.233,2346.525,305.723,4543.91,7600,0.19485,4.67494,5,-0.065012,0.30433,-0.04072,0.40629,0.2101,-0.2273,-0.10977,0.25761,0.24125,0.402117,0,0,0,0,0,0.00312936,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,28,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.435,14.008,228.595,0.1,13.896,13.951,14.076,13.756,227.633,0.879,0.376,5,0,1.516,0.093,0.292,0.122,4.256,11.958,1160.741,8.962,8.627,9,224.505,16757.956,1.71654,2329.876,1933.962,2725.79,2329.876,263.943,4606.626,7600,0.19691,4.64026,5,-0.071948,0.27873,-0.05602,0.31663,0.16666,-0.06399,-0.03825,-0.22413,-0.10861,0.393865,0,0,0,0,0,0.00352773,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,28.4,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.802,13.971,230.79,0.1,14.001,13.835,14.227,14.026,231.729,0.875,0.046,5,0,1.329,0.072,0.248,0.066,4.835,12.008,1166.864,8.789,8.888,9.093,226.05,16388.007,1.67865,2165.884,1995.688,2774.217,2311.93,308.192,4603.066,7600,0.19692,4.65896,5,-0.068208,0.09842,0.19734,0.40262,0.0957,-0.45078,0.63341,0.21498,-0.1774,0.394333,0,0,0,0,0,0.00323171,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,28.8,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.355,13.924,228.997,0.1,13.997,14.059,14.067,14.05,229.203,0.872,0.98,5,0,1.946,0.037,0.473,0.364,4.557,12.071,1172.147,8.867,8.947,9.175,224.648,16934.208,1.7346,2093.488,2178.22,2834.021,2368.576,310.297,4638.454,7600,0.19851,4.64931,5,-0.070137,0.16931,0.25,0.478,0.20786,0.17724,0.13164,0.18845,0.2804,0.389677,0,0,0,0,0,0.00367851,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,29.2,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.234,14.1,228.34,0.1,14.124,14.04,13.999,14.32,229.978,0.888,1.394,5,0,1.98,-0.022,0.435,0.467,4.657,12.056,1168.851,8.942,8.957,9.231,223.725,17132.12,1.75487,2039.138,2371.7,2852.292,2421.043,287.499,4649.705,7600,0.19969,4.62927,5,-0.074146,0.21225,0.22717,0.50064,0.0409,0.10734,-0.05707,0.05658,-0.41741,0.388197,0,0,0,0,0,0.00385085,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,29.6,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.464,14.294,228.422,0.1,14.135,14.354,14.042,13.97,228.688,0.882,1.699,5,0,2.284,-0.042,0.506,0.571,5.029,11.998,1165.09,8.93,9.108,9.15,223.61,17920.113,1.83559,1950.166,2509.019,2767.108,2408.764,305.732,4766.383,7600,0.20254,4.5303,5,-0.09394,0.1643,0.34239,0.38453,0.21743,-0.11987,0.28803,-0.29026,0.44134,0.372844,0,0,0,0,0,0.00460464,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,30,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.255,14.169,230.137,0.1,14.441,14.527,14.478,14.412,231.601,0.884,1.799,5,0,2.282,-0.059,0.53,0.607,4.724,12.014,1165.948,8.794,9.266,9.179,225.579,18058.762,1.84979,1924.554,2639.736,2639.736,2401.342,317.859,4652.683,7600,0.20401,4.49875,5,-0.10025,0.03269,0.50437,0.41683,0.16689,-0.32902,0.40496,0.08074,-0.12636,0.387805,0,0,0,0,0,0.0047414,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,30.4,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.44,14.447,229.133,0.1,13.991,14.463,14.495,14.389,229.538,0.864,2.706,5,0,2.761,-0.093,0.656,0.876,4.572,12.028,1165.453,8.945,9.243,9.136,224.701,19068.972,1.95326,2004.268,2808.663,2554.538,2455.823,301.037,4778.689,7600,0.20738,4.48477,5,-0.103047,0.13888,0.43648,0.3296,0.13954,0.26548,-0.16974,-0.21806,-0.06836,0.371225,0,0,0,0,0,0.00588654,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,30.8,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.631,14.468,228.008,0.1,14.56,14.865,14.465,14.568,229.198,0.892,2.382,5,0,2.485,-0.143,0.67,0.815,5.454,12.022,1166.425,8.968,9.324,9.181,222.685,18897.379,1.93569,2026.576,2880.617,2375.86,2427.684,301.955,4687.345,7600,0.20867,4.62855,5,-0.07429,0.14821,0.50447,0.3611,0.13143,0.02332,0.16997,0.07875,-0.02029,0.383244,0,0,0,0,0,0.00567515,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,31.2,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.765,14.55,230.066,0.1,14.76,14.583,14.542,14.622,229.818,0.868,3.023,5,0,2.819,-0.154,0.754,1.069,4.471,12.055,1171.292,9.056,9.464,9.081,225.693,19009.149,1.94714,2162.625,2914.388,2248.642,2441.885,315.002,4776.839,7600,0.20985,4.5345,5,-0.093099,0.21577,0.624,0.24079,0.09824,0.1689,0.29883,-0.30079,-0.08296,0.371469,0,0,0,0,0,0.00581403,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,31.6,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.559,14.872,228.958,0.1,14.645,14.735,14.753,14.662,228.996,0.868,1.875,5,0,2.065,-0.156,0.547,0.659,4.972,12.023,1164.813,9.116,9.522,9.105,224.053,18640.644,1.90939,2224.612,2851.786,2049.146,2375.181,317.736,4632.413,7600,0.20992,4.52496,5,-0.095008,0.22746,0.63346,0.21669,0.06722,0.02922,0.02365,-0.06024,-0.07755,0.390472,0,0,0,0,0,0.00537384,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,32,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.542,14.875,227.524,0.1,15.022,14.687,14.735,14.815,228.925,0.88,2.673,5,0,2.49,-0.194,0.683,0.919,5.622,12.007,1166.691,9.288,9.445,9.07,222.123,19742.915,2.0223,2432.393,2867.51,1997.276,2432.393,290.078,4744.426,7600,0.2133,4.46085,5,-0.107831,0.3899,0.54717,0.17202,0.22119,0.4061,-0.21572,-0.11168,0.38493,0.375733,0,0,0,0,0,0.00675233,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,32.4,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.894,14.897,228.557,0.1,14.871,14.877,14.781,15.17,228.588,0.865,1.632,5,0,1.782,-0.217,0.524,0.569,4.532,12.106,1173.65,9.251,9.409,9.002,224.21,17210.785,1.76293,2491.311,2663.965,1874.188,2343.155,312.645,4551.541,7600,0.20944,4.46833,5,-0.106333,0.34217,0.50015,0.09299,0.18445,-0.11933,-0.11756,-0.19757,-0.09187,0.401113,0,0,0,0,0,0.00391695,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,32.8,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.931,15.114,228.268,0.1,15.185,14.983,14.934,14.947,228.752,0.869,1.303,5,0,1.512,-0.236,0.493,0.405,4.664,12.139,1175.953,9.446,9.361,9.127,223.781,17730.076,1.81612,2626.538,2539.073,1862.123,2342.578,320.303,4498.41,7600,0.21129,4.46593,5,-0.106815,0.50344,0.41794,0.18448,0.17814,0.40319,-0.20553,0.22873,-0.01575,0.408104,0,0,0,0,0,0.00440261,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,33.2,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.192,14.993,227.676,0.1,15.124,15.114,15.188,15.423,229.111,0.882,0.86,5,0,1.26,-0.241,0.433,0.331,4.935,12.074,1173.251,9.484,9.341,9.159,223.05,17360.086,1.77822,2703.085,2358.166,1859.715,2306.988,298.183,4416.943,7600,0.21118,4.51525,5,-0.09695,0.54915,0.40575,0.22342,0.30898,0.11428,-0.03047,0.09735,0.32709,0.418823,0,0,0,0,0,0.00404663,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,33.6,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.145,15.244,229.624,0.1,15.342,15.258,15.383,15.555,228.879,0.878,1.409,5,0,1.425,-0.237,0.524,0.491,5.052,12.147,1180.466,9.506,9.323,9.244,224.738,17892.789,1.83279,2746.774,2175.808,1912.125,2278.236,312.359,4377.227,7600,0.21257,4.43989,5,-0.112022,0.53429,0.35172,0.27301,0.16605,-0.03715,-0.13507,0.12398,-0.35734,0.424049,0,0,0,0,0,0.00455929,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,34,preview_window,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.061,15.238,229.23,0.1,15.424,15.402,15.207,15.181,229.313,0.887,0.9,5,0,1.008,-0.283,0.446,0.313,6.667,12.061,1171.589,9.578,9.292,9.281,222.753,18389.278,1.88364,2794.983,2003.497,2003.497,2267.326,351.772,4409.698,7600,0.21458,4.55328,5,-0.089344,0.60212,0.31592,0.30468,0.18936,0.16958,-0.08951,0.07917,0.05829,0.419777,0,0,0,0,0,0.00508392,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,34.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.527,15.417,229.039,0.1,15.496,15.396,15.18,15.204,228.171,0.861,0.171,5,0,0.456,-0.248,0.341,0.054,5.322,12.076,1168.112,9.535,9.28,9.398,223.877,17028.535,1.74426,2686.138,1840.38,2107.573,2211.364,316.516,4406.91,7600,0.21181,4.48018,5,-0.103964,0.53277,0.27795,0.39634,0.15956,-0.17337,-0.09493,0.22916,-0.07451,0.420143,0,0,0,0,0,0.00374974,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,34.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.401,15.322,228.35,0.1,15.043,15.383,15.433,15.495,229.028,0.9,0.696,5,0,0.625,-0.299,0.392,0.225,5.924,12.078,1170.383,9.527,9.223,9.459,222.577,17556.048,1.79829,2598.88,1716.42,2237.974,2184.425,312.003,4311.941,7600,0.21381,4.49046,5,-0.101909,0.5327,0.22928,0.4652,0.15109,-0.00018,-0.12167,0.17215,-0.02118,0.432639,0,0,0,0,0,0.00422641,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,35.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.185,15.264,229.559,0.1,15.331,15.221,15.381,15.43,229.507,0.89,0.331,5,0,0.332,-0.242,0.363,0.17,4.932,12.13,1176.613,9.563,9.203,9.488,224.845,16402.499,1.68013,2463.397,1685.929,2374.438,2174.588,325.772,4337.315,7600,0.21097,4.43809,5,-0.112382,0.57298,0.21317,0.49799,0.21798,0.10068,-0.04029,0.08198,0.16722,0.429301,0,0,0,0,0,0.00323199,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,35.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.241,15.508,229.818,0.1,15.411,15.288,15.596,15.425,230.192,0.863,-0.18,5,0,-0.098,-0.295,0.268,-0.033,6.037,12.129,1174.909,9.586,9.204,9.693,223.981,17237.594,1.76567,2332.648,1669.821,2518.089,2173.519,335.799,4260.078,7600,0.21343,4.38827,5,-0.122347,0.56551,0.18331,0.67231,0.1998,-0.01866,-0.07465,0.43579,-0.04545,0.439463,0,0,0,0,0,0.00392972,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,36,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.498,15.299,229.808,0.1,15.444,15.461,15.522,15.25,230.376,0.881,-1.191,5,0,-0.802,-0.245,0.114,-0.321,6.341,12.143,1175.569,9.376,9.243,9.575,223.67,18421.204,1.88691,2225.109,1773.533,2676.684,2225.109,301.05,4297.539,7600,0.21497,4.44092,5,-0.111816,0.38033,0.24692,0.57896,0.20232,-0.46296,0.15902,-0.23339,0.00632,0.434534,0,0,0,0,0,0.00511317,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,36.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.33,15.463,227.559,0.1,15.288,15.273,15.523,15.417,226.855,0.896,-1.394,5,0,-0.949,-0.202,0.121,-0.561,5.248,12.153,1177.816,9.345,9.322,9.688,222.536,18084.108,1.85238,2064.075,1884.669,2705.333,2218.026,324.872,4437.473,7600,0.21367,4.42713,5,-0.114575,0.33017,0.30729,0.67316,0.22498,-0.12541,0.15094,0.2355,0.05665,0.416122,0,0,0,0,0,0.00475823,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,36.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.363,15.194,228.844,0.1,15.356,15.191,15.241,15.394,229.267,0.875,-1.688,5,0,-1.22,-0.218,0.081,-0.603,5.508,12.089,1174.468,9.243,9.401,9.606,223.536,18239.031,1.86825,1882.919,1974.099,2679.799,2178.939,333.907,4618.726,7600,0.21409,4.42545,5,-0.11491,0.26178,0.41983,0.62501,0.20008,-0.17096,0.28135,-0.12038,-0.06224,0.392273,0,0,0,0,0,0.00493003,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,37.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.203,15.429,227.158,0.1,14.996,15.47,15.463,15.441,227.676,0.887,-1.882,5,0,-1.413,-0.21,0.016,-0.58,4.799,12.134,1175.693,9.318,9.463,9.657,222.454,18144.354,1.85855,1839.085,2183.12,2680.294,2234.166,297.419,4575.703,7600,0.21362,4.40502,5,-0.118997,0.3105,0.45559,0.64971,0.09456,0.12179,0.08939,0.06176,-0.26381,0.397934,0,0,0,0,0,0.00482673,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,37.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.348,15.387,228.476,0.1,15.023,15.256,15.463,15.376,227.898,0.881,-2.701,5,0,-1.975,-0.213,-0.111,-0.907,5.831,12.067,1171.657,9.19,9.474,9.558,222.809,20046.398,2.05338,1769.631,2360.805,2633.82,2254.752,323.414,4737.515,7600,0.21702,4.49485,5,-0.101029,0.19141,0.47497,0.55979,0.16415,-0.29771,0.04845,-0.2248,0.17399,0.376643,0,0,0,0,0,0.00717367,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,38,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.23,15.042,228.694,0.1,15.12,15.049,15.438,15.246,228.92,0.881,-2.484,5,0,-1.97,-0.179,-0.014,-0.834,6.74,12.065,1170.739,9.159,9.466,9.445,222.223,20287.049,2.07803,1695.436,2489.314,2489.314,2224.688,352.835,4652.714,7600,0.21666,4.44045,5,-0.11191,0.20623,0.51272,0.49244,0.26921,0.03704,0.09438,-0.16837,0.26265,0.387801,0,0,0,0,0,0.00751801,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,38.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.15,15.121,228.155,0.1,14.97,14.978,15.145,14.94,226.78,0.892,-1.779,5,0,-1.672,-0.142,0.044,-0.634,5.39,12.133,1174.523,9.179,9.589,9.35,222.877,19312.454,1.9782,1701.686,2548.709,2281.117,2177.17,316.99,4629.798,7600,0.2139,4.40669,5,-0.118663,0.22191,0.63203,0.39241,0.11228,0.0392,0.29828,-0.25009,-0.39233,0.390816,0,0,0,0,0,0.00618258,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,38.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.046,14.985,228.453,0.1,14.822,14.993,15.062,15.004,227.882,0.875,-2.587,5,0,-2.124,-0.116,-0.124,-0.982,5.466,12.043,1170.001,9.101,9.528,9.286,223.119,19865.763,2.03488,1793.905,2657.063,2146.917,2199.295,305.179,4806.957,7600,0.21412,4.41988,5,-0.116025,0.16658,0.59284,0.35167,0.13175,-0.13832,-0.09797,-0.10183,0.04866,0.367506,0,0,0,0,0,0.00692398,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,39.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.969,14.819,228.883,0.1,15.037,14.755,15.096,14.972,229.067,0.879,-3.176,5,0,-2.511,-0.105,-0.118,-1.095,6.421,12.086,1172.171,9.075,9.48,9.231,222.688,21323.212,2.18417,1907.361,2732.076,2001.726,2213.721,345.57,4871.447,7600,0.21623,4.45113,5,-0.109773,0.16718,0.57262,0.32271,0.2263,0.00151,-0.05056,-0.0724,0.23638,0.35902,0,0,0,0,0,0.00917371,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,39.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.668,14.674,228.926,0.1,14.915,14.606,14.845,14.988,229.986,0.861,-2.405,5,0,-2.122,-0.063,-0.081,-0.878,5.662,12.038,1168.372,9.217,9.578,9.175,223.393,19412.396,1.98844,2075.431,2724.297,1893.896,2231.208,328.726,4870.935,7600,0.21139,4.43589,5,-0.112822,0.33385,0.69533,0.29254,0.12889,0.41668,0.30677,-0.07542,-0.24353,0.359088,0,0,0,0,0,0.00632308,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,40,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.742,14.742,229.451,0.1,14.802,14.794,14.78,14.72,228.955,0.885,-2.109,5,0,-2.058,-0.054,0.024,-0.708,4.436,12.052,1169.098,9.238,9.449,9.029,225.093,18623.03,1.90759,2159.802,2572.497,1747.107,2159.802,275.13,4838.029,7600,0.2091,4.54439,5,-0.091121,0.35603,0.56674,0.14676,0.07789,0.05545,-0.32147,-0.36446,-0.12748,0.363417,0,0,0,0,0,0.00536338,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,40.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.683,14.697,228.28,0.1,14.836,14.632,14.682,15.027,229.277,0.886,-1.558,5,0,-1.625,0.024,0.054,-0.552,5.35,12.071,1172.601,9.319,9.364,9.06,223.063,18661.468,1.91152,2326.145,2505.044,1686.7,2172.629,323.953,4768.67,7600,0.20893,4.49867,5,-0.100266,0.43971,0.48441,0.18049,0.13278,0.20919,-0.20583,0.08431,0.13723,0.372543,0,0,0,0,0,0.00540458,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,40.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.681,14.799,226.052,0.1,14.664,14.578,14.715,14.849,225.682,0.861,-0.816,5,0,-1.455,0.011,0.213,-0.308,5.281,12.066,1169.282,9.357,9.468,9.099,220.949,18428.326,1.88764,2431.2,2341.372,1646.136,2139.569,328.955,4795.778,7600,0.209,4.43435,5,-0.113131,0.45587,0.56689,0.19794,0.17876,0.04041,0.2062,0.04363,0.11493,0.368977,0,0,0,0,0,0.00514422,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,41.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.592,14.651,228.422,0.1,14.935,14.88,14.73,14.351,227.145,0.889,-1.172,5,0,-1.412,0.053,0.083,-0.341,5.925,12.052,1169.513,9.476,9.272,9.168,222.697,18684.296,1.91386,2524.096,2164.255,1644.239,2110.863,311.083,4711.55,7600,0.21074,4.37577,5,-0.124845,0.58372,0.38008,0.27586,0.19989,0.31963,-0.46702,0.1948,0.05283,0.380059,0,0,0,0,0,0.00542752,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,41.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.722,14.672,228.948,0.1,14.765,14.56,14.777,14.436,229.367,0.887,-0.701,5,0,-1.34,0.092,0.26,-0.263,5.119,12.065,1171.247,9.494,9.291,9.088,223.946,17658.38,1.80878,2542.621,1970.095,1705.692,2072.803,313.212,4716.064,7600,0.2099,4.48617,5,-0.102767,0.59213,0.38915,0.18599,0.11707,0.02103,0.02269,-0.22466,-0.20704,0.379465,0,0,0,0,0,0.00434269,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,42,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.457,14.696,228.213,0.1,14.435,14.735,14.678,14.748,229.459,0.877,-0.193,5,0,-0.822,0.098,0.299,-0.037,4.118,12.013,1162.269,9.6,9.18,9.215,224.264,16319.526,1.67163,2537.642,1828.022,1828.022,2064.562,315.387,4723.188,7600,0.20791,4.35983,5,-0.128033,0.6897,0.26905,0.30456,0.16921,0.24391,-0.30026,0.29641,0.13033,0.378528,0,1,0,0,1,0.00318496,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,42.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.609,14.68,228.48,0.1,14.602,14.736,14.334,14.844,228.666,0.869,-0.595,5,0,-1.08,0.125,0.188,-0.24,5.349,12.028,1167.847,9.619,9.121,9.305,223.245,17336.464,1.7758,2553.237,1706.456,1973.972,2077.888,316.899,4627.934,7600,0.2106,4.41843,5,-0.116315,0.70465,0.20735,0.39124,0.11401,0.03737,-0.15426,0.21671,-0.13798,0.391061,0,0,0,0,1,0.00403469,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,42.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.595,14.502,228.617,0.1,14.429,14.615,14.477,14.494,229.156,0.863,0.044,5,0,-0.706,0.153,0.274,-0.007,4.638,12.033,1167.106,9.466,9.069,9.255,224.11,16340.202,1.67375,2442.869,1607.493,2101.219,2050.527,295.356,4658.542,7600,0.20941,4.44021,5,-0.111958,0.57002,0.17267,0.35903,0.13178,-0.33656,-0.08668,-0.08052,0.04441,0.387034,0,0,0,0,1,0.00319718,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,43.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.804,14.7,228.32,0.1,14.608,14.708,14.455,14.767,228.95,0.878,0.529,5,0,-0.305,0.173,0.339,0.259,5.485,12.018,1166.669,9.445,9.118,9.339,223.064,16448.614,1.68486,2314.267,1518.102,2223.169,2018.513,333.607,4504.687,7600,0.21009,4.56658,5,-0.086684,0.52236,0.1957,0.41647,0.22932,-0.11916,0.05757,0.1436,0.24386,0.407278,0,0,0,0,1,0.00327515,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,43.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.504,14.538,228.113,0.1,14.795,14.626,14.517,14.415,227.994,0.895,1.364,5,0,0.238,0.181,0.506,0.453,4.299,11.951,1158.187,9.388,9.119,9.482,223.989,14575.896,1.49303,2167.535,1552.188,2339.692,2019.805,311.745,4618.6,7600,0.20677,4.42634,5,-0.114731,0.48343,0.21454,0.57755,0.17485,-0.09731,0.04709,0.40268,-0.13619,0.392289,0,0,0,0,1,0.00204401,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,44,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.715,14.86,229.331,0.1,14.841,14.535,14.629,14.626,229.396,0.864,1.04,5,0,0.159,0.226,0.473,0.391,5.062,12.076,1170.949,9.374,9.183,9.573,224.331,15455.488,1.58313,2027.071,1599.02,2455.121,2027.071,285.367,4517.628,7600,0.20908,4.41822,5,-0.116357,0.43092,0.23997,0.62998,0.06253,-0.13128,0.06357,0.13109,-0.2808,0.405575,0,0,0,0,1,0.00256383,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,44.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.569,14.608,227.835,0.1,14.638,14.463,14.656,14.345,226.971,0.887,1.873,5,0,0.612,0.237,0.536,0.693,4.241,12.028,1165.436,9.359,9.189,9.458,223.716,15041.455,1.54072,1878.524,1706.857,2492.118,2025.833,310.857,4677.63,7600,0.20836,4.3754,5,-0.124921,0.44795,0.27787,0.54697,0.12181,0.04258,0.09477,-0.20753,0.14819,0.384522,0,0,0,0,1,0.0023132,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,44.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.805,14.839,230.038,0.1,14.551,14.897,14.596,14.917,231.795,0.874,2.332,5,0,1.036,0.247,0.615,0.799,4.622,12.07,1172.477,9.133,9.331,9.624,225.55,16414.481,1.68136,1817.316,1905.048,2584.072,2102.145,321.285,4764.621,7600,0.21091,4.43407,5,-0.113187,0.19613,0.3951,0.68758,0.13327,-0.62955,0.29307,0.35151,0.02867,0.373076,0,0,0,0,1,0.00326056,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,45.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.854,14.791,229.154,0.1,14.823,14.837,14.793,14.769,228.498,0.867,2.113,5,0,0.927,0.228,0.555,0.754,4.196,12.047,1169.091,9.21,9.328,9.587,225.106,16036.074,1.6426,1663.762,1998.514,2482.273,2048.183,289.393,4714.911,7600,0.20963,4.34299,5,-0.131402,0.28356,0.40147,0.66027,0.14747,0.21855,0.01592,-0.06826,0.03548,0.379617,0,0,0,0,1,0.00297258,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,45.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.595,14.818,229.235,0.1,14.847,14.513,14.651,14.755,227.27,0.884,2.422,5,0,1.206,0.267,0.627,0.913,3.645,12.073,1170.926,9.177,9.344,9.396,225.725,15918.61,1.63057,1631.664,2168.128,2415.877,2071.89,293.484,4744.304,7600,0.20961,4.44405,5,-0.111191,0.25204,0.41944,0.47161,0.13475,-0.0788,0.04492,-0.47166,-0.03178,0.375749,0,0,0,0,1,0.00288976,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,46,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.673,14.918,228.399,0.1,14.713,14.868,14.726,14.872,228.542,0.875,1.931,5,0,1.154,0.264,0.65,0.73,4.12,12.161,1178.927,9.047,9.403,9.448,224.419,15942.556,1.63302,1641.159,2349.833,2349.833,2113.608,314.966,4817.63,7600,0.20915,4.49216,5,-0.101569,0.11672,0.47238,0.51753,0.14011,-0.3383,0.13234,0.11482,0.01339,0.366101,0,0,0,0,1,0.00291112,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,46.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.637,14.807,227.317,0.1,14.744,14.812,14.783,14.427,229.117,0.898,1.697,5,0,1.054,0.282,0.543,0.59,4.478,12.1,1174.184,9.096,9.433,9.379,222.866,16011.353,1.64007,1605.111,2417.394,2160.777,2061.094,303.989,4774.66,7600,0.209,4.44683,5,-0.110634,0.18616,0.52277,0.46889,0.02648,0.1736,0.12598,-0.12162,-0.28409,0.371755,0,0,0,0,1,0.00295802,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,46.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.937,14.846,229.348,0.1,14.681,14.654,14.724,14.764,228.285,0.89,2.434,5,0,1.625,0.229,0.637,0.809,4.209,12.071,1168.055,9.093,9.458,9.302,225.232,16453.279,1.68534,1757.653,2572.017,2090.709,2140.126,287.927,4957.328,7600,0.20842,4.48112,5,-0.103775,0.18736,0.5516,0.39574,0.09346,0.003,0.07206,-0.18286,0.16747,0.34772,0,0,0,0,1,0.00330078,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,47.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.631,14.949,228.291,0.1,14.74,14.818,14.698,14.85,227.91,0.878,1.807,5,0,1.39,0.3,0.587,0.596,3.781,12.043,1166.615,9.162,9.49,9.222,224.658,15762.62,1.61459,1838.634,2570.288,1922.35,2110.424,306.576,4834.112,7600,0.20743,4.36699,5,-0.126602,0.25339,0.58159,0.31355,0.14742,0.16509,0.075,-0.20548,0.13489,0.363933,0,0,0,0,1,0.00278555,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,47.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.749,14.91,228.628,0.1,14.72,14.751,14.717,14.679,230.748,0.899,1.618,5,0,1.52,0.206,0.56,0.526,3.627,12.136,1176.998,9.202,9.463,9.099,225.096,15846.04,1.62313,1942.716,2531.945,1777.866,2084.175,298.513,4897.464,7600,0.20538,4.51814,5,-0.096372,0.30836,0.56907,0.20554,0.09447,0.13742,-0.03132,-0.27003,-0.13238,0.355597,0,0,0,0,1,0.00284688,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,48,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.878,14.713,228.608,0.1,14.679,14.733,14.732,14.555,228.308,0.867,1.707,5,0,1.569,0.221,0.516,0.666,4.014,12.043,1167.445,9.196,9.414,9.024,224.678,15901.867,1.62885,2123.429,2526.085,1720.773,2123.429,268.437,4830.588,7600,0.20486,4.52059,5,-0.095883,0.33681,0.55508,0.16471,0.08388,0.07112,-0.03497,-0.10207,-0.02646,0.364396,0,0,0,0,1,0.00288199,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,48.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.532,14.673,228.764,0.1,14.511,14.686,14.731,14.893,228.696,0.891,0.511,5,0,1.054,0.279,0.388,0.18,3.444,12.055,1168.53,9.172,9.331,8.883,225.417,14851.066,1.52122,2199.817,2362.134,1619.646,2060.532,293.924,4779.143,7600,0.20276,4.42501,5,-0.114997,0.32994,0.48839,0.04021,0.09707,-0.01718,-0.16672,-0.31124,0.03297,0.371165,0,0,0,0,1,0.00220602,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,48.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.787,14.802,228.829,0.1,14.749,14.558,14.781,14.573,229.462,0.884,1.592,5,0,1.689,0.2,0.51,0.604,3.889,12.079,1170.104,9.286,9.339,8.99,224.978,15669.698,1.60507,2391.304,2308.202,1665.02,2121.509,304.326,4869.029,7600,0.20213,4.57414,5,-0.085171,0.44066,0.49372,0.14419,0.03783,0.2768,0.01333,0.25995,-0.1481,0.359338,0,0,0,0,1,0.00272388,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,49.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.322,14.345,227.644,0.1,14.623,14.59,14.384,14.774,226.072,0.898,1.137,5,0,1.588,0.219,0.475,0.43,3.661,12.009,1166.23,9.261,9.093,8.869,224.091,14534.224,1.48876,2421.294,2102.869,1642.705,2055.622,275.279,4756.777,7600,0.19914,4.56609,5,-0.086783,0.48283,0.31536,0.09129,0.10804,0.10544,-0.4459,-0.13224,0.17553,0.374108,0,0,0,0,1,0.00202749,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,49.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.372,14.576,229.592,0.1,14.21,14.452,14.656,14.717,228.616,0.898,0.392,5,0,1.25,0.179,0.372,0.168,3.102,12.097,1170.671,9.237,9.055,8.867,226.494,14539.042,1.48926,2460.831,1954.112,1720.1,2045.014,277.211,4681.155,7600,0.19741,4.57255,5,-0.08549,0.44482,0.26276,0.07507,0.00467,-0.09503,-0.1315,-0.04056,-0.25841,0.384059,0,0,0,0,1,0.00202632,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,50,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.336,14.521,228.878,0.1,14.201,14.491,14.374,14.448,229.958,0.882,-0.512,5,0,0.806,0.143,0.186,-0.135,2.002,12.098,1173.171,9.307,8.959,8.983,226.954,13081.205,1.33993,2449.429,1835.029,1835.029,2039.829,273.066,4529.884,7600,0.19281,4.63502,5,-0.072995,0.53535,0.18669,0.21098,0.07779,0.22632,-0.19016,0.33978,0.1828,0.403963,0,0,0,0,1,0.00134095,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,50.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.269,14.481,228.463,0.1,14.747,14.132,14.431,14.426,225.628,0.876,-0.667,5,0,0.748,0.139,0.175,-0.213,3.122,12.024,1166.209,9.199,8.862,8.96,225.412,13753.657,1.40881,2439.999,1706.358,1938.13,2028.162,274.558,4611.435,7600,0.19286,4.61795,5,-0.07641,0.44531,0.10865,0.20624,0.07106,-0.22509,-0.19509,-0.01187,-0.01683,0.393232,0,0,0,0,1,0.00163099,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,50.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.224,14.185,229.449,0.1,14.257,14.069,14.152,14.361,229.6,0.871,-1.377,5,0,0.525,0.11,0.104,-0.537,3.31,12.047,1166.758,9.195,8.749,9.008,226.25,12760.948,1.30712,2346.49,1597.291,2040.084,1994.622,264.887,4467.936,7600,0.18918,4.71731,5,-0.056538,0.49048,0.04504,0.30379,0.11117,0.11292,-0.15903,0.24389,0.10026,0.412114,0,0,0,0,1,0.00121642,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,51.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.095,14.257,228.566,0.1,14.05,14.046,14.134,14.002,230.288,0.873,-1.6,5,0,0.375,0.071,0.052,-0.557,2.726,12.022,1165.25,9.078,8.733,8.971,225.927,12630.51,1.29376,2235.064,1572.754,2159.282,1989.034,277.52,4384.778,7600,0.18704,4.69596,5,-0.060807,0.37918,0.03418,0.27241,0.0869,-0.27826,-0.02717,-0.07845,-0.06067,0.423055,0,0,0,0,1,0.00116614,9762.616
