episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,51.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.256,13.824,226.956,0.1,14.206,13.705,14.206,14.224,226.537,0.866,-2.171,5,0,0.121,0.075,-0.048,-0.763,2.778,12.032,1165.986,8.972,8.616,9.039,224.248,11954.98,1.22457,2088.938,1552.102,2239.13,1960.057,271.97,4390.086,7600,0.18446,4.69295,5,-0.061409,0.33911,-0.01686,0.40626,0.07019,-0.10018,-0.1276,0.33461,-0.04177,0.422357,0,0,0,0,1,0.00094507,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,52,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.123,14.07,227.286,0.1,14.05,13.892,13.98,13.829,228.626,0.867,-1.348,5,0,0.513,0.031,0.13,-0.445,2.741,12.046,1170.699,9.014,8.614,9.046,224.62,13028.485,1.33453,1955.579,1597.582,2313.576,1955.579,238.665,4466.73,7600,0.18463,4.66068,5,-0.067864,0.36537,-0.03492,0.39672,0.07561,0.06567,-0.04514,-0.02383,0.01355,0.412272,0,0,0,0,1,0.00131709,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,52.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.841,13.855,228.395,0.1,14.038,13.871,13.923,14.044,228.585,0.884,-2.368,5,0,-0.005,0.003,-0.089,-0.787,2.561,12.008,1164.87,8.695,8.582,9.091,225.876,11663.735,1.19473,1799.518,1653.251,2322.323,1925.031,264.862,4471.698,7600,0.18014,4.67587,5,-0.064825,0.08509,-0.02831,0.48063,0.04147,-0.70071,0.01653,0.20976,-0.08535,0.411619,0,0,0,0,1,0.00086387,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,52.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.818,13.854,227.995,0.1,13.661,13.758,13.858,13.481,228.515,0.865,-1.761,5,0,0.39,-0.02,0.043,-0.639,2.156,12.045,1169.025,8.701,8.698,9.018,225.922,12215.705,1.25127,1703.243,1774.465,2325.695,1934.468,260.818,4410.429,7600,0.18024,4.66946,5,-0.066109,0.10391,0.10083,0.42113,0.08272,0.04705,0.32284,-0.14874,0.10312,0.41968,0,0,0,0,1,0.00102681,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,53.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.666,13.553,229.634,0.1,13.731,13.56,13.79,13.6,228.935,0.879,-2.274,5,0,0.055,-0.07,-0.093,-0.805,3.835,11.995,1166.416,8.558,8.687,9.064,225.949,11885.474,1.21745,1596.643,1900.723,2340.158,1945.841,262.877,4442.999,7600,0.1791,4.70218,5,-0.059563,0.01039,0.13872,0.51619,0.15016,-0.23379,0.09473,0.23765,0.16861,0.415395,0,0,0,0,1,0.00092638,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,53.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.661,13.687,227.052,0.1,13.713,13.428,13.589,13.633,226.837,0.866,-2.262,5,0,-0.022,-0.085,-0.085,-0.783,2.736,12.029,1166.55,8.453,8.764,8.798,224.366,11574.843,1.18563,1538.04,2003.677,2218.717,1920.145,254.737,4349.389,7600,0.17746,4.75336,5,-0.049328,-0.09927,0.21201,0.24565,0.04893,-0.27415,0.18322,-0.67634,-0.25308,0.427712,0,0,0,0,1,0.00083413,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,54,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.714,13.782,228.893,0.1,13.502,13.708,13.618,13.732,227.597,0.876,-1.674,5,0,0.305,-0.108,0.011,-0.591,2.598,12.024,1167.022,8.56,8.82,8.872,226.427,12146.813,1.24422,1564.867,2158.161,2158.161,1960.396,263.686,4520.465,7600,0.17781,4.79855,5,-0.04029,0.0081,0.26859,0.32079,0.13255,0.26841,0.14145,0.18783,0.20903,0.405202,0,0,0,0,1,0.00100961,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,54.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.938,13.826,227.902,0.1,13.422,13.543,13.661,13.585,229.271,0.888,-1.836,5,0,0.141,-0.133,-0.023,-0.627,2.034,12.073,1169.075,8.34,8.832,8.758,225.884,11242.816,1.15162,1589.981,2231.413,2028.771,1950.055,240.049,4485.2,7600,0.17518,4.80893,5,-0.038215,-0.20581,0.28671,0.21214,0.016,-0.53477,0.04531,-0.27162,-0.29136,0.409842,0,0,0,0,1,0.00075271,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,54.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.587,13.434,228.971,0.1,13.299,13.585,13.316,13.624,228.699,0.894,-1.897,5,0,0.119,-0.185,0.035,-0.658,2.524,11.994,1164.865,8.405,8.805,8.592,226.462,11429.476,1.17074,1585.425,2254.04,1858.873,1899.446,236.396,4408.103,7600,0.17529,4.86924,5,-0.026153,-0.08284,0.31682,0.10426,0.0155,0.30743,0.07527,-0.2697,-0.00125,0.419986,0,0,0,0,1,0.00079732,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,55.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.473,13.411,226.862,0.1,13.686,13.378,13.915,13.385,228.108,0.87,-1.597,5,0,0.141,-0.194,-0.001,-0.52,2.584,12.002,1165.236,8.494,8.743,8.459,224.313,11313.804,1.15889,1685.865,2298.261,1755.936,1913.354,256.605,4362.407,7600,0.17412,4.83751,5,-0.032498,0.01932,0.26794,-0.01574,0.03495,0.25539,-0.1222,-0.29998,0.04861,0.425999,0,0,0,0,1,0.00076575,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,55.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.633,13.571,226.997,0.1,13.377,13.823,13.459,13.508,227.885,0.888,-0.912,5,0,0.361,-0.195,0.153,-0.343,1.724,11.974,1163.312,8.535,8.819,8.474,225.304,11291.547,1.15661,1840.681,2307.393,1710.108,1952.727,236.444,4465.249,7600,0.17307,4.92666,5,-0.014669,0.05024,0.33447,-0.01074,0.03079,0.0773,0.16633,0.01248,-0.0104,0.412467,0,0,0,0,1,0.0007641,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,56,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.478,13.628,227.972,0.1,13.464,13.244,13.511,13.507,227.613,0.868,-0.894,5,0,0.338,-0.213,0.144,-0.304,2.939,11.996,1165.991,8.573,8.752,8.342,225.131,12063.22,1.23565,1957.405,2296.164,1618.646,1957.405,225.839,4500.196,7600,0.17402,4.88236,5,-0.023528,0.0903,0.26909,-0.14102,0.09878,0.10015,-0.16345,-0.3257,0.16999,0.407869,0,0,0,0,1,0.00098217,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,56.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.648,13.544,228.139,0.1,13.723,13.714,13.699,13.587,228.789,0.886,-0.863,5,0,0.247,-0.246,0.138,-0.226,1.826,11.988,1159.178,8.563,8.658,8.345,226.392,11150.486,1.14216,2059.518,2189.263,1595.769,1948.183,234.943,4475.188,7600,0.17173,4.97535,5,-0.00493,0.09878,0.19363,-0.11879,0.07963,0.02121,-0.18866,0.05559,-0.04789,0.411159,0,0,0,0,1,0.0007294,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,56.8,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.721,13.664,227.099,0.1,13.448,13.708,13.79,13.783,225.871,0.867,-0.695,5,0,0.186,-0.224,0.107,-0.217,1.851,11.964,1160.175,8.745,8.645,8.236,225.23,11324.772,1.16001,2149.525,2084.587,1581.989,1938.7,237.807,4475.256,7600,0.17089,4.90126,5,-0.019747,0.27403,0.17399,-0.23479,-0.01791,0.43812,-0.04909,-0.29,-0.24383,0.411151,0,0,0,0,1,0.000773,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,57.2,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.904,13.821,224.833,0.1,13.798,13.576,13.715,13.588,225.5,0.883,0.066,5,0,0.552,-0.229,0.328,0.039,1.547,12.066,1170.384,8.824,8.567,8.395,223.259,11497.858,1.17774,2242.193,1996.565,1641.602,1960.12,212.345,4652.785,7600,0.17054,4.80095,5,-0.039809,0.34157,0.08486,-0.08729,-0.02734,0.16886,-0.22282,0.36875,-0.02359,0.387791,0,0,0,0,1,0.00082618,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,57.6,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.692,13.799,226.956,0.1,14.107,13.812,13.603,13.855,227.899,0.895,-0.099,5,0,0.27,-0.276,0.256,-0.005,2.75,12.025,1168.524,8.661,8.489,8.371,224.31,11758.971,1.20449,2289.383,1851.362,1649.075,1929.94,239.629,4628.604,7600,0.17112,4.97638,5,-0.004724,0.18791,0.01636,-0.1022,0.10365,-0.38415,-0.17125,-0.03727,0.32747,0.390973,0,0,0,0,1,0.00089759,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,58,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.874,13.961,226.9,0.1,13.89,13.956,13.865,13.737,225.389,0.88,0.747,5,0,0.707,-0.264,0.381,0.224,2.154,12.036,1166.82,8.651,8.332,8.324,224.892,11962.798,1.22537,2352.022,1811.07,1811.07,1991.388,240.423,4665.722,7600,0.17066,5.02884,5,0.005768,0.16503,-0.15426,-0.16236,0.14638,-0.05719,-0.42656,-0.15042,0.10684,0.386089,0,0,0,0,1,0.00095929,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,58.4,impact_peak,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.899,14.011,226.981,0.1,13.983,13.829,13.927,14.023,228.159,0.875,0.846,5,0,0.54,-0.265,0.43,0.266,1.967,12.024,1166.458,8.721,8.442,8.465,225.098,11603.369,1.18855,2288.301,1688.482,1877.977,1951.587,224.476,4605.038,7600,0.16929,4.99373,5,-0.001254,0.23425,-0.04437,-0.02193,0.08437,0.17303,0.27473,0.35108,-0.15504,0.394074,0,0,0,0,1,0.00085264,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,58.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.124,13.921,228.597,0.1,13.784,14.25,14.312,14.213,228.829,0.867,1.182,5,0,0.618,-0.287,0.486,0.468,2.062,11.989,1164.098,8.711,8.364,8.561,226.605,12078.9,1.23726,2277.031,1665.551,2026.95,1989.844,216.195,4740.434,7600,0.17009,4.91881,5,-0.016239,0.24084,-0.10656,0.09042,0.07037,0.01649,-0.15546,0.28088,-0.035,0.376259,0,0,0,0,1,0.00099832,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,59.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.04,14.252,226.764,0.1,14.254,14.001,14.153,14.342,226.777,0.867,0.842,5,0,0.33,-0.28,0.439,0.281,2.145,12.132,1179.61,8.695,8.297,8.545,224.718,11712.468,1.19973,2182.172,1619.292,2117.767,1973.077,235.857,4632.289,7600,0.16867,4.87999,5,-0.024002,0.18907,-0.2082,0.03937,0.09859,-0.12944,-0.25411,-0.12763,0.07057,0.390488,0,0,0,0,1,0.00088449,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,59.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.137,14.248,226.443,0.1,14.367,14.167,14.199,14.591,228.714,0.898,1.516,5,0,0.63,-0.256,0.483,0.54,1.632,12.018,1165.54,8.664,8.346,8.716,224.914,12181.858,1.24781,2119.207,1680.393,2241.975,2013.858,222.31,4683.13,7600,0.16879,4.9512,5,-0.009759,0.16314,-0.15508,0.21524,0.10322,-0.06482,0.13281,0.43967,0.01158,0.383799,0,0,0,0,1,0.00102787,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,60,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.579,14.529,227.762,0.1,14.216,14.177,14.431,14.431,228.852,0.898,1.534,5,0,0.444,-0.256,0.536,0.506,1.892,12.08,1172.737,8.604,8.405,8.734,225.924,11719.12,1.20041,1982.261,1682.117,2282.405,1982.261,200.096,4678.454,7600,0.16736,4.93355,5,-0.013289,0.07371,-0.12559,0.20281,0.05387,-0.22356,0.07372,-0.03106,-0.12339,0.384414,0,0,0,0,1,0.00088832,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,60.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.239,14.377,226.316,0.1,14.415,14.376,14.321,14.203,228.371,0.878,1.858,5,0,0.63,-0.225,0.6,0.679,0.734,12.124,1174.513,8.417,8.465,8.739,225.572,11712.998,1.19978,1898.243,1784.863,2303.501,1995.536,205.31,4599.345,7600,0.16645,4.97651,5,-0.004699,-0.09179,-0.04461,0.22982,-0.01021,-0.41376,0.20244,0.06751,-0.16019,0.394823,0,0,0,0,1,0.00088283,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,60.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.488,14.358,227.474,0.1,14.249,14.648,14.412,14.464,226.529,0.871,2.375,5,0,0.862,-0.228,0.655,0.854,2.398,12.126,1176.61,8.454,8.498,8.767,225.169,13058.872,1.33764,1793.544,1858.351,2359.937,2003.944,237.329,4695.349,7600,0.16903,4.93226,5,-0.013549,-0.05,-0.00613,0.26278,0.09345,0.10448,0.09621,0.0824,0.25914,0.382191,0,0,0,0,1,0.0013395,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,61.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.582,14.507,228.037,0.1,14.542,14.589,14.531,14.311,229.945,0.867,2.592,5,0,0.896,-0.16,0.67,0.947,1.371,12.111,1176.726,8.348,8.504,8.686,226.732,12077.222,1.23709,1744.428,1976.799,2312.603,2011.277,200.884,4870.94,7600,0.16548,4.95156,5,-0.009688,-0.17138,-0.01457,0.16731,0.06569,-0.30346,-0.0211,-0.23867,-0.06939,0.359087,0,0,0,0,1,0.00100464,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,61.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.474,14.584,226.806,0.1,14.581,14.461,14.548,14.57,226.919,0.868,1.866,5,0,0.429,-0.126,0.554,0.705,1.955,12.107,1175.369,8.283,8.654,8.684,224.915,12290.87,1.25897,1675.896,2075.23,2259.649,2003.592,218.464,4666.365,7600,0.16508,4.95033,5,-0.009935,-0.24319,0.12853,0.15818,0.06339,-0.17952,0.35776,-0.02283,-0.00575,0.386005,0,0,0,0,1,0.00106219,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,62,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.938,14.541,226.606,0.1,14.236,14.634,14.607,14.625,227.717,0.897,1.525,5,0,0.025,-0.139,0.516,0.495,1.728,12.048,1166.818,8.376,8.564,8.665,224.954,11761.043,1.2047,1597.132,2103.892,2103.892,1934.972,225.227,4643.954,7600,0.16393,4.96318,5,-0.007364,-0.14201,0.04522,0.14624,0.0756,0.25295,-0.20829,-0.02986,0.03051,0.388953,0,0,0,0,1,0.00089878,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,62.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.659,14.729,228.387,0.1,15.03,14.421,14.541,14.439,226.72,0.878,2.223,5,0,0.46,-0.085,0.622,0.793,1.621,12.092,1173.403,8.342,8.695,8.818,226.875,12136.131,1.24312,1677.33,2243.844,2064.871,1995.348,212.012,4713.701,7600,0.1636,4.97509,5,-0.004982,-0.19726,0.15631,0.27923,0.10822,-0.13813,0.27773,0.33249,0.08156,0.379776,0,0,0,0,1,0.00101483,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,62.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.527,14.747,225.965,0.1,14.768,14.74,14.866,14.441,227.823,0.88,1.734,5,0,0.164,-0.1,0.555,0.602,1.477,12.128,1176.233,8.304,8.787,8.547,224.457,11435.231,1.17133,1688.747,2257.232,1921.244,1955.741,200.994,4655.608,7600,0.16216,4.93738,5,-0.012525,-0.23527,0.24774,0.00696,-0.03087,-0.09502,0.22857,-0.68068,-0.34772,0.38742,0,0,0,0,1,0.00080961,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,63.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.924,14.374,227.739,0.1,14.88,14.552,14.711,14.467,225.36,0.871,1.41,5,0,-0.057,-0.062,0.547,0.469,1.22,12.062,1169.411,8.35,8.816,8.462,226.577,11160.495,1.14319,1769.935,2280.521,1828.356,1959.604,213.945,4643.412,7600,0.16075,5.00952,5,0.001904,-0.14325,0.3224,-0.03131,0.05755,0.23006,0.18667,-0.09568,0.22105,0.389025,0,0,0,0,1,0.00073931,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,63.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.894,14.644,226.61,0.1,14.509,14.681,14.662,14.445,225.525,0.873,0.465,5,0,-0.655,-0.011,0.402,0.198,1.105,12.08,1169.494,8.425,8.82,8.423,225.515,11845.064,1.21331,1892.108,2302.957,1777.163,1990.743,208.143,4729.457,7600,0.16122,5.02014,5,0.004028,-0.09988,0.29523,-0.10192,0.00999,0.10843,-0.06794,-0.17652,-0.11889,0.377703,0,0,0,0,1,0.0009272,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,64,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.471,14.718,226.596,0.1,14.614,14.622,14.523,14.559,224.36,0.863,0.504,5,0,-0.606,-0.005,0.374,0.146,1.367,12.111,1174.942,8.624,8.703,8.401,225.252,12105.984,1.24003,2036.4,2318.562,1754.237,2036.4,188.108,4731.366,7600,0.16155,5.02747,5,0.005494,0.09183,0.17028,-0.13087,0.0224,0.47926,-0.31236,-0.07238,0.03101,0.377452,0,0,0,0,1,0.00100612,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,64.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.685,14.653,227.323,0.1,14.694,14.679,14.781,14.862,227.551,0.896,0.412,5,0,-0.611,0.033,0.345,0.124,1.098,12.142,1178.329,8.595,8.647,8.272,226.227,11911.81,1.22015,2139.692,2254.325,1729.954,2041.323,207.58,4680.048,7600,0.16149,4.91558,5,-0.016883,0.07128,0.1231,-0.25111,0.00224,-0.05137,-0.11796,-0.30059,-0.05039,0.384204,0,0,0,0,1,0.00094443,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,64.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.382,14.562,227.267,0.1,14.629,14.561,14.763,14.822,227.673,0.894,1.291,5,0,-0.177,0.039,0.527,0.519,0.531,12.082,1172.473,8.673,8.662,8.356,226.792,10917.558,1.1183,2169.508,2114.673,1690.264,1991.482,200.812,4643.581,7600,0.15936,4.95217,5,-0.009565,0.16067,0.14975,-0.1557,0.05629,0.22347,0.06662,0.23853,0.1351,0.389003,0,0,0,0,1,0.00068166,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,65.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.859,14.514,226.611,0.1,14.554,14.423,14.693,14.259,223.446,0.893,-0.867,5,0,-1.354,0.087,0.151,-0.25,1.926,12.042,1168.962,8.678,8.583,8.351,224.754,13396.535,1.37223,2329.304,2089.8,1743.687,2054.264,207.051,4939.129,7600,0.16542,5.02906,5,0.005811,0.17264,0.0773,-0.1545,0.06986,0.02992,-0.18112,0.003,0.03393,0.350115,0,0,0,0,1,0.00149,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,65.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.297,14.614,227.487,0.1,14.641,14.3,14.521,14.294,227.504,0.867,-1.259,5,0,-1.494,0.102,0.087,-0.456,0.71,12.053,1171.061,8.763,8.467,8.43,226.78,12901.007,1.32147,2386.375,2030.318,1865.884,2094.192,194.789,4852.349,7600,0.16453,4.92783,5,-0.014434,0.24613,-0.05012,-0.08693,0.00317,0.18374,-0.31855,0.16892,-0.16672,0.361533,0,0,0,0,1,0.00128655,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,66,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.76,14.542,225.639,0.1,14.578,14.651,14.239,14.806,226.073,0.861,-1.094,5,0,-1.415,0.157,0.086,-0.455,1.571,12.148,1175.9,8.792,8.379,8.46,224.089,12999.241,1.33153,2399.985,1904.826,1904.826,2069.879,220.071,4951.295,7600,0.16561,4.98887,5,-0.002227,0.28407,-0.12863,-0.04752,0.02167,0.09486,-0.19626,0.09854,0.04625,0.348514,0,0,0,0,1,0.00132989,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,66.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.516,14.436,226.173,0.1,14.837,14.533,14.615,14.833,227.747,0.869,-1.676,5,0,-1.576,0.184,-0.007,-0.58,1.79,12.161,1177.569,8.754,8.38,8.497,224.526,12881.721,1.31949,2400.675,1831.751,2011.486,2081.304,212.914,4969.087,7600,0.16576,5.07878,5,0.015756,0.25974,-0.11452,0.00285,0.14244,-0.06084,0.03528,0.12591,0.30192,0.346173,0,0,0,0,1,0.00128602,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,66.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.377,14.535,227.545,0.1,14.205,14.621,14.582,14.709,230.003,0.894,-1.201,5,0,-1.248,0.2,0.101,-0.335,1.35,12.128,1178.225,8.806,8.408,8.493,226.198,13047.751,1.3365,2297.553,1739.612,2069.368,2035.511,197.266,4869.645,7600,0.16635,5.12139,5,0.024278,0.29969,-0.09813,-0.01258,0.00245,0.09988,0.04096,-0.03856,-0.34998,0.359257,0,0,0,0,1,0.00134397,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,67.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.488,14.427,226.287,0.1,14.555,14.53,14.475,14.458,226.661,0.876,-1.939,5,0,-1.603,0.246,-0.025,-0.667,1.437,12.072,1172.964,8.632,8.267,8.597,224.847,13114.921,1.34338,2279.156,1763.1,2220.108,2087.455,216.236,4924.575,7600,0.16723,4.98077,5,-0.003846,0.1396,-0.22589,0.10405,-0.00312,-0.40023,-0.31939,0.29157,-0.01392,0.35203,0,0,0,0,1,0.00137368,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,67.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.856,14.64,225.923,0.1,14.581,14.628,14.89,14.41,225.561,0.895,-2.102,5,0,-1.614,0.274,-0.006,-0.702,2.014,12.125,1176.498,8.486,8.39,8.585,223.982,13770.16,1.4105,2171.925,1732.338,2294.91,2066.391,222.702,4983.027,7600,0.16909,4.98333,5,-0.003334,-0.03253,-0.12801,0.06709,0.07331,-0.43031,0.24469,-0.0924,0.19106,0.344339,0,0,0,0,1,0.00165765,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,68,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.605,14.583,224.84,0.1,14.424,14.456,14.673,14.42,224.661,0.868,-2.582,5,0,-1.681,0.256,-0.113,-0.881,2.326,12.17,1183.253,8.506,8.313,8.752,222.571,14489.89,1.48422,2100.069,1797.142,2402.997,2100.069,201.952,5025.656,7600,0.17031,5.0456,5,0.00912,-0.00492,-0.19834,0.24078,0.05712,0.06903,-0.17581,0.43423,-0.04048,0.33873,0,0,0,0,1,0.00201794,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,68.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.757,14.739,226.289,0.1,14.766,14.68,14.495,14.708,227.093,0.883,-2.193,5,0,-1.408,0.285,-0.053,-0.809,1.126,12.162,1177.654,8.487,8.438,8.709,225.149,13010.074,1.33264,1959.294,1844.923,2368.094,2057.437,207.105,4847.039,7600,0.16759,5.06958,5,0.013915,-0.0428,-0.09146,0.17943,-0.01375,-0.09472,0.26719,-0.1534,-0.17715,0.362232,0,0,0,0,1,0.00132811,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,68.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.607,14.504,226.617,0.1,14.591,15.025,14.586,14.791,227.387,0.864,-2.218,5,0,-1.353,0.286,-0.066,-0.733,0.825,12.072,1170.943,8.417,8.427,8.734,225.846,12557.698,1.2863,1828.853,1884.884,2318.545,2010.76,205.19,4931.77,7600,0.1666,5.09593,5,0.019186,-0.08465,-0.07398,0.23274,0.055,-0.10463,0.04371,0.13329,0.17186,0.351083,0,0,0,0,1,0.00116632,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,69.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.741,14.791,226.789,0.1,14.426,14.755,14.728,14.678,227.518,0.887,-1.901,5,0,-0.872,0.256,0.027,-0.642,1.736,12.186,1182.585,8.296,8.523,8.726,225.166,12750.818,1.30609,1800.819,2036,2375.866,2070.895,203.314,4799.534,7600,0.1665,5.12954,5,0.025908,-0.23973,-0.01255,0.19105,0.11219,-0.38769,0.15358,-0.10423,0.14297,0.368482,0,0,0,0,1,0.00122794,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,69.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.721,14.793,225.87,0.1,14.98,14.707,14.497,15.008,227.304,0.89,-3.064,5,0,-1.554,0.231,-0.166,-0.976,1.268,12.19,1179.451,8.372,8.485,8.732,224.6,13612.705,1.39437,1787.36,2159.7,2331.654,2092.905,203.697,4846.025,7600,0.16793,5.08667,5,0.017335,-0.16338,-0.05096,0.19595,-0.00143,0.19087,-0.09604,0.01224,-0.28405,0.362365,0,0,0,0,1,0.00157853,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,70,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.946,14.65,227.044,0.1,14.833,14.607,14.776,14.701,226.257,0.886,-2.406,5,0,-1.015,0.295,-0.081,-0.87,1.379,12.141,1176.524,8.289,8.604,8.64,225.718,12361.311,1.26619,1691.114,2177.448,2177.448,2015.336,216.148,4908.032,7600,0.16631,5.04174,5,0.008349,-0.2296,0.08572,0.12153,0.05319,-0.16556,0.3417,-0.18604,0.13656,0.354206,0,0,0,0,1,0.00109814,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,70.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.068,14.867,226.876,0.1,14.738,14.685,14.699,14.874,227.272,0.893,-1.813,5,0,-0.601,0.25,0.056,-0.644,0.894,12.175,1181.846,8.318,8.731,8.512,225.925,12194.989,1.24915,1695.861,2223.096,2056.531,1991.829,197.312,4747.381,7600,0.16517,5.0127,5,0.002539,-0.22678,0.18647,-0.03266,-0.05733,0.00706,0.25188,-0.38546,-0.27629,0.375345,0,0,0,0,1,0.00103511,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,70.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.757,14.844,226.273,0.1,14.952,14.743,14.783,14.731,228.764,0.867,-1.379,5,0,-0.296,0.257,0.055,-0.416,1.392,12.183,1179.897,8.412,8.84,8.593,224.938,11681.086,1.19651,1745.79,2304.773,1974.401,2008.321,197.634,4691.21,7600,0.16418,5.03451,5,0.006901,-0.12938,0.29885,0.05153,0.05661,0.24349,0.28094,0.21048,0.28484,0.382735,0,0,0,0,1,0.0008782,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,71.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.796,15.001,226,0.1,14.957,15.037,14.707,15.194,225.836,0.88,-1.134,5,0,0.077,0.21,0.115,-0.394,1.965,12.207,1185.535,8.355,8.818,8.526,224.11,11899.779,1.21891,1805.614,2343.354,1867.142,2005.37,225.323,4600.771,7600,0.16386,4.95396,5,-0.009209,-0.20578,0.25756,-0.03438,0.07392,-0.19098,-0.10322,-0.21478,0.04328,0.394635,0,0,0,0,1,0.0009372,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,71.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.083,15.092,225.481,0.1,15.19,14.974,15.285,15.084,225.092,0.88,-1.131,5,0,0.111,0.209,0.18,-0.414,1.761,12.194,1184.877,8.43,8.776,8.421,223.737,12189.885,1.24863,1908.919,2339.327,1788.502,2012.249,218.052,4548.281,7600,0.16447,4.9504,5,-0.009919,-0.14161,0.20504,-0.15059,0.01739,0.16041,-0.13129,-0.29054,-0.14133,0.401542,0,0,0,0,1,0.00102403,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,72,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.367,15.195,225.234,0.1,15.182,14.986,15.303,15.087,224.473,0.894,0.128,5,0,0.958,0.225,0.37,0.045,1.078,12.187,1182.253,8.622,8.809,8.399,224.225,12715.23,1.30244,2062.393,2336.114,1788.672,2062.393,182.481,4945.235,7600,0.16586,5.00966,5,0.001931,0.03894,0.22556,-0.18474,0.06876,0.45137,0.0513,-0.08537,0.12842,0.349311,0,0,0,0,1,0.00122296,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,72.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.205,15.119,226.205,0.1,15.127,15.055,15.123,15.153,225.912,0.882,0.191,5,0,0.996,0.218,0.331,0.09,2.103,12.219,1184.171,8.606,8.678,8.344,224.129,13050.776,1.33681,2154.977,2278.684,1712.805,2048.822,224.011,4826.827,7600,0.16647,4.99909,5,-0.000182,0.0319,0.10375,-0.23077,0.02631,-0.01759,-0.30453,-0.11507,-0.10611,0.364891,0,0,0,0,1,0.00134301,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,72.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.218,15.313,224.901,0.1,15.378,15.408,15.242,15.149,225.737,0.88,1.157,5,0,1.614,0.193,0.482,0.413,0.959,12.18,1179.907,8.743,8.678,8.41,223.923,13727.83,1.40616,2280.329,2223.685,1785.28,2096.431,207.434,5132.74,7600,0.16749,4.90915,5,-0.018169,0.14522,0.08014,-0.18795,-0.01837,0.2833,-0.05902,0.10705,-0.11172,0.324639,0,0,0,0,1,0.00164745,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,73.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.458,15.393,225.263,0.1,15.423,15.26,15.399,15.211,223.459,0.883,0.763,5,0,1.5,0.128,0.449,0.366,1.057,12.167,1179.322,8.849,8.686,8.34,224.246,13839.352,1.41759,2375.47,2153.21,1832.018,2120.233,192.143,5059.449,7600,0.16665,5.01267,5,0.002534,0.24144,0.07844,-0.26711,0.0409,0.24053,-0.00426,-0.19792,0.14819,0.334283,0,0,0,0,1,0.00169414,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,73.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.43,15.147,225.233,0.1,15.524,15.41,15.399,15.436,226.155,0.896,0.692,5,0,1.563,0.151,0.407,0.361,1.278,12.198,1183.515,8.86,8.565,8.465,223.976,13415.193,1.37414,2429.696,2057.194,1885.166,2124.019,203.785,5078.8,7600,0.16612,5.0715,5,0.014299,0.28265,-0.0132,-0.11238,0.02064,0.10304,-0.22909,0.38684,-0.05066,0.331737,0,0,0,0,1,0.00150631,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,74,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.395,15.399,224.271,0.1,15.517,15.513,15.393,15.173,222.292,0.898,1.461,5,0,2.023,0.124,0.535,0.484,2.251,12.204,1183.368,8.92,8.529,8.472,222.079,14912.651,1.52753,2527.998,2006.799,2006.799,2180.532,231.644,5160.365,7600,0.16889,4.98035,5,-0.003929,0.3122,-0.07926,-0.13542,0.0584,0.07387,-0.16516,-0.0576,0.0944,0.321005,0,0,0,0,1,0.00226336,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,74.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.5,15.444,225.267,0.1,15.244,15.391,15.504,15.407,225.073,0.863,1.05,5,0,1.865,0.062,0.457,0.337,1.716,12.198,1183.488,8.897,8.459,8.537,223.648,14623.24,1.49788,2460.951,1896.534,2074.845,2144.11,211.227,5159.422,7600,0.16722,5.0679,5,0.01358,0.2833,-0.15406,-0.07668,0.09742,-0.07225,-0.187,0.14685,0.09756,0.321129,0,0,0,0,1,0.00209893,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,74.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.263,15.394,225.477,0.1,15.453,15.383,15.417,15.661,224.978,0.894,1.779,5,0,2.188,0.071,0.601,0.626,1.628,12.097,1170.844,8.774,8.477,8.686,223.931,14281.434,1.46287,2428.746,1858.969,2195.72,2161.145,201.45,5198.422,7600,0.16662,4.96336,5,-0.007329,0.1663,-0.13073,0.07875,0.08114,-0.29251,0.05834,0.38858,-0.0407,0.315997,0,0,0,0,1,0.00191969,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,75.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.513,15.269,226.217,0.1,15.404,15.437,15.167,15.322,226.641,0.892,2.075,5,0,2.469,0.019,0.642,0.762,1.418,12.164,1176.455,8.701,8.368,8.769,224.852,15169.187,1.5538,2365.014,1850.532,2306.147,2173.898,215.577,5215.801,7600,0.16766,4.95474,5,-0.009053,0.10878,-0.22386,0.17712,0.05352,-0.14379,-0.23283,0.24591,-0.06906,0.31371,0,0,0,0,1,0.0024207,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,75.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.297,15.177,226.134,0.1,15.306,15.482,15.179,15.179,225.655,0.897,2.535,5,0,2.729,0.025,0.684,0.885,1.476,12.148,1179.203,8.603,8.374,8.753,224.661,14861.85,1.52232,2314.144,1893.623,2431.794,2213.187,213.043,5330.052,7600,0.16711,5.05005,5,0.010009,0.02168,-0.20748,0.17201,0.0027,-0.21774,0.04093,-0.01277,-0.12705,0.298677,0,0,0,0,1,0.00224542,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,76,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.288,15.337,224.246,0.1,15.433,15.149,15.495,15.281,222.899,0.861,2.713,5,0,2.803,-0.025,0.69,0.893,1.402,12.232,1186.731,8.564,8.404,8.767,222.979,15664.929,1.60458,2220.506,1939.29,2501.722,2220.506,187.477,5369.147,7600,0.16884,4.96062,5,-0.007876,-0.03674,-0.19679,0.16703,0.13491,-0.14605,0.02674,-0.01245,0.33054,0.293533,0,0,0,0,1,0.00275148,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,76.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.168,15.005,225.029,0.1,15.405,15.347,15.138,15.277,222.844,0.869,2.521,5,0,2.669,-0.029,0.686,0.892,1.9,12.172,1179.45,8.54,8.372,8.793,223.203,15441.171,1.58166,2074.805,1953.07,2509.924,2179.266,220.439,5300.109,7600,0.16842,5.02253,5,0.004506,-0.02029,-0.1881,0.23276,0.07377,0.04112,0.02173,0.16434,-0.15287,0.302617,0,0,0,0,1,0.00259839,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,76.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.067,15.158,224.545,0.1,14.937,15.344,15.27,15.212,224.008,0.87,2.026,5,0,2.367,-0.096,0.568,0.729,1.702,12.175,1179.361,8.402,8.481,8.755,222.9,14629.197,1.49849,1971.06,2031.304,2497.572,2166.645,220.617,5245.601,7600,0.16781,4.94975,5,-0.01005,-0.17708,-0.09756,0.17654,0.05725,-0.39197,0.22634,-0.14056,-0.0413,0.309789,0,0,0,0,1,0.0021081,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,77.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,15.207,15.058,226.257,0.1,15.251,15.149,15.282,15.134,227.801,0.868,1.819,5,0,2.205,-0.093,0.573,0.628,0.532,12.152,1178.357,8.471,8.564,8.775,225.766,13776.073,1.4111,1915.633,2127.954,2434.784,2159.457,183.551,5218.083,7600,0.16591,4.93197,5,-0.013605,-0.09567,-0.00332,0.20812,0.04078,0.20351,0.23559,0.07896,-0.04117,0.31341,0,0,0,0,1,0.00167509,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,77.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.854,15.241,224.027,0.1,15.277,14.903,14.833,15.113,224.328,0.888,2.081,5,0,2.326,-0.153,0.617,0.712,0.924,12.167,1178.95,8.307,8.642,8.761,223.174,14521.188,1.48743,1855.626,2217.101,2384.037,2152.254,197.752,5196.501,7600,0.16853,4.91776,5,-0.016447,-0.28141,0.05343,0.1719,0.07088,-0.46435,0.14189,-0.09055,0.07525,0.31625,0,0,0,0,1,0.00204568,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,78,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.938,14.849,225.38,0.1,14.963,15.067,15.093,14.729,225.236,0.891,1.28,5,0,1.815,-0.173,0.438,0.496,0.741,12.132,1176.692,8.384,8.702,8.738,224.666,13596.338,1.39269,1811.441,2271.915,2271.915,2118.423,204.655,4905.787,7600,0.16687,4.91086,5,-0.017828,-0.15779,0.15973,0.19614,0.02687,0.30905,0.26574,0.0606,-0.11003,0.354502,0,0,0,0,1,0.0015746,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,78.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.836,14.882,226.193,0.1,14.735,14.715,14.885,15.058,224.69,0.863,1.567,5,0,1.998,-0.181,0.555,0.546,1.299,12.126,1176.836,8.399,8.741,8.487,224.942,14154.742,1.44989,1852.732,2398.177,2225.86,2158.923,204.127,5143.252,7600,0.1682,4.93095,5,-0.01381,-0.14736,0.1956,-0.0588,0.04829,0.02609,0.08968,-0.63735,0.05355,0.323256,0,0,0,0,1,0.00185191,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,78.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.748,14.759,224.095,0.1,14.946,14.505,14.762,15.109,225.623,0.892,1.304,5,0,1.683,-0.17,0.45,0.464,0.41,12.152,1180.014,8.284,8.71,8.515,223.73,13287.006,1.36101,1816.231,2329.759,2026.252,2057.414,181.563,5075.459,7600,0.16615,5.0873,5,0.01746,-0.24725,0.1788,-0.01591,0.04464,-0.24972,-0.04201,0.10723,-0.00913,0.332176,0,0,0,0,1,0.00145224,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,79.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.777,14.458,223.01,0.1,14.496,14.703,14.885,14.657,222.424,0.864,0.722,5,0,1.245,-0.241,0.367,0.247,1.132,12.067,1172.009,8.38,8.758,8.38,221.949,12760.995,1.30713,1830.167,2332.528,1887.647,2016.781,210.498,4972.786,7600,0.16621,5.02985,5,0.00597,-0.11477,0.26261,-0.11473,0.07102,0.3312,0.20953,-0.24706,0.06597,0.345686,0,0,0,0,1,0.0012414,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,79.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.365,14.446,224.191,0.1,14.579,14.94,14.592,14.538,224.963,0.889,0.967,5,0,1.266,-0.251,0.39,0.374,2.301,12.122,1175.2,8.394,8.753,8.29,221.954,13311.872,1.36356,1947.961,2396.936,1822.35,2055.749,227.458,4898.861,7600,0.16757,5.04555,5,0.009109,-0.09931,0.25913,-0.20372,0.06441,0.03864,-0.00869,-0.22247,-0.01653,0.355413,0,0,0,0,1,0.00145235,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,80,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.723,14.379,223.119,0.1,14.589,14.209,14.481,14.617,224.939,0.89,-0.544,5,0,0.342,-0.273,0.222,-0.207,0.757,12.12,1174.566,8.411,8.649,8.339,222.33,11385.385,1.16622,1972.232,2238.458,1706.007,1972.232,177.484,4677.507,7600,0.1638,4.92294,5,-0.015412,-0.07472,0.16381,-0.14642,-0.03165,0.06148,-0.23831,0.14324,-0.24015,0.384539,0,0,0,0,1,0.00079751,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,80.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.514,14.346,224.002,0.1,14.392,14.456,14.465,14.685,225.826,0.866,-0.267,5,0,0.363,-0.288,0.259,-0.081,1.383,12.161,1182.527,8.614,8.616,8.273,222.576,11578.672,1.18602,2065.827,2182.571,1648.544,1965.647,211.402,4648.988,7600,0.16446,4.93246,5,-0.013508,0.13223,0.13438,-0.20875,-0.04325,0.51737,-0.07357,-0.15583,-0.02901,0.388291,0,0,0,0,1,0.00084785,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,80.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.482,14.243,223.968,0.1,14.103,14.391,14.358,14.332,225.829,0.867,-1.199,5,0,-0.198,-0.271,0.103,-0.425,0.008,12.144,1177.151,8.602,8.656,8.248,223.968,10291.987,1.05422,2119.019,2066.993,1664.331,1950.114,190.522,4591.702,7600,0.1614,4.94386,5,-0.011227,0.13268,0.18645,-0.22093,0.00807,0.00113,0.13016,-0.03045,0.12831,0.395829,0,0,0,0,1,0.00054762,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,81.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.402,14.133,224.563,0.1,14.287,13.97,14.094,14.276,224.8,0.897,-1.884,5,0,-0.784,-0.249,0.021,-0.712,1.342,12.108,1175.14,8.64,8.52,8.286,223.32,11726.777,1.20119,2237.655,2010.032,1681.089,1976.259,196.78,4700.809,7600,0.16412,4.9342,5,-0.01316,0.18426,0.06425,-0.16964,0.09917,0.12894,-0.30549,0.12823,0.22775,0.381472,0,0,0,0,1,0.00089158,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,81.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.99,14.189,223.604,0.1,14.242,14.318,14.012,13.967,224.267,0.893,-1.818,5,0,-0.85,-0.263,-0.028,-0.678,1.375,12.078,1171.312,8.666,8.409,8.402,222.215,12462.098,1.27651,2307.302,1931.809,1758.399,1999.17,205.421,4699.224,7600,0.16594,5.01833,5,0.003666,0.20354,-0.05401,-0.06095,-0.0145,0.04821,-0.29564,0.27172,-0.28418,0.381681,0,0,0,0,1,0.0011209,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,82,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.045,13.986,223.684,0.1,14.175,14.223,13.996,14.307,223.521,0.882,-1.494,5,0,-0.796,-0.294,0.048,-0.556,2.11,12.025,1165.407,8.695,8.33,8.207,221.741,12140.857,1.24361,2348.355,1832.846,1832.846,2004.682,229.115,4632.038,7600,0.16576,5.0005,5,0.000101,0.25655,-0.10822,-0.23141,0.16611,0.13252,-0.13554,-0.42613,0.45153,0.390521,0,0,0,0,1,0.00101246,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,82.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.086,14.146,226.055,0.1,13.979,14.022,14.101,14.384,225.855,0.891,-1.667,5,0,-0.951,-0.246,0.014,-0.595,2.354,12.143,1177.654,8.684,8.271,8.387,223.836,12639.852,1.29472,2340.089,1746.741,1934.192,2007.008,222.055,4664.793,7600,0.16603,5.01749,5,0.003498,0.22687,-0.18691,-0.07008,0.13521,-0.07421,-0.19673,0.40332,-0.07726,0.386211,0,0,0,0,1,0.00118123,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,82.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.907,13.913,223.755,0.1,14.025,14.08,13.994,14.046,224.905,0.887,-1.908,5,0,-1.265,-0.264,0.053,-0.589,1.093,12.072,1168.488,8.715,8.241,8.464,222.643,12136.07,1.24312,2257.469,1712.407,2034.551,2001.476,192.712,4879.507,7600,0.16526,4.98119,5,-0.003763,0.2854,-0.1883,0.03436,-0.01928,0.14634,-0.00346,0.2611,-0.38621,0.35796,0,0,0,0,1,0.00102346,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,83.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.107,14.033,224.79,0.1,14.063,13.995,14.195,14.109,225.049,0.867,-2.693,5,0,-1.665,-0.257,-0.12,-0.887,0.903,12.039,1166.974,8.522,8.217,8.512,223.825,12887.114,1.32005,2232.906,1740.297,2176.541,2049.914,206.412,4832.337,7600,0.16676,5.03428,5,0.006856,0.07805,-0.22659,0.06843,-0.06307,-0.51839,-0.09573,0.08517,-0.10947,0.364166,0,0,0,0,1,0.00128029,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,83.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.986,14.277,225.135,0.1,14.08,13.86,14.34,13.923,224.371,0.894,-2.298,5,0,-1.707,-0.209,-0.074,-0.849,1.004,12.028,1166.14,8.485,8.299,8.667,224.18,13003.777,1.332,2183.607,1779.395,2296.694,2086.565,204.78,4906.836,7600,0.1662,4.98175,5,-0.003651,0.01153,-0.17402,0.19345,0.0491,-0.16629,0.13144,0.31256,0.2804,0.354364,0,0,0,0,1,0.00132898,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,84,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.003,14.17,225.678,0.1,14.147,14.156,14.017,13.985,226.995,0.886,-1.6,5,0,-1.329,-0.221,0.065,-0.597,1.607,12.06,1172.132,8.481,8.363,8.633,224.095,13009.16,1.33255,2005.531,1719.572,2291.49,2005.531,190.639,4841.573,7600,0.16641,5.03382,5,0.006764,0.02023,-0.09781,0.17305,0.02309,0.02174,0.19052,-0.051,-0.06501,0.362951,0,0,0,0,1,0.00132736,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,84.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.069,14.092,223.596,0.1,14.028,14.274,14.162,13.927,225.308,0.874,-2.619,5,0,-2.054,-0.191,-0.136,-0.934,0.38,12.108,1175.424,8.381,8.308,8.625,223.178,13113.125,1.3432,1978.946,1871.879,2361.64,2070.821,193.879,5039.256,7600,0.16613,4.93085,5,-0.01383,-0.07047,-0.14309,0.17383,-0.03759,-0.22675,-0.11321,0.00193,-0.1517,0.33694,0,0,0,0,1,0.00137962,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,84.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.132,14.31,224.284,0.1,14.059,14.295,14.097,14.138,224.989,0.895,-2.493,5,0,-1.98,-0.162,-0.025,-0.911,1.491,12.123,1176.526,8.33,8.429,8.784,222.928,13279.104,1.3602,1929.4,1988.618,2446.946,2121.655,216.861,4990.491,7600,0.166,4.92871,5,-0.014258,-0.14708,-0.04822,0.30653,0.13409,-0.19151,0.23719,0.33177,0.42919,0.343356,0,0,0,0,1,0.001444,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,85.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.136,14.345,224.078,0.1,14.244,14.312,14.23,14.224,222.388,0.868,-2.193,5,0,-1.951,-0.112,-0.026,-0.749,1.115,12.102,1174.02,8.322,8.439,8.71,222.969,13404.35,1.37303,1821.935,2045.266,2368.008,2078.403,193.07,4933.277,7600,0.16544,4.99638,5,-0.000723,-0.15923,-0.04263,0.22875,0.00573,-0.03037,0.01396,-0.19446,-0.32089,0.350885,0,0,0,0,1,0.00149289,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,85.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.362,14.258,223.535,0.1,14.276,14.269,14.276,14.4,224.208,0.862,-2.233,5,0,-2.049,-0.131,-0.081,-0.772,1.199,12.031,1166.482,8.303,8.538,8.641,222.333,13535.766,1.38649,1818.981,2188.998,2359.878,2122.619,202.425,4982.976,7600,0.16604,5.01409,5,0.002818,-0.1678,0.06724,0.1704,-0.00364,-0.02144,0.27469,-0.14587,-0.02344,0.344345,0,0,0,0,1,0.00155242,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,86,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.502,14.362,223.52,0.1,13.952,14.176,14.086,14.417,222.408,0.876,-1.214,5,0,-1.517,-0.047,0.083,-0.425,1.27,12.104,1173.929,8.283,8.524,8.583,222.218,12472.832,1.27761,1749.493,2231.23,2231.23,2070.651,214.105,4887.32,7600,0.16233,4.99115,5,-0.001769,-0.20059,0.04031,0.09942,-0.03287,-0.08198,-0.06734,-0.17745,-0.07306,0.356932,0,0,0,0,1,0.00113456,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,86.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.001,14.385,225.525,0.1,14.593,14.307,14.184,13.958,225.385,0.89,-0.757,5,0,-1.294,-0.018,0.145,-0.236,0.8,12.078,1170.916,8.285,8.779,8.47,224.76,12056.936,1.23501,1752.27,2275.063,2109.902,2045.745,195.65,4908.545,7600,0.16094,4.97799,5,-0.004402,-0.20107,0.29234,-0.01602,0.03518,-0.00119,0.63009,-0.2886,0.17012,0.354139,0,0,0,0,1,0.00100044,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,86.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.303,14.216,225.145,0.1,14.214,14.424,14.494,14.288,225.105,0.894,-0.285,5,0,-1.014,-0.017,0.212,-0.135,1.407,12.07,1171.023,8.287,8.712,8.447,223.74,12094.294,1.23884,1756.576,2316.158,1985.432,2019.389,197.846,4761.621,7600,0.161,5.03308,5,0.006615,-0.17859,0.24655,-0.01868,0.0024,0.05619,-0.11449,-0.00665,-0.08196,0.373471,0,0,0,0,1,0.00100407,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,87.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.157,14.242,223.283,0.1,14.48,14.501,14.476,14.237,224.583,0.878,-0.035,5,0,-0.925,0.012,0.329,0.03,1.88,12.063,1169.971,8.317,8.685,8.429,221.518,12819.205,1.31309,1804.649,2338.729,1865.759,2003.046,223.789,4813.39,7600,0.16249,4.97417,5,-0.005166,-0.15164,0.2164,-0.0402,0.11555,0.06737,-0.07537,-0.05379,0.28287,0.366659,0,0,0,0,1,0.001254,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,87.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.188,14.169,224.993,0.1,14.357,14.412,14.088,14.404,223.023,0.866,0.085,5,0,-0.851,0.004,0.261,0.017,0.835,12.061,1167.199,8.466,8.694,8.403,224.242,11829.416,1.21171,1903.876,2302.268,1792.417,1999.52,201.832,4648.373,7600,0.16022,4.98349,5,-0.003303,0.00558,0.2336,-0.05748,0.08418,0.39304,0.04301,-0.04322,-0.07844,0.388372,0,0,0,0,1,0.00091858,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,88,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.12,14.273,222.613,0.1,14.404,14.359,14.155,14.56,222.288,0.894,1.409,5,0,-0.102,0.028,0.499,0.521,2.531,12.015,1166.528,8.413,8.667,8.259,220.137,11731.535,1.20168,1949.896,2257.299,1642.493,1949.896,204.935,4613.675,7600,0.1604,5.07884,5,0.015767,-0.06024,0.19434,-0.21355,0.054,-0.16454,-0.09817,-0.39016,-0.07545,0.392937,0,0,0,0,1,0.00088876,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,88.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.352,14.254,222.618,0.1,14.283,14.465,14.37,14.34,221.243,0.885,1.885,5,0,0.211,0.066,0.576,0.689,0.809,12.113,1173.236,8.53,8.691,8.246,221.855,11323.848,1.15992,2052.806,2164.02,1655.291,1957.372,201.387,4680.855,7600,0.16017,4.94915,5,-0.010171,0.05967,0.22038,-0.22474,0.0461,0.29977,0.0651,-0.02798,-0.01975,0.384098,0,0,0,0,1,0.00078193,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,88.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.171,14.437,224.183,0.1,13.934,14.575,14.216,14.333,223.626,0.864,1.052,5,0,-0.29,0.132,0.449,0.406,0.453,12.141,1177.375,8.587,8.654,8.243,223.724,11018.096,1.1286,2169.697,2115.512,1696.137,1993.782,198.43,4661.785,7600,0.16063,5.01621,5,0.003242,0.09414,0.16152,-0.24918,-0.00577,0.08619,-0.14715,-0.0611,-0.12967,0.386607,0,0,0,0,1,0.00070589,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,89.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.474,14.214,223.533,0.1,14.278,14.274,14.454,14.35,223.044,0.873,2.133,5,0,0.407,0.127,0.599,0.766,1.907,12.016,1163.701,8.656,8.565,8.252,221.739,11921.5,1.22114,2237.574,1999.285,1654.927,1963.929,206.001,4682.533,7600,0.16248,4.95712,5,-0.008576,0.19032,0.09939,-0.21386,0.11324,0.24045,-0.15531,0.08829,0.29753,0.383877,0,0,0,0,1,0.00094743,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,89.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.055,14.097,222.816,0.1,14.119,14.137,14.407,14.322,222.499,0.884,2.053,5,0,0.492,0.172,0.611,0.71,1.043,12.094,1169.906,8.658,8.361,8.27,221.782,11378.742,1.16554,2283.833,1918.665,1750.024,1984.174,199.772,4718.731,7600,0.16207,5.0942,5,0.01884,0.20667,-0.09012,-0.182,0.00865,0.04088,-0.47379,0.07964,-0.26147,0.379114,0,0,0,0,1,0.00079795,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,90,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.225,14.341,224.971,0.1,14.277,14.169,14.041,14.011,224.683,0.876,1.93,5,0,0.56,0.209,0.59,0.72,1.097,12.094,1171.333,8.72,8.363,8.406,223.945,11545.58,1.18263,2303.161,1828.34,1828.34,1986.614,211.032,4722.871,7600,0.16305,5.03702,5,0.007404,0.23913,-0.11796,-0.07439,0.07126,0.08113,-0.06961,0.26904,0.15653,0.37857,0,0,0,0,1,0.00084249,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,90.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.059,14.31,224.87,0.1,14.085,14.322,14.15,14.111,224.535,0.888,2.393,5,0,0.763,0.212,0.669,0.794,1.12,12.063,1167.401,8.726,8.322,8.359,223.796,11795.468,1.20823,2286.985,1749.648,1919.404,1985.345,201.093,4902.324,7600,0.16364,4.99239,5,-0.001523,0.24928,-0.15507,-0.11789,0.04648,0.02539,-0.09276,-0.10874,-0.06196,0.354957,0,0,0,0,1,0.00092199,9762.616
