episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,90.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.037,14.251,223.75,0.1,13.993,14.014,14.021,14.136,223.273,0.879,2.254,5,0,0.84,0.21,0.607,0.787,2.097,12.055,1169.159,8.569,8.292,8.5,221.674,12461.059,1.27641,2270.401,1678.977,2028.522,1992.633,209.104,4786.768,7600,0.16505,4.94642,5,-0.010717,0.0985,-0.17799,0.03002,0.02109,-0.37695,-0.05731,0.36976,-0.06348,0.370162,0,0,0,0,1,0.00112505,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,91.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.042,13.975,223.821,0.1,14.219,14.126,14.197,14.083,223.108,0.874,1.702,5,0,0.594,0.275,0.507,0.549,0.805,12.023,1164.567,8.554,8.16,8.558,223.105,11388.582,1.16655,2177.178,1688.699,2121.286,1995.721,204.682,4819.292,7600,0.16384,4.98658,5,-0.002684,0.11747,-0.27714,0.12127,0.08932,0.04743,-0.24786,0.22813,0.17058,0.365883,0,0,0,0,1,0.00080577,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,91.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.857,13.833,223.288,0.1,14.009,13.972,13.94,13.823,222.754,0.886,1.605,5,0,0.698,0.275,0.53,0.558,1.659,12.088,1171.838,8.475,8.145,8.592,221.707,11871.801,1.21605,2063.114,1636.3,2182.525,1960.646,216.231,4753.103,7600,0.16487,5.03214,5,0.006428,0.05488,-0.2749,0.1716,0.07807,-0.15649,0.00559,0.12582,-0.02811,0.374592,0,0,0,0,1,0.00093632,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,92,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.816,13.868,224.998,0.1,14.077,13.9,13.758,13.738,224.278,0.867,3.09,5,0,1.61,0.206,0.749,1.099,2.153,12.044,1164.129,8.318,8.198,8.6,222.834,13167.194,1.34874,2060.256,1761.614,2358.899,2060.256,199.095,4911.423,7600,0.16651,5.01473,5,0.002947,-0.10591,-0.22635,0.1756,-0.0106,-0.40197,0.12138,0.01002,-0.22168,0.35376,0,0,0,0,1,0.0013937,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,92.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.845,13.841,223.432,0.1,14.13,13.729,14.139,13.712,227.38,0.893,1.74,5,0,0.894,0.273,0.614,0.591,2.313,12.09,1175.836,8.295,8.241,8.614,221.115,12292.3,1.25912,1864.48,1738.757,2313.856,1972.364,227.661,4843.108,7600,0.16574,4.96004,5,-0.007992,-0.12581,-0.17971,0.19261,-0.00396,-0.04975,0.11659,0.04253,0.01661,0.362749,0,0,0,0,1,0.00107186,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,92.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.779,13.731,224.112,0.1,13.568,13.668,13.731,13.848,224.27,0.892,1.185,5,0,0.828,0.25,0.433,0.391,0.441,11.97,1159.415,8.264,8.237,8.619,223.656,11381.446,1.16582,1780.874,1834.999,2253.91,1956.595,198.21,4832.588,7600,0.16339,4.97642,5,-0.004716,-0.14372,-0.17046,0.21143,-0.01555,-0.04476,0.02313,0.04705,-0.02899,0.364133,0,0,0,0,1,0.00080459,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,93.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.998,13.769,223.148,0.1,13.897,13.673,13.859,13.883,223.005,0.896,1.517,5,0,1,0.274,0.538,0.562,1.271,12.073,1172.701,8.23,8.338,8.611,221.96,12059.041,1.23523,1724.226,1950.503,2277.503,1984.077,195.617,4868.879,7600,0.16525,4.98362,5,-0.003276,-0.18218,-0.07458,0.19854,0.08238,-0.09615,0.23971,-0.03224,0.24483,0.359358,0,0,0,0,1,0.00099887,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,93.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.624,13.885,225.269,0.1,13.904,13.848,13.651,13.776,225.098,0.866,1.188,5,0,1.07,0.273,0.454,0.385,1.472,12.045,1168.787,8.239,8.536,8.556,223.781,12201.857,1.24986,1735.526,2114.018,2288.812,2046.119,207.062,4834.258,7600,0.16555,4.94773,5,-0.010454,-0.18714,0.1094,0.13026,-0.01589,-0.01241,0.45995,-0.17069,-0.24567,0.363913,0,0,0,0,1,0.00104195,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,94,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.735,13.903,224.869,0.1,13.78,13.533,13.69,13.488,225.833,0.888,0.888,5,0,0.88,0.266,0.408,0.255,1.672,12.055,1167.188,8.212,8.562,8.583,223.251,12142.253,1.24375,1631.601,2129.519,2129.519,1963.546,221.297,4706.433,7600,0.1653,4.93274,5,-0.013452,-0.21674,0.13343,0.15433,0.05432,-0.07401,0.06008,0.06017,0.17552,0.380733,0,0,0,0,1,0.00101647,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,94.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.55,13.916,223.197,0.1,13.677,13.619,13.798,13.863,222.886,0.887,-0.092,5,0,0.544,0.278,0.28,-0.067,1.821,12.144,1177.781,8.189,8.51,8.592,221.416,11800.413,1.20873,1650.05,2219.19,2039.387,1969.542,212.995,4585.921,7600,0.16477,5.03225,5,0.00645,-0.24068,0.08047,0.16152,0.04028,-0.05985,-0.1324,0.01799,-0.0351,0.396589,0,0,0,0,1,0.00090728,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,94.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.646,13.73,222.639,0.1,13.634,13.654,13.844,13.909,221.698,0.874,0.142,5,0,0.783,0.229,0.311,0.077,0.457,12.002,1165.802,8.199,8.633,8.376,222.228,11290.96,1.15655,1760.436,2276.165,1971.357,2002.653,182.341,4723.964,7600,0.16285,5.01675,5,0.00335,-0.20817,0.22524,-0.03155,0.04606,0.08129,0.36193,-0.4827,0.01445,0.378426,0,0,0,0,1,0.0007756,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,95.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.718,13.868,224.971,0.1,13.865,13.779,13.929,13.951,224.034,0.89,-0.471,5,0,0.699,0.237,0.169,-0.117,1.422,12.038,1165.977,8.311,8.622,8.357,223.531,11838.267,1.21261,1777.827,2292.459,1836.712,1968.999,215.64,4689.754,7600,0.16415,4.9934,5,-0.001321,-0.1127,0.19791,-0.06731,-0.0179,0.23868,-0.06834,-0.0894,-0.15989,0.382927,0,0,0,0,1,0.00092328,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,95.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.807,13.907,224.442,0.1,13.974,13.816,13.954,13.866,223.631,0.883,-0.494,5,0,0.666,0.223,0.186,-0.211,1.373,11.996,1164.023,8.332,8.677,8.366,223.126,11463.882,1.17426,1901.084,2318.041,1784.431,2001.185,211.237,4694.133,7600,0.16312,4.99145,5,-0.00171,-0.09651,0.24843,-0.06242,0.05776,0.04046,0.12631,0.01224,0.18914,0.382351,0,0,0,0,1,0.00081914,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,96,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.836,14.039,224.888,0.1,13.827,13.644,14.212,13.845,224.915,0.9,-1.218,5,0,0.36,0.156,0.061,-0.525,1.078,12.09,1177.61,8.496,8.652,8.274,223.809,11316.517,1.15917,1935.793,2209.476,1662.11,1935.793,182.456,4541.093,7600,0.16167,5.00948,5,0.001895,0.05135,0.20734,-0.17051,-0.00034,0.36965,-0.10273,-0.27023,-0.14525,0.402488,0,0,0,0,1,0.00077338,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,96.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.719,14.004,224.568,0.1,13.94,13.799,14.089,13.896,222.228,0.866,-1.815,5,0,0.028,0.143,0.054,-0.571,0.726,12.019,1167.121,8.515,8.566,8.21,223.793,10663.927,1.09232,1993.304,2103.715,1598.657,1898.559,199.934,4582.413,7600,0.16005,4.95644,5,-0.008711,0.07473,0.1257,-0.23055,-0.04864,0.05846,-0.20411,-0.15009,-0.12074,0.397051,0,0,0,0,1,0.00062264,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,96.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,13.773,14.011,222.334,0.1,13.989,13.893,14.031,14.002,223.887,0.886,-1.981,5,0,0.099,0.131,-0.05,-0.648,-0.022,12.033,1165.663,8.56,8.511,8.226,222.356,10167.401,1.04146,2110.779,2058.689,1655.528,1941.665,190.758,4410.503,7600,0.15878,5.06734,5,0.013468,0.11905,0.06957,-0.21513,0.00063,0.11081,-0.1403,0.03854,0.12318,0.419671,0,0,0,0,1,0.00051621,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,97.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.133,14.104,224.619,0.1,14.015,14.149,14.166,14.26,225.963,0.867,-2.037,5,0,0.113,0.101,-0.01,-0.777,1.111,12.007,1164.243,8.594,8.382,8.236,223.543,10909.104,1.11744,2182.573,1959.319,1636.689,1926.193,193.003,4512.095,7600,0.15987,4.99793,5,-0.000413,0.14168,-0.07034,-0.2161,0.03499,0.05656,-0.34978,-0.00242,0.08588,0.406303,0,0,0,0,1,0.00067363,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,97.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.263,14.258,223.242,0.1,13.95,14.343,14.036,14.236,220.331,0.881,-1.692,5,0,0.362,0.088,0.025,-0.571,1.638,12.046,1168.091,8.753,8.398,8.309,221.659,11713.582,1.19984,2292.782,1909.14,1731.967,1977.963,209.879,4635.383,7600,0.16138,4.95459,5,-0.009081,0.28211,-0.07292,-0.16226,0.05371,0.35108,-0.00645,0.13461,0.0468,0.390081,0,0,0,0,1,0.00088473,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,98,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.404,14.397,223.712,0.1,14.336,14.273,14.006,14.416,224.034,0.882,-2.472,5,0,-0.026,0.046,-0.074,-0.81,-0.028,12.069,1169.6,8.675,8.41,8.35,223.684,10432.439,1.06861,2242.26,1810.429,1810.429,1954.373,191.925,4566.004,7600,0.15792,5.11515,5,0.023029,0.18706,-0.07759,-0.13755,-0.05582,-0.23763,-0.01168,0.06177,-0.27381,0.39921,0,0,0,0,1,0.00057398,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,98.4,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.35,14.383,224.118,0.1,14.236,14.403,14.318,14.448,223.365,0.897,-2.666,5,0,-0.2,0.04,-0.085,-0.899,0.9,12.074,1169.802,8.76,8.354,8.472,223.275,10985.365,1.12525,2242.094,1714.774,1881.365,1946.078,197.344,4578.443,7600,0.159,5.00988,5,0.001975,0.27436,-0.13155,-0.01409,0.05674,0.21825,-0.1349,0.30864,0.28139,0.397573,0,0,0,0,1,0.00069426,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,98.8,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.291,14.482,223.934,0.1,14.559,14.667,14.314,14.437,222.839,0.864,-2.423,5,0,-0.015,0.025,-0.033,-0.877,1.971,12.066,1170.938,8.627,8.299,8.47,221.948,11505.022,1.17848,2223.169,1637.562,1983.669,1948.133,207.048,4555.701,7600,0.15987,4.9614,5,-0.00772,0.12966,-0.19863,-0.0277,-0.01443,-0.36175,-0.1677,-0.03402,-0.17792,0.400566,0,0,0,0,1,0.00082352,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,99.2,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.524,14.752,222.644,0.1,14.671,14.615,14.828,14.994,224.155,0.892,-2.207,5,0,0.135,-0.029,-0.056,-0.752,0.571,12.04,1168.641,8.771,8.265,8.648,222.12,11560.596,1.18417,2160.481,1681.936,2105.725,1982.714,200.519,4681.095,7600,0.16007,5.04529,5,0.009058,0.24051,-0.26569,0.11732,0.04717,0.27713,-0.16764,0.36254,0.15399,0.384066,0,0,0,0,1,0.00084441,9762.616
E004,1104,test_release_sample,S1,above_rated_operation,Moderate,Model-free DRL,99.6,recovery,0.1,0.4,30,0.01,34.02,43.78,2,14.5,14.619,14.683,224.424,0.1,14.589,14.566,14.481,14.777,223.537,0.891,-1.331,5,0,0.526,-0.065,0.114,-0.495,1.135,12.015,1165.816,8.531,8.383,8.633,223.393,11861.031,1.21494,2107.986,1699.229,2222.344,2009.853,207.082,4636.775,7600,0.16131,5.05671,5,0.011342,0.00893,-0.13861,0.1108,0.10404,-0.57895,0.3177,-0.01629,0.14217,0.389898,0,0,0,0,1,0.00092731,9762.616
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,0,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.73,14.709,225.298,0.1,14.885,14.526,14.475,14.453,227.717,0.875,2.101,5,0,1.411,0.276,0.651,0.763,2.922,12.131,1176.888,8.539,8.61,8.435,222.376,15416.758,1.53901,2238.862,2522.396,1955.327,2238.862,189.023,4608.171,7600,0.15772,5.03924,5,0.007849,0.01359,0.08441,-0.09034,-0.00003,0.03399,0.21102,-0.22586,-0.00009,0.393662,0,0,0,0,0,0.00229831,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,0.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.033,14.733,225.515,0.1,14.756,14.542,14.505,14.751,225.786,0.887,1.708,5,0,1.267,0.302,0.492,0.548,2.125,12.164,1179.553,8.56,8.554,8.434,223.389,14635.23,1.46099,2290.644,2401.648,1893.879,2195.391,201.008,4623.998,7600,0.15662,4.96779,5,-0.006441,0.03156,0.02583,-0.0942,-0.00103,0.04492,-0.14644,-0.00964,-0.0025,0.391579,0,0,0,0,0,0.00187755,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,0.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.758,14.768,226.094,0.1,15.037,14.844,14.56,14.702,226.238,0.868,2.321,5,0,1.749,0.264,0.645,0.798,1.558,12.054,1169.671,8.573,8.575,8.423,224.534,14548.393,1.45232,2447.254,2393.911,1981.053,2274.073,195.346,4734.447,7600,0.15587,5.02566,5,0.005132,0.04066,0.04239,-0.10917,-0.00285,0.02275,0.04139,-0.03743,-0.00454,0.377046,0,0,0,0,0,0.00184007,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,1.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.873,14.758,223.928,0.1,14.7,14.63,14.939,14.852,225.962,0.871,1.806,5,0,1.614,0.233,0.55,0.589,2.472,12.205,1184.36,8.597,8.559,8.443,221.458,15107.385,1.50812,2508.391,2285.351,1963.03,2252.257,192.818,4682.138,7600,0.15647,4.99352,5,-0.001296,0.06631,0.02778,-0.08776,0.00241,0.06413,-0.03652,0.05352,0.01316,0.383929,0,0,0,0,0,0.00212711,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,1.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.989,15.139,225.47,0.1,14.949,14.607,14.841,14.693,228.371,0.895,2.22,5,0,1.943,0.241,0.609,0.735,2.94,12.148,1178.161,8.675,8.547,8.508,222.533,16164.057,1.61361,2592.472,2212.519,2037.049,2280.68,207.861,4673.436,7600,0.15863,4.95276,5,-0.009447,0.09851,-0.03013,-0.06819,0.00416,0.08048,-0.14476,0.04892,0.00437,0.385074,0,0,0,0,0,0.00276931,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.858,15.053,226.18,0.1,15.072,14.819,15.025,15.041,228.15,0.899,3.007,5,0,2.471,0.238,0.774,1.006,1.996,12.149,1178.778,8.652,8.543,8.503,224.188,16350.861,1.63226,2621.419,2163.69,2163.69,2316.267,203.435,4987.359,7600,0.15895,4.89394,5,-0.021212,0.08574,-0.02327,-0.06297,0.00282,-0.03193,0.01714,0.01305,-0.00335,0.343769,0,0,0,0,0,0.00291382,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,2.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.019,14.956,224.277,0.1,15.218,14.991,14.84,15.033,225.074,0.862,2.213,5,0,2.036,0.202,0.617,0.808,1.52,12.131,1178.743,8.641,8.516,8.567,222.759,15502.538,1.54757,2560.704,2063.039,2220.262,2281.335,186.246,4821.55,7600,0.15675,4.91518,5,-0.016964,0.08613,-0.03876,0.01248,0.00288,0.00099,-0.03873,0.18864,0.00014,0.365586,0,0,0,0,0,0.00235939,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,2.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.101,15.16,224.97,0.1,14.954,15.037,14.864,15.069,227.384,0.865,1.318,5,0,1.655,0.152,0.523,0.496,1.844,12.11,1176.899,8.65,8.524,8.595,223.129,15103.314,1.50772,2495.986,1976.605,2283.571,2252.054,183.633,4672.172,7600,0.15521,5.06083,5,0.012166,0.0705,-0.05526,0.01538,0.00309,-0.03907,-0.04126,0.00725,0.00053,0.385241,0,0,0,0,0,0.00212434,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,3.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.072,14.975,224.325,0.1,15.203,15.125,14.961,15.184,226.357,0.865,2.321,5,0,2.366,0.217,0.688,0.764,2.475,12.136,1178.332,8.614,8.487,8.615,221.851,16371.003,1.63427,2489.88,1988.81,2432.547,2303.745,209.957,4805.819,7600,0.15866,5.00829,5,0.001659,0.057,-0.06988,0.05763,0.00118,-0.03376,-0.03653,0.10563,-0.00477,0.367655,0,0,0,0,0,0.00291765,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,3.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.406,15.416,226.065,0.1,15.251,15.419,15.129,15.076,227.117,0.87,0.87,5,0,1.689,0.178,0.448,0.244,1.947,12.205,1183.92,8.628,8.511,8.664,224.119,15461.647,1.54349,2374.907,1983.61,2484.381,2280.966,198.237,4738.697,7600,0.15631,4.99837,5,-0.000326,0.0178,-0.09905,0.05391,0.00128,-0.09799,-0.07293,-0.0093,0.00024,0.376487,0,0,0,0,0,0.002331,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.272,15.539,223.501,0.1,15.224,15.277,15.279,15.041,226.097,0.886,2.035,5,0,2.363,0.143,0.628,0.687,1.798,12.208,1185.319,8.603,8.549,8.69,221.704,16118.599,1.60907,2356.493,2096.318,2616.667,2356.493,173.45,4900.487,7600,0.15703,4.98707,5,-0.002585,-0.02219,-0.07553,0.06498,0.00101,-0.09999,0.0588,0.02768,-0.00066,0.355199,0,0,0,0,0,0.0027507,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,4.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.248,15.263,225.89,0.1,15.158,15.333,15.332,15.43,226.628,0.89,0.277,5,0,1.426,0.096,0.35,0.09,2.496,12.18,1179.918,8.545,8.534,8.675,223.403,15344.118,1.53176,2135.854,2021.633,2544.116,2233.868,206.832,4538.308,7600,0.15481,4.96871,5,-0.006257,-0.0468,-0.05718,0.08352,0.00832,-0.0615,0.04589,0.04634,0.01827,0.402854,0,0,0,0,0,0.00225321,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,4.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.259,15.251,225.985,0.1,15.313,15.453,15.28,15.529,227.66,0.863,0.727,5,0,1.675,0.081,0.379,0.283,2.169,12.2,1183.456,8.522,8.563,8.682,223.82,15458.83,1.54321,2101.071,2157.072,2590.505,2282.882,205.082,4717.751,7600,0.15481,4.99649,5,-0.000703,-0.0686,-0.02763,0.09152,0.00334,-0.05451,0.07387,0.01999,-0.01244,0.379243,0,0,0,0,0,0.00232833,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,5.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.279,15.351,224.745,0.1,15.443,15.47,15.735,15.31,227.87,0.885,0.287,5,0,1.437,0.043,0.328,0.13,2.649,12.109,1174.447,8.518,8.584,8.681,222.099,15240.372,1.5214,1986.716,2212.754,2539.406,2246.292,195.409,4536.202,7600,0.1538,4.97639,5,-0.004721,-0.08394,-0.01858,0.07887,0.00289,-0.03835,0.02262,-0.03162,-0.00113,0.403131,0,0,0,0,0,0.0021941,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,5.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.391,15.431,226.16,0.1,15.429,15.502,15.431,15.462,228.45,0.894,-0.622,5,0,1.004,-0.009,0.173,-0.277,1.382,12.186,1180.518,8.514,8.632,8.675,224.781,14088.263,1.40639,1964.432,2301.033,2456.481,2240.649,184.144,4500.018,7600,0.15105,5.05783,5,0.011565,-0.09791,0.0197,0.0629,0.00207,-0.03493,0.0957,-0.03992,-0.00206,0.407892,0,0,0,0,0,0.00161426,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.414,15.422,225.508,0.1,15.497,15.326,15.444,15.307,226.159,0.869,-1.046,5,0,0.72,-0.024,0.188,-0.408,1.716,12.17,1180.728,8.516,8.671,8.644,223.794,13945.352,1.39212,1920.426,2368.122,2368.122,2218.89,198.976,4464.479,7600,0.151,5.11681,5,0.023362,-0.09465,0.06071,0.03355,0.00281,0.00814,0.10254,-0.07339,0.00185,0.412569,0,0,0,0,0,0.00155027,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,6.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.136,15.449,226.601,0.1,15.492,15.367,15.449,15.63,229.523,0.9,-0.403,5,0,1.068,-0.065,0.223,-0.054,2.594,12.178,1181.705,8.525,8.68,8.621,224.014,15013.001,1.4987,1974.957,2516.323,2345.294,2278.858,202.601,4600.484,7600,0.1537,4.99685,5,-0.000629,-0.08911,0.06565,0.00705,0.00637,0.01385,0.01235,-0.06624,0.0089,0.394673,0,0,0,0,0,0.00207202,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,6.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.424,15.324,226.89,0.1,15.094,15.146,15.103,15.22,227.338,0.879,-1.636,5,0,0.373,-0.071,0.111,-0.582,2.355,12.162,1180.202,8.534,8.678,8.601,224.542,13639.301,1.36157,1898.427,2438.979,2119.5,2152.302,191.118,4319.225,7600,0.15114,4.92529,5,-0.014943,-0.06485,0.07892,0.00216,0.00729,0.06066,0.03317,-0.01223,0.0023,0.431681,0,0,0,0,0,0.00141672,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,7.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.024,15.149,226.808,0.1,15.311,15.11,15.345,15.436,226.679,0.89,-1.534,5,0,0.372,-0.101,0.123,-0.553,1.938,12.191,1184.331,8.519,8.683,8.552,224.875,13416.729,1.33935,2024.315,2505.047,2079.32,2202.894,201.435,4410.004,7600,0.15118,5.03191,5,0.006382,-0.05895,0.1052,-0.02592,0.00545,0.01476,0.06569,-0.07019,-0.00459,0.419736,0,0,0,0,0,0.00133284,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,7.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.143,15.196,226.221,0.1,15.382,15.264,14.971,15.028,226.529,0.891,-1.835,5,0,0.276,-0.155,0.079,-0.695,2.722,12.184,1182.253,8.539,8.681,8.567,223.503,13637.653,1.3614,2036.977,2452.273,1920.789,2136.68,210.395,4363.261,7600,0.15245,5.06077,5,0.012153,-0.04479,0.09679,-0.01637,0.00446,0.03539,-0.02103,0.02388,-0.00247,0.425887,0,0,0,0,0,0.0014179,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.262,15.233,225.393,0.1,15.501,15.124,15.197,15.048,226.979,0.86,-2.226,5,0,-0.164,-0.16,-0.017,-0.762,1.636,12.207,1181.684,8.593,8.657,8.527,223.76,13015.906,1.29934,2208.47,2465.318,1951.623,2208.47,171.231,4175.253,7600,0.15132,4.94435,5,-0.01113,0.00506,0.0687,-0.06089,0.00264,0.12462,-0.07023,-0.11132,-0.00455,0.450625,0,0,0,0,0,0.00117671,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,8.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.968,15.223,227.576,0.1,14.832,14.903,15.13,14.979,229.596,0.872,-2.082,5,0,-0.129,-0.19,-0.003,-0.71,2.12,12.151,1176.819,8.615,8.647,8.503,225.462,13392.039,1.33689,2238.219,2349.216,1841.482,2142.972,200.993,4296.772,7600,0.15253,5.01411,5,0.002822,0.02767,0.05945,-0.08425,0.00628,0.05652,-0.02311,-0.05839,0.0091,0.434635,0,0,0,0,0,0.0013189,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,8.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.942,14.984,226.192,0.1,14.948,14.766,14.883,14.926,227.478,0.877,-2.603,5,0,-0.52,-0.184,-0.076,-0.967,3.496,12.125,1176.513,8.615,8.61,8.456,222.707,14625.113,1.45998,2355.378,2293.593,1815.398,2154.79,226.261,4373.269,7600,0.15482,5.04506,5,0.009012,0.05673,0.05154,-0.10293,0.0114,0.07266,-0.01977,-0.04669,0.01278,0.42457,0,0,0,0,0,0.00186175,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,9.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.088,14.974,226.633,0.1,14.522,14.634,14.819,15.127,228.827,0.861,-2.545,5,0,-0.496,-0.211,-0.079,-0.924,1.843,12.104,1173.95,8.649,8.58,8.49,224.793,13260.779,1.32378,2403.234,2190.755,1883.697,2159.229,183.688,4374.878,7600,0.15262,4.91224,5,-0.017551,0.09165,0.02257,-0.0676,0.00356,0.08731,-0.07244,0.08833,-0.0196,0.424358,0,0,0,0,0,0.0012725,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,9.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.39,14.4,226.174,0.1,14.759,14.722,14.585,14.793,224.635,0.889,-2.098,5,0,-0.37,-0.222,-0.042,-0.773,2.625,12.073,1171.89,8.581,8.47,8.403,223.555,13528.387,1.3505,2414.195,2042.863,1871.376,2109.478,203.144,4378.902,7600,0.1533,5.16477,5,0.032954,0.09196,-0.01834,-0.08531,0.00578,0.00077,-0.10227,-0.0443,0.00556,0.423829,0,0,0,0,0,0.00137497,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,10,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.586,14.641,225.778,0.1,14.507,14.49,14.573,14.718,227.203,0.894,-1.647,5,0,-0.241,-0.241,0.034,-0.567,2.175,12.09,1170.942,8.622,8.466,8.439,223.609,13258.408,1.32355,2415.774,1951.342,1951.342,2106.153,206.414,4298.599,7600,0.15309,4.9981,5,-0.00038,0.10377,-0.0513,-0.07905,0.0064,0.02953,-0.08241,0.01565,0.00154,0.434395,0,0,0,0,0,0.00126877,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,10.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.618,14.568,226.112,0.1,14.506,14.365,14.441,14.549,228.801,0.884,-2.154,5,0,-0.684,-0.272,-0.048,-0.783,2.971,12.172,1177.595,8.572,8.442,8.506,223.154,14076.716,1.40523,2466.714,1909.756,2085.71,2154.06,208.436,4397.308,7600,0.15516,4.9552,5,-0.00896,0.06276,-0.06753,-0.00337,0.0125,-0.10254,-0.04057,0.1892,0.01526,0.421407,0,0,0,0,0,0.00160494,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,10.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.259,14.353,225.747,0.1,14.649,14.315,14.095,14.359,227.79,0.863,-2.024,5,0,-0.596,-0.253,-0.017,-0.744,1.605,12.108,1172.141,8.56,8.399,8.515,224.146,13158.619,1.31358,2375.497,1865.566,2166.947,2136.004,180.291,4270.369,7600,0.15311,4.89204,5,-0.021592,0.07673,-0.08437,0.03103,0.00407,0.03493,-0.0421,0.086,-0.02108,0.438109,0,0,0,0,0,0.00123102,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,11.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.416,14.394,225.703,0.1,14.463,14.515,14.32,14.52,228.36,0.894,-1.638,5,0,-0.611,-0.265,0.054,-0.6,1.209,12.089,1171.034,8.567,8.403,8.538,224.498,12852.644,1.28304,2263.295,1809.836,2211.41,2094.847,190.007,4345.078,7600,0.15272,5.00919,5,0.001838,0.07808,-0.08581,0.04899,0.00377,0.00338,-0.0036,0.0449,-0.00073,0.428279,0,0,0,0,0,0.00112696,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,11.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.854,14.268,226.89,0.1,14.277,13.954,14.238,14.547,228.617,0.886,-0.683,5,0,-0.092,-0.258,0.209,-0.198,0.982,12.065,1171.587,8.533,8.368,8.533,225.909,11954.973,1.19343,2203.755,1841.83,2305.012,2116.866,183.357,4223.32,7600,0.1509,4.98076,5,-0.003847,0.05901,-0.10589,0.05904,0.00103,-0.04769,-0.05018,0.02513,-0.00686,0.4443,0,0,0,0,0,0.00084978,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,12,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.146,14.197,226.96,0.1,14.127,14.376,13.913,14.159,229.344,0.872,-0.678,5,0,-0.228,-0.3,0.199,-0.269,1.997,12.087,1170.891,8.478,8.372,8.58,224.969,12565.512,1.25438,2106.929,1842.281,2371.576,2106.929,176.432,4273.389,7600,0.15276,4.93295,5,-0.013411,0.01242,-0.0939,0.11472,0.00628,-0.11648,0.02997,0.13922,0.01312,0.437712,0,0,0,0,0,0.00103048,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,12.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.062,13.995,226.488,0.1,14.271,14.08,14.087,14.112,229.324,0.899,-0.588,5,0,-0.37,-0.28,0.186,-0.281,1.101,12.019,1164.648,8.417,8.374,8.535,225.388,12184.27,1.21632,1973.826,1871.491,2339.605,2061.641,185.309,4299.401,7600,0.15174,5.10709,5,0.021417,-0.0245,-0.06784,0.09316,0.00047,-0.09229,0.06514,-0.0539,-0.01451,0.434289,0,0,0,0,0,0.00091668,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,12.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.071,13.895,226.872,0.1,14.107,14.025,14.098,14.212,226.396,0.895,-0.485,5,0,-0.355,-0.251,0.195,-0.13,2.296,12.034,1166.771,8.403,8.396,8.541,224.586,12935.573,1.29132,1888.477,1945.126,2383.576,2072.393,207.455,4314.699,7600,0.15277,4.99605,5,-0.00079,-0.02684,-0.03461,0.11055,0.01018,-0.00586,0.08307,0.04347,0.02427,0.432277,0,0,0,0,0,0.00115414,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,13.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.067,14.069,227.259,0.1,14.158,13.894,14.247,14.22,229.092,0.878,0.962,5,0,0.268,-0.248,0.355,0.298,2.86,12.096,1174.019,8.385,8.422,8.57,224.404,12776.344,1.27542,1760.697,1990.7,2323.082,2024.826,198.837,4274.666,7600,0.15246,5.02991,5,0.005983,-0.06626,-0.02957,0.11812,0.00413,-0.09854,0.01261,0.01892,-0.01513,0.437544,0,0,0,0,0,0.0010988,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,13.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.965,14.019,225.053,0.1,14.256,13.908,13.955,13.885,227.154,0.874,1.741,5,0,0.623,-0.214,0.531,0.683,2.441,12.134,1177.134,8.356,8.454,8.542,222.622,13139.887,1.31171,1818.18,2185.05,2354.477,2119.236,200.704,4300.599,7600,0.15267,4.98161,5,-0.003678,-0.08967,0.00762,0.09551,0.00944,-0.05852,0.09297,-0.05653,0.01328,0.434132,0,0,0,0,0,0.0012255,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,14,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.972,13.922,226.772,0.1,14.201,13.89,13.876,14.056,228.147,0.867,1.526,5,0,0.416,-0.168,0.491,0.52,1.785,12.035,1166.415,8.336,8.501,8.486,224.991,12426.895,1.24054,1813.676,2265.147,2265.147,2114.657,200.654,4376.275,7600,0.15065,4.97545,5,-0.004909,-0.09908,0.06595,0.05144,0.00403,-0.02354,0.14582,-0.11018,-0.01354,0.424174,0,0,0,0,0,0.00099162,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,14.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.202,13.873,227.565,0.1,14.044,13.799,14.045,13.754,227.726,0.867,1.351,5,0,0.23,-0.187,0.441,0.454,1.669,12.035,1166.793,8.36,8.471,8.45,225.904,11992.655,1.19719,1757.11,2262.557,2102.876,2040.848,189.159,4227.217,7600,0.15016,5.01434,5,0.002868,-0.0698,0.04153,0.02019,0.00822,0.07319,-0.06106,-0.07812,0.01047,0.443787,0,0,0,0,0,0.00086023,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,14.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.984,14.023,228.872,0.1,14.11,14.055,14.178,13.9,230.854,0.899,2.449,5,0,0.692,-0.162,0.669,0.846,2.181,12.044,1168.834,8.383,8.519,8.446,226.697,12656.032,1.26341,1839.574,2374.859,2058.493,2090.976,189.255,4545.627,7600,0.1511,4.9852,5,-0.002959,-0.06561,0.07024,-0.00254,0.00662,0.01049,0.0718,-0.05683,-0.00399,0.401891,0,0,0,0,0,0.00107059,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,15.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.883,13.966,226.162,0.1,13.894,13.889,14.035,13.942,227.609,0.88,1.701,5,0,0.244,-0.162,0.522,0.552,2.785,11.949,1158.483,8.388,8.541,8.415,223.383,13181.687,1.31589,1918.982,2433.751,1977.882,2110.205,215.697,4215.675,7600,0.15219,5.00368,5,0.000737,-0.0542,0.09808,-0.02803,0.00521,0.02854,0.06959,-0.06371,-0.00352,0.445306,0,0,0,0,0,0.0012376,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,15.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.908,14.176,228.651,0.1,13.946,14.231,14.034,14.139,227.492,0.875,1.517,5,0,0.18,-0.141,0.556,0.589,2.441,12.018,1164.55,8.427,8.592,8.41,226.205,12773.895,1.27518,1943.547,2351.988,1829.276,2041.604,206.923,4214.254,7600,0.15117,5.00524,5,0.001047,-0.04223,0.12323,-0.05903,-0.00521,0.02991,0.06288,-0.0775,-0.02606,0.445493,0,0,0,0,0,0.00109582,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,16,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.954,14.208,228.341,0.1,13.985,13.949,13.923,13.916,229.108,0.89,2.301,5,0,0.44,-0.138,0.644,0.811,1.383,12.071,1170.349,8.488,8.562,8.427,226.961,12581.119,1.25593,2092.275,2345.42,1839.13,2092.275,168.763,4278.487,7600,0.15085,4.9554,5,-0.00892,0.01435,0.08836,-0.04688,0.00185,0.14144,-0.08719,0.03036,0.01766,0.437041,0,0,0,0,0,0.00103557,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,16.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.125,13.923,227.409,0.1,14.2,14.013,14.091,14.182,228.382,0.861,2.499,5,0,0.473,-0.097,0.649,0.826,1.233,12.044,1169.082,8.496,8.54,8.352,226.185,12223.91,1.22027,2170.43,2274.509,1798.421,2081.12,188.466,4432.544,7600,0.14963,4.9397,5,-0.01206,0.05506,0.09867,-0.08927,0.00891,0.10178,0.02577,-0.10596,0.01764,0.416771,0,0,0,0,0,0.00093346,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,16.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.956,14.16,225.888,0.1,14.284,14.042,14.308,14.011,227.781,0.888,1.972,5,0,0.247,-0.057,0.63,0.671,2.114,12.154,1178.99,8.514,8.545,8.385,223.776,12811.835,1.27897,2235.812,2179.636,1744.854,2053.434,205.72,4305.459,7600,0.15026,4.97859,5,-0.004283,0.04305,0.07425,-0.0861,0.00208,-0.03004,-0.06104,0.00792,-0.01707,0.433492,0,0,0,0,0,0.00111182,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,17.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.118,14.111,227.264,0.1,14.349,14.511,14.453,14.307,228.794,0.893,2.01,5,0,0.276,-0.026,0.564,0.708,1.671,12.108,1174.236,8.609,8.474,8.412,225.594,12464.985,1.24434,2322.645,2111.252,1805.762,2079.887,182.749,4265.319,7600,0.14926,4.95989,5,-0.008022,0.14228,0.00747,-0.05485,0.00041,0.2481,-0.16695,0.07812,-0.00417,0.438774,0,0,0,0,0,0.00099889,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,17.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.163,14.324,227.278,0.1,14.076,13.868,14.263,14.259,226.828,0.883,2.133,5,0,0.31,0,0.588,0.771,2.075,12.018,1165.017,8.606,8.49,8.456,225.208,12935.67,1.29133,2397.546,2038.258,1872.333,2102.712,196.556,4281.67,7600,0.1499,4.94403,5,-0.011193,0.11224,-0.00428,-0.03808,0.00608,-0.07511,-0.02939,0.04192,0.01418,0.436622,0,0,0,0,0,0.00115284,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,18,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.881,14.281,226.804,0.1,14.269,14.097,14.333,14.236,225.983,0.871,2.409,5,0,0.498,0.035,0.653,0.773,2.19,12.051,1169.306,8.6,8.464,8.459,224.623,13293.421,1.32704,2412.032,1942.357,1942.357,2098.915,208.745,4364.071,7600,0.15129,4.95763,5,-0.008475,0.10913,-0.02742,-0.03207,0.00902,-0.00776,-0.05783,0.01504,0.00734,0.42578,0,0,0,0,0,0.00128435,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,18.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.276,14.275,229.023,0.1,14.344,14.298,14.129,14.395,229.166,0.862,1.1,5,0,-0.234,0.08,0.48,0.395,2.656,12.102,1175.761,8.64,8.487,8.517,226.376,12974.573,1.29521,2368.217,1818.398,1992.097,2059.571,205.764,4223.2,7600,0.15155,4.96849,5,-0.006301,0.14708,-0.00577,0.0246,0.00849,0.09486,0.05412,0.14167,-0.00133,0.444316,0,0,0,0,0,0.00116418,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,18.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.141,14.439,227.467,0.1,14.525,14.451,14.363,14.548,231.24,0.865,1.515,5,0,0.012,0.098,0.524,0.566,2.571,12.115,1173.089,8.581,8.47,8.534,224.897,12915.698,1.28933,2348.635,1792.311,2121.112,2087.353,196.694,4200.108,7600,0.1519,4.96614,5,-0.006772,0.06614,-0.04479,0.01955,0.0009,-0.20236,-0.09754,-0.01263,-0.01897,0.447354,0,0,0,0,0,0.00114301,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,19.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.386,14.246,228.84,0.1,14.403,14.239,14.324,14.631,231.092,0.867,1.048,5,0,-0.193,0.146,0.415,0.323,3.503,12.075,1172.121,8.576,8.443,8.568,225.352,13198.922,1.31761,2231.306,1684.831,2168.778,2028.305,228.983,4240.92,7600,0.15339,5.09853,5,0.019707,0.08184,-0.05132,0.07387,0.01484,0.03927,-0.01633,0.13581,0.03485,0.441984,0,0,0,0,0,0.00124491,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,19.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.351,14.244,227.797,0.1,14.391,14.265,14.397,14.535,228.787,0.883,0.782,5,0,-0.272,0.128,0.42,0.254,3.647,12.021,1166.138,8.553,8.441,8.574,224.169,13444.808,1.34215,2115.041,1665.547,2240.797,2007.128,227.721,4277.924,7600,0.15382,4.94645,5,-0.01071,0.05536,-0.05613,0.07632,0.0195,-0.0662,-0.01203,0.00612,0.01164,0.437115,0,0,0,0,0,0.00133865,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,20,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.383,14.24,227.969,0.1,14.176,14.058,14.112,14.342,227.201,0.9,1.346,5,0,0.138,0.182,0.493,0.514,1.334,12.052,1170.869,8.54,8.456,8.623,226.642,11712.832,1.16926,2049.708,1793.707,2305.708,2049.708,170.667,4285.366,7600,0.15162,4.89015,5,-0.021971,0.03947,-0.04404,0.1224,0.00681,-0.03974,0.03024,0.1152,-0.03173,0.436136,0,0,0,0,0,0.00078825,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,20.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.107,14.186,227.936,0.1,14.364,14.204,14.129,14.226,227.531,0.875,0.191,5,0,-0.525,0.204,0.359,0.078,1.992,12.06,1168.881,8.486,8.492,8.642,225.951,12851.035,1.28288,1967.151,1854.924,2368.287,2063.454,203.222,4217.296,7600,0.15439,4.96567,5,-0.006865,-0.01094,-0.00537,0.14503,0.00586,-0.12602,0.09666,0.05656,-0.00236,0.445093,0,0,0,0,0,0.00112169,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,20.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.278,14.174,227.016,0.1,14.196,13.98,14.068,13.777,227.117,0.896,-0.82,5,0,-0.905,0.205,0.141,-0.3,1.305,12.066,1172.103,8.506,8.532,8.609,225.715,12802.276,1.27801,1920.774,1974.435,2389.747,2094.985,196.508,4302.893,7600,0.15462,4.96967,5,-0.006066,0.00563,0.03208,0.10889,0.00411,0.04143,0.09363,-0.09035,-0.00438,0.43383,0,0,0,0,0,0.00110847,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,21.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.043,14.022,229.32,0.1,14.106,14.238,14.037,14.267,229.939,0.898,-0.918,5,0,-0.928,0.259,0.135,-0.322,2.611,12.024,1165.924,8.464,8.521,8.613,226.719,13889.944,1.38659,1807.9,2038.569,2371.914,2072.794,199.413,4216.237,7600,0.15781,4.97732,5,-0.004536,-0.02178,0.03506,0.12738,0.00974,-0.06853,0.00744,0.04623,0.01408,0.445232,0,0,0,0,0,0.0015168,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,21.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.056,14.137,227.891,0.1,14.163,14.074,14.103,14.128,228.009,0.865,-1.858,5,0,-1.281,0.252,-0.015,-0.605,3.211,12.015,1167.323,8.489,8.579,8.638,224.688,14065.111,1.40408,1776.082,2172.456,2355.509,2101.349,216.844,4396.182,7600,0.15838,5.03824,5,0.007648,-0.01591,0.07479,0.13334,0.00788,0.01468,0.09934,0.0149,-0.00467,0.421555,0,0,0,0,0,0.00159982,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,22,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.044,14.1,227.045,0.1,14.08,14.228,14.315,14.045,226.811,0.897,-1.512,5,0,-1.07,0.247,0.074,-0.572,2.861,12.069,1168.394,8.449,8.621,8.649,224.197,13341.721,1.33186,1724.281,2226.331,2226.331,2058.981,223.133,4318.723,7600,0.15731,4.93267,5,-0.013466,-0.05675,0.11523,0.14392,0.01349,-0.1021,0.1011,0.02646,0.01403,0.431747,0,0,0,0,0,0.00130081,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,22.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.829,14.034,227.951,0.1,13.698,13.908,13.821,13.912,227.503,0.89,-2.007,5,0,-1.152,0.264,-0.005,-0.656,2.591,12.082,1172.718,8.502,8.641,8.568,225.373,14258.377,1.42337,1760.355,2318.269,2142.012,2073.545,208.794,4344.614,7600,0.15969,5.034,5,0.006801,-0.00111,0.13788,0.06467,0.01293,0.1391,0.05663,-0.19814,-0.00139,0.42834,0,0,0,0,0,0.00168492,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,22.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.719,13.858,228.989,0.1,13.725,13.906,13.704,14.124,228.933,0.874,-2.303,5,0,-1.222,0.302,-0.064,-0.757,2.992,12.029,1167.878,8.525,8.667,8.546,226.004,14149.286,1.41248,1785.826,2370.276,2024.853,2060.318,206.639,4305.73,7600,0.16047,4.94818,5,-0.010364,0.03705,0.17929,0.05792,0.00631,0.09539,0.10353,-0.01688,-0.01655,0.433457,0,0,0,0,0,0.00163372,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,23.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.837,13.985,228.393,0.1,14.118,14.001,13.876,13.761,227.726,0.882,-1.653,5,0,-0.737,0.288,0.049,-0.602,3.33,12.038,1164.491,8.531,8.663,8.556,225.081,13459.827,1.34365,1819.585,2369.853,1882.547,2023.995,230.572,4187.939,7600,0.15941,4.88142,5,-0.023716,0.02144,0.15382,0.04614,0.01741,-0.03902,-0.06369,-0.02944,0.02776,0.448955,0,0,0,0,0,0.00134122,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,23.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.806,13.833,228,0.1,13.732,13.459,13.632,13.978,228.16,0.878,-2.406,5,0,-1.073,0.28,-0.048,-0.836,2.476,12.048,1166.521,8.568,8.683,8.528,225.538,13707.658,1.36839,1903.369,2327.361,1784.748,2005.16,214.801,4354.064,7600,0.16021,4.8506,5,-0.02988,0.0701,0.18521,0.02974,0.01371,0.12166,0.07848,-0.04101,-0.00925,0.427097,0,0,0,0,0,0.001446,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,24,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.924,13.825,227.92,0.1,13.988,13.855,13.845,13.758,226.817,0.897,-1.854,5,0,-0.64,0.297,0.03,-0.689,3.047,12,1165.561,8.631,8.667,8.523,224.891,13157.17,1.31344,2009.82,2306.964,1712.675,2009.82,198.096,4126.365,7600,0.15994,4.90483,5,-0.019034,0.1262,0.16213,0.01867,0.0183,0.14024,-0.05771,-0.02767,0.01147,0.457057,0,0,0,0,0,0.00122548,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,24.4,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.919,13.945,226.598,0.1,13.992,13.857,13.687,13.743,227.975,0.9,-2.159,5,0,-0.639,0.309,-0.076,-0.768,2.465,12.038,1165.888,8.665,8.709,8.558,224.146,12989.775,1.29673,2090.663,2209.885,1664.523,1988.357,215.89,4171.101,7600,0.16031,4.81394,5,-0.037211,0.13841,0.18244,0.03184,0.01259,0.03052,0.05077,0.03294,-0.01428,0.451171,0,0,0,0,0,0.00116769,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,24.8,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.018,13.787,228.617,0.1,13.766,13.648,13.339,14.03,228.888,0.888,-2.778,5,0,-0.89,0.252,-0.144,-0.92,2.859,12.063,1171.607,8.697,8.676,8.549,225.774,13435.052,1.34118,2165.256,2103.567,1626.119,1964.981,225.908,4181.305,7600,0.16082,4.85704,5,-0.028592,0.18162,0.15977,0.03332,0.0155,0.10804,-0.05667,0.00369,0.00729,0.449828,0,0,0,0,0,0.00133137,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,25.2,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.59,13.743,227.674,0.1,13.553,13.849,14.044,13.72,227.719,0.896,-1.825,5,0,-0.214,0.227,0.016,-0.629,3.746,12.049,1168.483,8.765,8.656,8.568,223.948,12846.036,1.28238,2196.75,1942.407,1574.849,1904.668,219.88,4015.771,7600,0.15994,4.90341,5,-0.019318,0.24629,0.13737,0.04857,0.01988,0.16167,-0.05598,0.03813,0.01095,0.471609,0,0,0,0,0,0.00111338,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,25.6,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.927,13.659,228.933,0.1,14.166,13.835,13.634,13.752,229.804,0.883,-2.196,5,0,-0.322,0.228,-0.003,-0.69,3.587,11.969,1161.633,8.745,8.649,8.621,225.366,12966.143,1.29437,2217.703,1802.404,1610.611,1876.906,227.198,3869.752,7600,0.16073,4.91907,5,-0.016187,0.22653,0.13072,0.10278,0.02007,-0.04941,-0.01664,0.13554,0.00047,0.490822,0,0,0,0,0,0.00115018,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,26,pre_event,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.973,13.85,227.713,0.1,14.017,13.702,13.724,13.909,228.095,0.892,-0.68,5,0,0.496,0.204,0.164,-0.305,3.54,12.096,1173.351,8.836,8.667,8.694,224.196,12771.247,1.27491,2276.838,1739.728,1739.728,1918.765,238.716,4046.496,7600,0.16062,4.73007,5,-0.053987,0.28561,0.11635,0.14339,0.02295,0.1477,-0.03594,0.10153,0.0072,0.467566,0,0,0,0,0,0.00108955,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,26.4,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.942,13.744,227.211,0.1,13.883,13.742,13.796,14.002,228.535,0.863,-1.068,5,0,0.351,0.197,0.132,-0.391,2.918,11.98,1162.714,8.854,8.661,8.69,224.304,12410.249,1.23888,2198.589,1613.169,1798.116,1869.958,219.087,4033.155,7600,0.16047,4.84756,5,-0.030488,0.30632,0.11344,0.14209,0.01155,0.05179,-0.00726,-0.00325,-0.02851,0.469322,0,0,0,0,0,0.00097443,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,26.8,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.792,13.766,227.984,0.1,13.526,13.849,13.915,14.022,228.191,0.891,0.216,5,0,1.189,0.172,0.292,0.005,4.525,11.918,1160.487,8.851,8.668,8.753,223.488,14370.088,1.43452,2245.561,1590.605,1977.699,1937.955,231.567,4109.389,7600,0.16422,4.85694,5,-0.028611,0.29067,0.10711,0.19206,0.02859,-0.03912,-0.01583,0.1249,0.04261,0.459291,0,0,0,0,0,0.00172864,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,27.2,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.969,14.036,227.446,0.1,13.9,14.009,13.906,13.965,228.095,0.878,-0.408,5,0,1.003,0.12,0.221,-0.216,4.001,12.001,1162.041,8.869,8.777,8.858,223.473,14007.511,1.39833,2138.384,1553.443,2071.455,1921.094,245.101,4065.955,7600,0.16343,4.79955,5,-0.040091,0.26555,0.17389,0.25474,0.02823,-0.0628,0.16694,0.15672,-0.00089,0.465006,0,0,0,0,0,0.00156277,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,27.6,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.007,14.013,229.727,0.1,13.845,14.339,14.258,14.033,226.743,0.863,0.156,5,0,1.299,0.094,0.259,0.11,3.737,12.018,1166.729,8.849,8.758,8.897,226.017,13866.205,1.38422,2052.463,1583.067,2183.787,1939.772,237.803,4117.159,7600,0.16342,4.84765,5,-0.03047,0.23698,0.14616,0.28511,0.02642,-0.07142,-0.06932,0.07593,-0.00454,0.458269,0,0,0,0,0,0.00150359,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,28,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.072,14.095,227.979,0.1,13.966,14.174,14.236,13.848,225.401,0.895,0.193,5,0,1.397,0.067,0.352,0.069,3.647,11.953,1158.831,8.863,8.786,8.931,224.356,14297.002,1.42722,1955.921,1641.339,2270.503,1955.921,209.722,4183.643,7600,0.1644,4.71301,5,-0.057398,0.23009,0.15352,0.2976,0.02476,-0.01723,0.0184,0.03122,-0.00415,0.449521,0,0,0,0,0,0.0016968,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,28.4,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.331,14.184,227.992,0.1,14.088,14.217,14.101,14.036,227.518,0.889,0.878,5,0,1.776,0.034,0.402,0.404,3.764,12.086,1172.269,8.905,8.862,9.024,224.255,14495.408,1.44703,1819.852,1688.059,2290.925,1932.945,238.653,4233.391,7600,0.16488,4.71621,5,-0.056759,0.24946,0.20668,0.36916,0.02816,0.04841,0.1329,0.1789,0.00849,0.442975,0,0,0,0,0,0.0017929,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,28.8,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.589,14.131,228.875,0.1,14.368,14.06,14.363,14.579,226.979,0.868,0.728,5,0,1.697,0.005,0.409,0.241,4.132,12.045,1168.576,8.897,8.917,9.025,224.771,14863.057,1.48373,1722.296,1789.929,2313.391,1941.872,247.679,4182.95,7600,0.16571,4.78613,5,-0.042774,0.23643,0.25605,0.3649,0.02872,-0.03258,0.12344,-0.01064,0.00142,0.449612,0,0,0,0,0,0.00197601,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,29.2,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.465,14.494,229.761,0.1,14.284,14.166,14.338,14.406,227.891,0.885,0.793,5,0,1.728,0.013,0.351,0.299,4.909,12.031,1165.507,8.913,9.015,9.103,224.885,15540.414,1.55135,1635.765,1909.774,2305.751,1950.43,236.881,4182.928,7600,0.16756,4.77224,5,-0.045552,0.19654,0.29861,0.38693,0.03344,-0.09971,0.10638,0.05507,0.0118,0.449615,0,0,0,0,0,0.00235417,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,29.6,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.569,14.629,228.632,0.1,14.466,14.553,14.642,14.753,230.526,0.873,1.502,5,0,2.111,-0.029,0.535,0.544,5.408,12.185,1183.317,9.006,9.092,9.086,223.259,16597.027,1.65683,1555.202,2017.006,2230.275,1934.161,252.639,4275.683,7600,0.17015,4.74647,5,-0.050706,0.26207,0.34785,0.34127,0.03572,0.16382,0.12311,-0.11417,0.00569,0.43741,0,0,0,0,0,0.00305505,10017.343
