episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,30,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.629,14.737,229.789,0.1,14.64,14.506,14.713,14.876,231.269,0.868,1.363,5,0,2.048,-0.019,0.463,0.455,4.179,12.046,1167.136,9.011,9.139,9.132,225.641,15829.243,1.58018,1529.471,2090.906,2090.906,1903.761,249.527,4181.207,7600,0.16922,4.64128,5,-0.071744,0.24116,0.37009,0.36223,0.03147,-0.05227,0.05561,0.05241,-0.0106,0.449841,0,0,0,0,0,0.00253136,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,30.4,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.611,14.714,227.988,0.1,14.987,14.747,14.582,15.018,227.835,0.87,2.504,5,0,2.609,-0.095,0.663,0.892,4.138,11.966,1159.742,9.012,9.195,9.125,223.878,16606.859,1.65781,1588.582,2220.894,2021.133,1943.536,236.636,4352.417,7600,0.17207,4.72713,5,-0.054575,0.23341,0.41625,0.3462,0.02825,-0.01937,0.1154,-0.04008,-0.00807,0.427314,0,0,0,0,0,0.00306497,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,30.8,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.661,15.004,225.868,0.1,14.911,14.634,14.666,14.747,225.952,0.871,1.709,5,0,2.214,-0.093,0.564,0.557,4.959,12.122,1175.752,9.097,9.302,9.17,220.947,16551.031,1.65224,1604.449,2273.283,1877.987,1918.573,236.473,4280.906,7600,0.17242,4.68735,5,-0.062531,0.27117,0.4767,0.34454,0.03884,0.09438,0.15112,-0.00414,0.02647,0.436723,0,0,0,0,0,0.00302179,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,31.2,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.699,14.827,229.315,0.1,14.698,14.978,14.956,15.063,228.658,0.889,2.683,5,0,2.65,-0.156,0.688,0.957,4.99,12.098,1172.325,9.127,9.296,9.184,224.363,17023.415,1.69939,1741.857,2356.048,1812.133,1970.013,257.357,4324.281,7600,0.17449,4.57846,5,-0.084308,0.31036,0.47941,0.36764,0.03733,0.09799,0.00678,0.05774,-0.00376,0.431016,0,0,0,0,0,0.00337885,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,31.6,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.977,15.034,228.701,0.1,14.956,14.93,15.037,14.942,229.017,0.9,2.641,5,0,2.579,-0.188,0.648,0.907,5.03,12.07,1173.249,9.209,9.332,9.182,223.709,16826.127,1.6797,1830.491,2330.077,1690.721,1950.43,253.098,4296.755,7600,0.17498,4.7104,5,-0.05792,0.35619,0.47902,0.32872,0.03878,0.11456,-0.00098,-0.09731,0.00361,0.434637,0,0,0,0,0,0.00322576,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,32,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.207,15.25,230.194,0.1,15.035,15.166,15.054,14.987,231.156,0.869,1.575,5,0,1.881,-0.179,0.537,0.575,4.231,12.185,1180.42,9.272,9.373,9.241,225.999,15592.201,1.55652,1903.878,2226.713,1581.043,1903.878,215.224,4189.67,7600,0.17321,4.60977,5,-0.078047,0.38193,0.48261,0.35049,0.03506,0.06435,0.00899,0.05443,-0.00928,0.448728,0,0,0,0,0,0.00238526,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,32.4,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.343,15.232,228.842,0.1,15.203,15.08,15.147,14.827,227.477,0.878,2.131,5,0,2.096,-0.223,0.665,0.766,5.609,12.092,1174.432,9.324,9.346,9.226,223.281,16781.175,1.67521,1984.622,2127.473,1474.026,1862.041,258.676,4061.583,7600,0.17608,4.60653,5,-0.078695,0.42494,0.44616,0.32609,0.04823,0.10754,-0.09113,-0.06099,0.03293,0.465581,0,0,0,0,0,0.0031837,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,32.8,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.059,15.305,227.991,0.1,14.705,15.143,15.118,15.152,227.704,0.876,1.825,5,0,1.885,-0.233,0.588,0.701,5.166,12.05,1170.606,9.352,9.402,9.256,222.86,16114.392,1.60865,2078.061,2007.863,1464.557,1850.16,257.069,4136.437,7600,0.17543,4.58839,5,-0.082322,0.43281,0.48336,0.33732,0.03475,0.01967,0.093,0.02807,-0.03372,0.455732,0,0,0,0,0,0.00271453,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,33.2,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.451,15.313,228.906,0.1,15.231,15.186,15.312,15.248,229.232,0.862,2.007,5,0,1.9,-0.236,0.615,0.748,5.876,11.98,1160.606,9.4,9.352,9.293,223.077,16837.734,1.68086,2183.293,1902.145,1495.852,1860.43,243.052,4124.241,7600,0.17694,4.50569,5,-0.098862,0.46963,0.42156,0.36264,0.04667,0.09205,-0.15451,0.0633,0.02981,0.457337,0,0,0,0,0,0.00322825,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,33.6,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.33,15.308,228.693,0.1,15.086,15.056,15.283,15.333,226.64,0.884,1.587,5,0,1.493,-0.237,0.502,0.61,5.319,12.122,1175.291,9.5,9.358,9.331,223.422,16298.482,1.62703,2193.425,1743.461,1535.66,1824.182,246.162,3950.738,7600,0.17633,4.62614,5,-0.074773,0.56052,0.41845,0.39126,0.04761,0.22723,-0.00778,0.07154,0.00236,0.480166,0,0,0,0,0,0.00283302,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,34,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.201,15.234,229.968,0.1,15.28,15.133,15.329,14.985,232.359,0.881,0.322,5,0,0.604,-0.255,0.357,0.074,5.767,12.028,1165.782,9.46,9.336,9.346,224.254,14968.94,1.4943,2142.97,1550.783,1550.783,1748.179,263.194,3762.262,7600,0.17466,4.45344,5,-0.109312,0.5198,0.39641,0.40582,0.0525,-0.10179,-0.05509,0.0364,0.01222,0.504966,0,0,0,0,0,0.00201936,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,34.4,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.339,15.247,228.049,0.1,15.335,15.14,15.221,15.123,226.126,0.882,1.01,5,0,0.924,-0.264,0.466,0.346,5.172,12.153,1178.577,9.459,9.364,9.396,222.919,15091.214,1.50651,2148.611,1498.768,1704.067,1783.815,243.197,3908.217,7600,0.17518,4.4811,5,-0.10378,0.50912,0.41444,0.44588,0.04204,-0.02671,0.04508,0.10017,-0.02617,0.485761,0,0,0,0,0,0.00208902,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,34.8,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.086,15.286,229.322,0.1,15.107,15.026,15.252,15.11,228.455,0.869,0.396,5,0,0.538,-0.249,0.405,0.176,5.737,12.108,1174.525,9.493,9.344,9.475,223.63,15244.403,1.5218,2054.937,1379.658,1778.763,1737.786,238.752,3806.982,7600,0.17541,4.47551,5,-0.104898,0.5308,0.38197,0.51234,0.04409,0.0542,-0.08117,0.16614,0.00513,0.499081,0,0,0,0,0,0.00217113,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,35.2,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.182,15.118,228.87,0.1,15.137,15.212,15.245,14.958,228.27,0.864,-0.246,5,0,0.009,-0.279,0.273,-0.106,5.075,12.029,1168.33,9.507,9.326,9.48,223.84,13742.255,1.37185,1899.392,1298.16,1830.599,1676.05,251.927,3644.872,7600,0.17358,4.54766,5,-0.090467,0.55738,0.37692,0.53042,0.04475,0.06646,-0.01264,0.0452,0.00165,0.520412,0,0,0,0,0,0.00143865,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,35.6,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.012,15.159,229.979,0.1,15.169,15.136,15.042,14.965,230.181,0.895,-0.391,5,0,-0.114,-0.273,0.23,-0.133,5.607,12.103,1174.426,9.485,9.362,9.541,224.415,14618.165,1.45929,1781.199,1281.926,1920.882,1661.336,252.939,3771.857,7600,0.17502,4.56996,5,-0.086008,0.52433,0.40117,0.58043,0.0424,-0.08263,0.06064,0.12502,-0.00588,0.503703,0,0,0,0,0,0.00183899,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,36,preview_window,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.233,15.213,230.99,0.1,15.039,15.371,15.015,14.923,230.769,0.879,-0.841,5,0,-0.541,-0.268,0.136,-0.245,4.854,12.11,1174.523,9.466,9.385,9.532,226.177,14326.456,1.43017,1749.16,1424.658,2073.662,1749.16,216.335,3789.974,7600,0.1746,4.48307,5,-0.103386,0.49386,0.41253,0.55918,0.04099,-0.07619,0.02839,-0.05313,-0.00352,0.501319,0,0,0,0,0,0.00169858,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,36.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.091,15.09,229.216,0.1,15.037,14.932,15.057,14.914,230.306,0.888,-2.41,5,0,-1.533,-0.251,-0.098,-0.815,5.626,12.086,1173.198,9.436,9.389,9.525,223.634,16486.731,1.64582,1649.666,1510.419,2147.38,1769.155,252.15,3967.221,7600,0.17786,4.50144,5,-0.099712,0.47424,0.42683,0.56236,0.04503,-0.04905,0.03576,0.00795,0.01011,0.477997,0,0,0,0,0,0.00296534,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,36.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.163,15.19,228.713,0.1,15.098,14.815,14.997,15.005,230.8,0.876,-1.766,5,0,-1.323,-0.197,0.104,-0.657,6.355,12.162,1177.307,9.44,9.466,9.586,222.415,17146.941,1.71173,1523.726,1595.773,2153.39,1757.63,263.84,3937.665,7600,0.17826,4.46986,5,-0.106029,0.46254,0.48856,0.60776,0.05659,-0.02924,0.15431,0.1135,0.02889,0.481886,0,0,0,0,0,0.00346373,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,37.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.937,14.735,228.369,0.1,14.791,15.055,14.919,14.776,227.292,0.887,-1.806,5,0,-1.476,-0.205,0,-0.619,6.099,12.01,1165.61,9.353,9.439,9.526,222.321,16637.339,1.66085,1413.126,1690.23,2090.68,1731.345,239.557,3896.768,7600,0.17762,4.59524,5,-0.080952,0.42743,0.51269,0.59965,0.05084,-0.08778,0.06032,-0.02029,-0.01438,0.487267,0,0,0,0,0,0.00307186,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,37.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.918,14.999,228.603,0.1,15.205,14.985,14.979,14.837,231.299,0.877,-2.204,5,0,-1.776,-0.189,-0.068,-0.711,5.67,12.075,1169.365,9.387,9.473,9.54,222.981,16931.984,1.69027,1383.458,1830.952,2037.613,1750.674,244.811,3991.102,7600,0.1779,4.58586,5,-0.082828,0.42767,0.51382,0.5811,0.04826,0.0006,0.00283,-0.04637,-0.00644,0.474855,0,0,0,0,0,0.0032961,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,38,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.815,14.944,229.662,0.1,14.719,14.935,15.041,14.486,229.683,0.898,-2.438,5,0,-1.961,-0.169,-0.021,-0.855,6.878,12.105,1175.77,9.358,9.511,9.511,222.844,17218.005,1.71882,1351.607,1959.906,1959.906,1757.14,270.355,4067.138,7600,0.17811,4.45394,5,-0.109213,0.40491,0.5576,0.55801,0.0593,-0.05689,0.10945,-0.05773,0.0276,0.46485,0,0,0,0,0,0.00352509,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,38.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.748,14.86,230.498,0.1,14.984,14.89,14.809,14.944,231.285,0.884,-2.077,5,0,-1.84,-0.161,-0.007,-0.76,6.393,12.014,1166.068,9.362,9.505,9.516,224.178,17057.46,1.70279,1368.524,2042.4,1829.509,1746.811,252.191,3984.23,7600,0.17776,4.4783,5,-0.104341,0.41904,0.56192,0.57301,0.07328,0.03533,0.0108,0.0375,0.03495,0.475759,0,0,0,0,0,0.00339384,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,38.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.732,14.688,229.85,0.1,14.559,14.606,14.71,14.601,230.424,0.894,-2.189,5,0,-1.965,-0.117,-0.053,-0.856,5.684,12.064,1167.814,9.344,9.502,9.43,224.217,16959.301,1.69299,1402.044,2067.846,1674.342,1714.744,235.402,4019.692,7600,0.17703,4.45868,5,-0.108264,0.42304,0.58112,0.50915,0.05157,0.01,0.04799,-0.15964,-0.05427,0.471093,0,0,0,0,0,0.003318,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,39.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.034,14.875,227.642,0.1,14.745,14.849,15.009,14.739,227.031,0.896,-2.449,5,0,-2.184,-0.125,-0.009,-0.818,6.457,12.039,1169.674,9.385,9.54,9.433,221.257,18223.405,1.81919,1511.203,2143.258,1583.523,1745.995,264.842,4164.075,7600,0.17906,4.42344,5,-0.115312,0.44365,0.59854,0.49163,0.07193,0.05151,0.04357,-0.04379,0.0509,0.452095,0,0,0,0,0,0.00441794,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,39.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.018,14.652,229.504,0.1,14.858,14.848,14.754,15.008,231.224,0.874,-2.279,5,0,-2.052,-0.059,-0.069,-0.793,5.85,12.059,1167.407,9.395,9.521,9.396,223.708,17511.978,1.74817,1646.864,2147.953,1506.673,1767.163,253.86,4149.807,7600,0.17715,4.47858,5,-0.104283,0.47931,0.60505,0.47998,0.054,0.08916,0.01628,-0.02913,-0.04482,0.453973,0,0,0,0,0,0.00377222,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,40,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.655,14.74,228.501,0.1,14.579,14.756,14.79,14.705,230.172,0.89,-1.488,5,0,-1.621,-0.044,0.088,-0.525,5.102,12.113,1173.711,9.468,9.481,9.347,223.453,16133.358,1.61054,1689.169,2015.573,1362.766,1689.169,217.602,4088.602,7600,0.17487,4.44878,5,-0.110244,0.53932,0.55267,0.41872,0.05309,0.15004,-0.13096,-0.15315,-0.00229,0.462026,0,0,0,0,0,0.00272516,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,40.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.777,14.792,228.015,0.1,14.622,14.76,14.712,14.543,227.144,0.86,-1.034,5,0,-1.399,-0.07,0.147,-0.447,5.543,12.055,1170.051,9.465,9.504,9.373,222.528,16174.964,1.6147,1845.23,1983.499,1351.011,1726.58,250.379,3990.093,7600,0.17526,4.4465,5,-0.1107,0.53,0.56945,0.43848,0.05627,-0.0233,0.04196,0.0494,0.00796,0.474988,0,0,0,0,0,0.00275024,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,40.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.599,14.822,228.104,0.1,14.933,14.726,14.597,14.912,227.279,0.86,-1.524,5,0,-1.604,0.02,0.077,-0.515,5.515,12.118,1178.491,9.487,9.524,9.365,222.648,16095.848,1.6068,1936.594,1867.137,1329.558,1711.096,254.359,4021.813,7600,0.1745,4.5265,5,-0.0947,0.54887,0.5863,0.42701,0.05886,0.04717,0.04212,-0.02868,0.00646,0.470814,0,0,0,0,0,0.00269845,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,41.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.758,14.748,229.16,0.1,14.863,14.763,14.707,15.012,230.225,0.885,-0.777,5,0,-1.318,0.012,0.201,-0.282,5.814,12.108,1172.711,9.511,9.446,9.35,223.411,15923.666,1.58961,2018.67,1744.75,1348.901,1704.107,236.804,3962.686,7600,0.17409,4.47135,5,-0.10573,0.58424,0.51963,0.42315,0.06448,0.08842,-0.16668,-0.00965,0.01405,0.478594,0,0,0,0,0,0.00258418,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,41.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.807,14.938,228.646,0.1,14.753,14.822,14.816,15.111,230.553,0.872,-0.666,5,0,-1.197,0.033,0.163,-0.262,5.845,12.068,1169.675,9.507,9.422,9.422,222.873,16515.228,1.64866,2065.515,1613.647,1404.966,1694.709,247.204,3988.087,7600,0.17521,4.40612,5,-0.118776,0.56066,0.47618,0.47611,0.07129,-0.05893,-0.10861,0.13241,0.01703,0.475252,0,0,0,0,0,0.00298626,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,42,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.929,14.822,228.702,0.1,14.909,15.084,14.531,14.884,227.951,0.884,-1.083,5,0,-1.446,0.095,0.16,-0.375,5.967,12.051,1168.054,9.525,9.385,9.376,222.807,16264.785,1.62366,2110.74,1521.784,1521.784,1718.103,261.758,3916.607,7600,0.17551,4.4372,5,-0.112559,0.59722,0.45692,0.44792,0.07194,0.09139,-0.04816,-0.07048,0.00163,0.484657,0,0,0,0,0,0.00280911,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,42.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.907,15.008,228.537,0.1,14.896,14.889,15.179,15.193,229.475,0.868,0.765,5,0,-0.384,0.106,0.415,0.223,5.617,12.134,1176.323,9.516,9.384,9.373,222.99,14952.814,1.49269,1993.994,1336.959,1544.53,1625.161,245.889,3761.775,7600,0.17347,4.5463,5,-0.090739,0.57159,0.43984,0.4288,0.07026,-0.06408,-0.04271,-0.04781,-0.00422,0.50503,0,0,0,0,0,0.00201054,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,42.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.107,14.808,228.546,0.1,14.73,14.929,14.931,14.682,229.881,0.872,1.03,5,0,-0.146,0.14,0.464,0.336,5.732,12.082,1173.106,9.469,9.342,9.406,222.875,14114.21,1.40898,1942.104,1268.975,1666.81,1625.963,237.992,3763.331,7600,0.17243,4.54744,5,-0.090511,0.5556,0.4288,0.49295,0.06151,-0.03997,-0.02759,0.16037,-0.02187,0.504825,0,0,0,0,0,0.0016011,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,43.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.96,14.762,229.426,0.1,14.969,14.985,14.975,15.034,229.66,0.899,1.18,5,0,0.062,0.157,0.5,0.418,4.642,11.995,1161.155,9.434,9.289,9.413,224.838,13504.647,1.34813,1829.644,1238.427,1761.996,1610.022,247.73,3774.479,7600,0.17149,4.6087,5,-0.078259,0.53469,0.38894,0.51315,0.05336,-0.05228,-0.09964,0.05052,-0.02038,0.503358,0,0,0,0,0,0.0013463,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,43.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.839,15.006,228.804,0.1,14.899,15.103,14.799,15.093,229.332,0.898,0.09,5,0,-0.592,0.23,0.305,0.066,4.616,12.087,1169.009,9.436,9.302,9.458,224.244,14258.071,1.42334,1806.072,1324.316,1940.854,1690.414,244.065,3858.47,7600,0.17339,4.46769,5,-0.106461,0.51661,0.38191,0.53815,0.05577,-0.04521,-0.01759,0.06249,0.00604,0.492307,0,0,0,0,0,0.00166896,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,44,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.851,14.787,229.514,0.1,15.102,14.923,14.818,14.859,228.726,0.861,1.163,5,0,0.196,0.163,0.464,0.438,4.392,12.051,1168.417,9.35,9.281,9.421,225.173,13621.397,1.35978,1599.131,1277.366,1920.896,1599.131,214.51,3786.026,7600,0.17126,4.55566,5,-0.088867,0.46601,0.39737,0.53767,0.05141,-0.12649,0.03865,-0.00121,-0.01091,0.501839,0,0,0,0,0,0.00139257,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,44.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.808,14.878,227.425,0.1,15.05,14.956,14.866,14.922,226.048,0.881,1.418,5,0,0.411,0.227,0.568,0.488,3.849,12.074,1170.845,9.309,9.272,9.434,223.615,13898.628,1.38746,1525.854,1395.066,1993.334,1638.084,236.833,3886.621,7600,0.17223,4.56294,5,-0.087412,0.42514,0.38796,0.55028,0.03977,-0.10219,-0.02351,0.03153,-0.0291,0.488602,0,0,0,0,0,0.00151027,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,44.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.17,14.893,228.934,0.1,15.022,15.099,15.001,15.147,228.401,0.886,2.133,5,0,0.974,0.249,0.604,0.747,4.631,12.173,1181.492,9.233,9.287,9.393,224.356,14330.106,1.43053,1462.595,1531.009,2060.511,1684.705,250.537,4002.246,7600,0.17287,4.5642,5,-0.08716,0.35863,0.4135,0.51937,0.05332,-0.16627,0.06383,-0.07727,0.03389,0.473389,0,0,0,0,0,0.00170665,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,45.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.821,15.063,228.928,0.1,15.012,15.029,15.067,14.929,229.551,0.899,2.222,5,0,1.041,0.277,0.61,0.803,5.238,12.093,1172.098,9.257,9.329,9.394,223.755,15225.399,1.5199,1385.06,1659.64,2056.442,1700.38,237.374,4130.416,7600,0.17433,4.59648,5,-0.080703,0.37482,0.44646,0.51151,0.0655,0.04047,0.08241,-0.01966,0.03044,0.456524,0,0,0,0,0,0.00217015,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,45.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.997,14.964,227.811,0.1,15.038,15.018,14.861,14.936,228.958,0.892,2.128,5,0,1.06,0.277,0.627,0.698,4.184,12.124,1175.692,9.197,9.292,9.339,223.675,14332.232,1.43074,1326.929,1757.862,1956.875,1680.555,235.751,4056.963,7600,0.17248,4.70903,5,-0.058194,0.33924,0.43443,0.4816,0.04803,-0.08895,-0.03007,-0.07476,-0.04366,0.466189,0,0,0,0,0,0.0017092,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,46,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.161,14.805,229.63,0.1,14.835,14.931,15.074,15.202,229.825,0.878,2.206,5,0,1.302,0.287,0.666,0.794,4.333,12.079,1171.103,9.145,9.257,9.284,225.352,14663.491,1.46381,1288.958,1851.978,1851.978,1664.305,250.231,4074.955,7600,0.17271,4.65758,5,-0.068484,0.32002,0.43187,0.45831,0.05522,-0.04805,-0.0064,-0.05824,0.01798,0.463822,0,0,0,0,0,0.00187035,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,46.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.691,15.079,229.239,0.1,15.023,15.039,14.925,15.174,229.444,0.863,2.88,5,0,1.739,0.297,0.724,0.952,4.493,12.103,1175.852,9.196,9.328,9.235,224.807,15794.472,1.57671,1359.711,2001.844,1798.981,1720.178,240.312,4116.719,7600,0.17426,4.70146,5,-0.059708,0.35141,0.48282,0.38981,0.06032,0.07848,0.12739,-0.17124,0.01274,0.458326,0,0,0,0,0,0.0025072,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,46.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.964,14.766,228.263,0.1,14.952,14.685,14.912,14.668,229.824,0.893,2.465,5,0,1.672,0.267,0.711,0.886,3.665,12.116,1176.793,9.096,9.265,9.173,224.648,14515.546,1.44904,1408.696,2035.734,1665.14,1703.19,221.696,4249.856,7600,0.1712,4.76993,5,-0.046014,0.30246,0.47153,0.37943,0.04987,-0.12236,-0.02822,-0.02596,-0.02613,0.440808,0,0,0,0,0,0.00180311,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,47.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.799,14.874,226.92,0.1,14.797,14.905,14.791,14.762,228.619,0.887,1.497,5,0,1.243,0.249,0.444,0.506,4.753,12.12,1174.954,9.112,9.271,9.141,222.226,14868.799,1.48431,1474.108,2083.501,1543.835,1700.482,255.347,4136.143,7600,0.171,4.66678,5,-0.066645,0.3192,0.47818,0.34848,0.05914,0.04185,0.01662,-0.07736,0.02318,0.455771,0,0,0,0,0,0.00197748,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,47.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.841,14.842,225.909,0.1,14.771,14.761,14.63,14.668,225.283,0.879,1.844,5,0,1.625,0.291,0.593,0.607,4.709,12.09,1172.642,9.111,9.205,9.099,221.259,14938.789,1.49129,1582.561,2077.716,1444.03,1701.436,250.854,4181.445,7600,0.17112,4.67848,5,-0.064304,0.33557,0.43005,0.32411,0.05893,0.04092,-0.12034,-0.06094,-0.00053,0.44981,0,0,0,0,0,0.0020158,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,48,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.606,14.658,228.734,0.1,14.385,14.834,14.632,14.728,228.726,0.86,1.085,5,0,1.16,0.25,0.481,0.378,4.737,12.08,1174.261,9.092,9.173,8.999,224.066,14606.688,1.45814,1680.759,2014.614,1346.904,1680.759,222.57,4168.303,7600,0.16938,4.65705,5,-0.068589,0.35311,0.43389,0.26004,0.06873,0.04385,0.00961,-0.16016,0.02451,0.451539,0,0,0,0,0,0.00184491,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,48.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.603,14.502,230.011,0.1,14.523,14.534,14.586,14.511,229.973,0.89,1.58,5,0,1.642,0.22,0.592,0.568,3.946,12.008,1165.251,9.041,9.099,8.941,226.116,14663.732,1.46383,1813.238,1946.427,1337.175,1698.947,241.181,4300.679,7600,0.16843,4.74604,5,-0.050792,0.33434,0.39259,0.23455,0.05044,-0.04692,-0.10326,-0.06373,-0.04573,0.434121,0,0,0,0,0,0.00187832,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,48.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.214,14.42,227.696,0.1,14.511,14.449,14.237,14.543,226.995,0.884,1.454,5,0,1.578,0.201,0.494,0.554,3.596,12.078,1171.407,9.041,8.997,8.911,224.154,14074.87,1.40505,1885.758,1820.114,1312.045,1672.639,240.396,4283.432,7600,0.16649,4.69006,5,-0.061987,0.35739,0.31397,0.22719,0.05384,0.0576,-0.19654,-0.01841,0.00851,0.436391,0,0,0,0,0,0.00159994,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,49.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.303,14.185,226.767,0.1,14.228,14.203,14.112,14.492,226.139,0.9,1.108,5,0,1.571,0.209,0.458,0.461,4.302,11.978,1161.376,8.98,8.974,8.872,222.519,14304.041,1.42793,1953.281,1687.973,1304.569,1648.608,229.359,4244.969,7600,0.16633,4.77371,5,-0.045258,0.33806,0.33227,0.23016,0.05275,-0.04831,0.04574,0.00743,-0.00274,0.441451,0,0,0,0,0,0.00170244,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,49.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.984,14.193,229.35,0.1,14.147,14.21,14.166,14.291,229.377,0.89,0.102,5,0,1.009,0.19,0.25,0.019,4.073,12.019,1164.186,9.012,8.899,8.844,225.334,13358.161,1.3335,1963.272,1532.706,1333.863,1609.947,235.55,4115.096,7600,0.16371,4.8299,5,-0.03402,0.38147,0.26858,0.21362,0.05747,0.10852,-0.15921,-0.04136,0.01182,0.45854,0,0,0,0,0,0.00129982,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,50,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.134,14.164,229.446,0.1,14.362,13.972,14.044,14.009,229.877,0.874,0.238,5,0,1.225,0.149,0.315,0.063,3.114,12.002,1165.742,8.977,8.853,8.861,226.378,12923.491,1.29011,2013.309,1487.001,1487.001,1662.437,233.914,4266.813,7600,0.16165,4.77691,5,-0.044617,0.36273,0.23845,0.24654,0.04607,-0.04686,-0.07534,0.08231,-0.0285,0.438577,0,0,0,0,0,0.00114839,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,50.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.236,14.069,226.18,0.1,13.91,13.822,13.838,13.981,228.565,0.888,0.009,5,0,1.22,0.107,0.285,0.027,4.482,12.061,1170.786,8.951,8.786,8.85,221.762,13579.601,1.35561,2027.205,1385.009,1587.892,1666.702,240.335,4208.548,7600,0.16152,4.77978,5,-0.044044,0.35999,0.19448,0.2594,0.06362,-0.00684,-0.10993,0.03215,0.04386,0.446244,0,0,0,0,0,0.00138908,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,50.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.668,13.752,228.829,0.1,13.776,14.143,13.846,14.257,229.911,0.868,-0.518,5,0,0.939,0.107,0.219,-0.162,4.203,11.932,1156.289,8.867,8.727,8.814,224.682,13019.212,1.29967,1937.507,1295.892,1675.101,1636.167,226.85,4221.161,7600,0.15983,4.83391,5,-0.033218,0.32511,0.18583,0.27206,0.0553,-0.0872,-0.02162,0.03163,-0.02078,0.444584,0,0,0,0,0,0.00117985,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,51.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.77,13.982,230.23,0.1,13.749,13.872,14.176,13.927,230.14,0.872,-1.433,5,0,0.398,0.072,0.08,-0.552,4.385,11.993,1161.489,8.848,8.736,8.818,225.906,12659.925,1.2638,1813.301,1218.807,1745.279,1592.462,249.104,3971.2,7600,0.15798,4.76247,5,-0.047506,0.28982,0.17804,0.25993,0.06052,-0.08822,-0.01947,-0.03032,0.01305,0.477474,0,0,0,0,0,0.00105097,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,51.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.469,13.877,229.031,0.1,13.769,13.624,13.791,13.717,227.903,0.873,-0.813,5,0,0.852,0.076,0.197,-0.28,4.237,12.086,1170.404,8.805,8.675,8.791,224.862,12645.743,1.26238,1751.46,1272.942,1885.337,1636.58,242.425,4182.516,7600,0.15735,4.89138,5,-0.021724,0.27015,0.13952,0.25603,0.06807,-0.04918,-0.09631,-0.00974,0.01888,0.449669,0,0,0,0,0,0.0010532,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,52,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.692,13.73,230.714,0.1,13.716,13.679,13.796,13.73,231.893,0.86,-1.109,5,0,0.692,0.029,0.175,-0.33,3.041,12.014,1167.179,8.743,8.679,8.79,227.722,11722.843,1.17025,1594.128,1295.683,1892.572,1594.128,198.963,4128.992,7600,0.15432,4.97244,5,-0.005513,0.23519,0.17158,0.28181,0.04881,-0.08739,0.08015,0.06444,-0.04815,0.456712,0,0,0,0,0,0.00078536,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,52.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.471,13.831,227.609,0.1,13.775,13.516,13.704,13.607,226.054,0.864,-1.819,5,0,0.291,0.013,0.02,-0.6,2.923,12.015,1163.571,8.676,8.651,8.81,224.724,11548.945,1.1529,1463.204,1340.415,1902.091,1568.57,222.348,4131.579,7600,0.15313,4.96304,5,-0.007392,0.16583,0.14049,0.2994,0.03776,-0.1734,-0.07773,0.04398,-0.02764,0.456371,0,0,0,0,0,0.00074208,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,52.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.634,13.546,227.138,0.1,13.596,13.468,13.667,13.544,227.51,0.887,-2.284,5,0,0.114,-0.017,-0.051,-0.797,3.15,11.941,1160.992,8.573,8.648,8.783,224.029,11098.831,1.10796,1370.976,1433.445,1916.934,1573.785,228.766,3976.142,7600,0.15175,4.96014,5,-0.007972,0.10544,0.18032,0.31528,0.04089,-0.15099,0.09959,0.03971,0.00784,0.476823,0,0,0,0,0,0.00063328,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,53.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.444,13.605,227.801,0.1,13.443,13.546,13.667,13.707,229.564,0.866,-1.495,5,0,0.475,-0.064,0.042,-0.5,3.325,11.967,1161.008,8.57,8.658,8.744,224.523,11607.976,1.15879,1290.849,1536.022,1890.328,1572.4,211.952,4160.2,7600,0.15282,4.91112,5,-0.017775,0.10299,0.19104,0.27687,0.04789,-0.00612,0.0268,-0.09603,0.01748,0.452605,0,0,0,0,0,0.00075754,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,53.6,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.596,13.554,227.538,0.1,13.719,13.524,13.685,13.736,229.702,0.866,-2.447,5,0,-0.136,-0.109,-0.073,-0.808,2.515,12.041,1167.256,8.579,8.698,8.742,225.064,10635.897,1.06175,1254.356,1635.314,1811.248,1566.973,208.411,4104.938,7600,0.15114,4.99442,5,-0.001116,0.12554,0.24436,0.28873,0.04122,0.05638,0.13329,0.02964,-0.01666,0.459877,0,0,0,0,0,0.00054274,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,54,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.803,13.684,227.998,0.1,13.522,13.667,13.541,13.47,228.213,0.897,-2.42,5,0,-0.156,-0.113,-0.091,-0.846,2.62,12.084,1171.489,8.54,8.694,8.706,225.421,10765.195,1.07466,1233.843,1728.973,1728.973,1563.929,220.058,4090.194,7600,0.15094,4.89705,5,-0.020591,0.0777,0.23174,0.24364,0.0417,-0.11961,-0.03155,-0.11272,0.00118,0.461817,0,0,0,0,0,0.00056751,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,54.4,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.753,13.759,227.094,0.1,13.369,13.647,13.444,13.79,227.402,0.896,-2.062,5,0,-0.033,-0.115,-0.064,-0.739,2.883,11.966,1160.759,8.541,8.689,8.654,224.248,11142.472,1.11232,1247.626,1815.507,1636.102,1566.412,212.524,4082.232,7600,0.1512,4.99695,5,-0.000611,0.07672,0.22459,0.18947,0.03643,-0.00243,-0.01786,-0.13542,-0.01315,0.462864,0,0,0,0,0,0.00064601,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,54.8,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.897,13.604,227.957,0.1,13.755,13.817,13.72,13.897,227.14,0.871,-2.223,5,0,-0.161,-0.146,-0.063,-0.821,2.206,12.015,1164.438,8.542,8.686,8.618,225.783,10440.455,1.04224,1279.301,1828.31,1503.833,1537.148,194.108,4160.641,7600,0.14989,4.93275,5,-0.01345,0.10154,0.24606,0.1781,0.03247,0.06204,0.05367,-0.02844,-0.00992,0.452547,0,0,0,0,0,0.00050819,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,55.2,impact_peak,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.815,13.691,228.967,0.1,13.623,13.743,13.757,13.753,227.76,0.897,-1.964,5,0,-0.064,-0.154,-0.018,-0.628,2.924,12.015,1164.211,8.551,8.695,8.536,226.092,10719.255,1.07007,1392.612,1921.882,1453.172,1589.222,221.773,3981.365,7600,0.15014,4.98618,5,-0.002765,0.10597,0.25005,0.09059,0.04875,0.01107,0.00999,-0.21875,0.04071,0.476136,0,0,0,0,0,0.00055505,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,55.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.718,13.817,228.445,0.1,13.647,13.673,13.89,13.814,228.898,0.866,-2.277,5,0,-0.295,-0.206,-0.059,-0.822,2.935,12.046,1169.478,8.621,8.707,8.541,225.555,11692.583,1.16723,1463.28,1893.196,1343.001,1566.492,217.802,4075.332,7600,0.1524,5.01421,5,0.002843,0.16533,0.25156,0.08583,0.04548,0.14842,0.00376,-0.01191,-0.00817,0.463772,0,0,0,0,0,0.000776,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,56,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.838,13.763,229.241,0.1,13.94,13.786,13.856,13.892,230.933,0.86,-2.411,5,0,-0.577,-0.218,-0.08,-0.83,2.7,12.019,1163.644,8.585,8.663,8.49,226.585,11673.135,1.16529,1576.392,1860.289,1292.495,1576.392,189.265,4297.121,7600,0.15221,4.93318,5,-0.013365,0.14033,0.21873,0.04529,0.04512,-0.0625,-0.08207,-0.10135,-0.0009,0.434589,0,0,0,0,0,0.00077869,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,56.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.084,13.932,226.208,0.1,14.12,13.972,13.844,14.169,226.367,0.895,-1.294,5,0,0.022,-0.227,0.06,-0.522,2.084,12.098,1174.14,8.612,8.658,8.523,224.151,10710.497,1.0692,1638.072,1750.684,1235.558,1541.438,203.92,4110.907,7600,0.1502,4.95992,5,-0.008016,0.15093,0.19711,0.06218,0.02676,0.02651,-0.05404,0.04224,-0.04592,0.459091,0,0,0,0,0,0.00055732,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,56.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.847,14.017,228.355,0.1,13.744,14.126,13.968,14.025,227.883,0.868,-0.922,5,0,0.069,-0.275,0.184,-0.344,2.56,12.067,1170.276,8.66,8.604,8.489,225.836,10844.796,1.0826,1763.618,1705.077,1251.992,1573.562,214.38,4086.866,7600,0.15094,4.94244,5,-0.011512,0.1921,0.13625,0.02155,0.04118,0.1029,-0.15214,-0.10159,0.03607,0.462255,0,0,0,0,0,0.00058331,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,57.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.19,14.079,228.554,0.1,13.949,14.221,14.076,14.202,228.13,0.897,-0.384,5,0,0.261,-0.284,0.219,-0.118,1.986,11.985,1160.504,8.649,8.635,8.504,226.588,11122.045,1.11028,1812.469,1594.56,1279.655,1562.228,188.382,4247.006,7600,0.15138,4.9539,5,-0.009219,0.17714,0.16266,0.03123,0.02068,-0.0374,0.06602,0.02419,-0.05125,0.441183,0,0,0,0,0,0.00064709,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,57.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.122,14.177,227.184,0.1,14.069,14.144,14.183,14.368,227.057,0.884,0.69,5,0,0.734,-0.286,0.401,0.196,2.056,12.07,1169.393,8.66,8.587,8.553,225.16,11680.244,1.166,1916.65,1556.814,1390.635,1621.366,196.856,4366.582,7600,0.15228,4.95629,5,-0.008742,0.179,0.10559,0.07186,0.03214,0.00465,-0.14267,0.10159,0.02865,0.42545,0,0,0,0,0,0.00078324,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,58,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.131,14.145,227.345,0.1,13.907,14.38,14.316,14.1,227.933,0.878,0.695,5,0,0.683,-0.283,0.424,0.273,2.053,12.093,1173.238,8.689,8.541,8.553,225.32,11463.781,1.14439,1926.377,1461.41,1461.41,1616.399,206.652,4344.233,7600,0.15163,4.94655,5,-0.010691,0.21359,0.06551,0.0773,0.02824,0.08648,-0.10019,0.01361,-0.00976,0.42839,0,0,0,0,0,0.00072911,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,58.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.11,14.342,226.986,0.1,14.264,14.004,14.497,14.225,228.694,0.897,0.739,5,0,0.543,-0.277,0.375,0.297,2.389,12.07,1168.537,8.731,8.517,8.586,224.638,11370.962,1.13513,1915.495,1377.498,1547.462,1613.485,201.34,4437.529,7600,0.15121,4.92603,5,-0.014793,0.23448,0.01996,0.08868,0.04081,0.05223,-0.11389,0.02845,0.03144,0.416115,0,0,0,0,0,0.00071092,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,58.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.473,14.338,227.536,0.1,14.273,14.367,14.43,14.363,227.327,0.888,0.888,5,0,0.645,-0.291,0.426,0.341,1.781,12.105,1176.357,8.656,8.516,8.595,225.783,11502.951,1.1483,1860.099,1338.566,1646.804,1615.156,184.393,4526.123,7600,0.15151,5.0595,5,0.011901,0.16206,0.02173,0.10039,0.0284,-0.18105,0.00443,0.02927,-0.03102,0.404457,0,0,0,0,0,0.00074602,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,59.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.435,14.276,229.36,0.1,14.198,14.402,14.289,14.144,228.558,0.884,1.713,5,0,0.812,-0.263,0.54,0.661,1.97,12.047,1167.822,8.647,8.497,8.603,227.418,11254.121,1.12346,1790.904,1305.258,1735.336,1610.499,203.494,4375.095,7600,0.15047,5.06354,5,0.012707,0.16156,0.01184,0.11733,0.02711,-0.00126,-0.02473,0.04236,-0.00323,0.42433,0,0,0,0,0,0.00068149,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,59.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.499,14.241,226.736,0.1,14.658,14.349,14.276,14.284,227.839,0.899,1.802,5,0,0.885,-0.264,0.569,0.736,1.793,12.1,1172.937,8.613,8.483,8.648,224.97,11649.216,1.1629,1706.003,1316.733,1814.91,1612.549,197.21,4483.131,7600,0.15113,4.98739,5,-0.002521,0.13377,0.00373,0.16803,0.02626,-0.06947,-0.02028,0.12673,-0.00213,0.410114,0,0,0,0,0,0.00078026,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,60,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.304,14.513,227.953,0.1,14.411,14.261,14.688,14.482,227.161,0.877,1.877,5,0,0.727,-0.244,0.597,0.675,1.002,12.133,1174.027,8.585,8.544,8.693,226.962,11526.508,1.15066,1598.316,1352.956,1843.677,1598.316,163.574,4487.561,7600,0.15048,4.98044,5,-0.003913,0.07446,0.03293,0.18261,0.01221,-0.14826,0.073,0.03645,-0.03512,0.409531,0,0,0,0,0,0.00074996,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,60.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.647,14.414,227.15,0.1,14.505,14.411,14.403,14.155,227.56,0.881,2.486,5,0,0.97,-0.229,0.676,0.9,1.722,12.11,1174.018,8.586,8.555,8.675,225.458,11670.094,1.16499,1572.372,1464.259,1958.803,1665.144,195.772,4529.728,7600,0.15043,5.06506,5,0.013013,0.08841,0.0569,0.17705,0.0296,0.03487,0.05992,-0.01388,0.04347,0.403983,0,0,0,0,0,0.00078756,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,60.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.393,14.322,226.252,0.1,14.545,14.659,14.454,14.159,225.06,0.899,1.804,5,0,0.515,-0.243,0.534,0.612,2.293,12.094,1174.983,8.508,8.559,8.668,223.997,11465.623,1.14458,1387.704,1444.489,1883.99,1572.061,207.953,4442.306,7600,0.15017,4.99012,5,-0.001976,0.02215,0.07312,0.18261,0.03779,-0.16566,0.04056,0.0139,0.02046,0.415486,0,0,0,0,0,0.00073355,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,61.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.356,14.415,226.111,0.1,14.529,14.321,14.675,14.563,225.151,0.879,1.934,5,0,0.423,-0.21,0.591,0.693,1.979,12.087,1172.368,8.501,8.54,8.661,224.166,11119.239,1.11,1337.159,1552.705,1864.196,1584.687,186.339,4477.367,7600,0.14892,4.96201,5,-0.007598,0.00525,0.04372,0.1647,0.03425,-0.04225,-0.0735,-0.04478,-0.00885,0.410873,0,0,0,0,0,0.00065564,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,61.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.393,14.465,227.394,0.1,14.395,14.3,14.522,14.403,226.437,0.889,1.921,5,0,0.476,-0.162,0.577,0.648,2.345,12.117,1174.874,8.497,8.579,8.66,225.089,11721.982,1.17017,1304.356,1668.921,1837.283,1603.52,199.443,4383.674,7600,0.14926,4.99576,5,-0.000849,-0.00456,0.07809,0.15857,0.04043,-0.02452,0.08591,-0.01534,0.01546,0.423201,0,0,0,0,0,0.00079457,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,62,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.118,14.459,225.769,0.1,14.563,14.49,14.303,14.674,223.876,0.861,2.289,5,0,0.519,-0.169,0.639,0.816,2.577,12.035,1165.707,8.53,8.642,8.637,223.236,11573.496,1.15535,1287.375,1767.319,1767.319,1607.337,213.308,4427.861,7600,0.14903,5.00513,5,0.001026,0.03027,0.14221,0.13704,0.04374,0.08709,0.16031,-0.05381,0.00827,0.417387,0,0,0,0,0,0.00075919,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,62.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.433,14.437,227.209,0.1,14.372,14.41,14.363,14.457,227.061,0.875,1.511,5,0,0.11,-0.154,0.528,0.526,1.653,12.142,1176.67,8.495,8.649,8.615,225.586,10671.062,1.06526,1298.321,1802.748,1643.39,1581.486,188.777,4388.29,7600,0.14701,4.94934,5,-0.010131,-0.00116,0.15292,0.11876,0.02994,-0.07857,0.02676,-0.04571,-0.0345,0.422593,0,0,0,0,0,0.00055979,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,62.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.345,14.423,225.364,0.1,14.287,14.468,14.219,14.256,223.875,0.865,1.753,5,0,0.164,-0.079,0.527,0.601,1.224,12.048,1166.938,8.493,8.637,8.566,224.155,10616.272,1.05979,1351.184,1846.148,1553.613,1583.648,175,4307.376,7600,0.14569,5.00172,5,0.000344,-0.001,0.14304,0.07194,0.01514,0.00039,-0.02468,-0.11706,-0.03701,0.43324,0,0,0,0,0,0.00054604,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,63.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.362,14.361,226.067,0.1,14.288,14.345,14.341,14.105,226.449,0.865,1.899,5,0,0.216,-0.073,0.577,0.704,1.441,12.085,1173.535,8.517,8.675,8.506,224.646,10959.701,1.09407,1435.448,1898.193,1488.395,1607.345,193.898,4271.406,7600,0.14623,5.02173,5,0.004346,0.03068,0.18889,0.02005,0.02053,0.0792,0.11461,-0.12972,0.01348,0.437973,0,0,0,0,0,0.0006133,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,63.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.405,14.244,227.167,0.1,14.18,14.314,14.544,14.379,228.699,0.891,1.757,5,0,0.116,-0.017,0.567,0.624,2.098,12.11,1175.435,8.552,8.639,8.488,225.104,10985.58,1.09666,1499.641,1896.22,1388.689,1594.85,200.914,4314.472,7600,0.14537,4.99942,5,-0.000117,0.08036,0.16762,0.01583,0.03623,0.12421,-0.05316,-0.01054,0.03925,0.432306,0,0,0,0,0,0.00062041,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,64,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.495,14.076,226.45,0.1,14.402,14.241,14.12,14.32,222.118,0.86,0.5,5,0,-0.703,-0.036,0.291,0.15,1.378,12.055,1168.505,8.527,8.587,8.435,225.097,11332.259,1.13126,1605.17,1856.979,1353.361,1605.17,167.872,4382.447,7600,0.1463,4.94537,5,-0.010926,0.07573,0.13626,-0.01576,0.02526,-0.01157,-0.0784,-0.07899,-0.02743,0.423362,0,0,0,0,0,0.00069949,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,64.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.193,14.243,225.824,0.1,14.209,14.171,14.006,14.211,224.15,0.871,0.684,5,0,-0.463,0.028,0.38,0.284,2.058,12.024,1166.732,8.581,8.578,8.436,223.798,11194.639,1.11753,1681.028,1791.587,1285.853,1586.156,200.202,4453.602,7600,0.1459,5.02439,5,0.004877,0.10975,0.10673,-0.03517,0.03269,0.08503,-0.07384,-0.04852,0.01857,0.414,0,0,0,0,0,0.00067134,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,64.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.201,14.321,228.476,0.1,14.108,14.46,14.236,14.22,230.332,0.863,0.423,5,0,-0.687,0.041,0.39,0.169,1.449,12.082,1172.664,8.593,8.573,8.439,227.048,11060.131,1.1041,1786.225,1733.298,1323.656,1614.393,193.825,4388.109,7600,0.14582,4.99478,5,-0.001044,0.11279,0.09339,-0.04056,0.02075,0.00761,-0.03335,-0.01348,-0.02986,0.422617,0,0,0,0,0,0.00063914,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,65.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.388,14.173,224.653,0.1,14.439,14.413,14.445,14.301,223.838,0.869,-0.194,5,0,-0.92,0.051,0.259,-0.083,1.742,12.008,1163.701,8.578,8.496,8.446,222.943,11629.647,1.16095,1888.394,1677.522,1372.784,1646.233,182.299,4449.861,7600,0.14704,5.01233,5,0.002466,0.11599,0.03375,-0.01555,0.0323,0.00799,-0.14908,0.06253,0.02888,0.414492,0,0,0,0,0,0.00077386,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,65.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.427,14.39,226.437,0.1,14.273,14.312,14.229,14.039,227.83,0.872,-0.68,5,0,-1.053,0.107,0.205,-0.229,1.416,12.164,1180.109,8.584,8.509,8.465,225.05,11754.39,1.1734,1899.553,1561.765,1405.768,1622.362,184.794,4482.473,7600,0.14814,5.01628,5,0.003255,0.09626,0.02108,-0.02245,0.02947,-0.04932,-0.03168,-0.01725,-0.00709,0.410201,0,0,0,0,0,0.00080694,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,66,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.519,14.398,227.34,0.1,14.435,14.198,14.429,14.162,228.983,0.897,-0.776,5,0,-1.157,0.133,0.143,-0.212,1.55,12.062,1170.548,8.635,8.451,8.482,225.816,12120.81,1.20998,1931.292,1489.341,1489.341,1636.658,196.423,4378.351,7600,0.14923,4.95179,5,-0.009642,0.14597,-0.03726,-0.00698,0.02528,0.12428,-0.14585,0.03867,-0.01045,0.423901,0,0,0,0,0,0.00090173,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,66.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.176,14.412,226.979,0.1,14.438,14.455,14.374,14.498,226.501,0.862,-1.158,5,0,-1.176,0.153,0.078,-0.426,1.823,12.047,1167.092,8.589,8.481,8.515,225.188,12122.632,1.21016,1916.214,1405.995,1567.184,1629.797,190.944,4448.248,7600,0.14953,5.03249,5,0.006498,0.09843,-0.0096,0.02499,0.03229,-0.11886,0.06915,0.07993,0.01752,0.414704,0,0,0,0,0,0.0009051,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,66.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.209,14.397,227.787,0.1,14.431,14.45,14.363,14.711,228.276,0.896,-1.459,5,0,-1.477,0.196,0.053,-0.507,1.16,12.06,1169.531,8.597,8.477,8.521,226.643,11684.735,1.16645,1894.861,1403.531,1693.918,1664.103,173.715,4589.79,7600,0.14935,4.95462,5,-0.009077,0.10844,-0.01118,0.0329,0.01673,0.02502,-0.00395,0.01978,-0.03891,0.39608,0,0,0,0,0,0.00079388,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,67.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.598,14.396,227.083,0.1,14.487,14.55,14.636,14.361,226.007,0.87,-1.693,5,0,-1.441,0.18,0.002,-0.6,1.986,12.205,1183.378,8.584,8.438,8.562,225.126,12260.301,1.22391,1852.702,1370.055,1797.477,1673.411,202.238,4438.433,7600,0.15019,5.0643,5,0.012859,0.09568,-0.0496,0.07389,0.02892,-0.0319,-0.09603,0.10248,0.03047,0.415996,0,0,0,0,0,0.00094439,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,67.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.472,14.422,226.371,0.1,14.667,14.579,14.764,14.648,228.09,0.891,-2.514,5,0,-1.807,0.198,-0.067,-0.899,1.774,12.054,1167.807,8.561,8.407,8.581,224.626,12373.349,1.23519,1773.831,1387.797,1881.833,1681.154,195.571,4654.517,7600,0.15069,5.02954,5,0.005909,0.06984,-0.08392,0.0903,0.02905,-0.0646,-0.08581,0.04103,0.00034,0.387564,0,0,0,0,0,0.00098766,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,68,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.837,14.578,224.515,0.1,14.655,14.537,14.834,14.587,224.451,0.876,-2.145,5,0,-1.457,0.233,-0.016,-0.776,0.418,12.149,1178.936,8.56,8.438,8.628,224.102,12095.351,1.20744,1688.787,1457.242,1920.333,1688.787,154.364,4550.511,7600,0.15068,4.99523,5,-0.000954,0.05017,-0.07184,0.1183,0.00551,-0.04916,0.03021,0.06998,-0.05885,0.401249,0,0,0,0,0,0.00090172,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,68.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.839,14.64,225.742,0.1,14.815,14.938,14.982,14.901,224.73,0.885,-2.044,5,0,-1.19,0.268,-0.007,-0.78,0.319,12.146,1177.539,8.511,8.504,8.648,225.427,11527.197,1.15072,1580.57,1485.149,1921.638,1662.452,172.79,4470.516,7600,0.15012,5.06674,5,0.013348,-0.00578,-0.01319,0.13122,0.00434,-0.13989,0.14662,0.03232,-0.00294,0.411774,0,0,0,0,0,0.00074943,10017.343
