episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,68.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.929,14.828,225.625,0.1,14.857,14.916,14.608,15.025,227.251,0.886,-2.037,5,0,-1.143,0.288,-0.067,-0.71,1.948,12.133,1177.345,8.535,8.526,8.655,223.712,12250.688,1.22295,1464.745,1519.793,1945.846,1643.461,201.59,4487.187,7600,0.15183,4.99717,5,-0.000567,-0.00433,-0.01353,0.11584,0.03488,0.00364,-0.00085,-0.03847,0.07634,0.409581,0,0,0,0,0,0.00094366,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,69.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.818,14.97,224.763,0.1,15.115,14.923,14.958,14.846,224.591,0.876,-2.173,5,0,-1.228,0.264,0.011,-0.769,1.059,12.114,1175.144,8.525,8.584,8.663,223.721,11908.83,1.18882,1444.529,1643.695,1931.514,1673.246,172.179,4490.324,7600,0.15079,5.00876,5,0.001752,-0.0318,0.02719,0.10599,0.0178,-0.06869,0.10178,-0.02462,-0.04269,0.409168,0,0,0,0,0,0.00084787,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,69.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.09,14.961,225.304,0.1,15.101,14.548,15.048,14.715,223.951,0.895,-2.134,5,0,-1.013,0.254,-0.041,-0.697,1.594,12.201,1183.565,8.516,8.58,8.645,223.731,12013.261,1.19925,1396.711,1739.237,1897.422,1677.79,187.386,4449.399,7600,0.15084,5.00226,5,0.000453,-0.03911,0.02417,0.08959,0.02117,-0.01826,-0.00754,-0.04101,0.00842,0.414553,0,0,0,0,0,0.00087459,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,70,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.199,15.039,226.013,0.1,14.956,15.251,14.822,15.246,225.753,0.866,-1.604,5,0,-0.658,0.287,0.037,-0.603,0.668,12.18,1181.304,8.501,8.63,8.634,225.362,11138.545,1.11193,1399.892,1809.837,1809.837,1673.189,182.198,4346.419,7600,0.14965,4.98585,5,-0.00283,-0.06362,0.06482,0.06934,0.01595,-0.06128,0.10163,-0.05062,-0.01304,0.428103,0,0,0,0,0,0.00065446,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,70.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.107,15.315,225.63,0.1,15.152,15.407,14.978,15.175,225.837,0.892,-2.831,5,0,-1.097,0.263,-0.171,-1.056,2.053,12.187,1183.703,8.558,8.699,8.65,223.599,12804.039,1.27819,1390.058,1909.402,1745.33,1681.597,194.359,4526.486,7600,0.15249,4.93344,5,-0.013312,-0.04016,0.10108,0.05233,0.02198,0.05866,0.09064,-0.04252,0.01506,0.40441,0,0,0,0,0,0.00111828,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,70.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.312,15.243,226.903,0.1,15.328,15.43,14.913,15.177,224.842,0.871,-1.498,5,0,-0.268,0.265,0.072,-0.458,1.839,12.159,1178.079,8.528,8.701,8.613,225.088,11580.56,1.15605,1402.662,1921.872,1615.007,1646.514,183.572,4397.28,7600,0.15017,4.96858,5,-0.006284,-0.06153,0.1122,0.02386,0.02423,-0.05342,0.02781,-0.07118,0.00565,0.421411,0,0,0,0,0,0.00075949,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,71.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.368,15.355,224.926,0.1,15.596,15.386,15.531,15.37,226.561,0.865,-0.665,5,0,0.244,0.238,0.263,-0.23,1.435,12.148,1179.572,8.549,8.713,8.582,223.515,11671.134,1.16509,1484.041,1945.605,1536.854,1655.5,193.403,4395.924,7600,0.14991,5.04516,5,0.009032,-0.054,0.11061,-0.02109,0.02367,0.01883,-0.00398,-0.11236,-0.0014,0.421589,0,0,0,0,0,0.0007821,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,71.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.48,15.353,224.884,0.1,15.429,15.396,15.419,15.419,224.392,0.898,-1.281,5,0,0.005,0.258,0.1,-0.366,0.886,12.225,1183.713,8.595,8.703,8.612,224.021,10868.25,1.08494,1528.227,1886.728,1427.929,1614.295,181.622,4295.764,7600,0.14867,4.94268,5,-0.011463,-0.00733,0.10028,0.00996,0.02354,0.11667,-0.0258,0.07763,-0.00032,0.434768,0,0,0,0,0,0.00059527,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,72,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.269,15.416,224.73,0.1,15.107,15.323,15.636,15.369,223.433,0.864,-0.31,5,0,0.669,0.254,0.265,-0.074,1.864,12.134,1177.854,8.635,8.698,8.523,222.892,12489.106,1.24675,1657.105,1918.639,1395.571,1657.105,174.356,4419.558,7600,0.15174,5.01158,5,0.002315,0.02482,0.08838,-0.08658,0.02547,0.08037,-0.02977,-0.24136,0.00481,0.418479,0,0,0,0,0,0.00101236,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,72.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.413,15.334,225.661,0.1,15.506,15.444,15.605,15.512,224.817,0.884,0.251,5,0,1.017,0.226,0.319,0.122,1.229,12.278,1190.596,8.633,8.694,8.547,224.456,11966.363,1.19456,1762.169,1865.431,1393.077,1673.559,186.988,4560.317,7600,0.1503,4.98806,5,-0.002387,0.03262,0.0937,-0.05355,0.02372,0.01952,0.0133,0.08257,-0.00438,0.399958,0,0,0,0,0,0.0008666,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,72.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.42,15.487,227.305,0.1,15.343,15.323,15.299,15.085,229.011,0.88,0.434,5,0,1.282,0.188,0.374,0.18,1.831,12.277,1190.739,8.679,8.663,8.562,225.505,12873.707,1.28514,1867.801,1813.268,1391.193,1690.754,199.707,4598.127,7600,0.15146,4.95547,5,-0.008906,0.06062,0.04464,-0.0562,0.03167,0.06999,-0.12265,-0.00661,0.01988,0.394983,0,0,0,0,0,0.001145,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,73.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.66,15.458,225.816,0.1,15.273,15.332,15.45,15.472,227.877,0.886,0.526,5,0,1.269,0.151,0.424,0.218,1.16,12.136,1178.528,8.71,8.641,8.546,224.678,12495.172,1.24735,1943.593,1742.749,1452.504,1712.949,173.63,4680.745,7600,0.15016,4.86659,5,-0.026682,0.09535,0.02556,-0.06893,0.02161,0.08684,-0.04768,-0.03184,-0.02516,0.384112,0,0,0,0,0,0.00102605,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,73.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.138,15.288,226.63,0.1,15.346,15.323,15.306,15.581,227.864,0.869,0.705,5,0,1.568,0.167,0.47,0.224,0.269,12.182,1181.19,8.682,8.591,8.575,226.364,12549.602,1.25279,1962.073,1656.447,1515.303,1711.274,167.199,4725.584,7600,0.15052,5.01582,5,0.003163,0.08756,-0.00335,-0.01951,0.00315,-0.0195,-0.07228,0.12356,-0.04614,0.378213,0,0,0,0,0,0.00104524,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,74,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.469,15.452,226.493,0.1,15.415,15.442,15.515,15.23,227.5,0.875,1.754,5,0,2.211,0.1,0.564,0.534,0.882,12.172,1180.319,8.746,8.607,8.554,225.623,13749.771,1.3726,2048.434,1630.823,1630.823,1770.027,185.605,4849.595,7600,0.15179,4.90329,5,-0.019343,0.13157,-0.00712,-0.06034,0.01134,0.11004,-0.00943,-0.10209,0.02049,0.361895,0,0,0,0,0,0.00148636,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,74.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.399,15.459,225.006,0.1,15.092,15.328,15.699,15.268,226.779,0.869,1.496,5,0,2.115,0.102,0.548,0.572,1.016,12.198,1182.184,8.743,8.564,8.576,224.009,13332.829,1.33097,2063.42,1586.283,1737.02,1795.574,178.564,4809.684,7600,0.15102,5.02501,5,0.005002,0.12798,-0.0508,-0.03948,0.01841,-0.00899,-0.10921,0.05217,0.01768,0.367147,0,0,0,0,0,0.00131963,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,74.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.225,15.292,224.211,0.1,15.177,15.303,15.195,15.192,223.342,0.899,1.821,5,0,2.295,0.08,0.588,0.613,0.742,12.168,1178.995,8.666,8.53,8.606,223.487,13506.875,1.34835,1971.908,1498.126,1778.142,1749.392,167.511,4855.381,7600,0.15101,5.03872,5,0.007744,0.07148,-0.06472,0.0114,0.01801,-0.14125,-0.03479,0.12719,-0.00101,0.361134,0,0,0,0,0,0.0013889,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,75.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.438,15.289,226.862,0.1,15.223,15.3,15.029,15.098,227.425,0.873,1.977,5,0,2.403,0.032,0.574,0.683,0.133,12.15,1177.515,8.638,8.477,8.619,226.725,13039.241,1.30167,1918.646,1506.543,1871.493,1765.56,172.679,4920.304,7600,0.14936,4.979,5,-0.004201,0.04288,-0.11744,0.02478,-0.00337,-0.07148,-0.1318,0.03346,-0.05344,0.352592,0,0,0,0,0,0.00121875,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,75.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.258,15.109,226.95,0.1,14.878,15.249,15.162,14.988,226.989,0.861,2.867,5,0,2.833,0.002,0.736,0.956,1.646,12.184,1181.196,8.616,8.532,8.644,225.332,14642.496,1.46171,1875.963,1494,1982.826,1784.263,193.509,4952.795,7600,0.15199,5.02507,5,0.005013,0.0432,-0.04145,0.07121,0.02782,0.00078,0.18997,0.11606,0.07798,0.348316,0,0,0,0,0,0.00189846,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,76,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,15.155,15.041,224.188,0.1,15.197,15.334,15.29,15.137,223.576,0.897,1.923,5,0,2.443,0,0.61,0.742,1.346,12.125,1177.163,8.566,8.497,8.657,222.865,14048.801,1.40245,1776.662,1525.893,2027.431,1776.662,167.179,4876.464,7600,0.15083,5.10225,5,0.020449,0.0009,-0.06812,0.09218,0.02267,-0.10574,-0.06668,0.05243,-0.01289,0.35836,0,0,0,0,0,0.00161537,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,76.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.947,15.136,225.307,0.1,14.939,14.995,14.854,15.401,225.748,0.892,1.808,5,0,2.284,-0.036,0.526,0.603,0.93,12.2,1184.569,8.578,8.532,8.671,224.391,13368.088,1.33449,1652.826,1552.154,2012.66,1739.213,182.298,4843.176,7600,0.15006,5.0617,5,0.01234,0.00157,-0.04403,0.09469,0.01375,0.00168,0.06023,0.00626,-0.02229,0.36274,0,0,0,0,0,0.00133479,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,76.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.902,14.737,224.396,0.1,14.947,15.061,15.024,15.027,224.07,0.888,2.488,5,0,2.55,-0.055,0.655,0.879,0.751,12.113,1175.225,8.48,8.495,8.634,223.656,13483.581,1.34602,1626.158,1675.996,2061.726,1787.96,182.51,4900.886,7600,0.15059,4.99083,5,-0.001834,-0.04878,-0.03344,0.10522,0.01152,-0.12587,0.02649,0.02633,-0.00557,0.355147,0,0,0,0,0,0.0013824,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,77.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.865,14.792,225.435,0.1,14.503,15.115,15.038,14.99,226.694,0.876,1.901,5,0,2.265,-0.07,0.58,0.617,1.765,12.198,1181.994,8.474,8.544,8.598,223.703,13732.608,1.37088,1474.977,1686.06,1991.101,1717.379,182.481,4803.787,7600,0.1513,5.01035,5,0.002069,-0.06053,0.00858,0.06333,0.03414,-0.02938,0.10505,-0.10473,0.05654,0.367923,0,0,0,0,0,0.0014768,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,77.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.682,14.493,224.71,0.1,14.617,14.87,14.844,14.879,225.706,0.892,2.359,5,0,2.489,-0.142,0.653,0.84,1.682,12.046,1166.879,8.398,8.528,8.553,223.06,13768.76,1.37449,1446.883,1791.803,1951.093,1729.926,188.696,4813.069,7600,0.15248,4.91459,5,-0.017082,-0.1016,0.02848,0.05408,0.03136,-0.10268,0.04973,-0.02311,-0.00694,0.366701,0,0,0,0,0,0.00149226,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,78,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.466,14.549,225.164,0.1,14.717,14.661,14.589,14.52,223.781,0.874,1.813,5,0,2.002,-0.154,0.566,0.603,1.287,12.113,1172.336,8.439,8.563,8.585,223.906,12865.822,1.28435,1458.006,1890.229,1890.229,1746.154,192.099,4803.867,7600,0.15092,5.12375,5,0.02475,-0.06732,0.05737,0.07864,0.02885,0.08572,0.07225,0.06139,-0.00627,0.367912,0,0,0,0,0,0.00115254,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,78.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.475,14.519,224.675,0.1,14.675,14.531,14.695,14.657,225.933,0.894,0.7,5,0,1.446,-0.205,0.361,0.24,0.855,12.114,1174.949,8.453,8.558,8.549,223.834,12066.586,1.20457,1424.619,1895.227,1746.552,1688.799,176.12,4568.345,7600,0.15017,4.83692,5,-0.032617,-0.0491,0.05551,0.04692,0.01399,0.04555,-0.00466,-0.0793,-0.03716,0.398902,0,0,0,0,0,0.00089455,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,78.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.163,14.547,225.424,0.1,14.537,14.676,14.482,14.568,225.542,0.877,0.403,5,0,1.128,-0.194,0.359,0.063,0.755,12.114,1177.134,8.448,8.629,8.513,224.682,11490.239,1.14703,1410.006,1884.345,1604,1632.784,167.708,4553.859,7600,0.14888,5.0072,5,0.00144,-0.05739,0.12313,0.00732,0.01252,-0.02072,0.16905,-0.09901,-0.00368,0.400808,0,0,0,0,0,0.00074413,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,79.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.272,14.503,226.504,0.1,14.585,14.23,14.39,14.5,228.506,0.898,0.879,5,0,1.347,-0.206,0.415,0.329,0.775,12.115,1174.685,8.428,8.582,8.487,225.743,11922.457,1.19018,1484.877,1921.34,1534.817,1647.011,182.886,4502.553,7600,0.14991,4.989,5,-0.002201,-0.07285,0.08166,-0.01319,0.01346,-0.03865,-0.10368,-0.05128,0.00237,0.407559,0,0,0,0,0,0.00085212,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,79.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.194,14.379,225.463,0.1,14.483,14.306,14.405,14.467,227.828,0.89,0.125,5,0,0.762,-0.253,0.283,0.015,0.607,12.122,1173.94,8.508,8.579,8.426,224.862,10897.55,1.08787,1526.013,1875.883,1428.129,1610.008,177.25,4390.336,7600,0.14866,4.98925,5,-0.002149,0.02299,0.09398,-0.0595,0.00613,0.2396,0.03079,-0.11576,-0.01833,0.422324,0,0,0,0,0,0.00060496,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,80,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.423,14.369,225.407,0.1,14.411,14.315,14.552,14.466,225.532,0.898,0.284,5,0,0.735,-0.245,0.339,0.084,1.105,12.076,1169.675,8.485,8.586,8.391,224.322,11121.974,1.11027,1629.729,1875.478,1383.979,1629.729,163.833,4389.175,7600,0.14897,5.0196,5,0.00392,0.00057,0.10187,-0.09357,0.02004,-0.05606,0.01973,-0.08517,0.03476,0.422477,0,0,0,0,0,0.00065246,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,80.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.278,14.381,224.948,0.1,14.501,14.255,14.138,14.564,224.977,0.886,-0.653,5,0,0.307,-0.248,0.174,-0.27,0.977,12.121,1176.725,8.483,8.544,8.408,223.985,10927.664,1.09087,1695.434,1796.514,1334.14,1608.696,183.037,4263.851,7600,0.14863,5.06689,5,0.013379,-0.00286,0.05867,-0.07762,0.01406,-0.00856,-0.108,0.03987,-0.01494,0.438967,0,0,0,0,0,0.00060629,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,80.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.266,14.243,224.868,0.1,14.416,14.425,14.338,14.225,225.641,0.875,-1.274,5,0,-0.351,-0.256,0.023,-0.431,1.388,12.022,1165.561,8.53,8.498,8.374,223.511,10718.077,1.06995,1734.173,1681.569,1274.433,1563.392,192.639,4295.54,7600,0.14835,5.00633,5,0.001266,0.06127,0.02937,-0.09495,0.03049,0.16032,-0.07324,-0.04333,0.04109,0.434797,0,0,0,0,0,0.00056531,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,81.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.387,14.384,224.106,0.1,14.37,14.164,14.253,13.924,223.419,0.867,-0.743,5,0,-0.111,-0.28,0.168,-0.295,1.887,12.096,1173.356,8.549,8.48,8.411,222.252,10845.996,1.08272,1839.348,1626.214,1318.207,1594.59,184.255,4227.846,7600,0.14896,5.0172,5,0.003439,0.06282,-0.00635,-0.07531,0.03279,0.00387,-0.0893,0.04909,0.00574,0.443705,0,0,0,0,0,0.00058823,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,81.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.42,14.168,224.851,0.1,14.77,14.245,14.329,14.271,225.122,0.897,-0.933,5,0,-0.365,-0.295,0.151,-0.322,1.491,12.038,1164.983,8.561,8.469,8.403,223.389,10948.671,1.09297,1861.76,1522.143,1365.302,1583.068,185.794,4203.725,7600,0.1494,5.0444,5,0.00888,0.1011,0.00856,-0.05725,0.02897,0.09569,0.03726,0.04515,-0.00956,0.446878,0,0,0,0,0,0.00060849,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,82,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.159,14.361,224.977,0.1,14.322,14.151,14.298,14.299,225.622,0.861,-2.046,5,0,-1.142,-0.233,-0.002,-0.707,1.735,12.092,1173.402,8.593,8.448,8.471,223.273,11925.75,1.19051,1927.712,1479.377,1479.377,1628.822,199.26,4457.377,7600,0.15033,4.93761,5,-0.012478,0.10934,-0.03571,-0.01221,0.0311,0.02061,-0.11068,0.11261,0.00534,0.413503,0,0,0,0,0,0.00085115,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,82.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.37,14.433,223.774,0.1,14.37,14.25,14.307,14.413,224.927,0.863,-2.07,5,0,-1.215,-0.28,-0.033,-0.725,1.75,12.105,1172.567,8.581,8.422,8.472,222.053,12002.918,1.19821,1939.219,1432.227,1592.396,1654.614,189.736,4419.85,7600,0.15121,4.98079,5,-0.003843,0.08876,-0.06946,-0.01991,0.02857,-0.05144,-0.08437,-0.01926,-0.00634,0.418441,0,0,0,0,0,0.00087052,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,82.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.248,14.5,224.604,0.1,14.331,14.042,14.314,14.44,224.451,0.89,-1.355,5,0,-0.895,-0.272,0.124,-0.424,2.157,12.081,1173.448,8.52,8.409,8.512,222.484,12305.047,1.22837,1889.084,1356.758,1671.375,1639.072,188.21,4367.108,7600,0.15166,5.01661,5,0.003323,0.01969,-0.09083,0.01214,0.03747,-0.17269,-0.05343,0.08013,0.02225,0.425381,0,0,0,0,0,0.00095457,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,83.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.468,14.155,224.698,0.1,14.21,14.432,14.36,14.273,224.858,0.883,-1.742,5,0,-1.201,-0.239,0.054,-0.681,1.176,12.092,1171.676,8.523,8.384,8.496,223.537,11887.677,1.18671,1821.853,1370.151,1770.169,1654.058,189.271,4494.047,7600,0.15035,5.02471,5,0.004941,0.06453,-0.07486,0.03716,0.01521,0.11212,0.03993,0.06255,-0.05564,0.408678,0,0,0,0,0,0.00084245,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,83.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.199,14.276,224.415,0.1,14.532,14.225,14.346,14.47,224.454,0.888,-2.18,5,0,-1.564,-0.228,-0.042,-0.783,1.406,12.096,1170.491,8.485,8.378,8.553,223.035,12239.23,1.2218,1754.358,1379.795,1859.151,1664.434,189.76,4575.41,7600,0.15086,5.02372,5,0.004745,0.0121,-0.09468,0.08035,0.0254,-0.13109,-0.04953,0.10797,0.02547,0.397972,0,0,0,0,0,0.00094418,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,84,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.39,14.513,223.165,0.1,14.505,14.503,14.477,14.235,225.309,0.863,-2.76,5,0,-1.998,-0.158,-0.138,-0.978,1.296,12.129,1177.941,8.504,8.415,8.59,221.898,12886.321,1.2864,1712.415,1462.688,1962.142,1712.415,166.485,4754.186,7600,0.15103,5.05835,5,0.011669,0.00216,-0.08658,0.08888,0.02874,-0.02485,0.02025,0.02133,0.00837,0.374449,0,0,0,0,0,0.00115678,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,84.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.419,14.404,223.962,0.1,14.395,14.483,14.365,14.439,223.292,0.888,-1.796,5,0,-1.536,-0.195,0.022,-0.584,1.26,12.092,1171.33,8.504,8.445,8.607,222.731,12139.752,1.21187,1603.806,1500.277,1973.854,1692.646,187.472,4574.603,7600,0.15016,4.99019,5,-0.001963,0.01566,-0.04321,0.11839,0.02886,0.03375,0.10843,0.07378,0.0003,0.398079,0,0,0,0,0,0.0009155,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,84.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.555,14.586,224.803,0.1,14.445,14.655,14.565,14.348,222.952,0.888,-2.381,5,0,-1.954,-0.198,-0.082,-0.812,0.458,12.041,1165.461,8.467,8.481,8.597,224.346,12592.903,1.25711,1552.504,1601.067,1976.931,1710.167,177.842,4714.363,7600,0.15107,5.10489,5,0.020978,-0.04316,-0.02943,0.08696,0.00088,-0.14704,0.03443,-0.07857,-0.06997,0.379689,0,0,0,0,0,0.00105839,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,85.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.346,14.481,222.032,0.1,14.299,14.211,14.69,14.469,223.276,0.878,-2.377,5,0,-2.024,-0.134,-0.073,-0.86,0.332,12.139,1179.51,8.435,8.462,8.592,221.706,12369.679,1.23483,1503.368,1690.205,1960.207,1717.927,161.52,4764.217,7600,0.14965,4.96939,5,-0.006123,-0.06261,-0.03565,0.09392,0.00579,-0.04861,-0.01555,0.01738,0.01227,0.373129,0,0,0,0,0,0.0009919,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,85.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.544,14.551,225.056,0.1,14.625,14.258,14.534,14.423,227.484,0.867,-2.536,5,0,-2.249,-0.106,-0.078,-0.887,0.749,12.114,1175.312,8.422,8.568,8.585,224.325,12884.61,1.28623,1448.929,1767.91,1915.221,1710.686,174.505,4719.101,7600,0.15021,4.93317,5,-0.013366,-0.08395,0.0615,0.07839,0.01777,-0.05336,0.24289,-0.03881,0.02996,0.379066,0,0,0,0,0,0.00115444,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,86,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.548,14.401,223.257,0.1,14.294,14.734,14.623,14.291,223.276,0.884,-0.784,5,0,-1.223,-0.109,0.215,-0.264,0.383,12.135,1177.649,8.379,8.537,8.503,222.884,11459.779,1.14399,1399.629,1799.28,1799.28,1666.063,177.623,4506.414,7600,0.14752,5.04629,5,0.009258,-0.10946,0.04873,0.0148,0.0102,-0.06378,-0.03193,-0.15898,-0.01892,0.407051,0,0,0,0,0,0.00073474,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,86.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.436,14.397,225.657,0.1,14.317,14.5,14.157,14.457,224.64,0.871,-0.403,5,0,-1.025,-0.055,0.248,-0.133,1.131,12.125,1174.274,8.373,8.557,8.509,224.545,11840.085,1.18196,1362.041,1843.841,1691.63,1632.504,180.309,4420.323,7600,0.14741,4.98329,5,-0.003342,-0.11466,0.0698,0.02125,0.0194,-0.01298,0.05269,0.01612,0.02299,0.418379,0,0,0,0,0,0.00082665,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,86.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.408,14.371,226.032,0.1,14.233,13.883,14.09,14.24,227.003,0.894,-0.521,5,0,-1.138,-0.043,0.211,-0.123,0.186,12.146,1180.37,8.402,8.55,8.472,225.854,11592.294,1.15722,1425.984,1876.784,1610.351,1637.706,159.385,4527.517,7600,0.14674,4.94886,5,-0.010227,-0.08221,0.06538,-0.01245,0.00813,0.08112,-0.01107,-0.08425,-0.02817,0.404274,0,0,0,0,0,0.00076785,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,87.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.387,14.446,224.793,0.1,14.289,14.081,14.177,14.199,225.639,0.883,-0.379,5,0,-1.113,-0.011,0.275,-0.188,1.094,12.1,1174.59,8.441,8.623,8.464,223.719,11721.638,1.17013,1484.959,1933.55,1536.287,1651.599,187.968,4531.924,7600,0.14651,4.9854,5,-0.00292,-0.05297,0.12986,-0.02899,0.0202,0.0731,0.1612,-0.04136,0.03016,0.403694,0,0,0,0,0,0.00080072,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,87.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.328,14.225,222.079,0.1,14.32,13.992,14.226,14.474,221.69,0.88,-0.069,5,0,-0.923,0.026,0.281,-0.009,1.948,12.065,1169.04,8.457,8.542,8.418,220.158,11276.95,1.12574,1504.68,1895.983,1395.204,1598.622,198.24,4386.194,7600,0.14587,5.02822,5,0.005644,-0.01026,0.07483,-0.04898,0.02775,0.10676,-0.13756,-0.04997,0.01889,0.422869,0,0,0,0,0,0.00068709,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,88,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.968,14.132,224.362,0.1,14.061,14.292,13.94,14.147,223.364,0.87,0.438,5,0,-0.574,0.05,0.332,0.11,1.202,12.064,1170.977,8.447,8.498,8.382,223.175,11252.7,1.12332,1618.831,1866.605,1371.057,1618.831,165.183,4382.874,7600,0.14619,4.96901,5,-0.006198,-0.00884,0.0422,-0.07355,0.01592,0.00356,-0.08158,-0.06142,-0.02957,0.423306,0,0,0,0,0,0.00068129,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,88.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.098,13.974,225.258,0.1,14.194,14.393,14.097,13.931,223.307,0.881,0.838,5,0,-0.423,0.065,0.452,0.286,0.745,12.048,1168.482,8.504,8.496,8.348,224.527,10423.864,1.04058,1699.547,1798.622,1345.424,1614.531,179.405,4403.546,7600,0.14483,5.10533,5,0.021065,0.06721,0.05901,-0.08928,0.0139,0.19012,0.04202,-0.03932,-0.00505,0.420586,0,0,0,0,0,0.00051427,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,88.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.042,14.206,224.086,0.1,13.786,13.911,14.215,13.937,226.752,0.897,1.575,5,0,0.041,0.119,0.546,0.542,1.154,12.059,1168.965,8.508,8.485,8.378,222.961,10296.86,1.0279,1711.73,1660.143,1260.877,1544.25,188.915,4241.678,7600,0.14541,4.9565,5,-0.0087,0.04322,0.01985,-0.08693,0.02777,-0.05996,-0.0979,0.00587,0.03467,0.441884,0,0,0,0,0,0.00048561,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,89.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.969,13.921,224.112,0.1,13.954,14.142,14.08,13.973,224.6,0.876,1.33,5,0,-0.063,0.14,0.458,0.448,1.485,12.055,1167.555,8.508,8.437,8.343,222.653,10369.122,1.03512,1771.653,1565.316,1267.134,1534.701,178.378,4206.45,7600,0.14589,5.0018,5,0.00036,0.07709,0.00612,-0.08734,0.02601,0.08466,-0.03431,-0.00104,-0.0044,0.44652,0,0,0,0,0,0.00049695,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,89.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.704,13.889,223.869,0.1,13.925,13.959,13.944,13.987,225.15,0.892,2.315,5,0,0.613,0.103,0.693,0.852,0.696,12.041,1170.144,8.513,8.403,8.395,223.188,10636.152,1.06177,1879.6,1562.097,1415.469,1619.055,173.696,4331.038,7600,0.14583,5.01128,5,0.002255,0.0868,-0.02379,-0.03156,0.01494,0.02429,-0.07478,0.13947,-0.02767,0.430127,0,0,0,0,0,0.00055074,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,90,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.873,13.806,224.917,0.1,14.185,14.104,13.997,14.043,224.883,0.887,2.515,5,0,0.909,0.189,0.666,0.907,1.341,11.972,1162.303,8.515,8.387,8.366,223.602,11207.496,1.11881,1903.144,1469,1469,1613.715,192.953,4420.533,7600,0.14826,4.93825,5,-0.012351,0.09788,-0.02956,-0.05068,0.02607,0.0277,-0.01443,-0.04781,0.02781,0.418351,0,0,0,0,0,0.00067279,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,90.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.091,13.763,223.133,0.1,13.832,13.726,13.739,13.486,220.309,0.868,2.078,5,0,0.528,0.192,0.596,0.776,0.473,12.024,1165.409,8.481,8.342,8.381,222.668,10016.782,0.99994,1820.529,1365.471,1509.233,1565.078,170.301,4348.119,7600,0.14602,5.03353,5,0.006706,0.06911,-0.07,-0.03084,0.00785,-0.07193,-0.10111,0.0496,-0.04555,0.427879,0,0,0,0,0,0.00044293,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,90.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.756,13.686,223.754,0.1,13.808,13.586,13.565,13.91,225.347,0.862,1.526,5,0,0.435,0.213,0.522,0.57,-0.072,12.059,1171.587,8.463,8.297,8.44,223.827,9827.471,0.98105,1765.791,1319.69,1583.346,1556.276,157.724,4294.201,7600,0.14597,4.93768,5,-0.012465,0.06061,-0.10573,0.03785,0.00082,-0.02124,-0.08931,0.17172,-0.01757,0.434974,0,0,0,0,0,0.00041141,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,91.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.38,13.576,223.84,0.1,13.601,13.785,13.759,13.514,221.702,0.86,2.452,5,0,0.925,0.262,0.666,0.838,1.563,11.994,1163.381,8.436,8.303,8.411,222.297,11110.299,1.10911,1769.127,1302.735,1715.762,1595.874,195.426,4440.576,7600,0.14921,5.01515,5,0.003029,0.04685,-0.08635,0.02158,0.02013,-0.0344,0.04846,-0.04066,0.04827,0.415714,0,0,0,0,0,0.00065218,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,91.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.684,13.661,224.253,0.1,13.692,13.643,13.602,13.649,224.993,0.868,2.541,5,0,1.143,0.256,0.604,0.858,1.853,12.058,1170.782,8.422,8.338,8.476,222.432,11551.096,1.15311,1722.267,1333.897,1830.923,1629.029,196.755,4484.386,7600,0.14997,4.98954,5,-0.002092,0.02244,-0.06136,0.07616,0.03236,-0.06103,0.06247,0.13644,0.03059,0.409949,0,0,0,0,0,0.00075598,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,92,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.661,13.713,223.377,0.1,13.437,13.461,13.716,13.608,222.372,0.863,1.726,5,0,0.877,0.25,0.554,0.542,1.721,12.076,1171.14,8.405,8.348,8.517,221.687,11299.65,1.12801,1615.127,1356.559,1873.695,1615.127,172.379,4411.596,7600,0.14938,4.99061,5,-0.001878,-0.00039,-0.05707,0.1111,0.03165,-0.05707,0.01073,0.08736,-0.00179,0.419527,0,0,0,0,0,0.00069319,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,92.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.67,13.547,225.23,0.1,13.327,13.595,13.6,13.529,224.431,0.872,1.474,5,0,0.837,0.278,0.493,0.498,1.852,11.969,1161.192,8.364,8.312,8.446,223.409,11223.386,1.1204,1523.297,1414.652,1911.627,1616.526,196.735,4367.615,7600,0.14966,4.96356,5,-0.007289,-0.02175,-0.07368,0.06078,0.0302,-0.0534,-0.04154,-0.1258,-0.00362,0.425314,0,0,0,0,0,0.00067422,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,92.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.759,13.508,223.343,0.1,13.622,13.644,13.647,13.47,224.429,0.88,1.911,5,0,1.159,0.282,0.575,0.67,0.419,11.968,1157.477,8.336,8.366,8.505,222.93,10762.839,1.07442,1487.964,1536.357,1910.903,1645.075,177.219,4437.615,7600,0.14884,5.09599,5,0.019198,-0.04493,-0.01458,0.12389,0.00626,-0.05795,0.14775,0.15778,-0.05985,0.416103,0,0,0,0,0,0.00057972,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,93.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.685,13.553,224.034,0.1,13.537,13.785,13.799,13.701,224.495,0.89,0.977,5,0,0.783,0.276,0.387,0.315,1.144,11.946,1156.874,8.333,8.356,8.478,222.907,10598.913,1.05806,1342.078,1542.642,1832.481,1572.4,173.387,4369.584,7600,0.14843,4.97241,5,-0.005518,-0.05382,-0.03018,0.09117,0.0165,-0.02222,-0.03899,-0.08182,0.0256,0.425055,0,0,0,0,0,0.00054518,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,93.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.513,13.634,226.003,0.1,13.736,13.307,13.984,13.703,227.213,0.871,1.743,5,0,1.354,0.297,0.531,0.606,1.127,12.018,1166.512,8.303,8.405,8.447,224.892,11513.827,1.14939,1338.633,1668.126,1820.292,1609.017,180.256,4591.251,7600,0.15052,4.97744,5,-0.004512,-0.09282,0.0087,0.05127,0.01608,-0.09751,0.09719,-0.09975,-0.00105,0.395888,0,0,0,0,0,0.0007516,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,94,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.735,13.687,224.975,0.1,13.446,13.736,13.796,13.702,225.007,0.898,0.718,5,0,0.979,0.271,0.396,0.246,1.033,11.973,1163.118,8.303,8.459,8.436,223.965,11294.541,1.1275,1327.349,1750.399,1750.399,1609.382,188.022,4441.579,7600,0.1497,4.96854,5,-0.006291,-0.09932,0.05628,0.03377,0.0233,-0.01625,0.11896,-0.04375,0.01803,0.415582,0,0,0,0,0,0.00069334,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,94.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.666,13.771,225.743,0.1,13.895,13.591,13.907,13.827,225.388,0.865,-0.026,5,0,0.549,0.26,0.226,0.027,1.585,12.032,1168.42,8.345,8.487,8.44,224.184,10713.779,1.06952,1296.832,1797.123,1639.071,1577.675,187.229,4314.586,7600,0.14841,5.01744,5,0.003488,-0.06749,0.07439,0.02712,0.02556,0.07957,0.04528,-0.01662,0.00566,0.432291,0,0,0,0,0,0.00056517,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,94.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.964,13.928,224.328,0.1,13.68,14.136,13.825,13.818,224.531,0.871,-0.302,5,0,0.59,0.241,0.214,-0.157,1.88,12.015,1166.487,8.356,8.49,8.409,222.476,11277.528,1.1258,1341.163,1862.019,1554.181,1585.788,184.154,4349.614,7600,0.1492,5.01499,5,0.002998,-0.07555,0.05826,-0.02225,0.02781,-0.02013,-0.04032,-0.12343,0.00562,0.427682,0,0,0,0,0,0.00068568,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,95.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,13.914,13.986,225.573,0.1,13.8,13.973,13.902,13.82,225.637,0.874,-0.436,5,0,0.572,0.163,0.224,-0.181,1.821,12.063,1169.006,8.388,8.552,8.407,223.783,11466.594,1.14467,1426.225,1902.422,1480.712,1603.12,199.535,4414.613,7600,0.14836,5.03856,5,0.007712,-0.05034,0.11365,-0.03144,0.03062,0.06301,0.13847,-0.02296,0.00702,0.41913,0,0,0,0,0,0.00073258,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,95.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.181,14.035,223.687,0.1,14.033,13.763,13.863,13.778,219.576,0.869,-0.513,5,0,0.616,0.208,0.162,-0.162,1.933,12.098,1174.106,8.429,8.511,8.399,221.792,11441.757,1.14219,1488.533,1879.367,1379.188,1582.363,198.003,4249.561,7600,0.14901,5.0219,5,0.00438,-0.01535,0.06722,-0.04547,0.03722,0.08748,-0.11609,-0.03509,0.01651,0.440847,0,0,0,0,0,0.0007202,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,96,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.074,13.975,222.33,0.1,14.11,14.026,14.181,14.147,222.725,0.895,-1.271,5,0,0.295,0.174,0.109,-0.423,0.643,12.049,1168.223,8.443,8.489,8.33,221.703,10257.54,1.02398,1584.401,1820.554,1348.249,1584.401,157.435,4247.572,7600,0.14619,4.99822,5,-0.000356,0.00628,0.05192,-0.10654,0.01608,0.05408,-0.03825,-0.15267,-0.05285,0.441109,0,0,0,0,0,0.00047891,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,96.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.587,14.324,223.48,0.1,14.048,14.36,14.293,14.142,223.775,0.891,-1.796,5,0,0.059,0.183,0.048,-0.672,1.407,12.155,1178.395,8.494,8.55,8.404,222.1,10301.447,1.02836,1659.274,1764.072,1284.688,1569.345,189.771,4249.671,7600,0.14642,5.04876,5,0.009751,0.0151,0.07127,-0.07504,0.02715,0.02205,0.04839,0.07876,0.02768,0.440833,0,0,0,0,0,0.0004867,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,96.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.314,14.421,224.065,0.1,14.41,14.28,14.032,14.203,225.335,0.893,-1.622,5,0,0.288,0.141,0.025,-0.585,1.13,12.077,1170.509,8.535,8.544,8.383,222.952,10463.253,1.04451,1776.808,1725.324,1326.852,1609.661,188.539,4302.983,7600,0.14608,4.97236,5,-0.005528,0.04441,0.05388,-0.10724,0.01782,0.07327,-0.04349,-0.0805,-0.02334,0.433818,0,0,0,0,0,0.00051747,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,97.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.437,14.47,223.582,0.1,14.179,14.877,14.559,14.593,223.079,0.896,-1.724,5,0,0.264,0.1,0.085,-0.59,1.602,12.059,1172.387,8.599,8.5,8.415,222.004,10783.916,1.07652,1827.755,1619.446,1318.412,1588.538,180.084,4194.521,7600,0.14607,5.06347,5,0.012694,0.10228,0.00347,-0.0811,0.02379,0.14467,-0.12602,0.06535,0.01493,0.448089,0,0,0,0,0,0.00057454,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,97.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.714,14.44,224.374,0.1,14.847,14.452,14.831,14.649,225.118,0.867,-2.927,5,0,-0.395,0.072,-0.154,-1.082,1.338,12.052,1168.696,8.602,8.436,8.417,223.067,11016.704,1.09976,1893.574,1558.225,1403.354,1618.384,183.46,4227.195,7600,0.14608,4.95732,5,-0.008535,0.10906,-0.05628,-0.07531,0.03038,0.01697,-0.14938,0.01446,0.01647,0.44379,0,0,0,0,0,0.00062364,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,98,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.447,14.734,224.87,0.1,14.773,14.665,14.834,14.723,224.628,0.899,-2.597,5,0,-0.074,0.073,-0.122,-0.92,1.054,12.143,1178.278,8.651,8.502,8.463,223.833,10819.536,1.08008,1904.718,1480.9,1480.9,1622.173,188.363,4269.993,7600,0.14572,5.06841,5,0.013682,0.12278,-0.02617,-0.06487,0.01766,0.0343,0.07527,0.02611,-0.03178,0.438159,0,0,0,0,0,0.00058446,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,98.4,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.573,14.757,224.929,0.1,14.704,14.811,14.913,14.616,224.87,0.882,-1.954,5,0,0.17,0.031,0.009,-0.739,1.276,12.1,1173.63,8.586,8.443,8.51,223.676,10584.863,1.05665,1874.802,1387.092,1541.17,1601.021,182.52,4285.371,7600,0.14462,4.99338,5,-0.001324,0.05515,-0.08807,-0.0212,0.02276,-0.16907,-0.15475,0.10918,0.01274,0.436135,0,0,0,0,0,0.00053929,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,98.8,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.873,14.914,223.922,0.1,14.746,14.665,14.632,14.678,224.116,0.877,-2.365,5,0,0.04,0.024,-0.068,-0.879,0.981,12.216,1182.15,8.628,8.466,8.547,222.957,10715.783,1.06972,1811.611,1327.93,1613.796,1584.446,171.011,4292.465,7600,0.14476,4.97582,5,-0.004836,0.07848,-0.08381,-0.00255,0.01624,0.05831,0.01066,0.04663,-0.0163,0.435202,0,0,0,0,0,0.00056464,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,99.2,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.405,14.878,224.498,0.1,14.88,14.638,14.926,14.72,223.323,0.898,-2.827,5,0,-0.245,0.023,-0.098,-0.987,1.421,12.093,1170.375,8.636,8.465,8.551,223.106,10916.856,1.0898,1800.479,1339.462,1747.729,1629.223,193.174,4234.818,7600,0.14514,4.96807,5,-0.006387,0.09091,-0.08026,0.00514,0.02901,0.03109,0.00888,0.01922,0.03193,0.442787,0,0,0,0,0,0.00060304,10017.343
E005,1105,test_release_sample,S1,above_rated_operation,Moderate,PI-RL LoadShield,99.6,recovery,0.1,0.4,30,0.01,36.06,40.35,2,14.5,14.89,14.856,224.128,0.1,14.512,15.096,15.016,14.763,225.279,0.894,-1.929,5,0,0.161,-0.064,0.033,-0.675,1.898,12.139,1178.926,8.583,8.463,8.625,222.266,11425.599,1.14058,1711.094,1321.321,1820.142,1617.519,197.466,4321.158,7600,0.14674,4.99596,5,-0.000809,0.0405,-0.07944,0.08272,0.0371,-0.12603,0.00205,0.19396,0.02022,0.431427,0,0,0,0,0,0.00071906,10017.343
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,0,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.413,17.949,227.066,0.14,18.289,18.118,17.829,22.852,229.145,0.861,2.003,6,0,1.457,0.244,0.67,0.732,4.25,12.197,1184.22,8.595,8.595,8.595,222.843,23865.261,2.14521,3525.691,4013.396,3037.985,3525.691,325.137,5892.77,7600,0.21852,5.06517,5,0.013034,-0.01892,-0.01892,-0.01892,0.02672,-0.04729,-0.04729,-0.04729,0.06681,0.224636,0,0,0,0,0,0.00861777,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,0.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.062,17.768,223.336,0.14,18.08,17.908,18.126,22.878,226.185,0.886,2.83,6,0,1.908,0.277,0.835,0.992,3.722,12.102,1171.453,8.599,8.599,8.599,219.643,23859.107,2.14465,3722.745,3918.384,3023.468,3554.866,354.265,5999.998,7600,0.21916,5.05071,5,0.010142,0.00714,0.00714,0.00714,0.02853,0.06513,0.06513,0.06513,0.00452,0.210527,0,0,0,0,0,0.00862073,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,0.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.067,17.746,226.254,0.14,18.135,17.761,17.88,23.617,231.078,0.855,1.718,6,0,1.451,0.279,0.63,0.649,4.421,12.113,1175.263,8.602,8.602,8.602,221.866,23588.028,2.12029,3882.141,3779.017,2980.868,3547.342,377.649,5752.794,7600,0.21859,5.01602,5,0.003203,0.01227,0.01227,0.01227,0.03336,0.01283,0.01283,0.01283,0.01206,0.243053,0,0,0,0,0,0.00821947,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,1.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.634,17.562,225.634,0.14,17.755,18.293,18.57,23.459,229.066,0.889,1.273,6,0,1.377,0.271,0.543,0.429,3.944,12.098,1172.21,8.585,8.585,8.585,221.71,23272.84,2.09196,3991.947,3603.306,3041.672,3545.641,335.98,5805.912,7600,0.21772,5.03345,5,0.006691,0.01788,0.01788,0.01788,0.02034,0.01402,0.01402,0.01402,-0.03253,0.236064,0,0,0,0,0,0.00779941,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,1.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.14,17.517,225.137,0.14,18.311,17.701,18.08,23.734,228.532,0.893,1.666,6,0,1.595,0.228,0.577,0.59,4.316,12.212,1186.198,8.56,8.56,8.56,220.845,24217.327,2.17685,4037.23,3381.643,3078.88,3499.251,358.653,5733.674,7600,0.21898,4.96824,5,-0.006352,-0.00229,-0.00229,-0.00229,0.02405,-0.05043,-0.05043,-0.05043,0.00926,0.245569,0,0,0,0,0,0.00911485,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.072,17.905,223.915,0.14,17.956,17.462,18.228,23.875,228.258,0.877,1.087,6,0,1.418,0.23,0.535,0.434,4.481,12.13,1177.838,8.618,8.618,8.618,219.454,23946.004,2.15246,4074.255,3216.466,3216.466,3502.396,381.239,5703.897,7600,0.21842,5.03878,5,0.007756,0.00979,0.00979,0.00979,0.0205,0.03021,0.03021,0.03021,-0.00888,0.249487,0,0,0,0,0,0.00871724,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,2.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.494,17.26,224.011,0.14,17.01,17.215,17.942,23.73,228.332,0.891,0.828,6,0,1.283,0.233,0.527,0.306,4.996,12.154,1179.943,8.544,8.544,8.544,219.045,23224.053,2.08757,4018.299,3016.563,3333.032,3455.964,374.89,5588.453,7600,0.21687,5.0655,5,0.0131,0.01254,0.01254,0.01254,0.03107,0.00688,0.00688,0.00688,0.02642,0.264677,0,0,0,0,0,0.00771743,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,2.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.08,17.869,227.224,0.14,17.462,17.522,18.497,24.176,229.898,0.862,0.629,6,0,1.367,0.224,0.47,0.244,3.778,12.239,1186.984,8.625,8.625,8.625,223.468,22804.914,2.04989,3961.534,3022.011,3577.291,3520.279,332.179,5976.136,7600,0.21574,4.97969,5,-0.004062,0.02069,0.02069,0.02069,0.02155,0.02036,0.02036,0.02036,-0.0238,0.213666,0,0,0,0,0,0.00721822,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,3.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.471,17.736,226.241,0.14,17.589,17.565,18.301,23.921,231.154,0.89,-1.332,6,0,0.352,0.15,0.222,-0.544,4.276,12.156,1180.588,8.57,8.57,8.57,221.981,22367.465,2.01057,3671.585,2778.844,3569.437,3339.955,374.074,5518.558,7600,0.21329,4.91967,5,-0.016066,-0.01807,-0.01807,-0.01807,0.01692,-0.0969,-0.0969,-0.0969,-0.01156,0.273874,0,0,0,0,0,0.00665138,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,3.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.888,17.364,224.213,0.14,17.308,17.85,18.163,23.824,226.826,0.866,-0.809,6,0,0.774,0.147,0.216,-0.326,4.473,12.178,1183.343,8.533,8.533,8.533,219.757,22266.206,2.00147,3572.677,2836.911,3778.524,3396.037,372.751,5464.26,7600,0.213,5.01202,5,0.002405,-0.01109,-0.01109,-0.01109,0.01719,0.01745,0.01745,0.01745,0.00067,0.281018,0,0,0,0,0,0.00652946,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.434,17.039,225.623,0.14,17.391,17.532,18.572,24.223,227.482,0.871,-0.515,6,0,0.97,0.142,0.23,-0.165,3.925,12.101,1173.331,8.523,8.523,8.523,221.713,21740.701,1.95423,3376.754,2899.55,3853.959,3376.754,318.136,5437.724,7600,0.21172,5.04051,5,0.008103,0.01793,0.01793,0.01793,0.01516,0.07256,0.07256,0.07256,-0.00508,0.28451,0,0,0,0,0,0.0059408,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,4.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.152,17.211,225.773,0.14,17.643,17.824,19.005,23.723,227.995,0.877,-2.282,6,0,0.015,0.133,0.002,-0.776,4.201,12.12,1174.069,8.517,8.517,8.517,221.593,20453.65,1.83854,3109.215,2907.042,3831.847,3282.701,366.097,5248.234,7600,0.20867,5.03511,5,0.007023,-0.0085,-0.0085,-0.0085,0.02165,-0.06609,-0.06609,-0.06609,0.01623,0.309443,0,0,0,0,0,0.00466484,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,4.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.76,17.284,226.176,0.14,17.262,17.184,18.523,23.459,227.079,0.854,-2.29,6,0,0.061,0.086,0.071,-0.763,4.924,12.162,1179.778,8.531,8.531,8.531,221.284,21609.668,1.94246,2967.431,3074.009,3898.892,3313.444,390.299,5374.624,7600,0.21033,4.94344,5,-0.011313,-0.00308,-0.00308,-0.00308,0.03225,0.01357,0.01357,0.01357,0.02648,0.292813,0,0,0,0,0,0.00579914,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,5.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.785,16.952,225.237,0.14,17.161,17.691,19.215,23.294,226.07,0.863,-2.03,6,0,0.201,0.021,0.008,-0.698,4.56,12.077,1172.377,8.478,8.478,8.478,220.7,21140.195,1.90026,2813.243,3218.308,3803.678,3278.41,350.179,5245.187,7600,0.20798,4.98075,5,-0.00385,-0.01663,-0.01663,-0.01663,0.0224,-0.03388,-0.03388,-0.03388,-0.02462,0.309844,0,0,0,0,0,0.00530929,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,5.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.729,16.975,224.625,0.14,16.795,16.78,18.714,23.192,229.953,0.87,-2.783,6,0,-0.148,0.026,-0.066,-1.031,4.64,12.07,1171.486,8.501,8.501,8.501,220.004,20707.454,1.86136,2727.65,3397.594,3706.987,3277.411,366.507,5282.7,7600,0.20713,5.00588,5,0.001177,0.00401,0.00401,0.00401,0.0189,0.05159,0.05159,0.05159,-0.00875,0.304908,0,0,0,0,0,0.00489837,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.763,17.173,226.694,0.14,16.659,16.91,19.59,22.831,229.248,0.893,-2.302,6,0,0.083,-0.025,0.021,-0.831,4.196,12.133,1176.55,8.493,8.493,8.493,222.529,20136.079,1.81,2757.263,3599.311,3599.311,3318.628,374.243,5227.716,7600,0.20584,4.9936,5,-0.001281,-0.02852,-0.02852,-0.02852,0.03062,-0.08133,-0.08133,-0.08133,0.02929,0.312143,0,0,0,0,0,0.00438644,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,6.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.614,16.954,223.972,0.14,16.931,16.644,19.466,22.555,229.141,0.855,-2.585,6,0,-0.073,-0.051,-0.025,-0.987,4.102,12.089,1172.855,8.486,8.486,8.486,219.894,20197.795,1.81554,2738.392,3683.616,3385,3269.003,353.74,5208.677,7600,0.20651,5.01142,5,0.002284,-0.00932,-0.00932,-0.00932,0.02454,0.048,0.048,0.048,-0.01518,0.314648,0,0,0,0,0,0.00443725,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,6.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.263,16.705,225.649,0.14,16.382,16.411,19.123,22.141,227.356,0.855,-3.546,6,0,-0.649,-0.042,-0.158,-1.329,3.552,12.052,1167.533,8.476,8.476,8.476,222.114,20819.818,1.87146,2878.023,3803.531,3256.535,3312.696,327.223,5412.603,7600,0.20774,4.97147,5,-0.005706,0.01127,0.01127,0.01127,0.01711,0.05147,0.05147,0.05147,-0.01858,0.287815,0,0,0,0,0,0.0050117,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,7.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.669,16.395,226.489,0.14,16.726,16.667,19.567,22.089,229.71,0.873,-2.654,6,0,-0.169,-0.097,-0.047,-0.969,3.878,12.043,1168.507,8.444,8.444,8.444,222.633,20197.995,1.81556,2965.764,3835.435,3065.272,3288.824,364.408,5257.378,7600,0.20746,4.90549,5,-0.018901,0.01614,0.01614,0.01614,0.02266,0.01219,0.01219,0.01219,0.01386,0.30824,0,0,0,0,0,0.00444115,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,7.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.485,16.361,227.514,0.14,16.19,15.95,19.701,21.337,231.374,0.887,-2.605,6,0,-0.187,-0.126,-0.026,-0.921,4.526,12.062,1172.275,8.414,8.414,8.414,223.011,19951.938,1.79345,3117.556,3856.5,2910.82,3294.958,374.361,5210.997,7600,0.20752,5.01463,5,0.002927,-0.01016,-0.01016,-0.01016,0.02296,-0.06576,-0.06576,-0.06576,0.00076,0.314343,0,0,0,0,0,0.0042304,11124.923
