episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.699,16.588,226.642,0.14,16.332,16.594,20.171,20.803,226.371,0.868,-2.413,6,0,-0.154,-0.126,-0.025,-0.86,4.043,12.025,1167.332,8.455,8.455,8.455,222.618,20082.387,1.80517,3345.059,3826.582,2863.536,3345.059,321.016,5352.532,7600,0.20784,4.97044,5,-0.005912,0.003,0.003,0.003,0.01825,0.0329,0.0329,0.0329,-0.01178,0.295719,0,0,0,0,0,0.00434796,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,8.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.592,16.385,225.82,0.14,16.888,16.144,20.706,20.811,229.402,0.874,-2.762,6,0,-0.447,-0.196,-0.046,-0.972,3.055,12.095,1171.877,8.417,8.417,8.417,222.776,20053.914,1.80261,3431.697,3618.584,2763.702,3271.328,338.417,5418.819,7600,0.20921,5.06569,5,0.013137,-0.01009,-0.01009,-0.01009,0.01062,-0.03272,-0.03272,-0.03272,-0.01908,0.286998,0,0,0,0,0,0.00432937,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,8.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.828,16.542,225.755,0.14,16.558,16.468,21.03,20.715,229.25,0.886,-1.942,6,0,-0.018,-0.176,0.032,-0.641,4.117,12.043,1167.129,8.457,8.457,8.457,221.663,20387.571,1.8326,3531.68,3430.461,2647.051,3203.064,370.675,5280.463,7600,0.20961,4.92761,5,-0.014479,0.01016,0.01016,0.01016,0.02472,0.05063,0.05063,0.05063,0.03524,0.305202,0,0,0,0,0,0.00460849,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,9.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.469,16.285,226.881,0.14,16.381,16.574,21.116,20.37,228.033,0.893,-1.637,6,0,0.098,-0.165,0.095,-0.533,3.042,12.075,1171.23,8.391,8.391,8.391,223.853,18883.522,1.69741,3595.415,3229.914,2701.721,3175.683,315.975,5267.243,7600,0.20606,5.01026,5,0.002052,-0.02498,-0.02498,-0.02498,0.01398,-0.08785,-0.08785,-0.08785,-0.02685,0.306942,0,0,0,0,0,0.00341471,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,9.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.312,16.267,226.309,0.14,16.607,16.822,21.475,20.091,231.199,0.89,-0.929,6,0,0.298,-0.223,0.209,-0.284,4.463,12.067,1170.272,8.407,8.407,8.407,221.878,20925.634,1.88097,3798.447,3134.935,2828.513,3253.965,362.988,5363.139,7600,0.21187,5.02745,5,0.00549,-0.00653,-0.00653,-0.00653,0.03261,0.04612,0.04612,0.04612,0.04658,0.294324,0,0,0,0,0,0.00510964,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,10,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.227,16.665,226.472,0.14,16.804,16.72,21.79,19.79,229.891,0.86,0.698,6,0,1.033,-0.258,0.427,0.259,3.602,12.092,1176.345,8.475,8.475,8.475,222.875,21610.824,1.94256,3963.968,3153.483,3153.483,3423.645,360.215,5578.453,7600,0.21417,4.99019,5,-0.001963,0.01264,0.01264,0.01264,0.00516,0.04793,0.04793,0.04793,-0.06863,0.265993,0,0,0,0,0,0.00581519,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,10.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.297,16.529,228.618,0.14,16.731,16.579,21.876,20,229.911,0.883,-0.121,6,0,0.488,-0.249,0.309,-0.03,4.243,12.049,1168.089,8.442,8.442,8.442,224.394,20474.788,1.84044,3832.147,2875.393,3177.651,3295.064,358.056,5468.388,7600,0.21152,4.98237,5,-0.003526,-0.00412,-0.00412,-0.00412,0.01891,-0.04189,-0.04189,-0.04189,0.03438,0.280475,0,0,0,0,0,0.00469971,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,10.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.428,16.589,227.694,0.14,16.22,17.204,22.033,19.209,230.295,0.873,1.66,6,0,1.469,-0.253,0.609,0.587,3.456,12.091,1174.214,8.447,8.447,8.447,224.255,21511.12,1.9336,3852.399,2930.127,3475.211,3419.246,326.079,5824.505,7600,0.21401,5.08681,5,0.017363,-0.0064,-0.0064,-0.0064,0.01654,-0.0057,-0.0057,-0.0057,-0.00592,0.233618,0,0,0,0,0,0.00573161,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,11.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.034,16.106,225.272,0.14,16.591,17.306,22.688,19.109,227.598,0.855,0.916,6,0,0.792,-0.254,0.459,0.297,4.841,11.954,1158.562,8.385,8.385,8.385,220.46,20214.953,1.81709,3694.243,2763.997,3587.803,3348.681,389.79,5503.669,7600,0.21122,4.96373,5,-0.007254,-0.01174,-0.01174,-0.01174,0.0295,-0.01337,-0.01337,-0.01337,0.0324,0.275833,0,0,0,0,0,0.00447523,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,11.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.463,16.373,226.873,0.14,16.609,16.975,22.327,19.08,229.855,0.885,0.868,6,0,0.679,-0.287,0.381,0.282,5.035,12.111,1176.725,8.446,8.446,8.446,221.856,21513.048,1.93377,3541.794,2775.132,3756.285,3357.737,388.403,5506.224,7600,0.21492,5.06529,5,0.013058,0.01705,0.01705,0.01705,0.01866,0.07197,0.07197,0.07197,-0.02712,0.275497,0,0,0,0,0,0.00570805,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,12,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.46,16.351,226.501,0.14,16.643,16.664,22.916,18.807,227.52,0.872,1.267,6,0,0.816,-0.258,0.503,0.408,4.121,12.042,1169.597,8.428,8.428,8.428,222.402,20475.246,1.84048,3339.395,2852.961,3825.828,3339.395,324.289,5509.741,7600,0.21215,5.02047,5,0.004093,0.00148,0.00148,0.00148,0.02172,-0.03891,-0.03891,-0.03891,0.00765,0.275034,0,0,0,0,0,0.00470237,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,12.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.92,16.665,225.91,0.14,16.487,17.545,22.794,19.039,229.209,0.882,1.72,6,0,1.026,-0.275,0.585,0.588,4.029,12.047,1168.731,8.471,8.471,8.471,221.894,21195.14,1.90519,3186.717,2985.501,3905.929,3359.382,364.365,5577.039,7600,0.21426,4.97428,5,-0.005144,0.00598,0.00598,0.00598,0.01265,0.01124,0.01124,0.01124,-0.02266,0.266179,0,0,0,0,0,0.00538947,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,12.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.281,17.025,227.156,0.14,16.544,17.555,22.684,18.32,228.355,0.885,1.58,6,0,0.763,-0.275,0.588,0.53,4.558,12.084,1174.228,8.506,8.506,8.506,222.62,21952.019,1.97323,3027,3131.88,3943.617,3367.499,384.079,5496.493,7600,0.21613,5.0346,5,0.00692,-0.0031,-0.0031,-0.0031,0.02216,-0.02269,-0.02269,-0.02269,0.02377,0.276777,0,0,0,0,0,0.00617778,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,13.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.676,16.488,226.282,0.14,16.788,18.157,23.063,17.933,228.523,0.857,3.333,6,0,1.641,-0.238,0.834,1.218,4.207,12.026,1166.301,8.449,8.449,8.449,222.092,22489.315,2.02153,2954.761,3354.047,3931.064,3413.291,345.182,5864.603,7600,0.21679,4.9916,5,-0.001681,0.00343,0.00343,0.00343,0.01728,0.01631,0.01631,0.01631,-0.0122,0.228342,0,0,0,0,0,0.00682457,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,13.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.431,16.721,226.935,0.14,16.891,17.847,22.746,17.847,227.295,0.883,2.879,6,0,1.265,-0.241,0.788,0.997,3.09,12.078,1172.647,8.498,8.498,8.498,223.868,21300.139,1.91463,2885.133,3494.228,3775.519,3384.96,333.218,5824.266,7600,0.2144,4.89639,5,-0.020722,0.02244,0.02244,0.02244,0.02386,0.04754,0.04754,0.04754,0.01644,0.233649,0,0,0,0,0,0.00551563,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,14,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.008,17.057,226.051,0.14,17.134,17.847,23.685,18.275,228.898,0.855,3.465,6,0,1.528,-0.195,0.884,1.207,4.625,12.123,1176.195,8.531,8.531,8.531,221.443,23543.997,2.11633,2890.049,3766.357,3766.357,3474.255,389.47,5783.189,7600,0.21877,5.01049,5,0.002097,0.01452,0.01452,0.01452,0.0175,-0.01981,-0.01981,-0.01981,-0.01591,0.239054,0,0,0,0,0,0.00816258,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,14.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.99,16.601,228.604,0.14,16.803,17.75,23.188,17.499,230.027,0.877,2.373,6,0,0.788,-0.2,0.67,0.841,4.998,12.018,1165.31,8.445,8.445,8.445,223.639,21619.255,1.94332,2706.313,3721.535,3400.806,3276.218,379.937,5576.373,7600,0.21484,5.04593,5,0.009185,-0.0188,-0.0188,-0.0188,0.0332,-0.08331,-0.08331,-0.08331,0.03925,0.266267,0,0,0,0,0,0.00582468,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,14.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.009,16.791,226.914,0.14,17.324,18.596,23.17,17.704,228.15,0.866,2.759,6,0,0.963,-0.179,0.748,1.063,3.693,11.99,1162.451,8.499,8.499,8.499,223.248,20905.245,1.87914,2995.85,3945.439,3384.21,3441.833,335.737,5619.65,7600,0.21313,4.94326,5,-0.011349,0.01097,0.01097,0.01097,0.02744,0.07444,0.07444,0.07444,-0.0144,0.260572,0,0,0,0,0,0.00510964,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,15.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.729,16.574,228.068,0.14,16.914,18.467,23.188,17.394,228.849,0.879,1.772,6,0,0.229,-0.201,0.593,0.63,4.106,12.017,1164.804,8.466,8.466,8.466,223.982,20557.806,1.84791,2949.005,3847.865,3051.853,3282.907,376.638,5438.894,7600,0.21315,5.05101,5,0.010202,0.00214,0.00214,0.00214,0.02043,-0.02209,-0.02209,-0.02209,-0.01751,0.284356,0,0,0,0,0,0.00477302,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,15.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.618,16.415,228.193,0.14,17.475,18.736,22.504,17.503,230.179,0.869,1.934,6,0,0.374,-0.101,0.609,0.731,4.012,12.019,1167.241,8.458,8.458,8.458,224.194,20519.858,1.84449,3095.999,3824.409,2892.21,3270.873,369.024,5382.76,7600,0.21145,5.02895,5,0.005791,0.01162,0.01162,0.01162,0.01199,0.02372,0.02372,0.02372,-0.02109,0.291742,0,0,0,0,0,0.00473411,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,16,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.787,16.638,227.881,0.14,16.723,19.192,22.948,17.211,227.976,0.892,2.256,6,0,0.458,-0.106,0.67,0.765,3.293,12.038,1166.959,8.493,8.493,8.493,224.6,19993.802,1.79721,3327.108,3795.139,2859.077,3327.108,312.021,5490.863,7600,0.21082,4.9731,5,-0.00538,0.01807,0.01807,0.01807,0.01306,0.01613,0.01613,0.01613,0.00266,0.277518,0,0,0,0,0,0.00428386,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,16.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.62,16.689,227.076,0.14,17.195,19.37,23.011,17.173,226.963,0.878,1.373,6,0,-0.05,-0.071,0.523,0.515,4.315,12.076,1169.691,8.504,8.504,8.504,222.773,20031.622,1.80061,3418.709,3627.795,2671.366,3239.29,378.616,5369.206,7600,0.21069,4.97939,5,-0.004123,0.01977,0.01977,0.01977,0.0121,0.00425,0.00425,0.00425,-0.00241,0.293525,0,0,0,0,0,0.00430832,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,16.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.707,16.578,228.583,0.14,17.528,19.375,22.43,16.895,229.197,0.865,0.201,6,0,-0.748,-0.049,0.37,0.096,4.359,12.067,1169.969,8.499,8.499,8.499,224.247,21209.634,1.9065,3654.961,3549.194,2730.592,3311.582,387.327,5575.049,7600,0.21343,4.946,5,-0.010801,0.02534,0.02534,0.02534,0.02252,0.01392,0.01392,0.01392,0.02606,0.266441,0,0,0,0,0,0.00540467,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,17.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.791,16.927,229.792,0.14,17.443,19.565,21.826,16.659,228.897,0.891,0.864,6,0,-0.472,-0.003,0.422,0.255,3.63,12.003,1164.113,8.549,8.549,8.549,226.184,20534.155,1.84578,3754.163,3360.451,2791.488,3302.034,340.364,5505.517,7600,0.2116,4.99218,5,-0.001565,0.03115,0.03115,0.03115,0.022,0.01451,0.01451,0.01451,-0.00129,0.27559,0,0,0,0,0,0.00475553,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,17.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.488,16.612,229.321,0.14,17.25,20.208,21.464,17.021,230.75,0.886,0.128,6,0,-0.748,0.007,0.367,0.047,3.938,12.1,1174.131,8.507,8.507,8.507,225.399,20987.152,1.8865,3896.009,3232.174,2925.602,3351.262,363.165,5571.233,7600,0.21336,4.94037,5,-0.011926,0.02308,0.02308,0.02308,0.01649,-0.02017,-0.02017,-0.02017,-0.01379,0.266943,0,0,0,0,0,0.00518511,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,18,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.638,16.612,228.691,0.14,17.118,20.562,21.177,16.542,228.803,0.854,-0.134,6,0,-0.863,0.057,0.33,-0.067,4.353,12.057,1171.553,8.509,8.509,8.509,224.358,22231.699,1.99837,3901.788,3015.383,3015.383,3310.852,393.958,5577.32,7600,0.21788,5.07362,5,0.014724,0.02153,0.02153,0.02153,0.02029,-0.00388,-0.00388,-0.00388,0.0095,0.266142,0,0,0,0,0,0.00649981,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,18.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.767,16.996,229.006,0.14,17.596,20.384,20.981,16.857,228.637,0.866,-1.555,6,0,-1.707,0.092,0.077,-0.503,5.154,12.107,1175.343,8.54,8.54,8.54,223.874,24892.827,2.23757,4030.022,2973.127,3307.022,3436.723,395.532,5756.693,7600,0.22535,4.93544,5,-0.012911,0.0023,0.0023,0.0023,0.02113,-0.04807,-0.04807,-0.04807,0.0021,0.24254,0,0,0,0,0,0.01016334,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,18.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.588,16.759,227.246,0.14,18.118,21.041,20.542,16.171,227.147,0.882,-1.22,6,0,-1.445,0.056,0.163,-0.346,4.756,12.063,1171.47,8.53,8.53,8.53,222.511,23691.979,2.12963,3922.144,2868.153,3491.086,3427.128,372.65,5573.023,7600,0.22279,5.02395,5,0.00479,0.0169,0.0169,0.0169,0.02063,0.03649,0.03649,0.03649,-0.00124,0.266708,0,0,0,0,0,0.00834705,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,19.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.232,16.535,226.834,0.14,18.21,21.213,19.81,16.564,228.159,0.861,-2.059,6,0,-1.84,0.14,0.043,-0.761,4.86,12.095,1172.67,8.514,8.514,8.514,221.99,24107.386,2.16697,3858.049,2878.483,3745.967,3494.166,410.456,5721.547,7600,0.22632,5.03155,5,0.006309,0.02304,0.02304,0.02304,0.01594,0.01535,0.01535,0.01535,-0.01174,0.247165,0,0,0,0,0,0.00895404,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,19.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.085,16.536,228.662,0.14,18.311,21.139,20.334,16.109,229.489,0.882,-2.119,6,0,-1.936,0.157,0.031,-0.737,4.632,12.069,1170.503,8.508,8.508,8.508,224.058,24330.008,2.18698,3607.201,2816.786,3828.338,3417.442,400.437,5870.367,7600,0.22818,4.87823,5,-0.024354,0.01173,0.01173,0.01173,0.02833,-0.02827,-0.02827,-0.02827,0.03098,0.227583,0,0,0,0,0,0.00929776,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,20,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.494,16.117,227.755,0.14,17.782,21.334,19.512,16.465,228.497,0.867,-2.217,6,0,-1.75,0.143,-0.048,-0.786,5.285,11.991,1162.549,8.449,8.449,8.449,222.496,23808.79,2.14013,3405.107,2848.713,3961.502,3405.107,370.93,5734.545,7600,0.22782,4.93999,5,-0.012003,-0.00195,-0.00195,-0.00195,0.02607,-0.03419,-0.03419,-0.03419,-0.00564,0.245455,0,0,0,0,0,0.00852445,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,20.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.525,16.243,228.304,0.14,18.369,21.324,19.762,16.48,230.34,0.872,-2.282,6,0,-1.775,0.185,-0.03,-0.82,5.003,12.004,1164.949,8.494,8.494,8.494,223.327,23420.582,2.10524,3213.448,2984.413,4032.096,3409.986,414.74,5659.762,7600,0.22895,4.86304,5,-0.027392,0.02131,0.02131,0.02131,0.02631,0.05815,0.05815,0.05815,0.00059,0.255294,0,0,0,0,0,0.00798584,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,20.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.435,16.537,227.422,0.14,19.056,21.943,19.438,16.079,228.76,0.868,-2.548,6,0,-1.852,0.209,-0.067,-0.844,3.968,12.07,1168.904,8.546,8.546,8.546,223.468,22819.241,2.05118,3102.329,3211.222,4054.013,3455.855,398.772,5719.122,7600,0.22933,4.86918,5,-0.026164,0.03219,0.03219,0.03219,0.01405,0.02721,0.02721,0.02721,-0.03066,0.247484,0,0,0,0,0,0.00721386,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,21.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.714,16.663,227.757,0.14,18.91,21.963,19.045,16.066,230.209,0.889,-2.291,6,0,-1.599,0.228,0.041,-0.824,4.817,12.045,1167.914,8.564,8.564,8.564,222.971,23743.299,2.13424,2953.596,3403.178,4052.879,3469.885,388.663,5657.049,7600,0.23312,4.95521,5,-0.008957,0.02873,0.02873,0.02873,0.03072,-0.00865,-0.00865,-0.00865,0.0417,0.255651,0,0,0,0,0,0.00842639,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,21.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,16.972,17.013,227.878,0.14,19.068,22.522,18.403,16.339,227.204,0.857,-2.688,6,0,-1.711,0.242,-0.057,-0.97,5.177,12.131,1176.533,8.62,8.62,8.62,222.727,24139.46,2.16985,2874.832,3635.984,3987.499,3499.438,416.404,5835.19,7600,0.23574,4.93548,5,-0.012904,0.03555,0.03555,0.03555,0.02547,0.01704,0.01704,0.01704,-0.01313,0.232212,0,0,0,0,0,0.00901191,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,22,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.102,16.937,229.54,0.14,19.167,22.749,18.615,16.683,230.423,0.876,-2.261,6,0,-1.348,0.224,0.004,-0.813,4.711,12.08,1172.788,8.604,8.604,8.604,224.855,24468.07,2.19939,2798.918,3765.762,3765.762,3443.481,429.709,5600.845,7600,0.23763,4.91438,5,-0.017124,0.0206,0.0206,0.0206,0.02558,-0.03739,-0.03739,-0.03739,0.00026,0.263047,0,0,0,0,0,0.00948445,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,22.4,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.523,17.141,227.949,0.14,19.843,23.239,18.265,16.593,227.995,0.86,-3.333,6,0,-1.898,0.255,-0.128,-1.177,5.061,12.14,1177.18,8.636,8.636,8.636,222.92,26046.113,2.34124,2904.79,4028.748,3673.667,3535.735,420.63,5879.717,7600,0.24341,4.89057,5,-0.021885,0.02008,0.02008,0.02008,0.03131,-0.00128,-0.00128,-0.00128,0.01433,0.226353,0,0,0,0,0,0.01216765,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,22.8,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.902,17.374,227.194,0.14,20.292,23.275,18.486,17.342,226.671,0.87,-2.506,6,0,-1.295,0.215,-0.009,-0.872,5.224,12.083,1169.666,8.693,8.693,8.693,221.998,24341.586,2.18802,2807.933,3971.617,3283.853,3354.468,411.433,5775.259,7600,0.24046,4.92295,5,-0.015411,0.0405,0.0405,0.0405,0.02752,0.05104,0.05104,0.05104,-0.00947,0.240098,0,0,0,0,0,0.00930676,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,23.2,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,17.704,17.868,227.271,0.14,20.304,23.122,17.841,16.959,226.918,0.89,-1.857,6,0,-0.634,0.267,0.117,-0.679,4.917,12.136,1177.328,8.783,8.783,8.783,222.384,23449.973,2.10788,3098.956,4159.554,3220.31,3492.94,444.409,5605.215,7600,0.24129,4.96081,5,-0.007838,0.0627,0.0627,0.0627,0.02953,0.05549,0.05549,0.05549,0.00502,0.262472,0,0,0,0,0,0.0080225,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,23.6,pre_event,0.1,0.4,25,0.015,33.78,41.47,4,17,18.111,18.023,229.638,0.14,20.943,23.272,18.19,16.857,230.217,0.891,-1.87,6,0,-0.701,0.238,0.071,-0.606,5.253,12.15,1179.159,8.788,8.788,8.788,224.412,24784.555,2.22784,3248.929,4136.469,3000.619,3462.006,449.642,5548.215,7600,0.24558,4.91247,5,-0.017506,0.03944,0.03944,0.03944,0.02757,-0.05814,-0.05814,-0.05814,-0.00491,0.269972,0,0,0,0,0,0.00997513,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,24,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,18.225,18.067,228.205,0.14,21.199,23.803,18.198,16.967,225.553,0.867,-1.529,6,0,-0.36,0.247,0.154,-0.495,5.23,12.179,1181.148,8.817,8.817,8.817,223.006,23823.191,2.14143,3448.064,4050.417,2845.712,3448.064,401.569,5362.918,7600,0.24556,4.83789,5,-0.032423,0.05342,0.05342,0.05342,0.03124,0.03495,0.03495,0.03495,0.00918,0.294353,0,0,0,0,0,0.00851566,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,24.4,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,18.591,18.29,229.007,0.14,21.439,23.427,18.452,17.058,228.96,0.868,-1.821,6,0,-0.388,0.276,0.088,-0.629,4.967,12.228,1186.549,8.84,8.84,8.84,224.072,23996.188,2.15698,3657.488,3906.985,2765.703,3443.392,451.792,5652.665,7600,0.24856,4.86346,5,-0.027308,0.03923,0.03923,0.03923,0.03141,-0.03548,-0.03548,-0.03548,0.00043,0.256228,0,0,0,0,0,0.00878891,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,24.8,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,19.195,18.643,227.624,0.14,22.074,23.628,18.079,17.41,227.939,0.862,-0.78,6,0,0.211,0.26,0.286,-0.182,5.639,12.197,1186.883,8.908,8.908,8.908,222.012,24755.925,2.22527,3953.502,3822.143,2805.46,3527.035,481.05,5418.836,7600,0.25205,4.87999,5,-0.024003,0.05518,0.05518,0.05518,0.0274,0.03988,0.03988,0.03988,-0.01003,0.286995,0,0,0,0,0,0.00992189,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,25.2,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,19.82,19.136,226.98,0.14,22.658,23.312,17.744,17.158,227.26,0.875,-0.791,6,0,0.47,0.248,0.34,-0.25,5.266,12.3,1190.744,8.986,8.986,8.986,221.747,25861.017,2.3246,4107.266,3600.605,2868.417,3525.43,438.008,5646.279,7600,0.25647,4.9126,5,-0.01748,0.06232,0.06232,0.06232,0.03345,0.01785,0.01785,0.01785,0.01512,0.257069,0,0,0,0,0,0.01180927,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,25.6,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,19.247,18.866,227.744,0.14,22.909,23.315,17.846,17.713,227.89,0.876,0.765,6,0,1.322,0.208,0.46,0.223,5.293,12.309,1192.499,8.968,8.968,8.968,222.473,26751.059,2.40461,4305.024,3461.2,3071.506,3612.576,461.632,5917.244,7600,0.25991,4.71926,5,-0.056148,0.06602,0.06602,0.06602,0.02199,0.00925,0.00925,0.00925,-0.02864,0.221415,0,0,0,0,0,0.01352896,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,26,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,19.241,19.645,228.983,0.14,22.903,23.297,17.367,17.261,228.906,0.859,1.462,6,0,1.842,0.197,0.6,0.586,5.724,12.319,1196.408,9.089,9.089,9.089,223.282,28329.364,2.54648,4491.093,3362.527,3362.527,3738.716,501.585,6070.614,7600,0.26552,4.80153,5,-0.039694,0.08202,0.08202,0.08202,0.02209,0.03998,0.03998,0.03998,0.00024,0.201235,0,0,0,0,0,0.01699478,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,26.4,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,20.228,19.6,229.648,0.14,23.564,23.424,17.83,17.105,229.246,0.879,1.451,6,0,1.967,0.208,0.634,0.494,6.295,12.363,1197.802,9.073,9.073,9.073,223.386,30493.139,2.74098,4445.06,3119.969,3538.592,3701.207,495.902,6264.536,7600,0.27294,4.75611,5,-0.048778,0.05984,0.05984,0.05984,0.03259,-0.05544,-0.05544,-0.05544,0.02624,0.175719,0,0,0,0,0,0.02277406,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,26.8,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,20.961,20.128,230.36,0.14,23.765,23.379,18.173,17.725,230.949,0.865,1.867,6,0,2.249,0.159,0.707,0.66,6.342,12.377,1198.849,9.173,9.173,9.173,224.048,31252.429,2.80923,4413.435,3048.708,3855.293,3772.478,482.514,6330.242,7600,0.27605,4.78873,5,-0.042254,0.08401,0.08401,0.08401,0.02985,0.06042,0.06042,0.06042,-0.00683,0.167073,0,0,0,0,0,0.02511489,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,27.2,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,20.63,20.676,228.397,0.14,23.909,23.032,18.237,18.318,228.384,0.87,2.311,6,0,2.521,0.103,0.788,0.799,6.211,12.421,1205.076,9.244,9.244,9.244,222.216,34556.554,3.10623,4355.73,3096.505,4211.649,3887.961,527.637,6436.107,7600,0.28476,4.67586,5,-0.064827,0.07753,0.07753,0.07753,0.02904,-0.01619,-0.01619,-0.01619,-0.00203,0.153144,0,0,0,0,0,0.0374593,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,27.6,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,21.064,20.68,228.889,0.14,23.949,22.65,17.833,17.573,228.992,0.876,2.342,6,0,2.72,0.113,0.811,0.863,6.034,12.404,1202.598,9.265,9.265,9.265,222.889,33517.509,3.01283,4110.174,3083.396,4397.438,3863.669,520.182,6502.174,7600,0.28504,4.66062,5,-0.067875,0.08576,0.08576,0.08576,0.03424,0.02056,0.02056,0.02056,0.01301,0.144451,0,0,0,0,0,0.03318628,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,28,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,21.5,20.698,228.334,0.14,23.564,22.66,17.899,17.922,229.022,0.868,1.937,6,0,2.437,0.086,0.672,0.674,6.363,12.409,1205.401,9.299,9.299,9.299,222.003,34349.25,3.08759,3848.398,3139.424,4557.373,3848.398,472.65,6275.051,7600,0.2888,4.73334,5,-0.053332,0.1059,0.1059,0.1059,0.03231,0.05036,0.05036,0.05036,-0.00484,0.174335,0,0,0,0,0,0.03654858,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,28.4,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,22.221,20.898,229.943,0.14,24.215,22.347,17.891,17.98,230.297,0.865,3.595,6,0,3.452,0.065,0.955,1.272,6.255,12.397,1203.745,9.315,9.315,9.315,223.715,35755.285,3.21398,3718.972,3422.553,4778.47,3973.332,536.759,6768.784,7600,0.29396,4.72778,5,-0.054443,0.08608,0.08608,0.08608,0.02777,-0.04954,-0.04954,-0.04954,-0.01135,0.10937,0,0,0,0,0,0.04294852,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,28.8,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,22.378,21.659,229.213,0.14,24.476,21.883,18.105,18.107,229.252,0.868,3.006,6,0,3.078,0.055,0.871,1.024,6.311,12.538,1216.198,9.438,9.438,9.438,222.928,36465.589,3.27783,3617.996,3768.936,4937.161,4108.031,552.753,6679.849,7600,0.29774,4.80201,5,-0.039597,0.10571,0.10571,0.10571,0.02668,0.04906,0.04906,0.04906,-0.00272,0.121072,0,0,0,0,0,0.0464315,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,29.2,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,22.512,21.992,229.899,0.14,24.246,21.566,17.819,17.112,228.234,0.887,2.134,6,0,2.642,0.013,0.724,0.768,6.723,12.453,1207.052,9.507,9.507,9.507,223.221,36756.689,3.30399,3300.331,3904.47,4777.525,3994.109,522.278,6595.181,7600,0.29993,4.73635,5,-0.05273,0.12215,0.12215,0.12215,0.04526,0.04109,0.04109,0.04109,0.04645,0.132213,0,0,0,0,0,0.04790815,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,29.6,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,22.817,22.157,229.886,0.14,24.462,21.458,18.386,18.042,230.999,0.883,2.021,6,0,2.495,-0.029,0.744,0.675,6.549,12.524,1215.128,9.532,9.532,9.532,223.367,37106.38,3.33543,3177.869,4173.625,4633.483,3994.992,544.749,6676.692,7600,0.30335,4.69509,5,-0.060981,0.11649,0.11649,0.11649,0.02943,-0.01413,-0.01413,-0.01413,-0.03956,0.121488,0,0,0,0,0,0.04976221,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,30,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,22.866,22.352,230.7,0.14,24.125,20.766,17.707,18.128,230.592,0.872,1.695,6,0,2.355,-0.044,0.646,0.583,7.196,12.578,1219.744,9.599,9.599,9.599,223.528,38126.417,3.42712,3070.606,4407.833,4407.833,3962.091,594.323,6500.186,7600,0.3082,4.72181,5,-0.055639,0.14873,0.14873,0.14873,0.02353,0.0806,0.0806,0.0806,-0.01476,0.144712,0,0,0,0,0,0.05541738,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,30.4,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,22.389,22.258,228.197,0.14,23.694,20.551,17.322,18.078,228.374,0.871,1.953,6,0,2.377,-0.093,0.68,0.732,7.667,12.524,1214.759,9.579,9.579,9.579,220.568,38798.061,3.48749,3150.122,4703.614,4212.834,4022.19,581.379,6629.645,7600,0.31288,4.66144,5,-0.067712,0.12889,0.12889,0.12889,0.03851,-0.0496,-0.0496,-0.0496,0.03747,0.127678,0,0,0,0,0,0.05942507,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,30.8,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.29,23.196,228.651,0.14,23.369,20.741,17.364,17.378,230.071,0.881,2.637,6,0,2.762,-0.127,0.842,0.917,6.347,12.66,1228.335,9.703,9.703,9.703,222.339,40008.757,3.59632,3433.153,4939.795,4049.335,4140.761,532.689,6614.978,7600,0.31838,4.61444,5,-0.077111,0.1303,0.1303,0.1303,0.03413,0.00352,0.00352,0.00352,-0.01097,0.129608,0,0,0,0,0,0.06715527,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,31.2,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.201,22.988,229.168,0.14,23.4,20.129,17.576,17.189,228.465,0.866,1.191,6,0,1.936,-0.116,0.611,0.401,7.124,12.629,1224.737,9.679,9.679,9.679,222.081,39446.68,3.54579,3434.55,4875.951,3599.476,3969.992,603.972,6439.38,7600,0.3189,4.70581,5,-0.058837,0.12058,0.12058,0.12058,0.0362,-0.02431,-0.02431,-0.02431,0.00519,0.152713,0,0,0,0,0,0.06346044,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,31.6,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.871,23.111,228.733,0.14,22.744,19.912,17.488,17.579,229.587,0.874,1.531,6,0,2.057,-0.169,0.685,0.547,5.992,12.66,1227.71,9.726,9.726,9.726,222.774,38912.73,3.4978,3712.913,4839.187,3397.812,3983.304,570.589,6529.813,7600,0.32065,4.62005,5,-0.07599,0.14389,0.14389,0.14389,0.03321,0.05828,0.05828,0.05828,-0.00749,0.140814,0,0,0,0,0,0.06011248,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,32,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.843,23.478,229.924,0.14,22.781,19.708,17.47,17.381,232.16,0.865,0.895,6,0,1.655,-0.175,0.586,0.273,7.981,12.756,1237.219,9.759,9.759,9.759,221.983,40380.091,3.6297,4020.137,4848.078,3192.195,4020.137,551.961,6418.78,7600,0.32582,4.67289,5,-0.065423,0.12412,0.12412,0.12412,0.03992,-0.04943,-0.04943,-0.04943,0.01677,0.155424,0,0,0,0,0,0.06965045,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,32.4,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.765,23.42,229.646,0.14,22.573,19.421,17.521,17.553,225.978,0.887,0.228,6,0,1.198,-0.205,0.534,0.086,7.61,12.717,1233.957,9.775,9.775,9.775,222.075,39932.16,3.58943,4212.279,4553.586,2992.335,3919.4,618.043,6353.329,7600,0.32703,4.53025,5,-0.093949,0.13887,0.13887,0.13887,0.03907,0.03689,0.03689,0.03689,-0.00211,0.164036,0,0,0,0,0,0.06662273,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,32.8,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,24.144,23.52,230.941,0.14,22.637,18.962,17.235,17.394,233.333,0.866,-0.265,6,0,0.774,-0.216,0.381,-0.078,6.902,12.626,1224.228,9.781,9.781,9.781,224.076,38823.316,3.48976,4515.485,4347.779,3049.791,3971.018,614.151,6075.911,7600,0.32622,4.69856,5,-0.060288,0.12529,0.12529,0.12529,0.03673,-0.03396,-0.03396,-0.03396,-0.00584,0.200538,0,0,0,0,0,0.05951648,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,33.2,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.832,23.473,230.603,0.14,22.125,18.565,17.359,16.888,231.361,0.867,-0.255,6,0,0.737,-0.24,0.457,-0.075,8.482,12.61,1223.416,9.795,9.795,9.795,222.175,40523.143,3.64255,4737.568,4039.858,3031.579,3936.335,603.171,6264.726,7600,0.33182,4.60393,5,-0.079214,0.13838,0.13838,0.13838,0.05411,0.03273,0.03273,0.03273,0.04344,0.175694,0,0,0,0,0,0.07062832,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,33.6,preview_window,0.1,0.4,25,0.015,33.78,41.47,4,17,23.696,23.525,229.488,0.14,21.476,18.585,17.362,16.684,230.322,0.857,-1.524,6,0,-0.117,-0.254,0.25,-0.53,6.066,12.751,1238.11,9.83,9.83,9.83,223.45,37384.983,3.36047,4629.469,3582.358,3098.783,3770.204,572.843,6039.578,7600,0.32619,4.54143,5,-0.091713,0.16199,0.16199,0.16199,0.02802,0.05903,0.05903,0.05903,-0.06522,0.205319,0,0,0,0,0,0.05119092,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,34,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,24.01,23.646,229.451,0.14,21.433,18.27,17.458,17.009,228.546,0.865,-1.213,6,0,-0.075,-0.263,0.29,-0.456,7.358,12.727,1233.636,9.809,9.809,9.809,222.127,38314.11,3.44399,4836.024,3402.789,3402.789,3880.534,636.993,5955.699,7600,0.32942,4.54457,5,-0.091087,0.12145,0.12145,0.12145,0.03499,-0.10135,-0.10135,-0.10135,0.01742,0.216355,0,0,0,0,0,0.05645649,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,34.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,23.533,23.897,228.97,0.14,20.991,17.983,17.286,17.484,228.645,0.872,-1.865,6,0,-0.514,-0.244,0.247,-0.672,6.85,12.745,1235.171,9.856,9.856,9.856,222.152,38759.456,3.48402,4792.335,3201.336,3703.965,3899.212,595.415,6191.622,7600,0.3308,4.63598,5,-0.072803,0.13471,0.13471,0.13471,0.03254,0.03314,0.03314,0.03314,-0.00612,0.185313,0,0,0,0,0,0.05913671,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,34.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,23.725,23.68,229.656,0.14,20.659,17.978,16.685,17.457,229.378,0.891,-2.742,6,0,-1.15,-0.288,0.037,-1.012,6.375,12.573,1219.862,9.869,9.869,9.869,223.305,40486.781,3.63929,4726.421,3136.028,4075.987,3979.479,562.3,6400.896,7600,0.33615,4.58125,5,-0.083749,0.16993,0.16993,0.16993,0.02487,0.08806,0.08806,0.08806,-0.01918,0.157777,0,0,0,0,0,0.07038626,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,35.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,23.103,23.52,229.675,0.14,20.117,17.734,16.805,17.495,230.333,0.86,-3.016,6,0,-1.449,-0.267,-0.017,-1.108,7.235,12.711,1233.714,9.82,9.82,9.82,222.476,42003.573,3.77563,4581.837,3067.623,4408.58,4019.347,634.482,6542.341,7600,0.33952,4.57525,5,-0.084949,0.13911,0.13911,0.13911,0.03605,-0.07706,-0.07706,-0.07706,0.02796,0.139166,0,0,0,0,0,0.08153712,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,35.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,22.831,23.866,229.139,0.14,20.365,17.401,17.026,17.503,228.794,0.867,-2.72,6,0,-1.321,-0.254,0.025,-0.961,6.883,12.69,1229.769,9.87,9.87,9.87,222.29,42067.323,3.78136,4267.091,3051.501,4607.18,3975.258,615.838,6585.808,7600,0.3396,4.56418,5,-0.087164,0.14585,0.14585,0.14585,0.03314,0.01685,0.01685,0.01685,-0.00727,0.133446,0,0,0,0,0,0.08203411,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,36,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,23.308,23.335,231.681,0.14,19.79,17.83,17.257,17.454,234.256,0.88,-2.416,6,0,-1.34,-0.285,0.075,-0.799,6.781,12.6,1222.532,9.808,9.808,9.808,224.933,41077.246,3.69236,4024.195,3209.702,4838.687,4024.195,542.995,6326.801,7600,0.33799,4.56731,5,-0.086537,0.14827,0.14827,0.14827,0.03262,0.00604,0.00604,0.00604,-0.00132,0.167526,0,0,0,0,0,0.07455822,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,36.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,22.785,23.396,230.918,0.14,19.821,17.344,17.356,17.5,228.773,0.863,-3.49,6,0,-2.039,-0.232,-0.11,-1.211,7.087,12.662,1227.857,9.802,9.802,9.802,223.866,45499.044,4.08983,3825.269,3482.7,5049.725,4119.232,620.329,6728.343,7600,0.34663,4.52067,5,-0.095865,0.13522,0.13522,0.13522,0.03559,-0.03262,-0.03262,-0.03262,0.00744,0.114692,0,0,0,0,0,0.1121874,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,36.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,23.29,22.918,230.061,0.14,19.6,17.469,17.262,17.029,228.538,0.89,-3.244,6,0,-1.982,-0.216,-0.09,-1.123,7.626,12.587,1218.703,9.774,9.774,9.774,222.472,43973.117,3.95267,3413.021,3588.66,4948.051,3983.244,643.205,6711.814,7600,0.34248,4.61071,5,-0.077858,0.16696,0.16696,0.16696,0.03639,0.07936,0.07936,0.07936,0.002,0.116867,0,0,0,0,0,0.09791478,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,37.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,22.948,22.995,231.267,0.14,19.299,17.281,17.247,17.412,231.933,0.885,-1.614,6,0,-1.153,-0.224,0.193,-0.618,7.875,12.621,1222.694,9.736,9.736,9.736,223.431,41700.419,3.74838,3148.644,3837.186,4832.215,3939.349,595.244,6598.87,7600,0.33694,4.60904,5,-0.078191,0.12331,0.12331,0.12331,0.04001,-0.10912,-0.10912,-0.10912,0.00904,0.131728,0,0,0,0,0,0.07921636,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,37.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,22.427,22.94,230.966,0.14,19.175,17.292,17.366,17.328,229.932,0.872,-2.015,6,0,-1.555,-0.2,0.181,-0.713,6.77,12.588,1220.973,9.716,9.716,9.716,224.232,42764.22,3.844,3050.783,4132.075,4631.436,3938.098,591.544,6626.492,7600,0.33804,4.55664,5,-0.088671,0.11344,0.11344,0.11344,0.03675,-0.02468,-0.02468,-0.02468,-0.00815,0.128093,0,0,0,0,0,0.08759096,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,38,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,22.086,22.414,229.837,0.14,19.247,17.652,17.344,16.921,228.368,0.858,-2.055,6,0,-1.572,-0.178,0.155,-0.781,7.736,12.557,1215.356,9.675,9.675,9.675,222.144,42493.297,3.81965,2949.349,4398.116,4398.116,3915.194,643.896,6691.828,7600,0.33601,4.49411,5,-0.101178,0.14028,0.14028,0.14028,0.04209,0.06709,0.06709,0.06709,0.01336,0.119496,0,0,0,0,0,0.0854175,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,38.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,21.996,22.501,229.661,0.14,18.379,17.631,17.567,17.767,230.263,0.875,-1.71,6,0,-1.419,-0.174,0.136,-0.577,6.988,12.494,1209.577,9.687,9.687,9.687,222.702,41692.706,3.74768,3027.092,4608.856,4109.144,3915.031,591.959,6485.621,7600,0.33298,4.63563,5,-0.072874,0.14794,0.14794,0.14794,0.02968,0.01916,0.01916,0.01916,-0.03104,0.146629,0,0,0,0,0,0.07914222,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,38.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,21.75,22.368,230.967,0.14,18.45,17.335,17.536,17.513,229.108,0.884,-1.401,6,0,-1.362,-0.094,0.242,-0.519,8.021,12.543,1216.71,9.686,9.686,9.686,222.994,41884.973,3.76497,3091.824,4758.974,3773.65,3874.816,589.439,6518.845,7600,0.33049,4.54775,5,-0.090451,0.16922,0.16922,0.16922,0.04873,0.05319,0.05319,0.05319,0.04762,0.142257,0,0,0,0,0,0.08061182,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,39.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,21.453,21.791,231.972,0.14,18.376,17.463,16.958,17.782,232.301,0.883,-1.23,6,0,-1.331,-0.094,0.25,-0.413,7.663,12.547,1217.492,9.595,9.595,9.595,224.346,41408.856,3.72217,3315.715,4833.727,3489.407,3879.616,636.074,6659.629,7600,0.33084,4.61498,5,-0.077004,0.14066,0.14066,0.14066,0.03759,-0.07138,-0.07138,-0.07138,-0.02784,0.123733,0,0,0,0,0,0.07704683,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,39.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,20.826,21.401,229.476,0.14,18.371,17.452,17.774,17.337,229.398,0.866,0.413,6,0,-0.486,-0.07,0.487,0.147,6.789,12.522,1212.084,9.545,9.545,9.545,222.719,38086.115,3.42349,3411.029,4609.388,3075.761,3698.726,607.108,6504.373,7600,0.32418,4.52712,5,-0.094575,0.13116,0.13116,0.13116,0.03124,-0.02376,-0.02376,-0.02376,-0.01588,0.144161,0,0,0,0,0,0.05518713,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,40,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,20.83,21.05,230.004,0.14,18.542,17.329,17.654,17.408,230.782,0.889,-0.516,6,0,-1.034,-0.055,0.338,-0.152,6.853,12.416,1203.948,9.521,9.521,9.521,223.186,38614.436,3.47098,3764.108,4575.728,2952.489,3764.108,541.08,6424.118,7600,0.32612,4.61514,5,-0.076972,0.14416,0.14416,0.14416,0.03519,0.03251,0.03251,0.03251,0.00989,0.154721,0,0,0,0,0,0.05827989,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,40.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,20.366,21.291,227.75,0.14,18.428,17.671,17.228,17.169,226.009,0.867,0.783,6,0,-0.321,-0.061,0.551,0.343,6.589,12.466,1208.811,9.552,9.552,9.552,221.189,37052.759,3.33061,3986.554,4321.505,2789.328,3699.129,606.534,6327.151,7600,0.32356,4.52491,5,-0.095017,0.14206,0.14206,0.14206,0.02841,-0.00527,-0.00527,-0.00527,-0.01695,0.16748,0,0,0,0,0,0.04943967,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,40.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,20.39,20.775,229.408,0.14,17.796,17.641,17.619,17.197,229.721,0.886,0.603,6,0,-0.481,-0.017,0.522,0.21,6.785,12.481,1209.512,9.509,9.509,9.509,222.668,36218.115,3.25558,4222.373,4052.278,2735.799,3670.15,622.901,6264.619,7600,0.32137,4.6837,5,-0.063259,0.15793,0.15793,0.15793,0.04514,0.03969,0.03969,0.03969,0.04183,0.175708,0,0,0,0,0,0.04514772,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,41.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,19.9,20.432,230.84,0.14,17.954,17.402,17.288,17.292,228.119,0.858,0.565,6,0,-0.523,0.039,0.448,0.26,6.513,12.377,1201.094,9.442,9.442,9.442,224.372,35552.722,3.19577,4457.231,3801.832,2854.7,3704.588,566.592,6210.925,7600,0.32061,4.59375,5,-0.081251,0.13036,0.13036,0.13036,0.04514,-0.06894,-0.06894,-0.06894,0,0.182773,0,0,0,0,0,0.04192012,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,41.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,19.848,19.989,230.931,0.14,18.121,17.251,17.033,17.902,227.333,0.879,1.363,6,0,-0.051,0.077,0.671,0.41,6.9,12.327,1194.67,9.417,9.417,9.417,224.068,33986.774,3.05501,4385.824,3290.526,2784.697,3487.015,599.206,6257.193,7600,0.31791,4.52378,5,-0.095244,0.15839,0.15839,0.15839,0.03718,0.07008,0.07008,0.07008,-0.01991,0.176685,0,0,0,0,0,0.03505135,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,42,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,19.31,19.96,229.809,0.14,17.543,17.215,17.323,16.926,228.194,0.861,1.646,6,0,0.159,0.079,0.615,0.596,6.316,12.309,1193.536,9.422,9.422,9.422,223.53,32827.053,2.95077,4462.163,3078.69,3078.69,3539.848,614.877,6299.643,7600,0.31513,4.55589,5,-0.088822,0.16828,0.16828,0.16828,0.03745,0.02472,0.02472,0.02472,0.0007,0.1711,0,0,0,0,0,0.03054131,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,42.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,19.658,19.385,231.827,0.14,17.366,17.115,16.865,17.391,231.859,0.876,1.464,6,0,0.076,0.095,0.611,0.519,6.929,12.253,1187.565,9.332,9.332,9.332,224.935,32044.942,2.88046,4343.867,2745.011,3250.123,3446.334,598.356,6081.33,7600,0.3132,4.52939,5,-0.094122,0.14907,0.14907,0.14907,0.03768,-0.04802,-0.04802,-0.04802,0.00057,0.199825,0,0,0,0,0,0.02772528,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,42.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,18.613,19.323,231.64,0.14,17.876,17.069,17.066,16.82,230.919,0.887,2.314,6,0,0.67,0.146,0.748,0.823,6.751,12.281,1191.176,9.304,9.304,9.304,224.928,33936.153,3.05046,4322.627,2712.989,3664.322,3566.646,569.104,6387.178,7600,0.31775,4.55039,5,-0.089923,0.13278,0.13278,0.13278,0.03879,-0.04073,-0.04073,-0.04073,0.00277,0.159582,0,0,0,0,0,0.03485535,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,43.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,18.64,18.92,232.553,0.14,16.832,16.71,17.391,17.126,233.306,0.866,3.134,6,0,1.181,0.163,0.808,1.1,6.408,12.189,1184.228,9.285,9.285,9.285,226.17,33441.6,3.00601,4129.014,2676.311,3962.795,3589.373,608.708,6418.532,7600,0.31601,4.64379,5,-0.071241,0.16638,0.16638,0.16638,0.02489,0.08399,0.08399,0.08399,-0.03475,0.155456,0,0,0,0,0,0.03289027,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,43.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,18.521,18.712,229.809,0.14,17.187,16.598,16.666,17.044,230.934,0.864,2.634,6,0,1.011,0.191,0.79,0.884,6.734,12.195,1182.012,9.243,9.243,9.243,223.112,32570.525,2.92771,3824.308,2632.257,4157.811,3538.125,603.912,6225.196,7600,0.31339,4.6292,5,-0.074161,0.15608,0.15608,0.15608,0.03701,-0.02575,-0.02575,-0.02575,0.03031,0.180895,0,0,0,0,0,0.02959378,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,44,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,18.079,18.228,229.769,0.14,16.836,16.443,16.972,16.687,230.171,0.879,2.996,6,0,1.124,0.218,0.829,1.062,6.756,12.151,1177.882,9.175,9.175,9.175,223.053,32155.941,2.89044,3479.568,2681.22,4277.916,3479.568,532.232,6209.207,7600,0.31156,4.63583,5,-0.072834,0.15261,0.15261,0.15261,0.0394,-0.00867,-0.00867,-0.00867,0.00597,0.182999,0,0,0,0,0,0.02811378,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,44.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,18.242,17.986,231.366,0.14,16.714,16.492,16.932,16.61,232.118,0.89,2.37,6,0,0.963,0.192,0.684,0.849,6.055,12.16,1180.256,9.13,9.13,9.13,225.346,29913.57,2.68888,3195.617,2875.244,4340.733,3470.531,580.134,6257.134,7600,0.30435,4.58817,5,-0.082366,0.14496,0.14496,0.14496,0.0357,-0.01911,-0.01911,-0.01911,-0.00927,0.176693,0,0,0,0,0,0.02111519,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,44.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,18.057,17.646,229.676,0.14,16.71,16.815,16.682,16.655,231.982,0.867,2.446,6,0,1.169,0.268,0.689,0.889,6.279,12.067,1170.586,9.089,9.089,9.089,223.432,30297.356,2.72338,2990.297,3151.712,4401.016,3514.342,591.116,6144.656,7600,0.30488,4.56049,5,-0.087903,0.15457,0.15457,0.15457,0.03511,0.02402,0.02402,0.02402,-0.00146,0.191493,0,0,0,0,0,0.02219793,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,45.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,17.001,17.346,229.955,0.14,16.374,16.275,16.523,16.453,230.546,0.864,2.093,6,0,0.991,0.209,0.662,0.738,5.249,12.061,1172.114,9.039,9.039,9.039,224.73,28641.473,2.57453,2686.335,3282.074,4142.992,3370.467,515.016,5989.614,7600,0.29796,4.52038,5,-0.095925,0.15086,0.15086,0.15086,0.02418,-0.00929,-0.00929,-0.00929,-0.02734,0.211893,0,0,0,0,0,0.01774118,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,45.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.995,17.325,230.83,0.14,16.759,16.382,16.52,16.458,231.487,0.856,1.908,6,0,1.032,0.287,0.67,0.702,5.968,12.056,1170.905,9.012,9.012,9.012,224.892,28056.748,2.52197,2578.574,3581.046,4044.006,3401.208,548.423,5919.195,7600,0.29602,4.67333,5,-0.065333,0.13711,0.13711,0.13711,0.03062,-0.03437,-0.03437,-0.03437,0.01611,0.221159,0,0,0,0,0,0.01634622,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,46,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,17.007,17.045,232.518,0.14,15.849,16.469,16.498,16.081,231.539,0.89,1.893,6,0,1.16,0.276,0.611,0.601,5.632,12.016,1163.55,8.952,8.952,8.952,226.917,28203.928,2.5352,2564.9,3831.019,3831.019,3408.98,562.72,6169.034,7600,0.29378,4.61811,5,-0.076377,0.1217,0.1217,0.1217,0.03118,-0.03852,-0.03852,-0.03852,0.0014,0.188285,0,0,0,0,0,0.01671681,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,46.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.733,17.207,231.03,0.14,16.288,16.332,16.406,16.229,232.5,0.887,1.995,6,0,1.384,0.287,0.583,0.733,5.393,12.045,1169.116,8.949,8.949,8.949,225.658,27736.893,2.49322,2656.364,4056.483,3614.156,3442.334,523.98,6068.645,7600,0.29049,4.69966,5,-0.060067,0.11235,0.11235,0.11235,0.02206,-0.02338,-0.02338,-0.02338,-0.02281,0.201494,0,0,0,0,0,0.01563337,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,46.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.269,16.501,230.639,0.14,16.676,16.204,16.141,16.443,229.434,0.884,0.341,6,0,0.541,0.268,0.371,0.198,6.071,12.046,1167.238,8.851,8.851,8.851,224.596,26220.581,2.35692,2613.665,4065.602,3207.474,3295.58,513.348,5858.645,7600,0.28416,4.68727,5,-0.062546,0.11102,0.11102,0.11102,0.02846,-0.00333,-0.00333,-0.00333,0.01601,0.229126,0,0,0,0,0,0.01249823,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,47.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,15.913,16.809,230.738,0.14,16.387,16.25,16.498,16.274,228.278,0.875,-0.398,6,0,0.203,0.239,0.235,-0.149,5.677,12.028,1168.376,8.889,8.889,8.889,225.094,24777.502,2.22721,2778.436,4073.945,2926.669,3259.683,542.841,5607.222,7600,0.27769,4.74343,5,-0.051315,0.12572,0.12572,0.12572,0.03326,0.03676,0.03676,0.03676,0.01199,0.262208,0,0,0,0,0,0.00997769,11124.923
