episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,47.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.284,16.843,230.532,0.14,16.043,16.352,16.271,16.339,229.838,0.87,0.226,6,0,0.781,0.298,0.302,0.007,4.763,12.095,1174.738,8.878,8.878,8.878,225.801,24858.958,2.23453,3113.761,4111.056,2834.745,3353.187,505.246,5792.556,7600,0.27636,4.7859,5,-0.042821,0.12465,0.12465,0.12465,0.03173,-0.00268,-0.00268,-0.00268,-0.00382,0.237822,0,0,0,0,0,0.01012004,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,48,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.634,16.438,230.335,0.14,16.35,15.874,16.415,16.432,229.207,0.868,-0.576,6,0,0.397,0.262,0.274,-0.217,5.13,12.039,1168.213,8.785,8.785,8.785,225.228,23245.842,2.08953,3267.458,3942.029,2592.887,3267.458,449.714,5657.878,7600,0.26926,4.75724,5,-0.048553,0.09359,0.09359,0.09359,0.02314,-0.07765,-0.07765,-0.07765,-0.02147,0.255542,0,0,0,0,0,0.00775598,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,48.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.161,16.601,228.428,0.14,16.218,16.06,15.946,16.427,229.66,0.87,-1.675,6,0,-0.129,0.273,0.107,-0.601,6.316,11.938,1158.278,8.776,8.776,8.776,222.144,24412.99,2.19444,3534.734,3827.795,2487.24,3283.256,530.678,5488.762,7600,0.26934,4.75014,5,-0.049971,0.07878,0.07878,0.07878,0.03156,-0.03702,-0.03702,-0.03702,0.02105,0.277795,0,0,0,0,0,0.00940001,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,48.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.641,16.228,229.902,0.14,16.236,15.914,15.947,15.918,232.217,0.872,-1.352,6,0,0.066,0.233,0.125,-0.526,4.554,11.943,1157.901,8.732,8.732,8.732,225.374,22228.305,1.99806,3665.355,3531.795,2498.08,3231.743,489.109,5388.894,7600,0.26085,4.77226,5,-0.045548,0.09352,0.09352,0.09352,0.02588,0.03685,0.03685,0.03685,-0.01419,0.290935,0,0,0,0,0,0.0064874,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,49.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.036,16.159,231.505,0.14,16.265,16.407,16.099,16.217,231.368,0.877,-1.84,6,0,-0.105,0.198,0.106,-0.687,4.278,11.965,1159.258,8.706,8.706,8.706,227.251,22213.143,1.9967,3819.083,3313.551,2582.993,3238.542,437.033,5351.872,7600,0.25735,4.73854,5,-0.052292,0.08962,0.08962,0.08962,0.02385,-0.00975,-0.00975,-0.00975,-0.00507,0.295806,0,0,0,0,0,0.00646327,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,49.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.639,16.323,231.526,0.14,16.397,16.005,15.849,16.152,231.486,0.89,-2.731,6,0,-0.424,0.198,-0.069,-0.968,5.041,11.904,1153.826,8.731,8.731,8.731,226.511,23274.669,2.09212,3978.116,3124.309,2730.005,3277.477,467.093,5364.007,7600,0.25703,4.78288,5,-0.043425,0.10876,0.10876,0.10876,0.02565,0.04786,0.04786,0.04786,0.00448,0.29421,0,0,0,0,0,0.00777157,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,50,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.22,16.089,230.146,0.14,16.249,16.397,16.245,16.14,231.796,0.884,-3.081,6,0,-0.537,0.118,-0.152,-1.077,3.808,11.913,1157.296,8.673,8.673,8.673,226.354,21574.465,1.93929,3964.32,2943.053,2943.053,3283.476,453.896,5414.272,7600,0.24891,4.77861,5,-0.044277,0.09139,0.09139,0.09139,0.01597,-0.04342,-0.04342,-0.04342,-0.02418,0.287596,0,0,0,0,0,0.00576882,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,50.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,15.876,16.234,229.625,0.14,16.135,16.135,16.288,16.381,229.791,0.876,-3.028,6,0,-0.46,0.129,-0.155,-1.161,4.646,11.959,1158.237,8.643,8.643,8.643,225.005,21925.511,1.97085,3929.826,2738.576,3114.917,3261.106,445.813,5457.725,7600,0.24731,4.74166,5,-0.051669,0.05775,0.05775,0.05775,0.02523,-0.08412,-0.08412,-0.08412,0.02313,0.281878,0,0,0,0,0,0.00614891,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,50.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.3,16.631,228.976,0.14,16.34,16.252,16.29,16.339,229.123,0.891,-1.947,6,0,0.179,0.097,0.044,-0.714,3.916,11.997,1161.45,8.697,8.697,8.697,225.079,21649.331,1.94602,3838.341,2689.934,3368.669,3298.981,406.031,5447.996,7600,0.24351,5.00228,5,0.000457,0.07694,0.07694,0.07694,0.01885,0.04797,0.04797,0.04797,-0.01593,0.283158,0,0,0,0,0,0.0058474,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,51.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.363,16.431,230.778,0.14,16.538,16.521,15.697,17.049,230.204,0.862,-3.092,6,0,-0.434,0.1,-0.104,-1.11,4.706,12.058,1172.401,8.66,8.66,8.66,226.094,21874.752,1.96628,3750.866,2662.667,3626.353,3346.629,455.974,5418.837,7600,0.2416,4.89181,5,-0.021637,0.07588,0.07588,0.07588,0.0221,-0.00263,-0.00263,-0.00263,0.00811,0.286995,0,0,0,0,0,0.00609094,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,51.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.7,16.276,231.145,0.14,16.154,16.344,16.84,16.686,229.563,0.888,-2.462,6,0,0.045,0.055,-0.025,-0.895,4.178,12.026,1168.564,8.612,8.612,8.612,226.985,20725.749,1.863,3451.108,2602.225,3688.602,3247.312,430.058,5323.709,7600,0.23576,4.91986,5,-0.016028,0.05804,0.05804,0.05804,0.019,-0.04461,-0.04461,-0.04461,-0.00776,0.299512,0,0,0,0,0,0.00492142,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,52,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.329,16.751,230.706,0.14,16.696,16.702,16.535,16.266,229.519,0.873,-2.485,6,0,-0.091,0.017,-0.055,-0.923,3.727,12.051,1167.549,8.643,8.643,8.643,227,20936.124,1.88191,3315.021,2765.516,3864.526,3315.021,366.337,5379.342,7600,0.2332,4.78794,5,-0.042412,0.04396,0.04396,0.04396,0.02042,-0.03518,-0.03518,-0.03518,0.00357,0.292192,0,0,0,0,0,0.00512102,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,52.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.448,16.706,230.027,0.14,16.102,16.336,16.111,16.536,231.363,0.885,-1.771,6,0,0.349,-0.024,0.055,-0.608,3.928,12.076,1169.501,8.601,8.601,8.601,226.114,21391.291,1.92283,3121.686,2893.222,3938.293,3317.734,413.706,5399.405,7600,0.2322,4.8703,5,-0.02594,0.01778,0.01778,0.01778,0.01436,-0.06546,-0.06546,-0.06546,-0.01515,0.289552,0,0,0,0,0,0.00557545,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,52.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,17.204,16.56,230.864,0.14,16.312,16.881,16.858,16.443,232.178,0.856,-1.654,6,0,0.456,0.002,0.128,-0.586,5.298,12.06,1168.48,8.598,8.598,8.598,225.595,22925.168,2.0607,2899.914,3022.804,3973.931,3298.883,450.032,5504.089,7600,0.23316,4.84064,5,-0.031872,0.04286,0.04286,0.04286,0.02995,0.06269,0.06269,0.06269,0.03896,0.275778,0,0,0,0,0,0.00733105,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,53.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.842,16.827,230.528,0.14,17.03,16.527,16.624,17.077,229.399,0.882,-1.996,6,0,0.158,-0.066,0.068,-0.779,3.275,12.096,1175.105,8.609,8.609,8.609,227.275,20645.23,1.85576,2816.585,3236.306,3842.856,3298.583,362.849,5353.373,7600,0.22737,4.90388,5,-0.019225,0.03174,0.03174,0.03174,0.02146,-0.0278,-0.0278,-0.0278,-0.02121,0.295609,0,0,0,0,0,0.00484588,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,53.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.911,17.287,227.814,0.14,17.089,16.832,16.75,17.068,227.23,0.891,-1.607,6,0,0.432,-0.088,0.147,-0.553,4.124,12.12,1175.609,8.673,8.673,8.673,223.721,21543.224,1.93648,2783.171,3503.227,3835.762,3374.053,393.922,5528.28,7600,0.228,4.81395,5,-0.03721,0.049,0.049,0.049,0.0302,0.04315,0.04315,0.04315,0.02185,0.272595,0,0,0,0,0,0.00574153,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,54,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.592,16.841,229.76,0.14,17.043,17.134,17.187,16.846,230.364,0.857,-0.775,6,0,0.754,-0.14,0.243,-0.303,4.297,12.041,1170.965,8.609,8.609,8.609,225.489,22148.652,1.9909,2759.155,3691.798,3691.798,3380.917,414.508,5618.545,7600,0.2287,4.96474,5,-0.007052,0.04723,0.04723,0.04723,0.02522,-0.00443,-0.00443,-0.00443,-0.01245,0.260718,0,0,0,0,0,0.00640954,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,54.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.981,16.818,229.278,0.14,17.233,17.075,17.277,16.754,230.076,0.875,0.404,6,0,1.444,-0.148,0.404,0.128,3.811,12.039,1167.972,8.573,8.573,8.573,225.488,23065.069,2.07328,2874.441,3887.36,3567.358,3443.053,379.075,5683.005,7600,0.22932,4.97034,5,-0.005932,0.02255,0.02255,0.02255,0.02098,-0.06168,-0.06168,-0.06168,-0.01061,0.252236,0,0,0,0,0,0.00751983,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,54.8,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,17.031,16.944,229.269,0.14,16.936,17.053,17.174,16.937,230.099,0.864,-0.391,6,0,1.014,-0.135,0.278,-0.084,3.689,12.046,1168.435,8.563,8.563,8.563,225.599,21716.228,1.95203,2901.311,3914.334,3315.614,3377.087,358.165,5586.61,7600,0.22456,4.96834,5,-0.006331,0.00469,0.00469,0.00469,0.01922,-0.04467,-0.04467,-0.04467,-0.0044,0.26492,0,0,0,0,0,0.00592773,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,55.2,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,17.298,17.016,229.573,0.14,17.32,17.039,17.068,17.087,230.022,0.891,0.086,6,0,1.104,-0.184,0.342,0.03,3.858,12.092,1172.913,8.582,8.582,8.582,225.734,22760.191,2.04587,3027.262,3960.222,3134.012,3373.832,390.927,5558.33,7600,0.22651,4.9822,5,-0.003561,0.02113,0.02113,0.02113,0.01818,0.04111,0.04111,0.04111,-0.0026,0.268641,0,0,0,0,0,0.00712665,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,55.6,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.954,17.089,229.714,0.14,17.043,16.502,17.027,17.212,231.108,0.862,0.273,6,0,1.176,-0.182,0.401,0.144,4.122,12.086,1174.92,8.593,8.593,8.593,225.616,23206.963,2.08603,3266.234,4032.274,3051.917,3450.142,388.088,5705.595,7600,0.22622,4.89639,5,-0.020723,0.03004,0.03004,0.03004,0.02486,0.02228,0.02228,0.02228,0.01671,0.249264,0,0,0,0,0,0.00770578,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,56,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,17.185,17.033,229.326,0.14,17.221,16.826,16.864,16.827,228.763,0.869,0.018,6,0,0.948,-0.2,0.362,-0.058,3.692,12.065,1172.359,8.562,8.562,8.562,225.648,21393.724,1.92304,3395.872,3893.746,2897.999,3395.872,331.916,5618.069,7600,0.22136,4.95065,5,-0.00987,0.01147,0.01147,0.01147,0.01449,-0.04644,-0.04644,-0.04644,-0.02594,0.26078,0,0,0,0,0,0.00559216,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,56.4,impact_peak,0.1,0.4,25,0.015,33.78,41.47,4,17,16.911,16.932,231.003,0.14,17.177,16.87,16.839,17.152,231.293,0.878,2.375,6,0,2.186,-0.236,0.686,0.827,3.713,12.064,1168.782,8.53,8.53,8.53,227.309,23530.952,2.11516,3746.917,3952.89,3010.702,3570.17,372.979,6026.551,7600,0.22584,4.95104,5,-0.009793,-0.00342,-0.00342,-0.00342,0.01892,-0.03722,-0.03722,-0.03722,0.01109,0.207033,0,0,0,0,0,0.00816815,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,56.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.03,17.443,227.959,0.14,17.13,16.96,16.91,16.592,229.611,0.893,2.576,6,0,2.041,-0.243,0.726,0.926,3.843,12.144,1179.588,8.606,8.606,8.606,224.13,24266.597,2.18128,3892.704,3788.878,2985.301,3555.628,380.218,5929.357,7600,0.22666,4.7877,5,-0.04246,0.01664,0.01664,0.01664,0.0137,0.05014,0.05014,0.05014,-0.01305,0.219821,0,0,0,0,0,0.00920762,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,57.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.297,17.254,230.372,0.14,17.036,17.052,16.896,17.12,231.787,0.881,2.876,6,0,2.181,-0.233,0.79,1.06,3.587,12.12,1175.255,8.567,8.567,8.567,226.807,23166.736,2.08242,4030.535,3635.465,3064.538,3576.846,341.539,6075.246,7600,0.22313,4.92576,5,-0.014848,0.00442,0.00442,0.00442,0.02151,-0.03053,-0.03053,-0.03053,0.01951,0.200626,0,0,0,0,0,0.00768792,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,57.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.876,17.114,229.211,0.14,16.92,16.755,17.11,17.316,229.005,0.874,1.371,6,0,1.085,-0.273,0.555,0.47,3.966,11.992,1161.166,8.559,8.559,8.559,225.259,22230.574,1.99827,4027.39,3364.125,3057.816,3483.11,362.853,5636.898,7600,0.22103,4.97966,5,-0.004068,0.01742,0.01742,0.01742,0.01381,0.03249,0.03249,0.03249,-0.01924,0.258303,0,0,0,0,0,0.00650225,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,58,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.738,16.951,229.987,0.14,17.145,16.918,16.929,16.914,231.378,0.869,3.063,6,0,1.952,-0.266,0.783,1.109,3.041,12.05,1170.141,8.554,8.554,8.554,226.959,23188.304,2.08436,4066.904,3264.415,3264.415,3531.911,356.662,5964.699,7600,0.22236,4.95569,5,-0.008862,0.03511,0.03511,0.03511,0.01295,0.04424,0.04424,0.04424,-0.00215,0.215171,0,0,0,0,0,0.0077049,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,58.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.722,17.024,228.901,0.14,16.733,17.18,16.945,17.058,229.978,0.88,2.403,6,0,1.503,-0.291,0.663,0.82,2.461,12.117,1174.28,8.518,8.518,8.518,226.451,22125.799,1.98885,3973.693,3107.987,3381.482,3487.721,323.981,5853.637,7600,0.21985,5.05116,5,0.010232,-0.00651,-0.00651,-0.00651,0.01117,-0.10407,-0.10407,-0.10407,-0.00446,0.229785,0,0,0,0,0,0.00640136,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,58.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.023,16.797,230.415,0.14,16.628,16.823,16.827,17.029,231.928,0.882,3.482,6,0,2,-0.254,0.881,1.254,3.037,12.075,1170.452,8.5,8.5,8.5,227.392,22773.941,2.04711,3937.631,3023.541,3563.789,3508.32,323.186,5938.323,7600,0.21999,4.93788,5,-0.012424,0.00576,0.00576,0.00576,0.01353,0.03068,0.03068,0.03068,0.00591,0.218642,0,0,0,0,0,0.00717585,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,59.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.911,17.246,229.536,0.14,16.699,16.86,17.089,16.721,228.061,0.866,2.739,6,0,1.457,-0.286,0.786,1.015,2.975,12.068,1169.752,8.57,8.57,8.57,226.584,22031.528,1.98038,3750.09,2916.871,3654.752,3440.571,349.133,5912.11,7600,0.21847,4.9231,5,-0.01538,0.02453,0.02453,0.02453,0.0235,0.04691,0.04691,0.04691,0.02491,0.222091,0,0,0,0,0,0.00630183,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,59.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.758,16.479,230.627,0.14,16.474,17.162,16.72,16.83,229.85,0.862,2.272,6,0,1.096,-0.283,0.645,0.816,3.773,12.053,1172.144,8.476,8.476,8.476,226.875,21727.529,1.95305,3568.67,2854.215,3768.555,3397.147,361.955,5674.074,7600,0.21729,4.9488,5,-0.010239,0.02405,0.02405,0.02405,0.0211,-0.00118,-0.00118,-0.00118,-0.006,0.253411,0,0,0,0,0,0.00594746,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,60,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.069,17.092,229.445,0.14,17.189,16.525,16.8,17.088,230.881,0.875,2.147,6,0,0.849,-0.214,0.663,0.695,3.095,12.112,1174.397,8.521,8.521,8.521,226.363,21050.702,1.89221,3393.707,2936.288,3851.127,3393.707,304.946,5646.681,7600,0.214,4.95364,5,-0.009273,-0.00212,-0.00212,-0.00212,0.01342,-0.06543,-0.06543,-0.06543,-0.0192,0.257016,0,0,0,0,0,0.00525145,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,60.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.539,16.689,228.658,0.14,16.834,16.413,16.652,17.084,227.325,0.867,2.543,6,0,1.06,-0.223,0.752,0.884,2.924,12.101,1175.612,8.493,8.493,8.493,225.755,20715.472,1.86208,3201.79,3014.348,3871.768,3362.636,339.422,5659.697,7600,0.21308,4.88951,5,-0.022098,0.01959,0.01959,0.01959,0.02047,0.05427,0.05427,0.05427,0.01763,0.255303,0,0,0,0,0,0.00493454,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,60.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.341,16.563,228.554,0.14,16.966,17.204,17.017,17.036,228.899,0.857,2.425,6,0,0.973,-0.231,0.663,0.822,2.861,12.038,1168.116,8.44,8.44,8.44,225.712,20757.5,1.86586,3084.71,3178.327,3902.893,3388.643,342.833,5608.778,7600,0.21303,5.02126,5,0.004252,-0.01631,-0.01631,-0.01631,0.01829,-0.08975,-0.08975,-0.08975,-0.00545,0.262003,0,0,0,0,0,0.00496942,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,61.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.948,16.848,227.691,0.14,17.264,16.884,16.955,16.575,225.452,0.892,1.694,6,0,0.386,-0.2,0.571,0.532,2.794,12.032,1166.585,8.497,8.497,8.497,224.914,19348.144,1.73917,2911.827,3273.696,3796.643,3327.389,312.836,5490.911,7600,0.20899,4.95332,5,-0.009335,0.0076,0.0076,0.0076,0.01628,0.05978,0.05978,0.05978,-0.00503,0.277512,0,0,0,0,0,0.0037704,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,61.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.74,17.185,229.835,0.14,17.171,17.136,17.788,16.658,228.043,0.885,0.628,6,0,-0.333,-0.184,0.49,0.196,3.211,12.147,1178.247,8.547,8.547,8.547,226.637,20746.95,1.86491,2855.103,3467.684,3750.586,3357.791,335.125,5478.166,7600,0.21158,4.92702,5,-0.014597,0.01857,0.01857,0.01857,0.01316,0.02741,0.02741,0.02741,-0.00779,0.279189,0,0,0,0,0,0.00494867,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,62,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.774,16.985,230.459,0.14,17.034,17.391,17.059,17.265,228.343,0.869,0.589,6,0,-0.335,-0.135,0.43,0.297,3.056,12.116,1177.14,8.516,8.516,8.516,227.418,20342.765,1.82858,2822.723,3605.779,3605.779,3344.76,348.025,5409.029,7600,0.2095,4.95799,5,-0.008401,0.01215,0.01215,0.01215,0.01563,-0.01604,-0.01604,-0.01604,0.00618,0.288286,0,0,0,0,0,0.00457757,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,62.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.132,17.065,231.101,0.14,17.027,16.662,17.068,17.157,233.361,0.893,-0.383,6,0,-1.032,-0.068,0.238,-0.09,2.695,12.119,1176.324,8.503,8.503,8.503,228.416,20903.17,1.87895,2965.867,3826.269,3554.45,3448.862,321.997,5477.134,7600,0.20925,5.00308,5,0.000617,-0.00933,-0.00933,-0.00933,0.0104,-0.0537,-0.0537,-0.0537,-0.01308,0.279325,0,0,0,0,0,0.00509561,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,62.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.072,17.229,228.124,0.14,16.767,16.879,17.088,17.067,227.932,0.862,-0.05,6,0,-0.723,-0.071,0.297,-0.09,2.597,12.117,1177.248,8.527,8.527,8.527,225.541,20709.183,1.86151,3052.58,3920.174,3407.406,3460.054,306.747,5514.366,7600,0.20873,4.85257,5,-0.029485,-0.00468,-0.00468,-0.00468,0.01424,0.01162,0.01162,0.01162,0.0096,0.274426,0,0,0,0,0,0.00491569,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,63.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.16,17.096,228.416,0.14,16.863,17.815,17.198,16.982,228.209,0.89,-0.531,6,0,-1.123,-0.051,0.276,-0.235,2.75,12.087,1172.93,8.544,8.544,8.544,225.678,21213.385,1.90683,3108.991,3914.366,3201.143,3408.166,337.466,5568.925,7600,0.20934,4.98723,5,-0.002554,0.02923,0.02923,0.02923,0.0129,0.08478,0.08478,0.08478,-0.00336,0.267247,0,0,0,0,0,0.00540607,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,63.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.308,17.404,227.865,0.14,16.833,17.43,17.565,16.974,227.39,0.885,-1.646,6,0,-1.661,-0.066,0.068,-0.597,3.434,12.133,1175.41,8.574,8.574,8.574,224.446,23262.595,2.09103,3345.192,4032.988,3152.765,3510.315,348.449,5877.202,7600,0.21413,4.90722,5,-0.018555,0.02255,0.02255,0.02255,0.01546,-0.01671,-0.01671,-0.01671,0.0064,0.226684,0,0,0,0,0,0.00779313,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,64,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.62,17.293,229.988,0.14,17.57,17.346,17.408,17.141,230.737,0.883,-1.565,6,0,-1.749,0.014,0.13,-0.533,3.374,12.102,1174.463,8.517,8.517,8.517,226.633,23007.043,2.06806,3520.503,3981.013,3059.992,3520.503,307.007,5716.564,7600,0.21244,5.09671,5,0.019342,-0.02048,-0.02048,-0.02048,0.01871,-0.10757,-0.10757,-0.10757,0.00813,0.24782,0,0,0,0,0,0.00744645,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,64.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.499,17.448,228.342,0.14,17.454,17.541,17.472,17.668,230.308,0.876,-2.34,6,0,-2.189,0.023,-0.004,-0.79,2.606,12.17,1182.28,8.553,8.553,8.553,225.753,23212.104,2.0865,3710.825,3891.813,3063.914,3555.517,327.735,5977.218,7600,0.213,4.97852,5,-0.004295,-0.00245,-0.00245,-0.00245,0.01714,0.04507,0.04507,0.04507,-0.00394,0.213524,0,0,0,0,0,0.00773632,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,64.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.265,17.528,229.076,0.14,17.998,17.716,17.478,17.702,229.831,0.868,-1.444,6,0,-1.668,0.043,0.141,-0.441,2.367,12.178,1180.824,8.58,8.58,8.58,226.717,22000.308,1.97757,3779.409,3690.089,2998.777,3489.425,327.099,5879.203,7600,0.2106,4.97092,5,-0.005816,0.01513,0.01513,0.01513,0.00732,0.04395,0.04395,0.04395,-0.02453,0.226421,0,0,0,0,0,0.00626314,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,65.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.315,17.781,228.35,0.14,17.953,17.693,17.711,17.583,227.448,0.857,-2.51,6,0,-2.161,0.059,-0.052,-0.917,3.267,12.197,1183.717,8.591,8.591,8.591,225.096,24845.152,2.23329,4065.345,3694.048,3157.477,3638.957,320.986,6066.211,7600,0.21726,4.9885,5,-0.0023,-0.00409,-0.00409,-0.00409,0.0133,-0.04805,-0.04805,-0.04805,0.01495,0.201814,0,0,0,0,0,0.01011476,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,65.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.444,18.013,231.064,0.14,18.069,17.226,17.094,17.498,232.221,0.882,-1.77,6,0,-1.7,0.139,0.106,-0.618,2.867,12.202,1183.768,8.612,8.612,8.612,228.217,23383.259,2.10188,4062.035,3468.84,3194.891,3575.255,324.52,5830.617,7600,0.21553,4.95739,5,-0.008522,-0.01102,-0.01102,-0.01102,0.0196,-0.01731,-0.01731,-0.01731,0.01574,0.232814,0,0,0,0,0,0.00794785,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,66,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.814,17.616,227.876,0.14,17.913,17.742,17.839,17.8,226.49,0.89,-2.394,6,0,-1.971,0.161,-0.024,-0.791,2.97,12.222,1186.629,8.57,8.57,8.57,224.922,23690.167,2.12947,4153.637,3380.272,3380.272,3638.061,343.718,5927.658,7600,0.21663,5.06535,5,0.013071,-0.00477,-0.00477,-0.00477,0.01567,0.01563,0.01563,0.01563,-0.00982,0.220045,0,0,0,0,0,0.00837588,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,66.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,18.3,17.84,229.032,0.14,17.944,17.418,17.669,17.378,228.28,0.856,-2.187,6,0,-1.767,0.171,0.048,-0.855,3.222,12.115,1175.667,8.604,8.604,8.604,225.826,23465.036,2.10923,4061.904,3172.555,3453.519,3562.659,332.83,5728.966,7600,0.2163,5.05636,5,0.011272,0.00285,0.00285,0.00285,0.01538,0.01904,0.01904,0.01904,-0.00075,0.246189,0,0,0,0,0,0.00804845,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,66.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.837,17.877,228.05,0.14,17.738,18.07,17.964,18.246,227.296,0.865,-3.015,6,0,-2.146,0.117,-0.107,-1.091,3.094,12.157,1178.346,8.588,8.588,8.588,224.966,23987.292,2.15618,3987.473,3091.672,3621.11,3566.752,316.72,6022.373,7600,0.21636,5.00652,5,0.001304,-0.01786,-0.01786,-0.01786,0.01102,-0.05179,-0.05179,-0.05179,-0.0109,0.207583,0,0,0,0,0,0.00880529,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,67.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,18.191,17.981,228.49,0.14,17.744,17.802,18.043,18.52,229.329,0.868,-2.376,6,0,-1.795,0.172,-0.008,-0.896,2.129,12.196,1182.604,8.585,8.585,8.585,226.368,22344.306,2.00849,3844.136,3078.878,3756.575,3559.863,320.657,5815.828,7600,0.21374,4.93849,5,-0.012302,-0.03318,-0.03318,-0.03318,0.00576,-0.0383,-0.0383,-0.0383,-0.01314,0.23476,0,0,0,0,0,0.00664858,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,67.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.828,18.046,228.58,0.14,18.512,17.953,18.026,18.025,230.126,0.862,-2.733,6,0,-1.84,0.201,-0.011,-0.967,2.501,12.204,1181.603,8.608,8.608,8.608,226.086,23054.168,2.0723,3701.459,3060.972,3880.649,3547.693,324.481,5937.763,7600,0.2159,5.01477,5,0.002954,-0.01746,-0.01746,-0.01746,0.00732,0.0393,0.0393,0.0393,0.0039,0.218715,0,0,0,0,0,0.00752801,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,68,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,18.316,18.057,227.556,0.14,18.088,17.794,17.587,18.006,228.172,0.872,-2.854,6,0,-1.855,0.238,-0.082,-1.029,3.428,12.224,1183.229,8.602,8.602,8.602,224.144,23932.412,2.15124,3615.529,3154.456,4076.602,3615.529,307.382,5942.593,7600,0.2186,5.09633,5,0.019266,-0.02503,-0.02503,-0.02503,0.01555,-0.01891,-0.01891,-0.01891,0.02057,0.21808,0,0,0,0,0,0.00871803,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,68.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,18.3,17.968,229.572,0.14,17.908,17.648,17.645,17.998,227.813,0.876,-1.991,6,0,-1.19,0.253,0.039,-0.662,2.418,12.195,1183.04,8.62,8.62,8.62,227.169,22525.339,2.02476,3391.121,3213.09,4027.461,3543.891,322.38,5714.28,7600,0.21572,5.09434,5,0.018867,0.00368,0.00368,0.00368,0.01539,0.07177,0.07177,0.07177,-0.00038,0.248121,0,0,0,0,0,0.00685283,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,68.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.639,17.785,226.947,0.14,17.712,17.978,18.269,17.844,227.866,0.857,-1.235,6,0,-0.647,0.241,0.145,-0.443,2.897,12.264,1189.287,8.626,8.626,8.626,224.071,21606.553,1.94218,3107.205,3199.967,3917.918,3408.364,339.703,5491.006,7600,0.21342,4.93631,5,-0.012738,0.03187,0.03187,0.03187,0.02066,0.07048,0.07048,0.07048,0.01316,0.277499,0,0,0,0,0,0.0058029,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,69.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.849,17.932,227.407,0.14,17.522,17.44,17.8,17.496,227.164,0.859,-0.658,6,0,-0.334,0.277,0.254,-0.247,3.803,12.176,1181.685,8.603,8.603,8.603,223.619,21318.167,1.91625,2939.35,3324.287,3880.57,3381.402,332.778,5472.298,7600,0.21348,5.00188,5,0.000376,-0.00926,-0.00926,-0.00926,0.01473,-0.10284,-0.10284,-0.10284,-0.01483,0.279961,0,0,0,0,0,0.00550339,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,69.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.872,17.723,227.048,0.14,18.186,17.547,18.04,17.979,226.604,0.881,-0.835,6,0,-0.305,0.29,0.267,-0.314,2.055,12.219,1186.529,8.599,8.599,8.599,225.003,19732.42,1.77371,2950.242,3507.277,3764.526,3407.348,304.738,5518.479,7600,0.21017,5.05248,5,0.010496,0.01198,0.01198,0.01198,0.01008,0.0531,0.0531,0.0531,-0.01161,0.273884,0,0,0,0,0,0.00407193,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,70,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.839,17.997,228.369,0.14,17.957,18.457,17.751,17.838,230.855,0.863,-0.688,6,0,-0.031,0.294,0.253,-0.288,3.046,12.187,1182.697,8.635,8.635,8.635,225.341,20253.837,1.82058,2797.001,3573.841,3573.841,3314.894,345.262,5400.918,7600,0.21142,4.93644,5,-0.012712,0.01559,0.01559,0.01559,0.01812,0.00904,0.00904,0.00904,0.02011,0.289353,0,0,0,0,0,0.00449918,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,70.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,18.091,17.578,227.339,0.14,17.253,17.196,17.788,17.638,226.899,0.855,1.109,6,0,1.074,0.254,0.502,0.362,3.135,12.156,1180.269,8.556,8.556,8.556,224.218,21654.333,1.94647,2893.836,3776.939,3497.949,3389.575,330.492,5642.326,7600,0.21375,5.00302,5,0.000604,-0.01314,-0.01314,-0.01314,0.01479,-0.07182,-0.07182,-0.07182,-0.00835,0.257589,0,0,0,0,0,0.00586566,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,70.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.445,17.608,227.14,0.14,17.335,17.884,17.686,17.661,226.385,0.857,0.947,6,0,0.991,0.269,0.462,0.358,1.682,12.153,1182.411,8.562,8.562,8.562,225.467,20585.066,1.85036,3042.022,3845.679,3370.699,3419.467,284.142,5738.681,7600,0.21166,5.0558,5,0.01116,-0.01116,-0.01116,-0.01116,0.01004,0.00493,0.00493,0.00493,-0.01185,0.24491,0,0,0,0,0,0.0048203,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,71.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.573,17.279,227.8,0.14,17.075,17.544,17.548,17.535,229.73,0.883,1.21,6,0,1.354,0.263,0.5,0.422,1.808,12.13,1177.02,8.532,8.532,8.532,226.007,20631.553,1.85453,3183.872,3929.548,3269.193,3460.871,312.451,5836.743,7600,0.21164,5.0593,5,0.011861,-0.00141,-0.00141,-0.00141,0.01509,0.02438,0.02438,0.02438,0.01261,0.232007,0,0,0,0,0,0.0048725,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,71.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.563,17.723,228.836,0.14,17.624,17.055,17.398,17.531,228.453,0.855,1.002,6,0,1.315,0.216,0.473,0.417,2.207,12.133,1175.823,8.601,8.601,8.601,226.643,21495.81,1.93222,3332.652,3958.594,3157.531,3482.926,317.112,5828.204,7600,0.21264,4.99833,5,-0.000333,0.01392,0.01392,0.01392,0.01477,0.03832,0.03832,0.03832,-0.00079,0.233131,0,0,0,0,0,0.00571583,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,72,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.25,17.205,227.702,0.14,16.925,17.313,17.446,17.005,228.064,0.857,2.474,6,0,2.207,0.235,0.673,0.901,2.658,12.209,1184.421,8.542,8.542,8.542,225.065,23637.723,2.12475,3486.961,3922.786,3051.135,3486.961,290.551,6033.557,7600,0.21782,5.0121,5,0.002419,0.01758,0.01758,0.01758,0.02094,0.00916,0.00916,0.00916,0.01542,0.206111,0,0,0,0,0,0.00831283,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,72.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.16,17.461,225.662,0.14,16.89,17.013,17.497,16.952,225.726,0.877,1.695,6,0,1.816,0.225,0.578,0.609,2.525,12.127,1178.066,8.581,8.581,8.581,223.154,22214.354,1.99681,3722.883,3902.304,3081.574,3568.92,324.898,5884.125,7600,0.21442,4.9923,5,-0.001539,0.02604,0.02604,0.02604,0.01702,0.02114,0.02114,0.02114,-0.0098,0.225773,0,0,0,0,0,0.00650514,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,72.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.232,17.372,227.854,0.14,16.997,17.46,17.322,17.275,228.205,0.859,1.899,6,0,2.045,0.2,0.665,0.72,2.931,12.123,1176.326,8.51,8.51,8.51,224.939,22753.687,2.04529,3844.873,3751.901,3032.336,3543.037,340.467,6002.595,7600,0.21513,4.9877,5,-0.002459,-0.03459,-0.03459,-0.03459,0.01632,-0.15157,-0.15157,-0.15157,-0.00174,0.210185,0,0,0,0,0,0.00715794,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,73.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.586,16.911,227.003,0.14,17.425,17.455,17.255,16.92,226.688,0.855,2.733,6,0,2.685,0.188,0.747,1.063,1.918,12.148,1179.526,8.508,8.508,8.508,225.105,23291.647,2.09365,4038.579,3703.663,3219.667,3653.97,289.535,6097.652,7600,0.2161,4.9673,5,-0.00654,0.01869,0.01869,0.01869,0.02042,0.13319,0.13319,0.13319,0.01025,0.197677,0,0,0,0,0,0.00785262,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,73.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.972,17.033,227.869,0.14,16.894,16.811,17.245,16.724,227.569,0.859,2.354,6,0,2.571,0.127,0.72,0.84,3.659,12.093,1171.042,8.491,8.491,8.491,224.223,24556.262,2.20732,4131.356,3504.48,3214.976,3616.937,342.946,6276.187,7600,0.21773,5.02013,5,0.004027,-0.01284,-0.01284,-0.01284,0.01273,-0.07881,-0.07881,-0.07881,-0.01923,0.174186,0,0,0,0,0,0.00968427,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,74,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.566,17.04,227.446,0.14,16.863,17,17.107,16.936,226.091,0.879,2.116,6,0,2.437,0.126,0.66,0.749,3.146,12.109,1173.751,8.48,8.48,8.48,224.314,23577.543,2.11934,4114.548,3332.154,3332.154,3592.952,347.731,6060.143,7600,0.21551,5.00097,5,0.000194,-0.02481,-0.02481,-0.02481,0.0137,-0.02993,-0.02993,-0.02993,0.00241,0.202613,0,0,0,0,0,0.00823439,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,74.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.728,16.915,227.991,0.14,16.922,16.75,16.909,16.629,230.709,0.862,2.154,6,0,2.534,0.112,0.655,0.769,2.649,12.056,1170.329,8.48,8.48,8.48,225.361,23277.417,2.09237,4026.184,3174.21,3443.367,3547.921,318.843,6117.226,7600,0.21456,5.0281,5,0.005621,-0.00939,-0.00939,-0.00939,0.01816,0.03854,0.03854,0.03854,0.01117,0.195102,0,0,0,0,0,0.00783663,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,74.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.659,16.996,226.854,0.14,17.16,16.665,16.344,16.888,227.301,0.876,3.013,6,0,3.06,0.056,0.776,1.084,2.558,12.093,1175.096,8.486,8.486,8.486,224.306,24367.496,2.19035,4051.329,3190.997,3699.473,3647.266,304.18,6371.638,7600,0.21589,4.97374,5,-0.005253,-0.0137,-0.0137,-0.0137,0.00895,-0.01079,-0.01079,-0.01079,-0.02304,0.161627,0,0,0,0,0,0.00940621,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,75.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,15.992,16.726,227.142,0.14,17.138,17.011,16.906,16.926,226.009,0.871,2.02,6,0,2.35,0.019,0.646,0.675,2.62,12.151,1178.196,8.469,8.469,8.469,224.535,22698.917,2.04037,3840.592,3046.62,3749.745,3545.652,332.688,6045.013,7600,0.21138,5.04539,5,0.009078,0.00161,0.00161,0.00161,0.01279,0.03829,0.03829,0.03829,0.00961,0.204604,0,0,0,0,0,0.00709501,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,75.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.721,16.848,228.902,0.14,16.651,16.537,17.162,16.842,229.28,0.892,3.198,6,0,3.114,0.025,0.829,1.138,2.489,12.2,1181.643,8.484,8.484,8.484,226.429,24330.88,2.18706,3770.218,3130.675,3949.145,3616.679,324.003,6312.228,7600,0.21518,4.96568,5,-0.006864,0.00228,0.00228,0.00228,0.01605,0.00167,0.00167,0.00167,0.00815,0.169444,0,0,0,0,0,0.0093442,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,76,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.564,16.798,228.618,0.14,17.091,16.82,17.396,16.89,228.966,0.882,2.13,6,0,2.463,-0.053,0.658,0.746,3.14,12.153,1177.446,8.47,8.47,8.47,225.489,24115.884,2.16773,3540.232,3088.7,3991.764,3540.232,301.021,6061.169,7600,0.21525,5.02023,5,0.004046,-0.00575,-0.00575,-0.00575,0.01203,-0.02007,-0.02007,-0.02007,-0.01004,0.202478,0,0,0,0,0,0.00899592,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,76.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.939,16.976,226.113,0.14,16.567,16.843,16.721,16.542,227.148,0.858,1.076,6,0,1.864,-0.091,0.568,0.36,1.888,12.096,1171.715,8.479,8.479,8.479,224.236,21521.606,1.93454,3442.871,3272.085,4053.316,3589.424,309.262,5945.987,7600,0.21018,5.04692,5,0.009385,-0.01839,-0.01839,-0.01839,0.01152,-0.03159,-0.03159,-0.03159,-0.00128,0.217633,0,0,0,0,0,0.00575398,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,76.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.448,16.914,228.589,0.14,16.908,16.371,16.825,17.102,229.871,0.86,0.459,6,0,1.577,-0.073,0.398,0.17,2.323,12.128,1177.568,8.513,8.513,8.513,226.275,21355.585,1.91962,3155.194,3244.02,3931.51,3443.575,325.29,5903.063,7600,0.20945,4.95791,5,-0.008419,0.02323,0.02323,0.02323,0.00913,0.10404,0.10404,0.10404,-0.00597,0.223281,0,0,0,0,0,0.00557922,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,77.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.845,16.831,226.576,0.14,16.698,16.872,16.491,16.875,223.948,0.878,-0.434,6,0,1.052,-0.114,0.27,-0.106,2.222,12.124,1176.714,8.466,8.466,8.466,224.363,20812.492,1.8708,2979.636,3322.583,3818.184,3373.468,296.478,5649.479,7600,0.20905,4.9553,5,-0.008939,-0.01342,-0.01342,-0.01342,0.00902,-0.09163,-0.09163,-0.09163,-0.00028,0.256648,0,0,0,0,0,0.00502331,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,77.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.924,16.972,226.072,0.14,16.687,16.861,17.404,16.862,227.243,0.891,0.299,6,0,1.447,-0.127,0.314,0.148,2.805,12.084,1173.193,8.488,8.488,8.488,223.29,21944.044,1.97251,2981.603,3571.244,3843.552,3465.466,322.576,5708.865,7600,0.21186,4.94657,5,-0.010686,-0.00868,-0.00868,-0.00868,0.02324,0.01187,0.01187,0.01187,0.03556,0.248834,0,0,0,0,0,0.00618478,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,78,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.601,16.82,226.853,0.14,17.255,16.911,16.415,16.843,227.958,0.868,-0.608,6,0,0.806,-0.162,0.224,-0.253,2.553,12.017,1167.499,8.48,8.48,8.48,224.321,19891.7,1.78803,2862.347,3611.264,3611.264,3361.625,332.852,5531.517,7600,0.20794,5.04033,5,0.008066,0.00121,0.00121,0.00121,0.02176,0.02472,0.02472,0.02472,-0.00372,0.272169,0,0,0,0,0,0.00420307,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,78.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.126,16.795,227.002,0.14,17.361,16.504,16.58,16.549,227.957,0.888,-0.125,6,0,0.938,-0.207,0.318,0.005,1.893,12.063,1170.218,8.504,8.504,8.504,225.12,20129.607,1.80942,2974.163,3777.982,3524.039,3425.395,300.821,5552.819,7600,0.20938,4.90493,5,-0.019014,0.02824,0.02824,0.02824,0.01152,0.06757,0.06757,0.06757,-0.02559,0.269366,0,0,0,0,0,0.00440316,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,78.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.462,16.719,228.625,0.14,16.744,16.967,17.642,16.868,229.193,0.865,-0.89,6,0,0.429,-0.219,0.227,-0.37,2.622,12.119,1177.282,8.489,8.489,8.489,226.017,19823.41,1.78189,2929.71,3794.219,3283.274,3335.735,305.656,5529.755,7600,0.20893,4.97715,5,-0.00457,0.02284,0.02284,0.02284,0.01415,-0.0135,-0.0135,-0.0135,0.00658,0.272401,0,0,0,0,0,0.00414639,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,79.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.896,17.133,227.674,0.14,17.001,16.805,16.593,16.905,228.607,0.866,-2.203,6,0,-0.332,-0.224,0.057,-0.784,2.283,12.084,1171.067,8.538,8.538,8.538,225.405,19383.959,1.74239,3114.276,3888.219,3202.831,3401.776,324.296,5436.777,7600,0.20804,4.92902,5,-0.014196,0.02213,0.02213,0.02213,0.01467,-0.00177,-0.00177,-0.00177,0.0013,0.284635,0,0,0,0,0,0.00379362,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,79.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.835,16.748,228.873,0.14,16.953,17.084,17.119,16.963,230.812,0.874,-1.443,6,0,0.015,-0.219,0.155,-0.481,2.754,12.109,1173.987,8.475,8.475,8.475,226.129,19260.231,1.73127,3092.594,3744.979,2910.075,3249.216,330.509,5300.172,7600,0.20766,5.00562,5,0.001124,0.00498,0.00498,0.00498,0.01002,-0.04287,-0.04287,-0.04287,-0.01163,0.302609,0,0,0,0,0,0.00369042,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,80,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.914,16.776,227.074,0.14,16.991,16.999,16.691,16.903,228.901,0.854,-2.258,6,0,-0.58,-0.287,-0.056,-0.771,3.009,12.046,1167.913,8.474,8.474,8.474,224.077,19995.285,1.79734,3350.489,3797.74,2903.237,3350.489,298.168,5384.275,7600,0.21067,5.00872,5,0.001743,0.00131,0.00131,0.00131,0.0121,-0.0092,-0.0092,-0.0092,0.00521,0.291543,0,0,0,0,0,0.00427658,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,80.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.793,17.004,226.625,0.14,17.011,17.026,16.825,17.263,226.36,0.871,-1.878,6,0,-0.472,-0.243,0.008,-0.603,2.399,12.081,1173.145,8.478,8.478,8.478,224.236,19587.283,1.76067,3472.943,3650.651,2837.755,3320.45,321.796,5329.565,7600,0.20888,4.94251,5,-0.011497,-0.02259,-0.02259,-0.02259,0.00995,-0.05974,-0.05974,-0.05974,-0.00538,0.298741,0,0,0,0,0,0.00394267,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,80.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.616,16.707,226.451,0.14,16.862,16.56,16.89,16.513,225.858,0.872,-2.443,6,0,-0.925,-0.239,-0.025,-0.853,2.507,12.057,1167.872,8.478,8.478,8.478,223.95,20273.876,1.82238,3602.083,3512.001,2814.794,3309.626,329.888,5497.889,7600,0.21035,4.95258,5,-0.009483,0.01305,0.01305,0.01305,0.00639,0.0891,0.0891,0.0891,-0.00889,0.276594,0,0,0,0,0,0.00452366,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,81.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.205,16.702,226.065,0.14,16.634,17.288,17.325,16.755,224.889,0.887,-2.807,6,0,-1.207,-0.268,-0.04,-0.971,2.345,12.05,1167.708,8.472,8.472,8.472,223.734,20556.734,1.84781,3788.392,3442.171,2941.839,3390.801,299.308,5510.987,7600,0.21156,5.0206,5,0.004119,0.0076,0.0076,0.0076,0.01351,-0.01363,-0.01363,-0.01363,0.0178,0.27487,0,0,0,0,0,0.00477539,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,81.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.614,16.944,227.803,0.14,16.848,17.05,17.202,16.854,226.6,0.877,-3.101,6,0,-1.446,-0.265,-0.125,-1.069,1.846,12.09,1175.42,8.494,8.494,8.494,225.956,20566.529,1.84869,3864.516,3316.692,3063.697,3414.969,299.698,5772.626,7600,0.21151,5.05506,5,0.011013,0.0004,0.0004,0.0004,-0.00088,-0.01799,-0.01799,-0.01799,-0.03598,0.240444,0,0,0,0,0,0.00480683,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,82,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.493,16.955,225.909,0.14,16.787,17.003,17.08,16.451,225.97,0.882,-3.199,6,0,-1.594,-0.259,-0.173,-1.089,2.75,12.066,1170.238,8.474,8.474,8.474,223.176,22302.245,2.00471,3949.237,3189.212,3189.212,3442.554,337.789,5764.568,7600,0.21531,5.03732,5,0.007464,-0.0209,-0.0209,-0.0209,0.01711,-0.05325,-0.05325,-0.05325,0.04498,0.241504,0,0,0,0,0,0.00659541,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,82.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.503,16.951,225.495,0.14,16.8,17.141,17.199,16.97,224.505,0.886,-1.645,6,0,-0.981,-0.286,0.153,-0.612,2.586,12.051,1172.76,8.477,8.477,8.477,222.912,21120.289,1.89847,3881.138,3033.179,3301.067,3405.128,317.34,5583.569,7600,0.21319,4.98853,5,-0.002295,-0.01757,-0.01757,-0.01757,0.00295,0.00831,0.00831,0.00831,-0.03539,0.26532,0,0,0,0,0,0.00531452,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,82.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.717,16.579,224.907,0.14,16.845,16.823,16.475,17.15,225.527,0.872,-2.561,6,0,-1.576,-0.221,-0.053,-0.889,2.451,12.117,1173.298,8.441,8.441,8.441,222.465,21369.882,1.9209,3902.207,3048.769,3553.17,3501.382,301.742,5640.91,7600,0.21245,4.90761,5,-0.018477,-0.00878,-0.00878,-0.00878,0.00952,0.02199,0.02199,0.02199,0.01642,0.257775,0,0,0,0,0,0.00556903,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,83.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.921,16.779,224.843,0.14,16.674,16.592,16.603,16.986,225.702,0.865,-0.665,6,0,-0.734,-0.237,0.255,-0.311,1.487,12.057,1171.672,8.46,8.46,8.46,223.362,19150.385,1.72139,3621.272,2894.73,3538.141,3351.381,304.434,5508.089,7600,0.20778,4.95199,5,-0.009602,-0.01328,-0.01328,-0.01328,0.00559,-0.01125,-0.01125,-0.01125,-0.00981,0.275251,0,0,0,0,0,0.00362424,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,83.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.603,16.521,225.514,0.14,16.639,16.362,17.027,16.502,225.351,0.875,-1.489,6,0,-1.165,-0.242,0.176,-0.583,0.836,12.042,1164.909,8.447,8.447,8.447,224.688,19074.754,1.7146,3505.145,2945.663,3661.673,3370.827,283.443,5590.611,7600,0.20771,5.02404,5,0.004807,0.00446,0.00446,0.00446,0.01003,0.04435,0.04435,0.04435,0.01109,0.264393,0,0,0,0,0,0.00357543,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,84,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.325,16.516,228.233,0.14,16.522,16.801,16.844,16.346,228.566,0.882,-0.506,6,0,-0.721,-0.19,0.248,-0.173,1.629,12.054,1167.092,8.43,8.43,8.43,226.606,18874.85,1.69663,3331.532,2929.268,3733.797,3331.532,268.176,5471.756,7600,0.20622,4.92189,5,-0.015621,-0.0122,-0.0122,-0.0122,0.00127,-0.04166,-0.04166,-0.04166,-0.0219,0.280032,0,0,0,0,0,0.00342288,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,84.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.206,16.44,226.42,0.14,16.499,16.246,16.262,16.36,224.854,0.874,-0.226,6,0,-0.593,-0.219,0.321,-0.128,2.818,11.988,1163.945,8.417,8.417,8.417,223.616,19784.853,1.77843,3154.209,2970.819,3809.705,3311.578,332.085,5485.078,7600,0.20885,5.09157,5,0.018314,-0.01547,-0.01547,-0.01547,0.01472,-0.00816,-0.00816,-0.00816,0.03363,0.278279,0,0,0,0,0,0.00411219,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,84.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.292,16.55,225.294,0.14,16.786,16.429,16.776,16.715,225.288,0.857,-0.125,6,0,-0.612,-0.174,0.347,0.05,2.206,12.094,1171.909,8.442,8.442,8.442,223.102,19130.241,1.71958,3007.811,3095.837,3777.135,3293.594,322.36,5468.995,7600,0.20647,4.97437,5,-0.005126,-0.00409,-0.00409,-0.00409,0.01378,0.02843,0.02843,0.02843,-0.00235,0.280395,0,0,0,0,0,0.00360681,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,85.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,15.87,16.338,226.023,0.14,16.354,16.312,16.725,16.292,224.275,0.869,0.83,6,0,-0.23,-0.146,0.434,0.281,2.08,11.987,1164.035,8.428,8.428,8.428,223.947,17644.657,1.58605,2862.846,3202.036,3692.207,3252.363,293.229,5241.394,7600,0.20256,4.9857,5,-0.00286,0.00756,0.00756,0.00756,0.00446,0.02914,0.02914,0.02914,-0.0233,0.310343,0,0,0,0,0,0.0026231,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,85.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.531,16.168,225.536,0.14,16.36,16.258,15.844,16.243,226.616,0.863,1.286,6,0,-0.061,-0.12,0.543,0.477,3.204,12.068,1169.239,8.432,8.432,8.432,222.352,18816.355,1.69137,2773.457,3380.478,3660.811,3271.582,332.083,5278.524,7600,0.20467,4.91086,5,-0.017828,0.0314,0.0314,0.0314,0.02016,0.0596,0.0596,0.0596,0.03925,0.305457,0,0,0,0,0,0.00336894,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,86,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,15.977,16.312,226.594,0.14,16.358,16.342,16.044,16.301,225.49,0.87,1.415,6,0,-0.014,-0.091,0.557,0.454,2.738,12.026,1167.232,8.428,8.428,8.428,223.867,18655.278,1.67689,2707.027,3466.356,3466.356,3213.246,337.479,5317.361,7600,0.20373,4.99583,5,-0.000833,0.01061,0.01061,0.01061,0.01027,-0.05197,-0.05197,-0.05197,-0.02473,0.300347,0,0,0,0,0,0.0032612,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,86.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.13,16.274,225.788,0.14,16.228,16.085,16.052,16.565,224.736,0.855,1.334,6,0,-0.106,-0.052,0.523,0.513,2.962,12.039,1166.306,8.438,8.438,8.438,222.851,19030.13,1.71059,2733.465,3605.445,3329.968,3222.96,326.329,5241.693,7600,0.2038,5.07253,5,0.014507,0.02463,0.02463,0.02463,0.02525,0.03505,0.03505,0.03505,0.03743,0.310304,0,0,0,0,0,0.00351753,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,86.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.43,16.353,225.498,0.14,16.357,16.116,15.989,16.023,225.401,0.874,1.83,6,0,0.205,-0.047,0.57,0.63,2.79,11.972,1160.176,8.425,8.425,8.425,222.722,18615.214,1.67329,2800.002,3675.412,3158.025,3211.146,309.51,5310.531,7600,0.20277,5.04405,5,0.008811,0.00309,0.00309,0.00309,0.01426,-0.05386,-0.05386,-0.05386,-0.02748,0.301246,0,0,0,0,0,0.0032329,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,87.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.098,16.16,225.381,0.14,15.907,16.18,15.98,16.219,226.853,0.868,2.467,6,0,0.535,-0.008,0.676,0.893,2.196,11.988,1162.376,8.388,8.388,8.388,223.195,19075.751,1.71469,2972.321,3741.066,3060.281,3257.889,322.117,5433.222,7600,0.20302,5.00153,5,0.000306,-0.01094,-0.01094,-0.01094,0.01047,-0.03507,-0.03507,-0.03507,-0.00946,0.285102,0,0,0,0,0,0.00356435,11124.923
