episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,87.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.087,15.803,226.989,0.14,15.874,16.021,16.136,16.175,228.646,0.875,2.898,6,0,0.762,0.026,0.764,1.09,1.655,12.053,1166.326,8.363,8.363,8.363,225.344,18410.284,1.65487,3094.691,3693.845,2927.064,3238.533,303.541,5506.041,7600,0.2019,4.95072,5,-0.009856,0.00699,0.00699,0.00699,0.00958,0.04482,0.04482,0.04482,-0.00222,0.275521,0,0,0,0,0,0.00311178,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,88,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.146,16.418,225.651,0.14,16.235,16.39,16.26,16.182,225.617,0.857,2.075,6,0,0.307,0.036,0.598,0.762,1.361,12.046,1168.365,8.433,8.433,8.433,224.302,17757.235,1.59617,3281.842,3675.394,2888.29,3281.842,262.368,5309.846,7600,0.20062,5.01109,5,0.002218,0.00337,0.00337,0.00337,0.01288,-0.00904,-0.00904,-0.00904,0.00824,0.301336,0,0,0,0,0,0.00269263,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,88.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,15.701,16.337,226.082,0.14,15.681,15.76,16.221,16.031,226.767,0.857,2.938,6,0,0.832,0.073,0.763,0.979,3.078,11.996,1162.249,8.418,8.418,8.418,223.01,20516.921,1.84423,3432.568,3619.479,2764.487,3272.178,338.461,5428.163,7600,0.20756,4.93285,5,-0.01343,-0.0028,-0.0028,-0.0028,0.0064,-0.01543,-0.01543,-0.01543,-0.01619,0.285768,0,0,0,0,0,0.00473385,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,88.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.13,16.213,226.383,0.14,15.782,16.023,16.6,16.731,226.769,0.875,2.982,6,0,0.824,0.137,0.789,1.068,2.446,12.025,1166.619,8.407,8.407,8.407,223.939,19414.744,1.74516,3640.028,3550.366,2856.411,3348.935,328.35,5494.122,7600,0.20637,4.95853,5,-0.008295,0.00134,0.00134,0.00134,0.00199,0.01034,0.01034,0.01034,-0.01103,0.277089,0,0,0,0,0,0.0038217,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,89.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.236,16.524,225.647,0.14,16.643,16.141,16.255,15.714,224.118,0.891,2.86,6,0,0.891,0.152,0.76,0.922,2.752,12.038,1167.85,8.445,8.445,8.445,222.91,20406.336,1.83429,3785.541,3428.528,2912.6,3375.556,308.638,5596.547,7600,0.20889,5.03929,5,0.007859,0.00218,0.00218,0.00218,0.01491,0.00209,0.00209,0.00209,0.03231,0.263612,0,0,0,0,0,0.00464764,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,89.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.334,16.567,226.407,0.14,16.12,16.202,16.696,16.114,225.75,0.889,2.266,6,0,0.598,0.18,0.693,0.79,2.486,12.068,1169.038,8.453,8.453,8.453,223.937,19057.57,1.71305,3719.063,3143.329,2877.445,3246.612,314.967,5530.801,7600,0.20642,4.96865,5,-0.006269,0.00534,0.00534,0.00534,0.01686,0.00791,0.00791,0.00791,0.00486,0.272263,0,0,0,0,0,0.00355871,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,90,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.259,16.298,227.913,0.14,16.609,16.261,16.199,16.241,227.521,0.868,3.323,6,0,1.217,0.196,0.912,1.128,2.109,12.014,1163.496,8.403,8.403,8.403,225.808,20503.555,1.84303,3807.294,3083.458,3083.458,3324.737,321.705,5808.717,7600,0.21001,4.90689,5,-0.018622,-0.01294,-0.01294,-0.01294,0.00342,-0.0457,-0.0457,-0.0457,-0.03358,0.235695,0,0,0,0,0,0.00475374,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,90.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.2,16.306,227.048,0.14,16.516,16.376,16.494,16.426,228.108,0.874,2.047,6,0,0.553,0.235,0.612,0.722,1.974,11.972,1163.507,8.417,8.417,8.417,225.092,18339.973,1.64855,3747.905,2938.927,3194.5,3293.778,302.752,5460.538,7600,0.20592,5.02429,5,0.004858,0.00034,0.00034,0.00034,0.01907,0.03319,0.03319,0.03319,0.03911,0.281508,0,0,0,0,0,0.0030626,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,90.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.347,16.508,227.8,0.14,16.569,16.647,16.531,16.78,228.666,0.868,1.541,6,0,0.388,0.191,0.554,0.459,3.056,12.126,1176.735,8.439,8.439,8.439,224.764,19613.504,1.76302,3755.11,2862.501,3390.054,3335.888,315.591,5348.19,7600,0.2079,5.00169,5,0.000337,-0.00145,-0.00145,-0.00145,0.01924,-0.00447,-0.00447,-0.00447,0.00044,0.296291,0,0,0,0,0,0.0039645,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,91.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.216,16.993,225.748,0.14,16.695,16.897,16.627,16.727,224.958,0.888,1.742,6,0,0.709,0.247,0.581,0.645,1.65,12.084,1173.868,8.485,8.485,8.485,224.113,19772.702,1.77733,3595.644,2859.404,3511.403,3322.15,308.498,5516.768,7600,0.20937,4.89506,5,-0.020989,-0.01388,-0.01388,-0.01388,0.01455,-0.03107,-0.03107,-0.03107,-0.01173,0.274109,0,0,0,0,0,0.0041043,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,91.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.418,16.673,225.711,0.14,16.728,16.577,16.876,16.719,224.651,0.893,1.342,6,0,0.471,0.23,0.513,0.459,2.232,12.115,1175.27,8.45,8.45,8.45,223.492,19572.681,1.75935,3397.773,2770.658,3573.223,3247.218,317.706,5380.268,7600,0.20858,4.99865,5,-0.000271,-0.0103,-0.0103,-0.0103,0.01323,0.00893,0.00893,0.00893,-0.0033,0.29207,0,0,0,0,0,0.00393485,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,92,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.418,16.923,228.073,0.14,16.587,16.88,17.113,17.139,228.416,0.888,0.316,6,0,0.133,0.235,0.454,0.097,2.764,12.151,1178.634,8.468,8.468,8.468,225.328,19408.236,1.74457,3309.499,2870.248,3748.75,3309.499,292.834,5305.811,7600,0.20832,4.9665,5,-0.006701,-0.0225,-0.0225,-0.0225,0.01884,-0.03048,-0.03048,-0.03048,0.014,0.301867,0,0,0,0,0,0.00380168,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,92.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.715,17.156,226.33,0.14,17.307,16.891,17.203,17.304,226.35,0.867,0.053,6,0,0.072,0.282,0.325,0.139,2.037,12.147,1180.142,8.516,8.516,8.516,224.317,19301.428,1.73497,3144.785,2971.976,3762.461,3293.074,312.925,5286.697,7600,0.20901,4.97053,5,-0.005893,-0.00279,-0.00279,-0.00279,0.02428,0.04926,0.04926,0.04926,0.01361,0.304382,0,0,0,0,0,0.00371985,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,92.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.97,17.061,225.58,0.14,16.797,17.308,17.263,16.936,224.152,0.873,-0.357,6,0,0.004,0.277,0.274,-0.145,1.909,12.079,1172.77,8.505,8.505,8.505,223.68,18367.718,1.65104,3036.919,3122.923,3788.574,3316.139,314.957,5425.002,7600,0.20681,5.03769,5,0.007538,-0.00245,-0.00245,-0.00245,0.0091,0.00086,0.00086,0.00086,-0.03795,0.286184,0,0,0,0,0,0.00307805,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,93.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.104,17.112,225.733,0.14,16.86,17.346,17.176,16.996,227.814,0.867,-0.359,6,0,0.074,0.292,0.207,-0.15,1.932,12.096,1172.493,8.516,8.516,8.516,223.811,18695.347,1.68049,2930.283,3265.541,3750.031,3315.285,289.831,5354.302,7600,0.20785,5.06935,5,0.013869,0.0029,0.0029,0.0029,0.0095,0.01339,0.01339,0.01339,0.00099,0.295487,0,0,0,0,0,0.00329001,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,93.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.692,17.159,224.04,0.14,17.508,17.188,17.474,17.169,224.872,0.874,-1.113,6,0,-0.168,0.191,0.168,-0.396,3.105,12.075,1171.448,8.514,8.514,8.514,220.942,20315.63,1.82614,2849.729,3452.459,3730.811,3344.333,329.736,5303.117,7600,0.20948,4.98016,5,-0.003967,-0.00479,-0.00479,-0.00479,0.00723,-0.01924,-0.01924,-0.01924,-0.00566,0.302221,0,0,0,0,0,0.0045454,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,94,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.489,17.531,226.055,0.14,17.197,17.193,17.607,17.89,224.253,0.864,-1.738,6,0,-0.42,0.271,0.057,-0.599,1.885,12.143,1176.308,8.563,8.563,8.563,224.174,19685.778,1.76952,2887.309,3598.527,3598.527,3361.455,316.097,5406.321,7600,0.20965,4.93142,5,-0.013716,-0.0006,-0.0006,-0.0006,0.00468,0.01047,0.01047,0.01047,-0.00637,0.288642,0,0,0,0,0,0.00402612,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,94.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.468,17.372,225.891,0.14,17.316,17.359,16.913,17.571,225.725,0.871,-1.342,6,0,-0.143,0.243,0.143,-0.445,2.076,12.09,1172.447,8.555,8.555,8.555,223.831,19274.828,1.73258,2854.244,3669.726,3412.099,3312.023,305.186,5374.671,7600,0.20817,4.95162,5,-0.009675,0.01033,0.01033,0.01033,0.01611,0.02732,0.02732,0.02732,0.02856,0.292806,0,0,0,0,0,0.00370613,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,94.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.891,17.422,225.108,0.14,17.536,17.738,17.176,17.392,224.924,0.866,-1.807,6,0,-0.319,0.241,0.045,-0.609,2.652,12.166,1183.22,8.553,8.553,8.553,222.468,19798.115,1.77962,2981.635,3848.099,3335.999,3388.577,306.348,5437.806,7600,0.2093,4.95417,5,-0.009165,0.00214,0.00214,0.00214,0.01194,-0.02048,-0.02048,-0.02048,-0.01041,0.284499,0,0,0,0,0,0.00411859,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,95.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.356,17.328,225.601,0.14,16.872,17.341,17.772,17.016,223.784,0.867,-2.598,6,0,-0.619,0.226,-0.056,-0.84,2.169,12.184,1179.038,8.556,8.556,8.556,223.438,19878.877,1.78688,3122.824,3889.99,3210.603,3407.806,321.456,5434.93,7600,0.2092,5.06364,5,0.012728,0.01672,0.01672,0.01672,0.00644,0.03647,0.03647,0.03647,-0.01375,0.284878,0,0,0,0,0,0.0041846,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,95.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.702,17.581,226.934,0.14,17.259,17.333,17.732,17.662,228.091,0.882,-2.921,6,0,-0.665,0.213,-0.097,-1.063,1.896,12.212,1187.598,8.576,8.576,8.576,225.051,20308.005,1.82545,3245.66,3856.506,3074.762,3392.309,309.464,5551.977,7600,0.20989,5.05153,5,0.010305,0.00616,0.00616,0.00616,0.01304,-0.02641,-0.02641,-0.02641,0.01649,0.269477,0,0,0,0,0,0.0045573,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,96,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.413,17.295,226.079,0.14,17.679,17.267,17.525,17.308,226.67,0.87,-2.333,6,0,-0.221,0.203,0.009,-0.862,2.941,12.174,1183.669,8.547,8.547,8.547,223.152,19865.422,1.78567,3367.013,3812.041,2921.985,3367.013,296.685,5319.867,7600,0.20871,5.03038,5,0.006075,0.01161,0.01161,0.01161,0.01467,0.01364,0.01364,0.01364,0.00408,0.300018,0,0,0,0,0,0.00416442,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,96.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,18.11,17.634,225.169,0.14,17.405,17.283,17.482,17.425,224.288,0.855,-3.001,6,0,-0.558,0.173,-0.058,-1.07,2.363,12.143,1178.304,8.584,8.584,8.584,222.81,21135.11,1.8998,3495.502,3672.727,2862.041,3343.424,320.922,5512.763,7600,0.21096,5.08029,5,0.016059,0.0082,0.0082,0.0082,0.00398,-0.00853,-0.00853,-0.00853,-0.02671,0.274636,0,0,0,0,0,0.00532341,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,96.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.452,17.435,227.624,0.14,17.461,17.341,17.603,17.355,228.87,0.883,-2.63,6,0,-0.305,0.122,-0.021,-0.919,1.956,12.137,1179.221,8.554,8.554,8.554,225.683,19320.005,1.73664,3649.036,3562.708,2894.551,3368.765,316.143,5349.473,7600,0.20585,4.96537,5,-0.006925,0.00201,0.00201,0.00201,0.016,-0.01549,-0.01549,-0.01549,0.03004,0.296122,0,0,0,0,0,0.00373843,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,97.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.09,17.383,226.788,0.14,17.791,17.788,17.472,17.944,226.129,0.87,-2.643,6,0,-0.175,0.111,-0.013,-0.951,1.855,12.081,1173.399,8.537,8.537,8.537,224.936,18705.875,1.68144,3708.868,3375.632,2894.064,3326.188,288.083,5298.227,7600,0.20425,5.13437,5,0.026875,-0.00866,-0.00866,-0.00866,0.00334,-0.02667,-0.02667,-0.02667,-0.03163,0.302865,0,0,0,0,0,0.00329311,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,97.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.561,17.787,226.281,0.14,17.452,17.661,17.643,17.25,226.146,0.869,-1.556,6,0,0.433,0.083,0.129,-0.503,2.285,12.129,1178.586,8.575,8.575,8.575,224.017,20672.346,1.8582,3896.247,3329.303,3067.477,3431.009,310.158,5501.852,7600,0.20811,4.99178,5,-0.001645,-0.01986,-0.01986,-0.01986,0.02014,-0.028,-0.028,-0.028,0.04198,0.276072,0,0,0,0,0,0.00488069,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,98,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.162,17.471,225.87,0.14,17.55,17.623,17.706,16.978,225.469,0.878,-2.041,6,0,0.215,0.084,0.043,-0.717,1.443,12.207,1184.882,8.557,8.557,8.557,224.433,18427.223,1.65639,3795.178,3108.943,3108.943,3337.688,304.993,5402.23,7600,0.20309,5.02455,5,0.004911,0.00082,0.00082,0.00082,0.0061,0.0517,0.0517,0.0517,-0.03508,0.28918,0,0,0,0,0,0.00311479,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,98.4,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.947,17.223,225.704,0.14,17.176,17.635,17.551,17.366,226.864,0.886,-0.929,6,0,0.909,0.079,0.207,-0.251,2.201,12.045,1165.258,8.547,8.547,8.547,223.503,20984.142,1.88623,3885.973,3062.552,3322.688,3423.738,308.157,5650.379,7600,0.20874,5.09522,5,0.019044,0.02049,0.02049,0.02049,0.00016,0.04918,0.04918,0.04918,-0.01485,0.256529,0,0,0,0,0,0.00518729,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,98.8,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.478,17.275,225.727,0.14,17.442,17.595,17.398,17.51,224.865,0.888,-1.746,6,0,0.443,-0.026,0.063,-0.602,3.128,12.153,1179.385,8.534,8.534,8.534,222.614,20565.275,1.84858,3791.294,2893.958,3424.304,3369.852,317.263,5405.153,7600,0.20674,4.95444,5,-0.009113,0.00104,0.00104,0.00104,0.01522,-0.04863,-0.04863,-0.04863,0.03765,0.288796,0,0,0,0,0,0.00477529,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,99.2,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,16.967,17.455,226.772,0.14,16.866,17.474,16.823,17.76,229.803,0.869,-0.441,6,0,1.106,-0.01,0.264,-0.153,2.398,12.163,1181.876,8.581,8.581,8.581,224.39,21188.084,1.90456,3707.392,2926.596,3618.053,3417.347,327.167,5666.443,7600,0.20781,4.97414,5,-0.005171,0.0264,0.0264,0.0264,0.01626,0.06339,0.06339,0.06339,0.00259,0.254415,0,0,0,0,0,0.00538888,11124.923
E006,1201,test_release_sample,S2,transient_gust,High,Collective Pitch,99.6,recovery,0.1,0.4,25,0.015,33.78,41.47,4,17,17.147,17.152,224.858,0.14,17.031,17.336,17.259,17.824,225.243,0.889,-0.494,6,0,1.074,-0.041,0.307,-0.167,2.039,12.154,1178.113,8.527,8.527,8.527,222.826,20668.228,1.85783,3613.256,2995.485,3786.091,3464.944,312.973,5486.115,7600,0.20727,5.01086,5,0.002172,0.00919,0.00919,0.00919,0.00768,-0.04303,-0.04303,-0.04303,-0.02145,0.278143,0,0,0,0,0,0.0048757,11124.923
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,0,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,18.236,17.565,225.849,0.14,17.946,17.62,18.4,22.834,229.383,0.892,2.561,6,0,1.612,0.276,0.721,0.89,4.457,12.143,1177.517,8.521,8.675,8.492,221.422,23656.562,2.06518,3119.865,3528.927,2710.802,3119.865,272.709,5642.035,7600,0.19305,4.97142,5,-0.005717,-0.0464,0.10694,-0.07547,0.03027,-0.116,0.26735,-0.18867,0.07567,0.257627,0,0,0,0,0,0.00739854,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,0.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.961,17.933,226.333,0.14,18.145,17.538,18.362,22.773,230.975,0.891,2.343,6,0,1.69,0.258,0.69,0.805,4.521,12.18,1179.443,8.648,8.684,8.545,221.844,24286.764,2.1202,3249.518,3420.331,2638.975,3102.942,309.311,5626.455,7600,0.19395,4.98991,5,-0.002018,0.0357,0.07221,-0.06664,0.03224,0.20524,-0.08682,0.02207,0.00492,0.259677,0,0,0,0,0,0.00820475,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,0.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.858,17.725,224.518,0.14,17.584,17.74,18.062,22.652,226.788,0.881,2.567,6,0,1.948,0.25,0.724,0.881,3.204,12.264,1188.839,8.601,8.629,8.469,221.345,23439.143,2.0462,3307.558,3229.103,2621.889,3052.85,287.307,5730.987,7600,0.19217,5.02277,5,0.004553,0.01396,0.04168,-0.11798,0.03133,-0.05433,-0.07632,-0.12835,-0.00227,0.245923,0,0,0,0,0,0.00714281,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,1.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.655,17.634,227.015,0.14,17.434,17.393,18.005,23.585,229.331,0.89,1.486,6,0,1.405,0.255,0.546,0.463,4.418,12.296,1192.733,8.657,8.619,8.469,222.635,22667.991,1.97888,3478.982,3147.084,2667.45,3097.839,286.926,5571.301,7600,0.19076,4.96694,5,-0.006612,0.08045,0.04329,-0.10741,0.03765,0.16621,0.00402,0.02643,0.01581,0.266934,0,0,0,0,0,0.00625072,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,1.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.227,17.578,226.37,0.14,17.607,16.966,18.263,23.293,226.143,0.867,1.281,6,0,1.512,0.222,0.555,0.39,4.448,12.13,1177.5,8.642,8.539,8.526,221.96,23456.059,2.04768,3485.738,2938.621,2685.953,3036.771,299.311,5490.392,7600,0.19171,5.04861,5,0.009723,0.07222,-0.03023,-0.04361,0.03858,-0.02058,-0.18381,0.15949,0.00232,0.27758,0,0,0,0,0,0.00714292,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.428,17.211,225.724,0.14,16.884,17.676,18.145,23.12,228.172,0.886,0.103,6,0,0.875,0.233,0.355,0.036,3.811,12.111,1173.429,8.6,8.448,8.419,221.947,20966.2,1.83032,3445.118,2766.771,2766.771,2992.887,301.488,5359.103,7600,0.18706,5.05411,5,0.010821,0.07422,-0.07743,-0.10623,0.03428,0.005,-0.11801,-0.15653,-0.01075,0.294855,0,0,0,0,0,0.00458963,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,2.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.646,17.299,225.723,0.14,17.287,17.146,18.072,23.367,228.818,0.883,0.435,6,0,1.211,0.215,0.416,0.147,4.492,12.137,1176.864,8.614,8.473,8.557,221.256,22292.309,1.94608,3483.003,2680.922,2934.316,3032.747,300.171,5496.981,7600,0.18932,4.97676,5,-0.004648,0.07757,-0.0634,0.02132,0.02469,0.00839,0.03508,0.31887,-0.02396,0.276713,0,0,0,0,0,0.0058483,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,2.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.243,17.485,225.599,0.14,17.583,17.303,17.764,23.1,228.52,0.873,-0.333,6,0,0.768,0.202,0.338,-0.096,2.934,12.126,1178.803,8.63,8.452,8.55,222.689,20807.699,1.81648,3312.133,2580.133,3012.762,2968.342,258.806,5284.216,7600,0.18622,4.9645,5,-0.007099,0.07138,-0.10658,-0.00829,0.02448,-0.0155,-0.10794,-0.07402,-0.00054,0.304708,0,0,0,0,0,0.00444928,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,3.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.086,17.012,226.39,0.14,16.942,17.062,17.849,23.323,230.582,0.893,-0.938,6,0,0.642,0.17,0.215,-0.229,4.778,12.123,1176.17,8.543,8.393,8.508,221.643,21502.506,1.87713,3282.175,2518.968,3194.848,2998.664,319.797,5247.661,7600,0.18699,4.98677,5,-0.002646,0.04108,-0.10827,0.00683,0.03044,-0.07574,-0.00424,0.03779,0.01491,0.309518,0,0,0,0,0,0.00505933,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,3.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.978,17.283,225.638,0.14,16.958,17.254,18.167,23.69,227.771,0.863,-0.647,6,0,0.888,0.167,0.254,-0.177,3.338,12.128,1176.583,8.564,8.378,8.589,222.321,20696.84,1.8068,3107.417,2544.234,3264.98,2972.21,285.317,5330.52,7600,0.18537,4.9887,5,-0.00226,0.03021,-0.15633,0.05449,0.0215,-0.02719,-0.12013,0.11916,-0.02234,0.298616,0,0,0,0,0,0.00436094,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.483,16.834,224.868,0.14,17.098,17.365,17.827,23.856,227.485,0.87,-1.49,6,0,0.396,0.121,0.072,-0.505,3.593,12.113,1179.088,8.462,8.418,8.587,221.303,19693.28,1.71919,2903.92,2518.138,3289.701,2903.92,257.188,5052.984,7600,0.18262,5.0745,5,0.0149,-0.01806,-0.06234,0.10697,0.02799,-0.12066,0.23497,0.1312,0.01621,0.335134,0,0,0,0,0,0.00357328,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,4.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.7,16.804,227.057,0.14,17.042,17.043,18.121,23.211,229.808,0.857,-1.454,6,0,0.469,0.122,0.067,-0.503,3.249,12.023,1166.893,8.434,8.386,8.557,223.831,20112.229,1.75577,2765.64,2609.073,3325.262,2899.992,283.514,5079.381,7600,0.18345,5.01945,5,0.003891,-0.04229,-0.09056,0.0806,0.02287,-0.06058,-0.07057,-0.06594,-0.0128,0.33166,0,0,0,0,0,0.0038823,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,4.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.727,16.789,224.862,0.14,16.804,16.668,18.517,23.202,227.355,0.877,-1.67,6,0,0.416,0.058,0.083,-0.567,4.571,12.126,1177.801,8.375,8.459,8.581,220.334,20977.038,1.83126,2586.447,2672.614,3339.519,2866.194,315.55,5104.94,7600,0.184,5.02969,5,0.005939,-0.10014,-0.01551,0.10656,0.04239,-0.14463,0.18762,0.0649,0.04881,0.328297,0,0,0,0,0,0.00458177,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,5.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.362,17.269,225.797,0.14,16.96,16.821,18.551,22.972,230.013,0.854,-2.442,6,0,-0.049,0.049,-0.067,-0.874,4.163,12.129,1181.546,8.466,8.531,8.615,221.661,19815.425,1.72985,2549.753,2876.118,3347.758,2924.543,282.143,5014.463,7600,0.18159,5.09744,5,0.019488,-0.06632,-0.0013,0.08251,0.02733,0.08456,0.03553,-0.06012,-0.03765,0.340202,0,0,0,0,0,0.0036588,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,5.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.644,16.708,227.407,0.14,16.626,16.755,18.733,23.235,228.683,0.87,-3.351,6,0,-0.427,0.043,-0.169,-1.216,4.46,12.058,1170.774,8.396,8.521,8.52,222.987,20676.349,1.80501,2392.029,2939.648,3192.549,2841.409,299.586,5099.228,7600,0.18316,5.05941,5,0.011883,-0.0693,0.05589,0.05454,0.03945,-0.00746,0.14297,-0.06991,0.0303,0.329049,0,0,0,0,0,0.00432862,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.895,16.842,226.513,0.14,16.3,16.276,18.561,22.607,229.014,0.876,-2.37,6,0,0.141,-0.006,0.02,-0.8,3.998,12.01,1162.744,8.392,8.523,8.506,222.542,20480.58,1.78792,2442.027,3129.282,3129.282,2900.197,305.447,5107.535,7600,0.18214,5.06959,5,0.013917,-0.08975,0.04215,0.02441,0.02707,-0.05113,-0.03434,-0.07535,-0.03096,0.327956,0,0,0,0,0,0.00417073,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,6.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.868,16.462,226.182,0.14,16.758,16.824,19.065,22.882,230.124,0.888,-2.604,6,0,-0.096,-0.028,-0.062,-0.88,4.185,12.026,1167.094,8.361,8.456,8.487,222.033,19592.894,1.71043,2451.969,3238.065,2989.721,2893.252,294.189,4851.597,7600,0.1808,5.03569,5,0.007137,-0.07522,0.02051,0.05159,0.03539,0.03634,-0.0541,0.06797,0.0208,0.361632,0,0,0,0,0,0.00349144,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,6.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.323,16.773,226.922,0.14,17.103,16.204,19.304,22.78,231.05,0.868,-2.708,6,0,-0.148,-0.073,-0.132,-0.942,4.267,12.057,1167.281,8.387,8.529,8.434,222.688,19158.694,1.67252,2435.455,3239.192,2764.165,2812.937,284.17,5089.714,7600,0.18078,5.00684,5,0.001368,-0.08568,0.05548,-0.03924,0.03284,-0.02615,0.08743,-0.22707,-0.00637,0.330301,0,0,0,0,0,0.00321175,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,7.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.87,16.608,225.928,0.14,16.146,16.94,19.506,22.747,231.405,0.881,-2.177,6,0,-0.009,-0.104,0.021,-0.707,4.343,12.046,1168.569,8.455,8.555,8.373,221.621,18904.429,1.65033,2519.92,3262.006,2604.83,2795.586,310.947,4889.6,7600,0.18084,4.97257,5,-0.005485,0.00149,0.1018,-0.08031,0.03629,0.21792,0.11581,-0.10269,0.00862,0.356632,0,0,0,0,0,0.00303748,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,7.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.825,16.639,225.011,0.14,16.616,16.439,19.754,21.946,229.056,0.862,-1.975,6,0,0.132,-0.142,0.059,-0.629,3.646,12.01,1166.228,8.439,8.555,8.374,221.398,19219.003,1.67779,2762.347,3338.158,2601.25,2900.585,291.715,4998.117,7600,0.18215,4.98147,5,-0.003706,-0.01798,0.09773,-0.08289,0.03307,-0.04867,-0.0102,-0.00644,-0.00805,0.342353,0,0,0,0,0,0.00324585,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.612,16.412,227.797,0.14,16.724,17.032,20.359,21.57,230.907,0.887,-2.077,6,0,0.085,-0.159,-0.04,-0.721,3.898,12.009,1164.736,8.475,8.485,8.348,223.93,19397.342,1.69336,2885.7,3279.939,2491.461,2885.7,262.826,5098.952,7600,0.18281,5.06744,5,0.013489,0.04472,0.0545,-0.08231,0.03134,0.15676,-0.10807,0.00145,-0.00433,0.329085,0,0,0,0,0,0.00337089,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,8.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.572,16.486,226.377,0.14,16.446,16.659,20.46,22.03,227.949,0.88,-1.791,6,0,0.089,-0.184,0.093,-0.614,4.094,12.08,1172.84,8.458,8.587,8.359,222.307,19166.625,1.67322,2982.296,3148.444,2388.428,2839.723,300.863,4878.317,7600,0.18283,4.97414,5,-0.005172,0.01857,0.14818,-0.07994,0.02368,-0.06538,0.23421,0.00591,-0.01916,0.358116,0,0,0,0,0,0.0032047,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,8.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.243,16.71,226.646,0.14,16.732,16.541,20.718,21.827,228.344,0.854,-0.794,6,0,0.564,-0.163,0.259,-0.335,3.898,12.123,1176.634,8.548,8.513,8.41,222.782,20246.413,1.76748,3187.845,3105.404,2467.34,2920.196,301.904,5253.723,7600,0.18457,4.9656,5,-0.006881,0.08152,0.04688,-0.05664,0.03429,0.15736,-0.25325,0.05825,0.02654,0.308721,0,0,0,0,0,0.00399665,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,9.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.015,16.845,225.364,0.14,16.965,16.806,20.695,20.94,224.955,0.892,-0.805,6,0,0.396,-0.224,0.188,-0.261,4.317,12.077,1169.284,8.574,8.521,8.41,221.086,20267.297,1.7693,3302.842,2972.805,2495.86,2923.836,285.317,5024.358,7600,0.18572,4.99658,5,-0.000685,0.09128,0.03871,-0.07226,0.03941,0.0244,-0.02043,-0.03904,0.01279,0.3389,0,0,0,0,0,0.00399752,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,9.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.277,16.752,227.923,0.14,16.971,16.602,21.479,20.743,230.066,0.869,-0.963,6,0,0.3,-0.213,0.172,-0.268,4.02,12.044,1167.513,8.56,8.444,8.391,223.949,19769.177,1.72582,3385.485,2853.152,2607.311,2948.649,291.224,5100.477,7600,0.1846,4.9853,5,-0.002939,0.08861,-0.02745,-0.08063,0.04534,-0.00666,-0.1654,-0.02094,0.01481,0.328885,0,0,0,0,0,0.00363098,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,10,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.881,16.663,225.663,0.14,17.131,16.348,21.594,20.393,227.753,0.855,-1.018,6,0,0.211,-0.249,0.176,-0.353,4.633,12.046,1168.665,8.598,8.428,8.462,221.071,20333.208,1.77506,3374.288,2656.509,2656.509,2895.768,319.013,5068.465,7600,0.18638,5.03386,5,0.006772,0.13674,-0.0331,0.00052,0.04131,0.1203,-0.01414,0.20289,-0.01007,0.333097,0,0,0,0,0,0.0040522,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,10.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.807,16.797,227.58,0.14,16.953,16.949,21.814,20.249,230.467,0.866,1.261,6,0,1.256,-0.238,0.539,0.491,3.988,12.059,1167.362,8.616,8.435,8.442,223.637,21987.957,1.91951,3428.027,2651.1,2896.547,2991.891,290.757,5418.095,7600,0.18943,4.98343,5,-0.003314,0.13839,-0.04244,-0.03575,0.04509,0.00415,-0.02334,-0.09067,0.00945,0.287093,0,0,0,0,0,0.00553501,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,10.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.734,16.799,225.843,0.14,16.762,17.265,22.016,20.049,227.288,0.888,0.51,6,0,0.734,-0.273,0.424,0.274,4.27,12.061,1171.504,8.594,8.388,8.488,221.611,20678.835,1.80523,3356.285,2551.019,3026.95,2978.085,284.711,5316.735,7600,0.18757,5.04992,5,0.009984,0.11542,-0.09061,0.0099,0.03858,-0.05743,-0.12043,0.11412,-0.01628,0.30043,0,0,0,0,0,0.00434512,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,11.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.565,16.876,225.835,0.14,16.465,16.773,22.179,19.585,228.444,0.881,0.681,6,0,0.749,-0.269,0.385,0.204,3.79,12.098,1175.108,8.57,8.336,8.548,222.073,19965.166,1.74293,3183.283,2466.945,3101.319,2917.182,300.158,5278.214,7600,0.18617,5.03707,5,0.007413,0.08211,-0.15178,0.05992,0.02826,-0.08327,-0.15293,0.12506,-0.02581,0.305498,0,0,0,0,0,0.0037859,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,11.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.024,16.706,225.453,0.14,16.727,17.118,22.564,19.29,227.97,0.868,1.179,6,0,0.937,-0.302,0.566,0.444,4.49,12.064,1169.473,8.485,8.39,8.517,220.997,20833.598,1.81874,3072.133,2461.149,3243.069,2925.45,309.534,5276.526,7600,0.1885,4.98478,5,-0.003043,0.01689,-0.07853,0.04825,0.03407,-0.16305,0.18314,-0.02919,0.01452,0.30572,0,0,0,0,0,0.00447136,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,12,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.051,16.92,225.279,0.14,17.084,17.491,22.559,19.214,227.408,0.877,1.74,6,0,1.07,-0.25,0.615,0.677,3.934,12.128,1174.97,8.482,8.451,8.602,221.375,21270.327,1.85687,2996.044,2599.722,3392.365,2996.044,264.214,5468.348,7600,0.18852,4.89338,5,-0.021324,-0.01255,-0.04363,0.10716,0.0305,-0.07361,0.08724,0.14729,-0.0089,0.280481,0,0,0,0,0,0.00486349,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,12.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.679,16.821,226.459,0.14,16.985,17.271,22.956,18.674,229.017,0.884,1.896,6,0,1.04,-0.241,0.654,0.728,5.056,12.093,1172.695,8.454,8.443,8.6,221.449,21750.956,1.89882,2835.103,2657.66,3469.341,2987.368,321.315,5362.469,7600,0.18937,4.9226,5,-0.015481,-0.02921,-0.04057,0.11664,0.0461,-0.04163,0.00766,0.02369,0.03899,0.294412,0,0,0,0,0,0.00530114,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,12.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.726,16.618,228.735,0.14,16.885,17.38,23.286,18.56,230.249,0.887,2.302,6,0,1.283,-0.282,0.665,0.778,4.577,12.091,1170.339,8.373,8.473,8.539,224.198,21864.42,1.90873,2679.423,2765.987,3435.964,2960.458,317.004,5543.898,7600,0.19043,4.93526,5,-0.012949,-0.0868,0.01371,0.07973,0.03967,-0.14399,0.13571,-0.09227,-0.01607,0.27054,0,0,0,0,0,0.0054245,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,13.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.567,16.484,225.963,0.14,16.554,17.937,23.474,18.703,226.829,0.871,2.44,6,0,1.096,-0.244,0.685,0.871,3.671,12.081,1174.619,8.345,8.431,8.529,222.314,20566.09,1.79539,2520.771,2838.01,3296.459,2885.08,274.253,5391.076,7600,0.18737,4.89262,5,-0.021476,-0.09925,-0.01388,0.08466,0.02152,-0.03112,-0.06899,0.01232,-0.04538,0.290648,0,0,0,0,0,0.00425852,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,13.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.826,16.814,227.563,0.14,16.993,17.508,23.172,17.966,228.554,0.866,2.166,6,0,0.889,-0.267,0.672,0.757,3.889,12.178,1179.583,8.383,8.502,8.544,223.706,20732.322,1.8099,2569.143,3099.324,3344.171,3004.213,290.047,5334.793,7600,0.18823,5.05593,5,0.011186,-0.10235,0.01719,0.05889,0.03109,-0.00775,0.07767,-0.06442,0.02393,0.298053,0,0,0,0,0,0.00439064,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,14,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.589,16.559,226.494,0.14,16.592,17.557,23.144,18.137,227.788,0.864,2.724,6,0,1.041,-0.245,0.762,0.984,4.291,12.052,1168.941,8.331,8.517,8.534,222.239,21150.27,1.84638,2480.071,3185.635,3185.635,2950.447,313.584,5522.48,7600,0.1888,4.99786,5,-0.000428,-0.12433,0.06153,0.07819,0.03663,-0.05496,0.11086,0.04823,0.01385,0.273358,0,0,0,0,0,0.00476226,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,14.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.082,16.485,225.033,0.14,16.719,17.72,23.33,17.921,225.087,0.87,2.086,6,0,0.674,-0.17,0.626,0.663,3.804,12.051,1169.869,8.404,8.583,8.467,221.262,20248.354,1.76765,2474.459,3246.577,3002.649,2907.895,288.957,5274.294,7600,0.18589,5.02349,5,0.004699,-0.04392,0.13491,0.01963,0.0333,0.20104,0.18345,-0.14639,-0.00833,0.306014,0,0,0,0,0,0.00399933,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,14.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.107,16.743,226.307,0.14,16.706,18.132,22.679,17.391,227.876,0.866,2.042,6,0,0.525,-0.185,0.64,0.677,4.189,12.024,1166.189,8.393,8.569,8.496,222.161,19983.291,1.74451,2615.914,3422.42,2945.757,2994.697,285.149,5213.102,7600,0.18583,4.95359,5,-0.009282,-0.0874,0.08903,0.01554,0.04283,-0.1087,-0.11471,-0.01022,0.02382,0.314066,0,0,0,0,0,0.00379452,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,15.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.305,16.227,226.967,0.14,16.848,18.181,22.943,16.944,229.688,0.869,1.82,6,0,0.232,-0.178,0.555,0.624,4.064,11.994,1162.274,8.38,8.55,8.372,222.944,19406.098,1.69412,2562.38,3298.024,2646.553,2835.652,308.248,5191.438,7600,0.18481,4.92852,5,-0.014297,-0.04034,0.13036,-0.04763,0.04085,0.11763,0.10334,-0.15794,-0.00494,0.316916,0,0,0,0,0,0.00338369,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,15.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.99,16.461,228.287,0.14,16.915,18.276,22.454,17.096,229.562,0.88,1.364,6,0,-0.046,-0.115,0.534,0.493,3.915,12.062,1170.533,8.438,8.552,8.362,224.405,18949.499,1.65426,2666.25,3259.619,2500.242,2808.704,300.61,5085.834,7600,0.18306,4.97606,5,-0.004788,-0.01126,0.10235,-0.08756,0.03313,0.07272,-0.07004,-0.09983,-0.0193,0.330811,0,0,0,0,0,0.00307733,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,16,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.078,16.421,227.99,0.14,16.462,18.488,23.179,16.998,231.826,0.859,1.295,6,0,-0.068,-0.089,0.495,0.452,4.168,12.037,1167.442,8.454,8.548,8.347,223.862,19438.665,1.69696,2866.274,3272.902,2459.646,2866.274,271.085,4984.927,7600,0.18381,5.01689,5,0.003377,0.00672,0.10132,-0.09989,0.03916,0.04495,-0.00256,-0.03081,0.01506,0.344089,0,0,0,0,0,0.00339212,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,16.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.462,16.413,229.89,0.14,16.921,18.283,22.416,16.757,229.019,0.865,1.202,6,0,-0.088,-0.081,0.503,0.432,3.448,11.993,1164.834,8.456,8.562,8.368,226.472,18914.051,1.65117,2954.913,3116.29,2378.099,2816.434,292.223,5123.993,7600,0.18296,4.89746,5,-0.020507,0.0077,0.11421,-0.07972,0.03021,0.00245,0.03221,0.05042,-0.02237,0.32579,0,0,0,0,0,0.00305725,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,16.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.144,16.657,227.525,0.14,17.145,19.414,21.872,16.958,228.444,0.878,0.923,6,0,-0.293,-0.017,0.465,0.293,3.538,12.093,1173.516,8.571,8.521,8.409,224.006,19432.622,1.69644,3107.242,3025.44,2392.322,2841.668,299.564,5149.491,7600,0.18315,4.98744,5,-0.002512,0.09143,0.04095,-0.07052,0.01886,0.20931,-0.18314,0.02299,-0.02838,0.322435,0,0,0,0,0,0.00339878,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,17.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.167,16.555,227.092,0.14,17.005,18.912,21.852,16.485,227.644,0.864,0.986,6,0,-0.319,-0.004,0.491,0.357,4.064,11.985,1164.079,8.589,8.525,8.396,223.057,19654.577,1.71581,3197.229,2866.77,2389.216,2817.738,285.682,5115.585,7600,0.18372,5.01725,5,0.00345,0.11875,0.0545,-0.07441,0.02928,0.0683,0.03387,-0.00972,0.02605,0.326897,0,0,0,0,0,0.00355028,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,17.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.301,16.263,228.417,0.14,16.823,18.874,22.025,16.75,229.163,0.858,0.026,6,0,-0.835,0.018,0.328,0.016,4.967,12.003,1164.386,8.55,8.432,8.386,223.507,20578.321,1.79645,3410.718,2833.597,2567.072,2937.129,315.726,5223.944,7600,0.18617,4.97027,5,-0.005946,0.11231,-0.00589,-0.05182,0.05713,-0.01609,-0.15096,0.05648,0.06964,0.312639,0,0,0,0,0,0.00425726,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,18,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.154,16.195,227.161,0.14,16.969,19.477,20.985,16.347,228.116,0.859,-0.124,6,0,-0.891,0.024,0.268,-0.027,4.044,12.022,1167.083,8.596,8.446,8.414,223.144,20168.485,1.76068,3340.684,2634.544,2634.544,2869.924,313.84,5336.509,7600,0.18592,4.89291,5,-0.021419,0.16269,0.01315,-0.01861,0.02786,0.12595,0.0476,0.08303,-0.07318,0.297828,0,0,0,0,0,0.00394306,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,18.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.092,16.364,228.256,0.14,16.777,19.938,21.568,16.559,228.854,0.873,-0.245,6,0,-0.966,0.051,0.28,-0.137,5.395,11.961,1160.197,8.601,8.378,8.452,222.897,21939.275,1.91526,3354.012,2483.939,2758.813,2865.588,325.616,5310.419,7600,0.19029,5.01021,5,0.002042,0.14404,-0.07883,-0.00537,0.03642,-0.04664,-0.22997,0.03311,0.02139,0.301261,0,0,0,0,0,0.00547989,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,18.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,15.99,16.01,228.689,0.14,17.135,20.747,20.684,16.506,229.43,0.865,-1.743,6,0,-1.719,0.075,0.107,-0.685,4.113,11.93,1159.217,8.524,8.354,8.468,224.611,20875.014,1.82235,3315.011,2495.729,2979.944,2930.228,289.666,5459.238,7600,0.1892,4.99369,5,-0.001261,0.10593,-0.06405,0.0502,0.03469,-0.09527,0.03696,0.13891,-0.00432,0.281679,0,0,0,0,0,0.00451941,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,19.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.518,16.38,227.569,0.14,17.605,20.089,20.557,16.388,230.159,0.888,-1.701,6,0,-1.699,0.116,0.072,-0.623,3.565,11.995,1162.994,8.56,8.383,8.575,224.031,21514.752,1.8782,3232.064,2503.526,3148.704,2961.431,305.27,5356.613,7600,0.19174,4.93102,5,-0.013795,0.09321,-0.08397,0.1081,0.0275,-0.0318,-0.04979,0.14476,-0.01796,0.295182,0,0,0,0,0,0.0050781,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,19.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.442,16.303,227.383,0.14,17.421,20.655,20.06,16.276,229.833,0.89,-2.273,6,0,-1.904,0.154,-0.043,-0.815,4.664,12.04,1169.461,8.541,8.375,8.567,222.762,23036.003,2.01101,3140.44,2502.428,3318.939,2987.269,323.227,5472.386,7600,0.19595,4.96225,5,-0.00755,0.07903,-0.08775,0.10444,0.04384,-0.03545,-0.00946,-0.00916,0.04085,0.279949,0,0,0,0,0,0.00665167,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,20,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.605,16.481,227.591,0.14,17.899,21.495,20.027,16.413,230.432,0.858,-1.925,6,0,-1.622,0.146,0.02,-0.67,4.775,12.132,1176.824,8.542,8.464,8.579,222.845,22459.586,1.96069,2982.33,2548.612,3416.048,2982.33,289.145,5373.783,7600,0.19537,4.83544,5,-0.032912,0.05331,-0.02503,0.09001,0.02875,-0.0643,0.15679,-0.03607,-0.03774,0.292923,0,0,0,0,0,0.00601275,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,20.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.237,16.704,228.755,0.14,17.852,21.551,19.221,16.423,227.555,0.872,-2.776,6,0,-2.018,0.21,-0.077,-1.012,4.365,12.089,1174.586,8.549,8.504,8.689,224.427,23617.54,2.06177,2893.86,2717.315,3524.89,3045.355,319.69,5485.755,7600,0.19944,4.9143,5,-0.01714,0.02846,-0.01666,0.16869,0.03747,-0.06214,0.02093,0.1967,0.0218,0.27819,0,0,0,0,0,0.00733868,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,20.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,16.786,16.503,227.824,0.14,18.455,21.625,19.414,16.43,228.812,0.867,-3.151,6,0,-2.198,0.199,-0.162,-1.141,4.862,12.002,1164.448,8.481,8.517,8.585,223.005,23256.631,2.03027,2719.787,2811.643,3522.573,3018.001,336.381,5387.26,7600,0.19932,4.95413,5,-0.009173,-0.02146,0.01468,0.08222,0.0433,-0.12478,0.07836,-0.21618,0.01458,0.29115,0,0,0,0,0,0.00689975,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,21.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.272,17.187,226.967,0.14,18.685,22.537,19.163,17.201,224.413,0.884,-2.758,6,0,-1.785,0.209,-0.072,-0.932,4.641,12.06,1170.726,8.541,8.651,8.717,222.372,23789.348,2.07677,2632.958,2987.188,3499.094,3039.747,306.231,5469.846,7600,0.20136,4.9596,5,-0.00808,-0.05023,0.05976,0.12656,0.04627,-0.07193,0.11269,0.11085,0.00744,0.280283,0,0,0,0,0,0.00754974,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,21.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.036,16.942,228.382,0.14,18.814,22.504,18.921,16.8,228.444,0.865,-2.285,6,0,-1.461,0.283,-0.031,-0.743,5.177,12.153,1178.294,8.515,8.638,8.648,223.251,22077.872,1.92736,2515.529,3119.655,3398.652,3011.279,330.5,5368.005,7600,0.20026,4.88276,5,-0.023447,-0.05264,0.07015,0.07986,0.04633,-0.00602,0.02599,-0.11674,0.00013,0.293684,0,0,0,0,0,0.00562153,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,22,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.642,17.065,227.931,0.14,19.726,22.647,18.968,16.589,228.315,0.874,-2.49,6,0,-1.435,0.25,-0.037,-0.89,4.304,12.071,1169.796,8.547,8.679,8.696,223.658,22393.916,1.95495,2531.51,3277.591,3277.591,3028.898,331.591,5339.183,7600,0.20121,4.89587,5,-0.020827,-0.04243,0.08936,0.1061,0.03084,0.02552,0.04802,0.06561,-0.03873,0.297476,0,0,0,0,0,0.00594235,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,22.4,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.231,17.192,227.253,0.14,19.633,22.842,19.069,16.856,225.929,0.891,-2.165,6,0,-1.229,0.257,0.003,-0.744,5.403,12.091,1172.131,8.58,8.77,8.736,221.895,22853.901,1.99511,2505.626,3408.365,3123.171,3012.387,337.841,5236.505,7600,0.20321,4.83005,5,-0.033991,-0.03283,0.1578,0.12312,0.04483,0.02398,0.1711,0.04253,0.03499,0.310986,0,0,0,0,0,0.00643028,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,22.8,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.761,17.451,228.814,0.14,20.081,23.508,18.976,17.177,232.053,0.859,-2.642,6,0,-1.259,0.279,-0.085,-0.963,5.223,12.143,1178.909,8.65,8.814,8.695,223.635,22863.19,1.99592,2546.225,3459.302,2919.653,2975.06,322.828,5378.385,7600,0.20465,4.85263,5,-0.029475,-0.0019,0.16227,0.04355,0.04488,0.07734,0.01118,-0.19891,0.00011,0.292318,0,0,0,0,0,0.00645035,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,23.2,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,17.741,17.702,230.352,0.14,20.435,23.135,19.093,17.505,230.402,0.861,-1.829,6,0,-0.795,0.24,0.058,-0.654,5.278,12.232,1185.472,8.704,8.884,8.768,225.111,23384.257,2.04141,2629.475,3475.033,2726.224,2943.577,354.304,5173.527,7600,0.20606,4.92751,5,-0.014498,0.01357,0.19379,0.07761,0.03731,0.03866,0.07879,0.08515,-0.01891,0.319273,0,0,0,0,0,0.00703564,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,23.6,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,18.049,18.071,229.216,0.14,20.999,23.642,18.11,17.321,231.036,0.854,-1.867,6,0,-0.707,0.286,0.156,-0.661,4.668,12.192,1183.713,8.814,8.924,8.765,224.585,22930.624,2.00181,2823.383,3491.582,2636.439,2983.801,338.521,5350.629,7600,0.20714,4.85051,5,-0.029898,0.07126,0.181,0.02143,0.03648,0.14425,-0.03198,-0.14045,-0.00207,0.29597,0,0,0,0,0,0.00652396,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,24,pre_event,0.1,0.4,25,0.015,34.24,41.88,4,17,18.749,18.213,228.015,0.14,21.437,23.84,18.89,17.462,231.163,0.859,-1.765,6,0,-0.498,0.255,0.012,-0.589,5.384,12.186,1184.765,8.883,8.942,8.759,222.668,23360.93,2.03937,2954.372,3424.804,2483.94,2954.372,313.621,5098.961,7600,0.20862,4.80972,5,-0.038056,0.1137,0.17213,-0.011,0.03701,0.10608,-0.02217,-0.08108,0.00131,0.329084,0,0,0,0,0,0.00700194,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,24.4,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,18.695,18.649,229.491,0.14,21.578,23.649,18.634,17.557,229.923,0.868,-0.828,6,0,0.146,0.235,0.271,-0.284,5.511,12.223,1187.597,8.919,9.004,8.855,224.02,23266.252,2.03111,3219.471,3417.499,2511.654,3049.542,358.592,5106.746,7600,0.20934,4.87078,5,-0.025845,0.08748,0.17199,0.02298,0.03949,-0.06555,-0.00036,0.08496,0.0062,0.32806,0,0,0,0,0,0.00689228,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,24.8,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,18.618,18.462,230.635,0.14,22.333,24.251,17.732,17.535,229.364,0.856,-1.221,6,0,0.082,0.255,0.156,-0.436,6.247,12.216,1182.488,8.982,8.992,8.839,224.431,23483.69,2.05009,3257.044,3153.047,2348.145,2919.412,380.845,5123.142,7600,0.21139,4.90328,5,-0.019344,0.16233,0.17262,0.01928,0.04235,0.18713,0.00159,-0.00925,0.00716,0.325902,0,0,0,0,0,0.00715227,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,25.2,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,19.086,19.072,227.648,0.14,22.31,24.113,18.37,17.632,229.191,0.878,0.439,6,0,1.008,0.233,0.426,0.193,5.603,12.262,1189.862,9.173,9.018,8.924,222.088,26101.159,2.27859,3573.239,3179.667,2610.908,3121.271,340.242,5461.41,7600,0.21725,4.9102,5,-0.01796,0.26997,0.11468,0.02145,0.0425,0.2691,-0.14487,0.00543,0.00037,0.281393,0,0,0,0,0,0.01089186,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,25.6,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,19.139,19.172,229.383,0.14,22.661,23.836,18.466,17.811,230.418,0.871,0.709,6,0,1.312,0.235,0.504,0.275,5.719,12.267,1190.674,9.109,9.032,8.957,223.702,27301.327,2.38336,3651.666,2996.685,2694.203,3114.185,358.321,5528.574,7600,0.22089,4.87079,5,-0.025842,0.1836,0.10659,0.03147,0.03857,-0.21592,-0.02022,0.02503,-0.00983,0.272556,0,0,0,0,0,0.01302203,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,26,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,20.144,19.381,230.736,0.14,23.212,23.824,18.195,17.846,232.551,0.877,1.289,6,0,1.737,0.231,0.588,0.413,6.63,12.246,1190.322,9.198,9.057,9.065,224.156,28604.978,2.49717,3775.634,2883.915,2883.915,3181.155,396.32,5654.117,7600,0.22463,4.90596,5,-0.018809,0.23565,0.09486,0.10252,0.05057,0.13012,-0.02933,0.17764,0.02999,0.256037,0,0,0,0,0,0.01568162,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,26.4,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,19.968,19.339,229.06,0.14,23.481,23.531,18.218,17.594,231.841,0.882,1.341,6,0,1.795,0.199,0.587,0.546,5.148,12.227,1185.228,9.172,9.021,9.092,223.956,26950.483,2.35273,3733.396,2793.048,3090.123,3205.522,351.916,5647.173,7600,0.2224,4.77976,5,-0.044047,0.20414,0.05271,0.12391,0.04396,-0.07877,-0.10537,0.05348,-0.01652,0.256951,0,0,0,0,0,0.01238096,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,26.8,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,19.99,19.768,230.902,0.14,23.272,23.283,18.362,17.919,230.542,0.877,1.926,6,0,2.257,0.163,0.685,0.61,6.347,12.36,1198.924,9.279,9.136,9.219,224.598,29061.725,2.53704,3687.319,2666.848,3269.97,3208.046,360.799,5911.216,7600,0.22714,4.79887,5,-0.040227,0.2476,0.10466,0.1877,0.04318,0.10865,0.12986,0.15946,-0.00195,0.222208,0,0,0,0,0,0.01672148,11454.966
