episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,27.2,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,20.528,19.99,231.561,0.14,23.651,22.774,17.767,17.555,232.306,0.859,2.424,6,0,2.579,0.14,0.788,0.829,5.492,12.38,1201.471,9.307,9.141,9.309,226.116,29788.221,2.60046,3606.624,2702.82,3503.21,3270.884,378.71,5899.698,7600,0.22952,4.75382,5,-0.049237,0.23667,0.07086,0.2392,0.04712,-0.02733,-0.0845,0.12876,0.00985,0.223724,0,0,0,0,0,0.0184413,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,27.6,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,20.297,20.32,230.071,0.14,23.953,23.092,17.768,17.776,228.097,0.886,2.007,6,0,2.509,0.117,0.719,0.659,5.222,12.429,1205.882,9.353,9.185,9.346,224.892,30199.741,2.63639,3499.191,2769.724,3703.276,3324.064,369.56,5812.517,7600,0.23132,4.71777,5,-0.056447,0.2313,0.0632,0.22453,0.04256,-0.01342,-0.01913,-0.03667,-0.0114,0.235195,0,0,0,0,0,0.01946448,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,28,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,20.81,20.763,228.976,0.14,24.463,22.701,17.866,17.342,228.758,0.88,2.369,6,0,2.631,0.059,0.782,0.749,6.444,12.469,1209.477,9.377,9.262,9.457,222.58,32660.431,2.8512,3337.04,2813.901,3860.178,3337.04,348.759,6026.414,7600,0.23631,4.73104,5,-0.053793,0.19008,0.07572,0.27025,0.0476,-0.10306,0.03129,0.1143,0.01259,0.207051,0,0,0,0,0,0.02659557,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,28.4,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,21.636,20.928,229.362,0.14,24.089,22.46,18.016,17.546,229.623,0.876,1.995,6,0,2.585,0.038,0.727,0.723,5.576,12.408,1203.46,9.401,9.326,9.467,223.829,30938.828,2.70091,3127.082,2917.227,3877.173,3307.161,380.008,5916.379,7600,0.23421,4.73621,5,-0.052758,0.18241,0.1074,0.24844,0.04363,-0.01917,0.07921,-0.05453,-0.00993,0.221529,0,0,0,0,0,0.02143723,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,28.8,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,20.829,20.962,231.251,0.14,24.123,22.34,17.913,17.6,232.713,0.855,3.019,6,0,3.133,0.026,0.881,1.084,6.549,12.499,1212.78,9.39,9.402,9.571,224.755,34260.604,2.9909,3012.503,3123.412,3981.815,3372.576,406.159,6153.27,7600,0.24153,4.71073,5,-0.057855,0.15531,0.16725,0.3358,0.05316,-0.06774,0.14962,0.21841,0.02383,0.190359,0,0,0,0,0,0.0321856,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,29.2,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,21.972,21.194,229.956,0.14,23.287,21.683,17.822,17.684,229.123,0.875,2.263,6,0,2.769,0,0.73,0.792,6.488,12.431,1204.325,9.352,9.49,9.547,223.519,33553.182,2.92914,2896.014,3328.279,3952.956,3392.416,373.693,5945.406,7600,0.24117,4.73323,5,-0.053353,0.07678,0.21514,0.27191,0.05062,-0.19632,0.11973,-0.15974,-0.00634,0.21771,0,0,0,0,0,0.02959912,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,29.6,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,21.575,21.546,229.789,0.14,23.753,21.835,17.062,17.441,230.475,0.855,3.068,6,0,3.128,-0.005,0.932,1.074,6.273,12.538,1214.37,9.433,9.556,9.644,223.571,35061.351,3.0608,2807.407,3514.686,3841.321,3387.805,386.932,6138.498,7600,0.24536,4.58357,5,-0.083287,0.1039,0.22739,0.31483,0.05409,0.0678,0.03062,0.10731,0.00868,0.192303,0,0,0,0,0,0.03528202,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,30,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,22.083,21.66,230.281,0.14,23.574,21.109,17.366,17.62,232.11,0.855,3.018,6,0,2.971,-0.066,0.887,1.009,6.684,12.473,1211.545,9.462,9.644,9.625,223.65,34774.196,3.03573,2824.589,3760.503,3760.503,3448.531,415.962,5995.063,7600,0.24716,4.64348,5,-0.071305,0.10755,0.28998,0.27038,0.05284,0.00912,0.15647,-0.11114,-0.00314,0.211176,0,0,0,0,0,0.03413203,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,30.4,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,21.975,21.7,230.42,0.14,23.157,20.81,17.631,17.588,227.946,0.857,2.171,6,0,2.582,-0.106,0.808,0.8,6.708,12.531,1215.734,9.48,9.713,9.619,223.776,34161.854,2.98227,2823.575,3885.662,3550.127,3419.788,397.475,6015.224,7600,0.24798,4.58791,5,-0.082419,0.1095,0.34234,0.24903,0.06439,0.00486,0.13089,-0.05335,0.02889,0.208523,0,0,0,0,0,0.03180281,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,30.8,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,22.499,22.584,229.628,0.14,23.293,20.643,17.531,17.321,231.291,0.877,1.381,6,0,2.028,-0.104,0.621,0.509,6.26,12.62,1225.325,9.613,9.833,9.695,223.412,34675.615,3.02713,2879.134,3941.96,3313.805,3378.299,375.774,5790.522,7600,0.25011,4.53359,5,-0.093282,0.1251,0.34574,0.2078,0.04373,0.03901,0.00851,-0.10307,-0.05167,0.238089,0,0,0,0,0,0.03372643,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,31.2,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,22.754,22.622,228.675,0.14,23.292,20.364,17.506,16.935,229.259,0.86,2.039,6,0,2.332,-0.135,0.789,0.73,7.186,12.488,1212.036,9.693,9.855,9.702,221.549,35753.802,3.12125,3047.144,4065.965,3163.718,3425.609,426.904,5991.963,7600,0.25373,4.52648,5,-0.094703,0.19017,0.35202,0.19937,0.05929,0.16268,0.01569,-0.02108,0.03891,0.211584,0,0,0,0,0,0.03812511,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,31.6,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,23.07,22.542,229.593,0.14,23.475,20.285,17.622,17.019,230.478,0.882,1.767,6,0,2.266,-0.196,0.747,0.564,6.431,12.614,1224.416,9.728,9.862,9.677,223.206,35743.167,3.12032,3181.036,3986.246,2955.761,3374.348,407.932,5835.223,7600,0.25582,4.60223,5,-0.079554,0.2248,0.35917,0.17448,0.04371,0.08657,0.01789,-0.06222,-0.03895,0.232208,0,0,0,0,0,0.03806335,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,32,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,23.099,22.985,229.515,0.14,23.109,19.634,17.088,17.49,230.073,0.892,1.21,6,0,1.811,-0.201,0.624,0.451,7.252,12.63,1224.821,9.815,9.861,9.708,222.321,36197.085,3.15995,3346.957,3909.094,2784.82,3346.957,374.758,5906.135,7600,0.25774,4.55551,5,-0.088897,0.24981,0.29566,0.14236,0.05783,0.06251,-0.15879,-0.08031,0.0353,0.222877,0,0,0,0,0,0.0400319,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,32.4,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,23.617,23.221,230.726,0.14,22.439,19.779,17.593,17.116,233.233,0.887,-0.016,6,0,0.933,-0.189,0.449,0.032,6.647,12.694,1230.469,9.841,9.915,9.82,224.132,34382.436,3.00153,3447.004,3675.545,2630.123,3250.891,413.845,5601.755,7600,0.25523,4.68301,5,-0.063397,0.23854,0.31227,0.21746,0.05323,-0.02817,0.04154,0.18775,-0.01151,0.262927,0,0,0,0,0,0.03258991,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,32.8,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,23.199,23.381,230.523,0.14,22.378,19.155,17.566,17.053,230.394,0.878,0.26,6,0,1.076,-0.222,0.493,0.078,6.966,12.616,1223.147,9.971,9.938,9.815,223.609,35908.1,3.13472,3688.21,3571.532,2668.483,3309.408,427.284,5551.138,7600,0.25939,4.5913,5,-0.08174,0.3403,0.30821,0.18504,0.0524,0.25441,-0.01016,-0.08105,-0.00208,0.269587,0,0,0,0,0,0.03874403,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,33.2,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,23.521,23.815,229.237,0.14,22.064,19.516,17.089,17.557,229.59,0.858,-0.858,6,0,0.357,-0.241,0.315,-0.305,7.185,12.697,1231.083,10.083,9.934,9.886,222.116,34750.813,3.03369,3766.636,3307.729,2644.55,3239.638,396.726,5702.289,7600,0.25841,4.46936,5,-0.106128,0.39282,0.24383,0.19614,0.0642,0.1313,-0.16093,0.02775,0.02951,0.249699,0,0,0,0,0,0.03401164,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,33.6,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,24.138,23.575,227.615,0.14,21.926,18.742,17.04,17.377,226.73,0.887,-0.96,6,0,0.258,-0.256,0.312,-0.336,7.333,12.672,1228.652,10.062,9.858,9.841,220.341,35698.873,3.11645,3829.177,3068.511,2717.221,3204.97,416.138,5512.817,7600,0.26106,4.49682,5,-0.100636,0.39404,0.1899,0.17295,0.05877,0.00305,-0.13484,-0.05795,-0.01358,0.274629,0,0,0,0,0,0.03784792,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,34,preview_window,0.1,0.4,25,0.015,34.24,41.88,4,17,24.209,23.814,229.105,0.14,21.934,19.217,17.548,17.221,228.139,0.869,-1.836,6,0,-0.349,-0.297,0.206,-0.546,7.031,12.69,1229.874,10.07,9.949,9.943,222.124,35599.748,3.1078,3825.034,2850.985,2850.985,3175.668,432.91,5509.097,7600,0.26217,4.46508,5,-0.106984,0.36818,0.24677,0.24087,0.05018,-0.06465,0.14216,0.1698,-0.02148,0.275119,0,0,0,0,0,0.03743127,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,34.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.938,23.57,230.889,0.14,21.876,18.586,17.572,17.354,231.714,0.858,-1.356,6,0,-0.219,-0.277,0.234,-0.473,7.189,12.7,1231.508,10.062,9.831,9.962,223.76,34712.952,3.03038,3778.479,2670.057,3020.23,3156.256,414.816,5402.24,7600,0.26077,4.57603,5,-0.084793,0.38377,0.15308,0.28458,0.06,0.03897,-0.23421,0.10926,0.02455,0.289179,0,0,0,0,0,0.03384052,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,34.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.934,24.061,229.604,0.14,21.581,18.256,17.702,17.461,229.097,0.871,-2.597,6,0,-1.042,-0.264,0.151,-0.901,6.592,12.712,1232.827,10.139,9.955,10.048,223.072,37058.391,3.23514,3754.861,2653.482,3304.422,3237.588,389.404,5748.145,7600,0.26515,4.48509,5,-0.102982,0.39798,0.21409,0.30731,0.06005,0.03552,0.15254,0.05684,0.00012,0.243665,0,0,0,0,0,0.04395115,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,35.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.91,23.962,229.939,0.14,20.939,18.227,17.957,17.107,231.038,0.879,-2.483,6,0,-1.087,-0.297,0.088,-0.916,7.306,12.661,1229.358,10.091,9.922,10.085,222.697,38084.822,3.32474,3645.01,2603.346,3525.822,3258.06,436.476,5672.931,7600,0.26784,4.56751,5,-0.086497,0.35931,0.19036,0.35255,0.06382,-0.09668,-0.05933,0.11309,0.00942,0.253562,0,0,0,0,0,0.04900682,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,35.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.731,23.729,229.833,0.14,20.652,18.432,17.346,17.187,229.863,0.891,-2.945,6,0,-1.509,-0.262,0.066,-1.076,6.868,12.719,1233.329,10.026,9.909,10.045,223.023,39097.257,3.41313,3490.862,2657.652,3723.971,3290.828,422.117,5843.046,7600,0.26929,4.5976,5,-0.08048,0.31959,0.20283,0.33868,0.05862,-0.0993,0.03116,-0.03468,-0.01299,0.231178,0,0,0,0,0,0.05442964,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,36,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.656,23.897,230.392,0.14,20.592,18.302,17.693,17.676,232.004,0.861,-3.194,6,0,-1.663,-0.247,0,-1.067,7.562,12.731,1235.548,10.033,9.989,10.079,222.889,41427.575,3.61656,3297.304,2721.059,3873.549,3297.304,384.163,5961.304,7600,0.27329,4.53226,5,-0.093549,0.30532,0.26194,0.35186,0.05801,-0.03566,0.14778,0.03295,-0.00154,0.215618,0,0,0,0,0,0.06858504,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,36.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.444,23.67,230.168,0.14,20.381,18.128,17.613,17.779,227.901,0.888,-2.649,6,0,-1.564,-0.268,0.053,-0.929,7.043,12.642,1225.147,9.986,9.943,10.096,223.179,39927.011,3.48556,3110.618,2875.813,3949.888,3312.106,425.188,5910.873,7600,0.27097,4.39231,5,-0.121538,0.2853,0.24257,0.39589,0.05422,-0.05005,-0.04844,0.11007,-0.00948,0.222254,0,0,0,0,0,0.05919343,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,36.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.552,23.387,230.862,0.14,20.084,18.182,17.759,17.633,230.975,0.879,-1.008,6,0,-0.714,-0.247,0.336,-0.344,6.747,12.643,1224.92,9.906,9.895,10.114,224.173,36650.109,3.1995,2749.547,2866.184,3768.919,3128.217,427.135,5862.848,7600,0.26472,4.48479,5,-0.103042,0.24073,0.22929,0.44869,0.05762,-0.11143,-0.0332,0.13201,0.00851,0.228573,0,0,0,0,0,0.04206466,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,37.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,23.244,23.742,230.639,0.14,20.161,18.229,17.605,17.354,228.544,0.863,-3.039,6,0,-1.966,-0.208,0.017,-1.081,8.377,12.749,1235.278,9.901,9.974,10.111,222.332,42151.825,3.67979,2713.313,3196.657,3895.149,3268.373,417.85,6091.971,7600,0.27367,4.49593,5,-0.100813,0.19527,0.2682,0.40502,0.06907,-0.11366,0.09728,-0.10918,0.02863,0.198425,0,0,0,0,0,0.0735126,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,37.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,22.938,23.454,229.728,0.14,19.794,18.045,17.988,17.939,230.498,0.859,-1.456,6,0,-1.205,-0.185,0.245,-0.529,7.55,12.678,1228.932,9.873,9.995,10.063,222.238,38448.017,3.35645,2525.601,3295.504,3651.059,3157.388,421.191,5845.88,7600,0.26641,4.42446,5,-0.115109,0.2043,0.3267,0.3941,0.05985,0.02257,0.14624,-0.0273,-0.02306,0.230805,0,0,0,0,0,0.05091299,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,38,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,22.734,23.198,231.274,0.14,19.278,17.378,17.555,17.701,233.006,0.882,-1.79,6,0,-1.403,-0.169,0.185,-0.636,7.804,12.643,1227.445,9.81,9.936,9.989,223.532,39898.922,3.48311,2472.113,3477.63,3477.63,3142.458,446.896,5912.417,7600,0.26835,4.50934,5,-0.098132,0.17577,0.30189,0.35464,0.06243,-0.07132,-0.06201,-0.09866,0.00646,0.22205,0,0,0,0,0,0.059029,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,38.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,22.359,22.733,229.691,0.14,19.371,18.107,17.291,17.281,229.662,0.886,-1.256,6,0,-1.23,-0.144,0.234,-0.452,8.106,12.553,1217.308,9.782,9.923,9.845,221.661,38574.724,3.36751,2460.794,3608.63,3246.005,3105.143,429.566,6020.032,7600,0.26509,4.50256,5,-0.099489,0.20789,0.34975,0.27151,0.07607,0.08031,0.11965,-0.20782,0.03408,0.20789,0,0,0,0,0,0.05160347,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,38.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,22.569,22.613,230.781,0.14,18.789,17.865,17.412,17.519,231.609,0.881,-0.962,6,0,-1.173,-0.12,0.301,-0.314,7.275,12.563,1218.407,9.761,9.925,9.841,223.557,37387.201,3.26384,2576.372,3704.708,3037.836,3106.306,398.935,6035.602,7600,0.26199,4.5192,5,-0.096161,0.20756,0.37157,0.28725,0.05045,-0.00083,0.05455,0.03936,-0.06404,0.205842,0,0,0,0,0,0.04555571,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,39.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,21.771,22.546,229.693,0.14,19.119,17.744,17.515,17.685,229.076,0.856,-2.169,6,0,-1.811,-0.106,0.116,-0.736,7.74,12.659,1227.795,9.778,9.905,9.713,222.015,39031.757,3.40741,2756.525,3810.627,2877.136,3148.096,441.687,6100.563,7600,0.26403,4.5148,5,-0.097039,0.23904,0.36612,0.17371,0.06143,0.0787,-0.01362,-0.28385,0.02745,0.197294,0,0,0,0,0,0.05409432,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,39.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,21.446,21.892,231.673,0.14,18.592,17.786,17.111,17.609,229.83,0.876,-1.131,6,0,-1.298,-0.098,0.271,-0.389,8.047,12.466,1207.124,9.703,9.855,9.705,223.69,36941.994,3.22498,2817.066,3685.953,2573.975,3025.665,440.192,6024.429,7600,0.26074,4.44774,5,-0.110453,0.23717,0.38837,0.23858,0.0639,-0.00468,0.05561,0.16218,0.00617,0.207312,0,0,0,0,0,0.04343311,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,40,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,21.523,21.551,230.714,0.14,18.666,17.678,17.618,17.068,229.999,0.865,-0.167,6,0,-0.96,-0.088,0.39,-0.099,6.889,12.507,1212.212,9.711,9.764,9.609,223.885,35153.813,3.06887,2950.887,3510.233,2391.54,2950.887,372.898,5905.782,7600,0.25807,4.55994,5,-0.088012,0.27889,0.3318,0.17716,0.06023,0.10429,-0.14141,-0.15357,-0.00916,0.222923,0,0,0,0,0,0.03562884,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,40.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,20.464,21.326,231.43,0.14,18.52,17.694,17.695,18.065,232.672,0.889,0.602,6,0,-0.484,-0.069,0.5,0.214,7.425,12.454,1208.586,9.701,9.792,9.614,224.069,34517.971,3.01336,3104.105,3341.997,2253.802,2899.968,430.777,5612.648,7600,0.25719,4.58057,5,-0.083886,0.29111,0.38194,0.20413,0.06414,0.03055,0.12535,0.06744,0.00976,0.261494,0,0,0,0,0,0.03310678,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,40.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,20.429,20.843,230.16,0.14,17.806,17.699,17.526,17.839,228.714,0.866,0.406,6,0,-0.567,0.015,0.446,0.115,6.9,12.358,1197.997,9.713,9.713,9.555,223.313,32496.68,2.83691,3310.298,3193.047,2285.564,2929.636,429.382,5716.274,7600,0.25314,4.50982,5,-0.098035,0.35616,0.35663,0.19907,0.05238,0.16265,-0.06328,-0.01265,-0.0294,0.247859,0,0,0,0,0,0.02604298,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,41.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,19.927,20.677,231.279,0.14,18.446,17.464,17.734,16.983,232.638,0.893,1.831,6,0,0.232,0.046,0.719,0.664,6.939,12.348,1195.863,9.683,9.662,9.569,224.399,30964.758,2.70317,3355.692,2898.431,2237.632,2830.585,395.302,5592.037,7600,0.25123,4.57306,5,-0.085388,0.34387,0.32236,0.22993,0.05915,-0.03073,-0.08568,0.07713,0.01692,0.264206,0,0,0,0,0,0.0214797,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,41.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,19.61,20.325,232.144,0.14,17.39,16.779,17.191,16.648,232.739,0.875,2.063,6,0,0.467,0.067,0.634,0.675,7.775,12.376,1200.998,9.664,9.56,9.54,224.424,32464.541,2.8341,3512.416,2734.898,2375.826,2874.38,425.357,5635.922,7600,0.2544,4.42906,5,-0.114188,0.36544,0.26128,0.24112,0.05445,0.05393,-0.1527,0.02799,-0.01173,0.258431,0,0,0,0,0,0.02593335,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,42,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,19.448,19.742,230.597,0.14,17.404,17.173,16.83,16.783,230.371,0.876,0.7,6,0,-0.354,0.118,0.489,0.292,7.124,12.214,1182.385,9.627,9.478,9.488,223.533,30111.337,2.62867,3450.217,2469.061,2469.061,2796.113,436.069,5627.624,7600,0.25108,4.52211,5,-0.095577,0.39823,0.24901,0.25936,0.05933,0.08196,-0.03067,0.0456,0.01218,0.259523,0,0,0,0,0,0.01922598,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,42.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,19.157,19.418,229.568,0.14,17.591,16.897,16.714,16.816,229.713,0.867,2.495,6,0,0.725,0.106,0.78,0.916,7.273,12.318,1195.347,9.605,9.402,9.482,222.35,30122.702,2.62966,3434.731,2320.247,2672.335,2809.105,417.084,5692.906,7600,0.25079,4.51877,5,-0.096246,0.41586,0.21285,0.2928,0.0562,0.04408,-0.0904,0.0836,-0.00781,0.250933,0,0,0,0,0,0.01925937,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,42.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,18.721,19.15,231.113,0.14,16.749,16.676,17.086,17.148,228.886,0.879,2.572,6,0,0.786,0.172,0.778,0.86,6.299,12.183,1182.107,9.514,9.337,9.477,224.865,28800.839,2.51427,3292.89,2203.732,2847.449,2781.357,385.083,5712.217,7600,0.24926,4.49146,5,-0.101708,0.35975,0.18268,0.32274,0.05169,-0.14027,-0.07542,0.07486,-0.01128,0.248392,0,0,0,0,0,0.01611662,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,43.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.885,18.94,230.357,0.14,16.56,16.524,16.02,16.483,229.948,0.886,2.564,6,0,0.843,0.208,0.782,0.872,5.81,12.243,1188.811,9.504,9.303,9.47,224.586,28325.431,2.47276,3122.395,2142.886,3010.319,2758.533,410.431,5598.739,7600,0.24862,4.50696,5,-0.098608,0.37845,0.17696,0.34414,0.03942,0.04674,-0.01431,0.0535,-0.03068,0.263324,0,0,0,0,0,0.01507843,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,43.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.935,18.398,230.21,0.14,17.095,16.428,16.661,16.824,228.39,0.876,3.147,6,0,1.151,0.167,0.808,1.056,5.573,12.202,1183.353,9.336,9.249,9.446,224.682,28211.856,2.46285,2968.036,2180.225,3188.444,2778.902,399.118,5728.108,7600,0.24723,4.50169,5,-0.099663,0.27997,0.19345,0.38985,0.04475,-0.24619,0.04123,0.11428,0.01334,0.246302,0,0,0,0,0,0.01485071,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,44,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,18.243,18.196,230.892,0.14,16.382,16.66,16.695,16.447,232.375,0.857,1.863,6,0,0.616,0.214,0.66,0.631,6.871,12.179,1181.523,9.328,9.2,9.381,224.076,28294.434,2.47006,2691.686,2133.255,3250.118,2691.686,372.288,5591.983,7600,0.2475,4.45686,5,-0.108629,0.30263,0.17402,0.35541,0.05469,0.05664,-0.04858,-0.0861,0.02483,0.264213,0,0,0,0,0,0.01501074,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,44.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.173,17.92,231.153,0.14,16.569,16.632,16.135,16.281,230.467,0.891,2.76,6,0,1.169,0.214,0.772,0.892,5.845,12.121,1177.28,9.252,9.223,9.392,225.352,27519.058,2.40237,2574.672,2352.537,3368.656,2765.289,402.245,5598.686,7600,0.24535,4.5977,5,-0.080459,0.26684,0.23763,0.40658,0.04483,-0.08947,0.15903,0.12791,-0.02464,0.263331,0,0,0,0,0,0.01344637,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,44.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.361,17.671,229.55,0.14,16.167,15.853,16.311,16.086,229.357,0.862,2.255,6,0,1.015,0.231,0.645,0.771,7.063,12.127,1174.897,9.125,9.157,9.384,222.547,26999.786,2.35704,2316.146,2433.349,3340.456,2696.65,429.204,5667.152,7600,0.24379,4.62681,5,-0.074637,0.17791,0.20956,0.43687,0.0604,-0.22233,-0.07017,0.07573,0.03892,0.254322,0,0,0,0,0,0.01247621,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,45.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.279,17.737,230.472,0.14,16.239,16.184,15.732,16.286,232.12,0.864,0.752,6,0,0.275,0.252,0.483,0.293,6.349,12.054,1166.148,9.173,9.225,9.297,224.167,25849.473,2.25662,2109.702,2551.393,3189.691,2616.929,381.842,5387.675,7600,0.24107,4.51881,5,-0.096237,0.22706,0.27938,0.35083,0.04386,0.12286,0.17456,-0.21509,-0.04135,0.291095,0,0,0,0,0,0.01047782,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,45.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.955,17.351,229.698,0.14,16.164,16.362,15.733,16.639,231.089,0.873,2.53,6,0,1.329,0.278,0.76,0.897,6.009,12.153,1179.106,8.991,9.167,9.231,223.744,26885.178,2.34703,2107.162,2821.237,3151.01,2693.136,390.649,5656.177,7600,0.24224,4.60325,5,-0.07935,0.10166,0.27715,0.34171,0.05485,-0.31349,-0.00557,-0.02281,0.02749,0.255766,0,0,0,0,0,0.01226491,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,46,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.831,16.878,231.759,0.14,16.214,15.944,16.644,16.465,230.387,0.878,1.96,6,0,1.219,0.289,0.689,0.627,6.418,12.041,1166.945,9.011,9.068,9.11,225.394,25939.266,2.26446,2042.054,2979.452,2979.452,2666.986,416.621,5550.5,7600,0.2395,4.52195,5,-0.095611,0.18932,0.2461,0.28854,0.05328,0.21915,-0.07762,-0.13292,-0.00393,0.269671,0,0,0,0,0,0.01063718,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,46.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.656,16.636,229.742,0.14,16.356,15.987,16.131,16.335,230.452,0.89,1.795,6,0,1.105,0.255,0.595,0.565,5.605,11.916,1154.585,8.906,9.063,9.022,224.183,24251.402,2.11711,2078.922,3096.973,2775.35,2650.415,380.995,5522.456,7600,0.23458,4.61067,5,-0.077867,0.12534,0.28216,0.2408,0.04566,-0.15996,0.09013,-0.11936,-0.01904,0.273361,0,0,0,0,0,0.00815144,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,46.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.809,16.783,230.529,0.14,16.199,16.43,16.373,16.061,231.889,0.872,0.599,6,0,0.624,0.253,0.45,0.205,5.495,12.066,1170.548,8.937,9.108,8.985,225.081,22789.538,1.98949,2142.308,3167.898,2561.751,2623.985,362.608,5365.467,7600,0.23049,4.51539,5,-0.096923,0.15066,0.32154,0.1985,0.04666,0.0633,0.09847,-0.10573,0.00249,0.294018,0,0,0,0,0,0.00636923,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,47.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.884,16.729,229.161,0.14,16.461,16.351,16.541,16.078,229.395,0.872,-0.087,6,0,0.368,0.275,0.4,-0.017,5.142,12.006,1164.398,8.893,9.119,8.991,224.062,22520.113,1.96597,2246.718,3169.302,2352.281,2589.434,386.579,5195.824,7600,0.22889,4.74894,5,-0.050213,0.12569,0.35196,0.22406,0.04349,-0.06242,0.07605,0.0639,-0.00791,0.316339,0,0,0,0,0,0.00606709,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,47.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.755,16.731,231.398,0.14,16.875,16.803,16.252,16.409,230.831,0.873,-0.101,6,0,0.503,0.286,0.299,-0.012,5.511,12.04,1168.839,8.958,9.069,8.899,225.942,22779.199,1.98859,2391.322,3150.946,2178.8,2573.689,384.838,5321.407,7600,0.22802,4.71585,5,-0.056829,0.20387,0.31464,0.14507,0.05442,0.19546,-0.0933,-0.19748,0.02732,0.299815,0,0,0,0,0,0.00635553,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,48,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.911,16.537,229.114,0.14,15.95,15.929,16.453,16.308,228.683,0.883,-0.668,6,0,0.332,0.238,0.243,-0.206,5.457,11.981,1161.884,8.95,8.993,8.79,223.697,21867.421,1.90899,2522.231,3029.341,2015.121,2522.231,338.073,5146.888,7600,0.22396,4.68947,5,-0.062105,0.23257,0.27522,0.07267,0.0397,0.07175,-0.09855,-0.18101,-0.0368,0.322778,0,0,0,0,0,0.00539886,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,48.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.701,16.645,228.67,0.14,16.221,16.1,15.922,15.84,229.896,0.859,-0.193,6,0,0.708,0.25,0.265,-0.085,4.904,11.921,1154.261,8.899,9.02,8.845,223.8,22188.256,1.937,2801.438,3005.628,2071.597,2626.221,369.75,5190.073,7600,0.22312,4.69206,5,-0.061588,0.18261,0.30292,0.12838,0.03317,-0.1249,0.06925,0.13927,-0.01632,0.317096,0,0,0,0,0,0.0057215,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,48.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.468,16.648,231.138,0.14,15.742,16.494,16.248,16.243,229.613,0.874,-1.522,6,0,0.081,0.224,0.121,-0.473,4.632,12.003,1161.093,8.918,8.931,8.82,226.541,20660.314,1.80361,2884.43,2783.772,2004.713,2557.639,368.617,5149.036,7600,0.2182,4.78023,5,-0.043954,0.2152,0.2282,0.11724,0.03454,0.08147,-0.18681,-0.02784,0.00342,0.322495,0,0,0,0,0,0.00432068,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,49.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.019,16.758,230.15,0.14,16.595,16.635,16.769,16.277,230.773,0.856,-1.275,6,0,0.353,0.173,0.133,-0.546,6.204,12.039,1167.307,8.977,8.856,8.753,223.994,22344.044,1.9506,3076.486,2656.288,2049.051,2593.942,363.261,5187.224,7600,0.21877,4.65511,5,-0.068979,0.27459,0.15312,0.05047,0.04748,0.14846,-0.18769,-0.16693,0.03236,0.317471,0,0,0,0,0,0.00588087,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,49.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.544,16.585,230.459,0.14,16.559,16.637,16.212,16.818,229.35,0.858,-1.278,6,0,0.368,0.183,0.104,-0.42,5.153,12.033,1168.362,8.943,8.837,8.751,225.343,20844.346,1.81968,3119.697,2466.746,2165.201,2583.881,357.21,5138.337,7600,0.21448,4.68396,5,-0.063209,0.27534,0.16886,0.08332,0.03721,0.00188,0.03935,0.08214,-0.02568,0.323903,0,0,0,0,0,0.00447241,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,50,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.296,16.795,229.804,0.14,16.594,16.626,16.1,16.053,230.893,0.868,-1.637,6,0,0.076,0.151,0.153,-0.515,5.064,12.029,1165.275,8.914,8.784,8.736,224.775,20841.987,1.81947,3092.926,2257.099,2257.099,2535.708,371.479,4940.546,7600,0.21225,4.77894,5,-0.044211,0.23409,0.10474,0.05632,0.03588,-0.10313,-0.16031,-0.0675,-0.00333,0.349928,0,0,0,0,0,0.00445881,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,50.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.48,16.586,231.585,0.14,17.065,16.409,16.843,16.542,231.428,0.867,-2.691,6,0,-0.264,0.158,-0.066,-0.933,5.3,12.003,1162.086,8.847,8.701,8.799,226.326,21076.265,1.83992,3079.827,2130.648,2430.513,2546.996,355.221,4988.867,7600,0.21114,4.844,5,-0.031199,0.20587,0.0597,0.15775,0.04141,-0.07055,-0.11259,0.25356,0.01382,0.34357,0,0,0,0,0,0.0046615,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,50.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.759,16.664,231.369,0.14,16.63,16.689,16.587,16.023,231.364,0.886,-2.795,6,0,-0.257,0.123,-0.08,-1.049,4.202,12.051,1168.536,8.907,8.671,8.749,227.196,20336.277,1.77532,2950.741,2046.393,2580.884,2526.006,319.742,5136.049,7600,0.2075,4.8129,5,-0.037421,0.26997,0.03407,0.1118,0.02771,0.16026,-0.06409,-0.11486,-0.03426,0.324204,0,0,0,0,0,0.00405892,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,51.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.972,16.582,230.648,0.14,17.402,16.556,16.69,16.479,231.46,0.886,-2.67,6,0,-0.248,0.116,-0.116,-0.95,4.825,11.974,1162.916,8.805,8.622,8.798,225.864,19820.876,1.73033,2879.345,2026.118,2781.718,2562.394,357.517,4964.346,7600,0.20481,4.77563,5,-0.044874,0.18971,0.00685,0.18315,0.04151,-0.20067,-0.06804,0.17836,0.03451,0.346797,0,0,0,0,0,0.00366169,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,51.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.619,16.45,229.494,0.14,16.302,16.885,16.935,16.523,229.621,0.883,-2.096,6,0,0.083,0.055,0.055,-0.72,4.229,12.022,1165.076,8.744,8.544,8.748,225.304,19345.563,1.68884,2701.502,2034.492,2888.113,2541.369,337.918,4919.293,7600,0.20129,4.82289,5,-0.035422,0.15749,-0.04258,0.16162,0.03893,-0.08053,-0.12356,-0.05381,-0.00645,0.352725,0,0,0,0,0,0.00332667,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,52,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.725,17.177,231.599,0.14,16.599,16.67,16.706,16.861,232.605,0.868,-2.907,6,0,-0.27,0.031,-0.106,-0.975,4.747,12.042,1166.882,8.764,8.673,8.843,226.887,20925.01,1.82672,2575.089,2116.392,3033.787,2575.089,305.798,5049.532,7600,0.20232,4.79939,5,-0.040122,0.10224,0.01089,0.18124,0.0356,-0.13814,0.13367,0.04904,-0.00832,0.335588,0,0,0,0,0,0.00453361,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,52.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.365,16.89,229.57,0.14,17.04,17.009,16.903,16.689,228.63,0.861,-3.04,6,0,-0.345,-0.026,-0.114,-1.07,3.824,12.073,1169.537,8.668,8.641,8.808,225.781,19586.778,1.70989,2374.582,2194.896,3016.838,2528.772,325.377,5143.979,7600,0.19823,4.83402,5,-0.033196,0.05223,0.02454,0.19178,0.03539,-0.12502,0.03412,0.02636,-0.00054,0.323161,0,0,0,0,0,0.00350541,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,52.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.456,16.789,229.009,0.14,16.738,17.037,17.073,16.885,228.501,0.86,-1.921,6,0,0.304,-0.009,0.031,-0.642,4.651,12.044,1169.277,8.604,8.658,8.814,224.389,19889.865,1.73635,2234.761,2328.88,3057.338,2540.326,344.674,5052.744,7600,0.19709,4.84427,5,-0.031146,0.01098,0.06448,0.22034,0.03042,-0.10312,0.09986,0.07141,-0.01242,0.335165,0,0,0,0,0,0.00371677,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,53.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.885,16.75,230.61,0.14,16.784,17.282,17.443,16.495,229.533,0.854,-1.817,6,0,0.268,-0.097,0.071,-0.657,4.593,12.041,1169.013,8.612,8.653,8.719,226.047,19530.511,1.70498,2118.867,2481.537,3005.642,2535.349,313.529,4983.503,7600,0.19658,4.79692,5,-0.040615,0.03366,0.07426,0.14037,0.02968,0.05669,0.02444,-0.19992,-0.00185,0.344276,0,0,0,0,0,0.00345599,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,53.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.797,16.839,232.585,0.14,16.916,17.036,16.669,16.673,232.217,0.892,-1.499,6,0,0.397,-0.111,0.106,-0.524,3.989,11.925,1157.597,8.563,8.707,8.714,228.628,19466.432,1.69939,2105.13,2677.199,2941.392,2574.574,312.962,4990.496,7600,0.19542,4.94172,5,-0.011657,-0.01659,0.12825,0.13515,0.03207,-0.12563,0.13497,-0.01306,0.00599,0.343356,0,0,0,0,0,0.00341225,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,54,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.438,16.861,228.833,0.14,16.712,17.125,17.06,16.73,230.138,0.864,-0.973,6,0,0.641,-0.127,0.224,-0.347,4.518,12.041,1168.784,8.529,8.683,8.657,224.35,20511.907,1.79066,2036.504,2796,2796,2542.835,337.554,5078.692,7600,0.19646,4.90039,5,-0.019922,-0.04388,0.11075,0.08467,0.03528,-0.06822,-0.04374,-0.1262,0.00801,0.331751,0,0,0,0,0,0.0041948,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,54.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.062,16.911,229.348,0.14,16.667,16.668,16.65,16.547,230.005,0.881,-0.319,6,0,1.062,-0.152,0.29,-0.15,3.912,12.067,1170.263,8.517,8.68,8.677,225.465,20541.005,1.7932,2106.563,2928.594,2668.898,2568.018,307.637,5228.754,7600,0.19583,4.89475,5,-0.02105,-0.05278,0.11001,0.10727,0.0289,-0.02225,-0.00185,0.0565,-0.01594,0.312006,0,0,0,0,0,0.00422726,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,54.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.049,16.611,230.965,0.14,17.267,17.336,16.846,17.149,228.731,0.89,0.543,6,0,1.324,-0.162,0.415,0.166,3.613,11.985,1163.923,8.497,8.679,8.561,227.382,20548.659,1.79386,2254.693,3070.135,2588.19,2637.672,288.308,5402.455,7600,0.19494,4.91714,5,-0.016572,-0.02958,0.15235,0.03456,0.03002,0.058,0.10584,-0.18178,0.0028,0.289151,0,0,0,0,0,0.00424555,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,55.2,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.108,16.859,231.207,0.14,16.748,16.344,16.459,16.863,230.173,0.867,0.16,6,0,1.117,-0.166,0.331,-0.035,3.952,12.041,1169.964,8.531,8.692,8.568,227.288,20790.004,1.81493,2359.593,3120.672,2446.676,2642.314,318.906,5463.168,7600,0.19449,4.92708,5,-0.014584,-0.01761,0.14333,0.01991,0.03291,0.02992,-0.02254,-0.03661,0.00722,0.281162,0,0,0,0,0,0.00444893,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,55.6,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.071,16.624,230.019,0.14,17.032,16.836,16.599,16.61,229.764,0.865,1.118,6,0,1.539,-0.195,0.487,0.401,3.883,12.099,1170.334,8.537,8.685,8.488,226.169,20824.644,1.81796,2529.882,3143.158,2358.303,2677.114,310.696,5612.533,7600,0.19415,4.92985,5,-0.01403,0.02373,0.17148,-0.02598,0.03317,0.10335,0.07038,-0.11473,0.00065,0.261509,0,0,0,0,0,0.0044899,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,56,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.589,16.895,230.125,0.14,16.998,17.172,16.988,16.586,229.744,0.875,1.765,6,0,1.836,-0.259,0.615,0.623,3.791,12.041,1168.194,8.597,8.647,8.502,226.364,21608.836,1.88642,2668.687,3076.908,2260.467,2668.687,272.147,5587.777,7600,0.19593,4.90693,5,-0.018614,0.05749,0.1074,-0.03776,0.02951,0.0844,-0.1602,-0.02946,-0.00915,0.264766,0,0,0,0,0,0.0051833,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,56.4,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,17.209,16.64,229.299,0.14,16.455,16.551,16.459,16.534,227.815,0.893,0.921,6,0,1.342,-0.248,0.54,0.263,3.861,12.027,1165.449,8.531,8.644,8.473,225.471,20879.582,1.82275,2784.662,2954.413,2177.916,2638.997,307.387,5313.974,7600,0.19355,4.96081,5,-0.007838,0.02742,0.14079,-0.03002,0.03314,-0.07517,0.08347,0.01936,0.00906,0.300793,0,0,0,0,0,0.00451275,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,56.8,impact_peak,0.1,0.4,25,0.015,34.24,41.88,4,17,16.68,16.52,229.879,0.14,16.574,17.177,16.457,16.723,229.37,0.873,1.627,6,0,1.519,-0.21,0.544,0.476,3.45,12.044,1168.758,8.574,8.564,8.399,226.454,20011.333,1.74696,2926.705,2843.989,2203.791,2658.162,302.914,5380.455,7600,0.19049,4.92412,5,-0.015176,0.08996,0.08028,-0.08473,0.02436,0.15636,-0.15128,-0.13678,-0.02193,0.292045,0,0,0,0,0,0.00382764,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,57.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.689,16.704,229.909,0.14,16.35,16.762,16.75,16.962,230.446,0.892,2.825,6,0,2.057,-0.257,0.754,1.017,1.889,12.076,1171.818,8.63,8.545,8.45,228.022,20054.456,1.75072,3060.764,2773.865,2359.261,2731.297,248.024,5599.881,7600,0.19074,5.02915,5,0.00583,0.12934,0.04418,-0.05065,0.00265,0.09845,-0.09024,0.08519,-0.05429,0.263174,0,0,0,0,0,0.00387639,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,57.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.54,16.651,228.28,0.14,16.972,16.575,16.375,16.536,227.847,0.881,1.214,6,0,1.121,-0.233,0.518,0.426,3.271,12.006,1161.291,8.603,8.483,8.447,225.036,19449.282,1.69789,3008.522,2489.37,2249.616,2582.502,284.013,5374.78,7600,0.18858,4.95553,5,-0.008893,0.11306,-0.0068,-0.04331,0.02694,-0.04071,-0.12744,0.01836,0.06073,0.292792,0,0,0,0,0,0.0034256,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,58,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.386,16.58,229.461,0.14,16.917,16.954,16.678,16.991,228.19,0.861,3.145,6,0,2.073,-0.225,0.814,1.127,3.572,12.06,1172.098,8.646,8.455,8.434,225.919,21266.229,1.85651,3120.44,2436.881,2436.881,2664.734,303.804,5577.217,7600,0.19139,4.95197,5,-0.009606,0.16845,-0.0228,-0.04368,0.03089,0.13848,-0.04,-0.00092,0.0099,0.266156,0,0,0,0,0,0.00486932,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,58.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.49,16.887,229.066,0.14,17.047,16.826,16.542,16.46,229.128,0.877,3.068,6,0,1.94,-0.238,0.846,1.125,3.269,12.09,1175.863,8.625,8.418,8.54,225.817,20562.837,1.7951,3143.645,2389.703,2627.889,2720.412,282.155,5686.372,7600,0.18979,4.90967,5,-0.018067,0.11424,-0.09357,0.02853,0.0196,-0.13552,-0.17694,0.18051,-0.02825,0.251793,0,0,0,0,0,0.0042801,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,58.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.981,16.565,228.598,0.14,16.553,16.823,16.764,16.331,228.267,0.889,3.436,6,0,1.912,-0.297,0.85,1.17,3.823,11.986,1164.094,8.558,8.425,8.478,224.8,21239.09,1.85414,3084.434,2290.535,2759.747,2711.572,280.691,5630.983,7600,0.1917,4.93821,5,-0.012358,0.08907,-0.04417,0.00878,0.0245,-0.06292,0.12351,-0.04938,0.01227,0.259081,0,0,0,0,0,0.00484921,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,59.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.256,16.741,230.14,0.14,16.635,16.473,16.911,16.883,227.826,0.891,2.414,6,0,1.244,-0.235,0.72,0.869,3.842,12.104,1172.508,8.55,8.386,8.547,226.323,20550.12,1.79399,2909.784,2181.29,2826.429,2639.167,305.252,5392.445,7600,0.18889,4.94572,5,-0.010855,0.06207,-0.10214,0.05948,0.02464,-0.06751,-0.14493,0.12675,0.00035,0.290468,0,0,0,0,0,0.00424631,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,59.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.806,16.879,229.402,0.14,16.727,16.681,16.62,16.603,228.608,0.857,1.666,6,0,0.815,-0.216,0.52,0.538,3.481,12.121,1174.638,8.589,8.405,8.614,225.955,19922.561,1.73921,2736.145,2159.128,2897.579,2597.617,292.327,5354.797,7600,0.18699,5.04387,5,0.008774,0.08758,-0.09659,0.11248,0.03373,0.06377,0.01388,0.13251,0.02273,0.295421,0,0,0,0,0,0.00375985,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,60,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.061,16.916,229.713,0.14,16.325,16.696,17.036,16.666,229.266,0.865,1.823,6,0,0.709,-0.269,0.63,0.658,4.101,12.017,1164.848,8.511,8.45,8.626,225.64,20114.509,1.75596,2588.34,2184.223,2992.458,2588.34,269.412,5280.78,7600,0.188,4.94026,5,-0.011948,0.00705,-0.05393,0.12183,0.02773,-0.20132,0.10663,0.02338,-0.01501,0.305161,0,0,0,0,0,0.00389722,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,60.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.822,16.787,228.23,0.14,16.526,17.499,16.549,17.187,226.319,0.88,2.307,6,0,0.918,-0.24,0.646,0.854,3.733,12.144,1179.493,8.487,8.436,8.579,224.528,20035.41,1.74906,2479.333,2315.663,3064.343,2619.78,296.375,5255.348,7600,0.18705,4.98437,5,-0.003126,0.00065,-0.05064,0.0929,0.0311,-0.01599,0.00823,-0.07232,0.00843,0.308507,0,0,0,0,0,0.00383644,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,60.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.779,16.715,228.871,0.14,16.914,17.126,16.962,16.665,227.629,0.86,1.661,6,0,0.459,-0.199,0.63,0.56,2.668,12.047,1169.702,8.439,8.399,8.609,226.218,18049.27,1.57567,2289.133,2365.319,2954.976,2536.476,279,5223.726,7600,0.18225,4.91996,5,-0.016007,-0.03686,-0.07744,0.13258,0.01485,-0.09378,-0.06699,0.09919,-0.04064,0.312668,0,0,0,0,0,0.00255605,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,61.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.43,17.132,230.169,0.14,17.363,17.106,17.682,16.64,230.955,0.866,1.511,6,0,0.34,-0.175,0.53,0.592,3.135,12.066,1170.21,8.471,8.529,8.622,227.064,18372.366,1.60388,2283.857,2590.088,3032.63,2635.525,264.737,5241.534,7600,0.18224,5.06495,5,0.012991,-0.05395,0.00452,0.09704,0.02937,-0.04273,0.20488,-0.08884,0.0363,0.310324,0,0,0,0,0,0.00273839,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,61.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.212,17.279,228.636,0.14,17.145,17.045,16.989,17.102,229.18,0.879,2.161,6,0,0.624,-0.149,0.66,0.725,3.191,12.182,1178.447,8.495,8.56,8.644,225.477,19261.457,1.68149,2183.233,2688.456,2921.778,2597.822,276.393,5193.516,7600,0.18331,4.95742,5,-0.008515,-0.04628,0.01939,0.10311,0.03181,0.01917,0.03719,0.01516,0.00609,0.316643,0,0,0,0,0,0.00328608,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,62,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.969,17.363,229.752,0.14,16.993,17.082,17.651,17.413,227.496,0.856,-0.098,6,0,-0.698,-0.123,0.29,-0.009,2.16,12.125,1176.351,8.463,8.582,8.611,227.606,18682.18,1.63092,2230.242,2835.413,2835.413,2633.689,268.965,5174.743,7600,0.18157,4.98708,5,-0.002585,-0.08741,0.0323,0.06113,0.01292,-0.10282,0.03228,-0.10495,-0.04722,0.319113,0,0,0,0,0,0.00291704,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,62.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.41,17.193,227.355,0.14,17.153,17.053,17.11,16.657,225.988,0.888,0.563,6,0,-0.477,-0.159,0.415,0.235,2.658,12.166,1180.327,8.429,8.596,8.534,224.711,18596.527,1.62345,2176.158,2885.222,2661.214,2574.198,265.36,5174.376,7600,0.18192,5.02222,5,0.004444,-0.09948,0.06735,0.00541,0.01451,-0.03017,0.08763,-0.13928,0.00399,0.319161,0,0,0,0,0,0.00286542,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,62.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.486,17.254,230.644,0.14,17.495,17.09,17.183,17.562,231.005,0.865,-0.522,6,0,-1.121,-0.077,0.321,-0.184,2.828,12.158,1180.125,8.499,8.631,8.557,227.837,19975.69,1.74385,2318.622,3048.049,2616.941,2661.204,257.897,5301.265,7600,0.18302,4.94029,5,-0.011942,-0.03561,0.09569,0.02206,0.02044,0.15969,0.07084,0.04162,0.01482,0.302465,0,0,0,0,0,0.00379461,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,63.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.725,17.552,226.663,0.14,17.319,17.187,17.049,17.684,227.096,0.893,-1.093,6,0,-1.418,-0.058,0.2,-0.325,3.28,12.172,1180.863,8.509,8.675,8.547,223.406,20865.264,1.8215,2515.916,3207.731,2595.074,2772.907,289.883,5409.334,7600,0.1843,5.06478,5,0.012955,-0.06117,0.10485,-0.02359,0.02259,-0.0639,0.0229,-0.11413,0.00538,0.288245,0,0,0,0,0,0.00450734,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,63.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.597,17.359,228.109,0.14,17.809,17.6,17.524,17.792,229.125,0.886,-1.252,6,0,-1.504,-0.028,0.227,-0.417,3.537,12.179,1184.103,8.512,8.706,8.518,224.597,21373.713,1.86589,2568.277,3141.035,2408.035,2705.782,290.168,5446.822,7600,0.18465,4.97912,5,-0.004176,-0.03478,0.15989,-0.0284,0.02548,0.06596,0.1376,-0.01203,0.00723,0.283313,0,0,0,0,0,0.00495537,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,64,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.566,17.625,229.255,0.14,17.424,17.925,17.723,17.482,228.203,0.887,-1.332,6,0,-1.599,0.017,0.164,-0.499,3.253,12.145,1176.857,8.63,8.644,8.517,226.028,21283.19,1.85799,2703.529,3081.049,2326.009,2703.529,251.68,5527.974,7600,0.18422,4.89889,5,-0.020223,0.05179,0.06676,-0.06098,0.02582,0.21644,-0.23282,-0.08144,0.00083,0.272635,0,0,0,0,0,0.00487959,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,64.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.684,17.787,229.613,0.14,17.823,17.858,18.02,17.926,230.664,0.883,-2.067,6,0,-2.066,0.001,0.082,-0.749,2.81,12.145,1179.499,8.614,8.689,8.5,226.822,22188.011,1.93698,2907.837,3059.791,2364.701,2777.443,275.161,5648.23,7600,0.18561,4.9636,5,-0.007279,0.01715,0.09219,-0.09707,0.01922,-0.08661,0.06358,-0.09023,-0.01648,0.256812,0,0,0,0,0,0.00575378,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,64.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.788,17.915,229.209,0.14,17.803,17.573,17.848,17.975,227.88,0.874,-2.109,6,0,-1.903,0.031,0.063,-0.706,2.308,12.179,1183.102,8.702,8.625,8.543,226.922,21199.292,1.85066,2971.001,2897.463,2328.301,2732.255,269.303,5708.345,7600,0.18418,4.95492,5,-0.009016,0.09012,0.01306,-0.06826,0.02092,0.18242,-0.19783,0.07204,0.00423,0.248902,0,0,0,0,0,0.00482045,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,65.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.561,17.71,227.852,0.14,17.774,17.635,18.226,17.803,226.544,0.866,-2.691,6,0,-2.378,0.132,-0.034,-0.933,2.805,12.167,1182.173,8.672,8.614,8.486,225.077,22934.352,2.00213,3139.017,2842.048,2412.891,2797.985,256.729,5664.198,7600,0.1893,5.02271,5,0.004542,0.08498,0.02722,-0.10068,0.03029,-0.01283,0.0354,-0.08106,0.02344,0.254711,0,0,0,0,0,0.00655158,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,65.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.992,18.038,230.848,0.14,18.372,17.698,17.541,18.241,228.77,0.855,-1.522,6,0,-1.457,0.087,0.125,-0.571,3.72,12.258,1189.564,8.744,8.559,8.562,227.146,21745.326,1.89833,3137.364,2615.944,2375.142,2709.483,285.254,5564.202,7600,0.18615,4.98837,5,-0.002325,0.11775,-0.06696,-0.06381,0.01802,0.08192,-0.23545,0.09218,-0.03069,0.267868,0,0,0,0,0,0.00531076,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,66,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.902,17.878,229.911,0.14,18.077,17.734,18.063,18.164,228.617,0.881,-2.014,6,0,-1.888,0.139,0.083,-0.681,2.557,12.179,1181.928,8.741,8.547,8.538,227.383,21827.139,1.90547,3171.119,2550.705,2550.705,2757.509,275.739,5663.972,7600,0.18721,4.83847,5,-0.032306,0.13437,-0.05952,-0.06843,0.02895,0.04153,0.01859,-0.01156,0.02733,0.254741,0,0,0,0,0,0.00539768,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,66.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.787,18.047,228.806,0.14,18.02,17.822,17.807,17.95,228.218,0.892,-2.971,6,0,-2.21,0.169,-0.111,-1.065,3.799,12.18,1184.362,8.69,8.532,8.613,225.034,23499.637,2.05148,3263.192,2497.132,2739.146,2833.156,286.69,5676.189,7600,0.19095,4.94916,5,-0.010168,0.0637,-0.09451,-0.01367,0.02651,-0.17668,-0.08746,0.13691,-0.00609,0.253133,0,0,0,0,0,0.00721059,11454.966
