episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,66.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.735,17.809,227.325,0.14,18.221,18.146,17.968,17.933,226.827,0.886,-2.457,6,0,-1.998,0.249,-0.027,-0.827,2.369,12.235,1186.198,8.699,8.491,8.669,224.972,21441.54,1.87181,3123.025,2420.883,2835.865,2793.258,248.25,5638.03,7600,0.18837,4.98719,5,-0.002563,0.1013,-0.10693,0.07126,0.01631,0.09401,-0.03105,0.21233,-0.0255,0.258154,0,0,0,0,0,0.00503219,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,67.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,18.095,18.014,227.5,0.14,17.776,17.663,17.937,18.083,226.611,0.866,-2.359,6,0,-1.757,0.188,0.023,-0.769,2.931,12.281,1188.471,8.682,8.538,8.667,224.588,22240.423,1.94155,2973.315,2300.778,2896.363,2723.486,281.805,5442.502,7600,0.18881,5.03443,5,0.006887,0.06011,-0.08418,0.0449,0.01896,-0.10298,0.05686,-0.06589,0.00662,0.283881,0,0,0,0,0,0.00579045,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,67.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.341,17.827,226.767,0.14,17.962,18.039,17.66,17.601,226.526,0.882,-1.633,6,0,-1.2,0.26,0.151,-0.536,2.197,12.254,1187.858,8.571,8.51,8.664,224.589,20570.985,1.79581,2789.597,2271.965,2934.417,2665.326,262.241,5471.727,7600,0.18685,5.03365,5,0.00673,-0.02863,-0.08949,0.06439,0.01932,-0.22185,-0.01328,0.04871,0.0009,0.280036,0,0,0,0,0,0.0042685,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,68,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.719,17.931,228.076,0.14,17.258,17.657,17.635,18.017,228.401,0.856,-1.396,6,0,-0.935,0.214,0.11,-0.499,2.936,12.244,1188.284,8.61,8.55,8.708,225.159,20677.066,1.80507,2674.627,2306.447,3042.807,2674.627,245.453,5273.814,7600,0.18622,4.99199,5,-0.001603,-0.00247,-0.0618,0.0959,0.01986,0.0654,0.06925,0.0788,0.00136,0.306077,0,0,0,0,0,0.00434004,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,68.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.506,17.865,226.186,0.14,17.178,17.99,17.686,17.485,227.022,0.871,-0.811,6,0,-0.609,0.225,0.209,-0.251,2.885,12.176,1180.771,8.534,8.529,8.745,223.327,19909.895,1.7381,2542.97,2390.456,3088.107,2673.844,276.175,5303.987,7600,0.18492,5.06437,5,0.012874,-0.07044,-0.07549,0.14106,0.02603,-0.16992,-0.03424,0.11288,0.01542,0.302107,0,0,0,0,0,0.00374658,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,68.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.387,17.321,227.271,0.14,17.124,17.675,17.662,17.398,227.798,0.888,-1.131,6,0,-0.674,0.275,0.208,-0.4,2.186,12.135,1177.304,8.479,8.525,8.673,225.107,19182.671,1.67462,2388.329,2461.062,3023.998,2624.463,266.357,5298.813,7600,0.18439,5.07372,5,0.014745,-0.05969,-0.01393,0.13414,0.02228,0.02686,0.15391,-0.01728,-0.00938,0.302788,0,0,0,0,0,0.00324122,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,69.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.375,17.635,227.677,0.14,17.404,17.671,17.545,17.766,228.855,0.854,-0.331,6,0,-0.171,0.246,0.354,-0.09,2.628,12.145,1178.453,8.504,8.527,8.676,225.062,18912.73,1.65105,2280.773,2573.467,2996.447,2616.896,253.034,5140.903,7600,0.18334,4.90907,5,-0.018185,-0.0721,-0.04946,0.0994,0.01356,-0.03101,-0.08883,-0.08686,-0.02181,0.323565,0,0,0,0,0,0.0030569,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,69.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.579,17.547,228.406,0.14,17.48,17.99,17.486,17.437,226.539,0.864,-0.206,6,0,0.092,0.27,0.302,-0.057,2.745,12.122,1174.131,8.51,8.546,8.64,225.682,18573.117,1.6214,2216.634,2702.362,2926.68,2615.226,265.728,5038.027,7600,0.1831,5.07946,5,0.015892,-0.05626,-0.02004,0.07432,0.02153,0.0396,0.07354,-0.0627,0.01994,0.337102,0,0,0,0,0,0.00284275,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,70,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.727,17.4,228.143,0.14,17.435,17.484,17.553,17.765,228.197,0.854,-0.49,6,0,0.115,0.273,0.299,-0.183,2.476,12.119,1173.648,8.481,8.616,8.663,225.678,18377.142,1.60429,2131.507,2747.567,2747.567,2542.213,273.805,5100.521,7600,0.18277,5.00826,5,0.001652,-0.06694,0.06784,0.11445,0.01103,-0.02671,0.21972,0.10033,-0.02625,0.328879,0,0,0,0,0,0.00273193,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,70.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.297,17.472,227.795,0.14,17.532,17.071,17.404,17.141,228.917,0.86,0.261,6,0,0.568,0.294,0.374,0.13,2.895,12.147,1175.766,8.445,8.655,8.629,224.924,18757.446,1.63749,2180.888,2898.795,2671.993,2583.892,268.67,5252.564,7600,0.18387,4.92298,5,-0.015403,-0.11129,0.0983,0.07224,0.02396,-0.11085,0.07614,-0.10552,0.03233,0.308873,0,0,0,0,0,0.00296821,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,70.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.575,17.51,228.613,0.14,17.393,17.23,17.651,17.166,227.163,0.881,0.95,6,0,1.109,0.279,0.489,0.292,2.918,12.128,1176.271,8.505,8.656,8.545,225.714,20286.373,1.77097,2309.572,3040.715,2608.593,2652.96,258.503,5507.865,7600,0.18657,4.9537,5,-0.00926,-0.05646,0.09458,-0.0164,0.01913,0.13707,-0.00928,-0.22161,-0.01209,0.275281,0,0,0,0,0,0.00404582,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,71.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.156,17.07,227.784,0.14,17.331,17.399,17.151,17.309,226.808,0.885,1.486,6,0,1.511,0.232,0.582,0.493,2.489,12.059,1169.372,8.44,8.624,8.482,225.316,20335.071,1.77522,2447.881,3098.336,2522.307,2689.508,272.552,5600.55,7600,0.18583,5.00176,5,0.000352,-0.06889,0.11598,-0.02627,0.02065,-0.03109,0.0535,-0.02466,0.00379,0.263086,0,0,0,0,0,0.00409156,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,71.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.444,17.442,227.409,0.14,17.403,16.822,17.202,16.805,227.729,0.861,1.436,6,0,1.606,0.236,0.591,0.47,1.903,12.155,1180.04,8.558,8.662,8.489,225.521,19999.323,1.74591,2545.033,3050.66,2403.573,2666.422,256.159,5551.368,7600,0.18524,5.00433,5,0.000866,0.00469,0.10927,-0.06434,0.01398,0.18397,-0.01678,-0.09519,-0.01667,0.269557,0,0,0,0,0,0.0038313,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,72,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.149,17.254,227.304,0.14,16.647,16.872,16.922,16.745,227.218,0.857,2.1,6,0,2.023,0.224,0.688,0.758,2.625,12.132,1174.862,8.51,8.635,8.454,224.701,21113.914,1.84321,2711.33,3071.005,2351.655,2711.33,239.783,5694.829,7600,0.1872,4.94298,5,-0.011405,-0.02044,0.10474,-0.07684,0.02276,-0.06282,-0.01132,-0.03126,0.02195,0.25068,0,0,0,0,0,0.00474374,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,72.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.313,16.891,225.373,0.14,17.099,17.052,16.969,17.238,226.285,0.865,3.04,6,0,2.556,0.229,0.802,1.075,2.225,12.06,1169.595,8.498,8.535,8.379,223.161,21183.263,1.84926,2886.127,3031.2,2367.589,2761.639,262.7,5854.876,7600,0.18741,4.89822,5,-0.020357,0.01126,0.04826,-0.10807,0.01364,0.07924,-0.1412,-0.07806,-0.02278,0.229622,0,0,0,0,0,0.00481976,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,72.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.001,17.336,228.775,0.14,16.663,17.14,17.193,17.08,229.432,0.885,1.946,6,0,2.041,0.165,0.642,0.733,3.378,12.194,1186.282,8.603,8.609,8.446,225.42,21876.143,1.90975,3033.795,2954.361,2339.57,2775.909,290.892,5656.392,7600,0.18762,4.92389,5,-0.015221,0.06284,0.06909,-0.09441,0.02324,0.12896,0.05207,0.03413,0.024,0.255738,0,0,0,0,0,0.0054448,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,73.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.967,16.774,228.018,0.14,17.316,16.957,16.793,17.367,228.132,0.871,3.077,6,0,2.812,0.142,0.787,0.985,2.842,12.148,1178.453,8.563,8.507,8.338,225.201,22305.726,1.94725,3087.941,2790.608,2360.924,2746.491,257.045,6027.116,7600,0.18805,5.0469,5,0.00938,0.09055,0.0343,-0.13478,0.02464,0.06926,-0.08699,-0.10091,0.00348,0.206958,0,0,0,0,0,0.00591015,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,73.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.62,16.933,227.078,0.14,16.984,17.036,16.683,17.124,228.912,0.88,2.2,6,0,2.388,0.146,0.702,0.798,3.453,12.022,1165.458,8.579,8.484,8.431,223.657,22249.305,1.94233,3173.963,2662.773,2426.695,2754.477,279.657,5868.79,7600,0.188,5.06611,5,0.013223,0.08665,-0.00839,-0.06099,0.03192,-0.00974,-0.10673,0.18447,0.01821,0.227791,0,0,0,0,0,0.00583654,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,74,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.823,17.076,225.741,0.14,16.881,17.18,16.777,16.868,225.677,0.883,3.21,6,0,2.948,0.117,0.814,1.136,2.711,12.091,1172.746,8.587,8.469,8.439,223.057,22479.897,1.96246,3201.514,2574.547,2574.547,2783.536,278.652,6016.714,7600,0.18794,5.13538,5,0.027076,0.07821,-0.0401,-0.0706,0.02658,-0.0211,-0.07928,-0.02402,-0.01334,0.208327,0,0,0,0,0,0.00609112,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,74.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.87,16.939,226.319,0.14,16.888,16.746,17.435,16.798,225.048,0.893,3.077,6,0,2.977,0.091,0.752,1.081,2.013,12.077,1172.096,8.603,8.429,8.491,224.327,22405.925,1.956,3170.911,2499.621,2711.695,2794.076,251.224,5898.092,7600,0.18734,5.03263,5,0.006527,0.11011,-0.06368,-0.00176,0.02031,0.07976,-0.05894,0.17211,-0.01568,0.223935,0,0,0,0,0,0.00600099,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,74.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.006,16.827,226.343,0.14,16.864,16.912,16.832,16.784,226.927,0.876,1.952,6,0,2.421,0.045,0.646,0.683,3.181,12.1,1171.118,8.564,8.364,8.481,223.183,22153.629,1.93398,3105.233,2360.032,2800.463,2755.243,263.474,5804.441,7600,0.18602,4.97072,5,-0.005855,0.08464,-0.11532,0.00194,0.02108,-0.06369,-0.12911,0.00925,0.00191,0.236258,0,0,0,0,0,0.00573285,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,75.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.274,17.36,228.704,0.14,17.191,16.769,16.849,16.955,227.03,0.857,2.283,6,0,2.609,0.029,0.673,0.82,3.121,12.208,1183.533,8.582,8.483,8.59,225.613,22587.865,1.97188,3042.753,2361.215,2964.771,2789.58,285.576,5943.744,7600,0.18658,5.01046,5,0.002092,0.0393,-0.05988,0.04641,0.02927,-0.11334,0.13861,0.11117,0.02047,0.217928,0,0,0,0,0,0.00619856,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,75.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.933,17.191,227.142,0.14,16.882,16.714,16.609,17.153,228.589,0.886,2.749,6,0,2.838,-0.025,0.748,0.975,2.949,12.093,1172.602,8.512,8.429,8.582,224.22,23319.82,2.03578,2937.23,2389.691,3090.417,2805.779,277.392,6031.308,7600,0.18794,5.05138,5,0.010276,-0.01058,-0.09397,0.05926,0.02767,-0.1247,-0.08524,0.03212,-0.004,0.206407,0,0,0,0,0,0.00703025,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,76,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.029,17.121,225.78,0.14,17.701,16.923,17.066,17.46,225.494,0.855,1.541,6,0,2.227,-0.013,0.575,0.517,2.226,12.013,1165.186,8.462,8.416,8.627,223.571,21018.288,1.83486,2736.554,2387.67,3085.438,2736.554,232.589,5811.205,7600,0.18326,5.02106,5,0.004213,-0.05295,-0.09862,0.11203,0.016,-0.10593,-0.01162,0.13194,-0.02917,0.235368,0,0,0,0,0,0.00467122,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,76.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.918,16.947,226.553,0.14,17.137,16.812,17.24,17.375,227.251,0.869,1.045,6,0,1.865,-0.047,0.544,0.334,3.038,12.057,1170.826,8.477,8.437,8.574,223.539,20874.274,1.82229,2570.052,2415.871,3121.146,2702.357,279.193,5605.412,7600,0.18358,4.96757,5,-0.006485,-0.01684,-0.05646,0.07993,0.02327,0.09028,0.1054,-0.08026,0.0182,0.262446,0,0,0,0,0,0.00453047,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,76.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.087,17.158,227.923,0.14,17.613,17.021,16.808,17.156,228.177,0.864,0.687,6,0,1.664,-0.097,0.462,0.25,3.261,12.095,1173.606,8.478,8.478,8.589,224.68,21260.212,1.85598,2457.372,2536.145,3145.823,2713.114,288.473,5560.889,7600,0.18521,4.96676,5,-0.006647,-0.04102,-0.04077,0.07053,0.01864,-0.06044,0.03922,-0.02349,-0.01159,0.268304,0,0,0,0,0,0.00486229,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,77.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.629,16.772,225.944,0.14,17.027,16.958,17.283,17.301,226.715,0.877,1.075,6,0,1.857,-0.111,0.511,0.397,2.765,12.07,1171.675,8.357,8.453,8.589,223.199,20337.426,1.77542,2319.134,2614.78,3042.025,2658.647,255.586,5481.76,7600,0.18367,5.01074,5,0.002148,-0.11547,-0.01978,0.11596,0.02036,-0.18613,0.05248,0.11356,0.00431,0.278716,0,0,0,0,0,0.00408346,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,77.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.988,17.099,227.614,0.14,17.313,17.37,17.19,16.811,225.815,0.879,0.496,6,0,1.535,-0.107,0.416,0.177,3.178,12.104,1173.495,8.408,8.53,8.63,224.457,20533.685,1.79256,2285.027,2786.279,3017.767,2696.358,274.22,5410.768,7600,0.18398,5.05367,5,0.010734,-0.10338,0.01847,0.11796,0.02144,0.03021,0.09563,0.00502,0.0027,0.288057,0,0,0,0,0,0.00423388,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,78,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.123,17.213,226.878,0.14,17.399,17.425,17.592,17.241,226.451,0.886,-1.466,6,0,0.357,-0.182,0.119,-0.464,2.722,12.103,1173.61,8.467,8.544,8.569,224.178,18730.03,1.6351,2196.125,2823.614,2823.614,2614.451,278.884,5168.141,7600,0.18181,4.99851,5,-0.000298,-0.0583,0.01811,0.04385,0.02199,0.1127,-0.0009,-0.18527,0.00137,0.319981,0,0,0,0,0,0.00294586,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,78.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.489,16.641,226.9,0.14,17.239,16.783,17.609,16.746,225.903,0.887,-0.19,6,0,0.944,-0.174,0.273,-0.108,1.889,12.063,1170.444,8.377,8.537,8.538,225.025,18717.267,1.63399,2245.221,2909.974,2699.965,2618.387,248.777,5250.815,7600,0.18164,4.96853,5,-0.006293,-0.0804,0.08054,0.08151,0.01327,-0.05525,0.15608,0.09413,-0.02179,0.309103,0,0,0,0,0,0.00294326,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,78.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.189,16.911,227.586,0.14,16.917,17.353,17.049,16.669,227.176,0.868,-1.188,6,0,0.386,-0.191,0.139,-0.42,2.184,12.161,1179.904,8.407,8.606,8.46,225.409,18276.458,1.59551,2220.896,2912.601,2503.787,2545.761,244.559,5038.068,7600,0.18109,4.98041,5,-0.003918,-0.08277,0.11638,-0.02949,0.00625,-0.00593,0.08959,-0.27749,-0.01755,0.337096,0,0,0,0,0,0.00267004,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,79.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.384,16.95,227.52,0.14,17.503,17.459,16.829,17.293,227.515,0.867,-1.733,6,0,-0.093,-0.227,0.056,-0.513,2.86,12.111,1173.99,8.425,8.618,8.402,224.691,17985.71,1.57012,2260.507,2929.181,2337.017,2508.902,280.186,5048.555,7600,0.18117,5.00451,5,0.000901,-0.06881,0.12411,-0.0921,0.03055,0.03492,0.01933,-0.15651,0.06074,0.335716,0,0,0,0,0,0.00251013,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,79.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.097,17.058,225.466,0.14,16.805,17.281,16.673,16.571,223.271,0.87,-3.087,6,0,-0.91,-0.254,-0.144,-1.002,1.705,12.058,1168.999,8.507,8.591,8.429,223.785,18360.583,1.60285,2529.182,3026.864,2389.944,2648.664,252.134,5224.831,7600,0.18238,4.99644,5,-0.000712,-0.00041,0.08407,-0.0778,0.02431,0.17099,-0.1001,0.03575,-0.01561,0.312522,0,0,0,0,0,0.00273029,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,80,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.615,16.892,227.515,0.14,16.949,16.852,17.308,17.177,226.581,0.88,-2.607,6,0,-0.73,-0.23,-0.037,-0.928,2.058,12.037,1167.621,8.5,8.552,8.433,225.467,17597.666,1.53625,2584.775,2929.133,2240.418,2584.775,229.572,5333.679,7600,0.18046,4.94849,5,-0.010302,0.01307,0.06495,-0.05391,0.00973,0.0337,-0.04781,0.05972,-0.03644,0.2982,0,0,0,0,0,0.00232552,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,80.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.723,16.86,225.561,0.14,17.352,17.221,16.796,17.01,225.87,0.888,-2.725,6,0,-0.921,-0.257,-0.109,-0.936,2.505,12.136,1174.914,8.507,8.549,8.377,223.075,19032.623,1.66152,2774.557,2922.764,2244.816,2647.379,268.375,5127.036,7600,0.18374,4.87241,5,-0.025518,0.0242,0.06537,-0.1058,0.01901,0.02782,0.00106,-0.12973,0.0232,0.32539,0,0,0,0,0,0.0031323,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,80.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.425,16.618,225.347,0.14,16.751,16.705,16.79,16.46,223.693,0.88,-2.87,6,0,-1.071,-0.254,-0.1,-1.007,3.102,12.042,1166.449,8.523,8.465,8.392,222.273,19683.044,1.7183,2813.626,2735.751,2133.022,2560.8,285.185,5104.847,7600,0.18495,5.03862,5,0.007723,0.06885,0.01052,-0.06174,0.02812,0.11162,-0.13713,0.11015,0.02276,0.32831,0,0,0,0,0,0.00356971,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,81.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.884,16.847,226.113,0.14,16.81,16.841,17.184,16.76,224.762,0.892,-3.106,6,0,-1.286,-0.273,-0.101,-1.04,1.898,12,1163.508,8.58,8.491,8.399,224.232,19060.916,1.66399,2980.857,2704.236,2304.486,2663.193,239.138,5382.204,7600,0.18408,4.97928,5,-0.004145,0.09798,0.00913,-0.08243,0.01679,0.07283,-0.00348,-0.05171,-0.02832,0.291815,0,0,0,0,0,0.00316786,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,81.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.818,16.305,226.77,0.14,16.975,16.935,17.105,16.614,225.76,0.883,-3.082,6,0,-1.494,-0.297,-0.136,-1.033,3.205,12.029,1165.054,8.506,8.428,8.342,223.585,19549.255,1.70662,3038.376,2536.144,2304.204,2626.241,274.756,5329.741,7600,0.18545,4.99989,5,-0.000022,0.08942,0.01174,-0.07474,0.02008,-0.0214,0.00653,0.01923,0.00822,0.298718,0,0,0,0,0,0.00349101,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,82,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.889,16.663,226.207,0.14,16.501,16.495,16.219,16.848,225.09,0.862,-2.738,6,0,-1.471,-0.246,-0.056,-0.923,1.731,12.072,1173.94,8.553,8.414,8.414,224.492,19214.894,1.67743,3031.535,2450.357,2450.357,2644.083,258.301,5336.066,7600,0.18389,4.94331,5,-0.011337,0.09375,-0.04535,-0.04577,0.01585,0.01083,-0.14273,0.07242,-0.01058,0.297886,0,0,0,0,0,0.00326498,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,82.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.557,16.52,229.522,0.14,16.72,15.838,16.675,16.993,228.334,0.888,-2.418,6,0,-1.348,-0.221,-0.068,-0.922,1.567,12.122,1174.232,8.544,8.357,8.416,227.97,18697.806,1.63229,2955.366,2307.595,2512.239,2591.733,242.421,5415.851,7600,0.18245,4.92378,5,-0.015244,0.10145,-0.0856,-0.02649,0.01515,0.01926,-0.10063,0.04819,-0.00173,0.287388,0,0,0,0,0,0.00294335,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,82.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.646,16.813,226.747,0.14,16.778,16.36,16.279,16.465,226.551,0.891,-2.587,6,0,-1.6,-0.239,-0.093,-0.887,2.791,12.074,1172.806,8.591,8.386,8.503,223.984,19973.79,1.74368,3024.326,2300.063,2728.119,2684.169,256.071,5539.445,7600,0.18524,4.8992,5,-0.020159,0.1131,-0.09132,0.02577,0.02782,0.0291,-0.0143,0.13066,0.03168,0.271126,0,0,0,0,0,0.00381138,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,83.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.239,16.422,226.808,0.14,16.114,16.329,16.435,16.176,228.124,0.869,-1.762,6,0,-1.215,-0.205,0.07,-0.689,2.369,12.056,1171.223,8.492,8.304,8.479,224.464,19260.919,1.68145,2829.41,2184.894,2755.664,2589.989,270.064,5369.616,7600,0.18325,5.02879,5,0.005758,0.06162,-0.12686,0.04783,0.02483,-0.12868,-0.08883,0.05515,-0.00749,0.293472,0,0,0,0,0,0.00329807,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,83.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.325,16.15,226.173,0.14,16.5,16.536,16.431,16.286,225.518,0.872,-1.198,6,0,-0.946,-0.215,0.178,-0.505,2.448,12.044,1166.795,8.425,8.316,8.497,223.748,18092.145,1.57942,2698.177,2170.736,2845.741,2571.551,267.21,5210.192,7600,0.18116,5.05753,5,0.011506,0.02699,-0.0822,0.09912,0.02283,-0.08657,0.11165,0.12822,-0.00499,0.314448,0,0,0,0,0,0.00257845,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,84,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.232,16.578,226.508,0.14,16.693,16.238,16.139,16.122,225.46,0.868,-0.967,6,0,-0.929,-0.207,0.168,-0.209,3.009,12.033,1167.3,8.456,8.378,8.486,223.522,19262.728,1.6816,2588.442,2218.443,2958.442,2588.442,246.666,5238.377,7600,0.1833,5.00886,5,0.001772,0.00671,-0.07161,0.03686,0.02332,-0.05071,0.02647,-0.15564,0.00122,0.31074,0,0,0,0,0,0.00328956,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,84.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.87,15.932,225.345,0.14,16.082,16.548,16.128,16.092,225.671,0.858,-0.915,6,0,-1.094,-0.17,0.194,-0.363,2.277,11.969,1160.109,8.328,8.31,8.459,223.091,18546.354,1.61907,2439.334,2293.688,2959.918,2564.313,263.736,5188.881,7600,0.18124,4.91488,5,-0.017025,-0.0435,-0.06175,0.08677,0.02257,-0.12553,0.02465,0.12478,-0.00187,0.317253,0,0,0,0,0,0.0028365,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,84.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.704,16.107,225.924,0.14,15.807,16.098,16.291,16.265,226.161,0.892,-1.205,6,0,-1.254,-0.173,0.124,-0.349,2.094,11.939,1157.031,8.343,8.388,8.519,223.849,18755.63,1.63734,2385.657,2457.849,3016.595,2620.034,264.374,5317.237,7600,0.1817,5.02577,5,0.005154,-0.04986,-0.0052,0.12632,0.0186,-0.01589,0.14138,0.09886,-0.00994,0.300364,0,0,0,0,0,0.00297161,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,85.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.84,16.047,226.185,0.14,15.931,16.02,16.505,15.839,227.293,0.86,0.439,6,0,-0.517,-0.147,0.398,0.172,2.729,12.033,1167.505,8.333,8.413,8.475,223.469,17527.003,1.53008,2145.054,2439.911,2866.016,2483.66,254.904,5266.925,7600,0.17887,5.01999,5,0.003998,-0.05259,0.02753,0.08898,0.01385,-0.00683,0.08182,-0.09335,-0.01187,0.306984,0,0,0,0,0,0.00228546,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,85.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.234,16.03,226.926,0.14,16.417,15.803,16.072,16.251,226.925,0.882,1.61,6,0,0.121,-0.095,0.564,0.519,2.31,12.055,1166.079,8.277,8.427,8.466,224.629,17137.196,1.49605,2092.057,2561.984,2779.005,2477.682,257.083,5055.392,7600,0.17717,4.90024,5,-0.019953,-0.10693,0.0434,0.08261,0.01217,-0.13584,0.03967,-0.01591,-0.00421,0.334817,0,0,0,0,0,0.00208291,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,86,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.213,16.044,226.876,0.14,16.097,16.032,15.949,16.232,225.777,0.893,1.517,6,0,0.093,-0.135,0.544,0.577,2.754,12.039,1167.308,8.321,8.467,8.443,224.14,16954.988,1.48014,2065.928,2694.903,2694.903,2485.245,279.544,5076.542,7600,0.17754,4.98912,5,-0.002175,-0.06462,0.08198,0.05769,0.0182,0.10577,0.09646,-0.0623,0.01508,0.332034,0,0,0,0,0,0.00200069,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,86.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.808,16.054,226.648,0.14,16.1,15.944,16.044,15.813,226.846,0.893,1.813,6,0,0.262,-0.029,0.599,0.673,1.722,12.031,1169.267,8.313,8.465,8.395,224.938,16391.297,1.43093,2134.198,2790.135,2582.911,2502.415,245.478,5104.163,7600,0.17456,4.96975,5,-0.00605,-0.0737,0.07814,0.00847,0.01165,-0.02271,-0.00959,-0.12306,-0.01638,0.3284,0,0,0,0,0,0.0017591,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,86.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.697,15.981,227.251,0.14,15.84,16.235,15.663,15.756,227.367,0.891,1.706,6,0,-0.029,-0.05,0.602,0.546,2.72,12.039,1166.746,8.256,8.472,8.366,224.553,17101.137,1.4929,2151.229,2871.683,2445.878,2489.597,254.724,4962.738,7600,0.17632,4.97145,5,-0.00571,-0.12153,0.09472,-0.01194,0.02186,-0.11957,0.04143,-0.05104,0.02553,0.347008,0,0,0,0,0,0.00206048,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,87.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.259,16.227,225.493,0.14,16.238,16.053,15.761,16.232,225.596,0.888,2.075,6,0,0.277,0.003,0.677,0.79,2.37,11.955,1162.798,8.341,8.473,8.359,223.138,17028.028,1.48652,2253.047,2897.6,2326.797,2492.481,270.079,5100.592,7600,0.17534,5.02277,5,0.004555,-0.06579,0.06587,-0.0487,0.01569,0.13934,-0.07213,-0.0919,-0.01541,0.328869,0,0,0,0,0,0.00203536,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,87.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,15.912,16.102,226.241,0.14,16.025,15.921,15.999,16.207,229.213,0.881,2.002,6,0,0.238,0.01,0.605,0.744,2.112,12.042,1171.106,8.35,8.499,8.3,224.148,16404.826,1.43211,2376.97,2890.965,2233.168,2500.368,260.398,5079.975,7600,0.17425,4.94386,5,-0.011228,-0.0424,0.10697,-0.09185,0.01852,0.05848,0.10276,-0.10787,0.00707,0.331582,0,0,0,0,0,0.0017633,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,88,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.396,16.351,227.303,0.14,16.272,16.588,16.357,16.779,228.083,0.887,2.83,6,0,0.852,0.033,0.777,0.938,2.348,12.069,1169.432,8.403,8.494,8.366,224.979,18331.681,1.60033,2555.367,2907.554,2203.181,2555.367,234.791,5330.506,7600,0.1784,5.05836,5,0.011671,-0.01884,0.07179,-0.05626,0.0245,0.05892,-0.08795,0.08897,0.01494,0.298618,0,0,0,0,0,0.00272097,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,88.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.076,16.48,224.931,0.14,16.498,16.333,16.28,16.292,224.487,0.86,2.823,6,0,0.837,0.102,0.722,1.041,2.17,12.037,1166.661,8.5,8.474,8.361,222.773,17996.583,1.57107,2688.081,2832.534,2171.758,2564.124,261.577,5299.765,7600,0.17897,4.9466,5,-0.010681,0.0623,0.03661,-0.07627,0.01141,0.20285,-0.08795,-0.05001,-0.03271,0.302662,0,0,0,0,0,0.00253243,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,88.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.678,16.72,226.396,0.14,16.321,16.515,16.565,16.628,227.814,0.874,3.187,6,0,0.986,0.115,0.756,1.123,2.227,12.076,1172.674,8.538,8.475,8.354,224.187,18835.856,1.64434,2856.634,2783.688,2219.11,2619.811,267.134,5365.447,7600,0.18084,5.12253,5,0.024506,0.07155,0.00868,-0.11232,0.01824,0.02311,-0.06984,-0.09013,0.01706,0.29402,0,0,0,0,0,0.00302468,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,89.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.608,16.446,226.958,0.14,16.382,16.686,16.406,16.176,225.821,0.87,2.454,6,0,0.674,0.162,0.684,0.863,2.444,12.08,1172.252,8.514,8.491,8.305,224.538,18313.455,1.59873,2889.776,2601.172,2184.103,2558.35,249.498,5185.555,7600,0.18065,5.02338,5,0.004677,0.08039,0.05752,-0.12853,0.02427,0.0221,0.12211,-0.04052,0.01507,0.31769,0,0,0,0,0,0.0027006,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,89.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.804,16.704,225.499,0.14,16.864,16.679,16.835,16.782,226.226,0.867,3.054,6,0,1.053,0.183,0.809,1.046,2.553,12.044,1167.927,8.522,8.425,8.459,222.969,19299.261,1.68479,3008.451,2529.743,2308.667,2615.62,261.887,5435.83,7600,0.18293,4.95748,5,-0.008503,0.05799,-0.0394,-0.00559,0.02315,-0.056,-0.2423,0.30735,-0.00279,0.284759,0,0,0,0,0,0.00332849,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,90,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.585,16.724,225.8,0.14,16.92,16.997,16.697,16.947,225.954,0.867,2.439,6,0,0.86,0.187,0.689,0.854,1.3,12.042,1168.676,8.571,8.398,8.408,224.497,17752.011,1.54972,3010.963,2449.881,2449.881,2636.909,249.37,5322.648,7600,0.18,4.96931,5,-0.006138,0.10431,-0.06914,-0.05911,-0.00244,0.1158,-0.07434,-0.13381,-0.06399,0.299652,0,0,0,0,0,0.00240412,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,90.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.234,16.921,226.867,0.14,16.642,16.672,16.612,16.965,226.339,0.893,2.548,6,0,0.941,0.2,0.713,0.917,3.078,12.105,1175.84,8.588,8.422,8.514,223.822,19172.497,1.67373,3055.281,2327.804,2557.629,2646.904,272.251,5352.438,7600,0.18299,5.00072,5,0.000144,0.09773,-0.06841,0.0232,0.03303,-0.01644,0.00182,0.20579,0.0887,0.295732,0,0,0,0,0,0.00323852,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,90.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.481,17.081,226.402,0.14,17.079,16.33,17.187,17.381,225.159,0.892,1.947,6,0,0.639,0.242,0.601,0.628,2.828,12.12,1174.731,8.615,8.42,8.534,223.593,18878.705,1.64808,2974.463,2248.203,2677.439,2633.368,256.777,5293.479,7600,0.18317,5.05674,5,0.011347,0.10542,-0.08946,0.02418,0.01907,0.01923,-0.05262,0.00243,-0.0349,0.30349,0,0,0,0,0,0.00304601,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,91.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.497,16.879,225.096,0.14,17.322,16.993,17.048,17.394,224.219,0.877,2.703,6,0,1.185,0.219,0.724,0.961,2.054,12.074,1171.821,8.583,8.384,8.544,223.065,19478.045,1.7004,2849.881,2220.869,2777.909,2616.22,263.567,5384.282,7600,0.18392,4.99561,5,-0.000877,0.09788,-0.10178,0.05806,0.0229,-0.01885,-0.03081,0.0847,0.00958,0.291542,0,0,0,0,0,0.0034457,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,91.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.47,17.083,226.859,0.14,17.285,17.446,17.456,17.319,226.436,0.86,0.334,6,0,-0.015,0.233,0.386,0.106,1.149,12.132,1179.034,8.576,8.374,8.599,225.725,16719.837,1.45961,2664.251,2188.86,2797.253,2550.121,240.841,4996.405,7600,0.17882,5.04441,5,0.008882,0.06568,-0.13559,0.08915,0.01459,-0.0805,-0.08453,0.07773,-0.02078,0.342578,0,0,0,0,0,0.00189094,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,92,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.349,17.347,226.094,0.14,17.629,17.168,17.446,17.049,224.113,0.889,1.424,6,0,0.629,0.261,0.554,0.405,2.141,12.162,1179.281,8.574,8.44,8.657,223.977,18284.578,1.59621,2596.028,2249.435,2942.621,2596.028,231.062,5310.081,7600,0.18235,5.01727,5,0.003454,0.03255,-0.10134,0.11487,0.02414,-0.08283,0.08563,0.0643,0.02388,0.301305,0,0,0,0,0,0.00269259,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,92.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.355,17.327,223.717,0.14,16.86,17.156,17.447,17.072,223.72,0.88,0.637,6,0,0.441,0.257,0.441,0.174,2.857,12.094,1173.461,8.485,8.489,8.669,220.885,19104.826,1.66782,2446.285,2294.131,2990.132,2576.849,275.522,5123.956,7600,0.18387,5.04645,5,0.00929,-0.05408,-0.05021,0.12976,0.02473,-0.21658,0.12782,0.03721,0.00147,0.325795,0,0,0,0,0,0.00317873,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,92.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.919,17.306,227.932,0.14,17.39,17.288,16.941,17.243,230.444,0.857,-0.007,6,0,0.073,0.273,0.374,0.024,2.221,12.139,1175.275,8.479,8.504,8.644,225.72,18342.629,1.60128,2328.288,2401.197,2965.487,2564.991,266.998,5132.822,7600,0.18269,4.96488,5,-0.007024,-0.05808,-0.03299,0.10693,0.00822,-0.00999,0.04307,-0.05707,-0.04127,0.324629,0,0,0,0,0,0.00271405,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,93.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.686,17.422,226.385,0.14,17.171,17.624,17.727,17.627,225.886,0.87,-0.509,6,0,0.127,0.303,0.269,-0.23,1.74,12.155,1176.752,8.52,8.519,8.624,224.656,17719.262,1.54686,2277.441,2550.598,2945.344,2591.128,236.144,5103.711,7600,0.18201,5.01378,5,0.002757,-0.03079,-0.03215,0.07295,0.01152,0.06822,0.0021,-0.08496,0.00823,0.328459,0,0,0,0,0,0.00237212,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,93.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.652,17.147,224.377,0.14,17.565,17.22,17.435,17.283,224.845,0.891,-0.701,6,0,0.014,0.222,0.254,-0.298,2.046,12.122,1174.44,8.457,8.543,8.6,222.351,17506.821,1.52832,2195.701,2656.11,2868.735,2573.515,251.876,5063.904,7600,0.18015,5.02191,5,0.004383,-0.06022,0.02494,0.08272,0.02014,-0.07359,0.14271,0.02445,0.02156,0.333697,0,0,0,0,0,0.00226191,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,94,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.839,17.179,225.078,0.14,17.099,17.427,17.372,17.389,224.589,0.884,-2.936,6,0,-1.148,0.257,-0.067,-1.026,2.33,12.061,1170.515,8.425,8.589,8.581,222.766,19888.402,1.73623,2258.373,2867.526,2867.526,2664.475,270.735,5349.304,7600,0.18539,5.00582,5,0.001165,-0.09683,0.0679,0.05975,0.01801,-0.09153,0.10741,-0.05743,-0.00532,0.296144,0,0,0,0,0,0.00373404,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,94.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.009,17.639,223.404,0.14,17.388,16.943,17.128,17.64,224.899,0.89,-1.688,6,0,-0.279,0.281,0.073,-0.517,2.789,12.175,1179.868,8.48,8.641,8.61,220.64,19462.153,1.69901,2224.826,2937.045,2712.04,2624.637,266.541,5006.503,7600,0.185,4.95114,5,-0.009772,-0.09669,0.06394,0.03299,0.02492,0.00035,-0.0099,-0.0669,0.01726,0.34125,0,0,0,0,0,0.0034094,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,94.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.264,17.169,224.724,0.14,17.478,17.501,17.413,17.612,226.029,0.873,-1.796,6,0,-0.222,0.214,0.07,-0.667,2.567,12.126,1177.354,8.478,8.608,8.534,222.181,18328.286,1.60003,2211.517,2923.797,2502.823,2546.046,251.834,5090.487,7600,0.18161,5.06384,5,0.012769,-0.04208,0.08817,0.01421,0.02443,0.13653,0.06058,-0.04694,-0.00122,0.330199,0,0,0,0,0,0.00270292,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,95.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.218,17.32,226.172,0.14,17.239,17.113,17.287,17.639,226.349,0.856,-2.933,6,0,-0.731,0.237,-0.055,-0.984,2.532,12.199,1181.795,8.482,8.638,8.43,223.665,19117.934,1.66896,2384.093,3036.618,2458.755,2626.489,273.419,5191.689,7600,0.18354,5.06095,5,0.01219,-0.05651,0.10007,-0.10799,0.02475,-0.03607,0.02976,-0.30551,0.00079,0.316883,0,0,0,0,0,0.00319166,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,95.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.004,17.648,225.87,0.14,17.144,16.601,17.253,17.783,225.487,0.878,-3.272,6,0,-0.782,0.204,-0.148,-1.176,1.858,12.161,1180.022,8.518,8.67,8.542,224.024,18977.141,1.65667,2560.08,3063.907,2419.123,2681.036,255.247,5234.456,7600,0.18269,5.00462,5,0.000924,-0.05971,0.0925,-0.03615,0.01213,-0.008,-0.01893,0.17961,-0.03153,0.311256,0,0,0,0,0,0.00310389,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,96,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.302,17.344,226.324,0.14,17.135,17.211,17.094,17.063,225.196,0.887,-3.222,6,0,-0.73,0.195,-0.151,-1.09,2.423,12.189,1181.688,8.551,8.625,8.469,223.922,19077.505,1.66544,2650.824,3005.036,2296.612,2650.824,236.141,5227.746,7600,0.18271,5.06153,5,0.012307,0.00929,0.08405,-0.07246,0.02118,0.1725,-0.02112,-0.09078,0.02261,0.312139,0,0,0,0,0,0.00316746,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,96.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,16.827,17.298,227.518,0.14,17.668,17.484,17.184,17.563,229.108,0.854,-2.259,6,0,-0.182,0.163,0.115,-0.8,2.433,12.098,1174.393,8.567,8.641,8.428,225.098,18118.838,1.58175,2677.341,2824.736,2150.506,2550.861,266.903,5116.194,7600,0.1803,5.004,5,0.0008,0.03091,0.10499,-0.10828,0.0118,0.05406,0.05235,-0.08955,-0.02345,0.326817,0,0,0,0,0,0.00258696,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,96.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.214,17.022,225.927,0.14,17.257,17.201,17.007,17.466,226.326,0.886,-2.82,6,0,-0.397,0.165,-0.101,-0.949,1.385,12.107,1172.205,8.581,8.531,8.388,224.548,17316.155,1.51167,2779.788,2711.591,2183.77,2558.383,249.742,5175.969,7600,0.17878,4.94625,5,-0.010749,0.0782,0.02883,-0.11484,0.00572,0.11822,-0.19041,-0.01641,-0.01518,0.318951,0,0,0,0,0,0.00217557,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,97.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.069,17.316,225.129,0.14,17.317,17.354,16.998,17.179,225.121,0.886,-2.954,6,0,-0.397,0.154,-0.119,-1.085,1.946,12.16,1181.188,8.652,8.563,8.409,223.198,18213.414,1.59,2884.876,2607.2,2205.923,2565.999,240.051,5106.832,7600,0.18031,5.06342,5,0.012683,0.11372,0.02542,-0.12914,0.01476,0.08879,-0.00853,-0.03575,0.02259,0.328048,0,0,0,0,0,0.00263871,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,97.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.397,17.167,225.104,0.14,17.005,17.203,16.372,17.437,224.678,0.878,-0.596,6,0,0.974,0.109,0.248,-0.211,1.451,12.222,1188.865,8.59,8.498,8.451,223.663,18906.052,1.65047,2987.078,2548.122,2345.403,2626.868,240.14,5415.506,7600,0.18085,4.97089,5,-0.005821,0.07026,-0.02233,-0.06877,0.00973,-0.10864,-0.11937,0.15093,-0.01259,0.287433,0,0,0,0,0,0.00307193,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,98,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.113,17.277,227.7,0.14,17.323,17.732,16.932,17.185,227.781,0.887,-2.15,6,0,0.062,0.038,-0.009,-0.789,1.864,12.168,1180.11,8.642,8.498,8.472,225.846,17410.195,1.51988,2982.078,2394.687,2394.687,2590.484,261.063,5119.676,7600,0.1767,4.98489,5,-0.003022,0.10857,-0.03493,-0.06164,0.01005,0.09578,-0.03151,0.01784,0.0008,0.326358,0,0,0,0,0,0.00221778,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,98.4,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.164,16.994,226.245,0.14,17.12,17.211,16.861,17.123,225.305,0.863,-1.709,6,0,0.375,0.05,0.074,-0.644,1.593,12.095,1173.439,8.579,8.421,8.489,224.66,17792.059,1.55322,2973.552,2324.393,2529.476,2609.141,242.941,5085.836,7600,0.17765,4.99572,5,-0.000856,0.07979,-0.07861,-0.0105,0.00745,-0.07195,-0.1092,0.12785,-0.00651,0.330811,0,0,0,0,0,0.00240892,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,98.8,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.117,17.115,226.607,0.14,17.535,17.06,17.112,17.415,225.143,0.858,-1.037,6,0,0.794,0.04,0.165,-0.392,2.138,12.106,1172.454,8.597,8.433,8.55,224.485,18567.538,1.62092,2926.883,2237.611,2644.987,2603.16,243.699,5193.087,7600,0.17897,5.03995,5,0.00799,0.08309,-0.08059,0.03666,0.0168,0.00823,-0.00493,0.11788,0.02338,0.316699,0,0,0,0,0,0.00284911,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,99.2,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.462,17.252,225.716,0.14,17.105,17.267,17.219,16.172,225.163,0.856,-0.563,6,0,1.064,-0.051,0.216,-0.192,2.44,12.164,1179.957,8.599,8.407,8.541,223.299,19844.365,1.73238,2941.97,2293.953,2867.823,2701.249,271.53,5239.258,7600,0.18164,5.02542,5,0.005083,0.06882,-0.12287,0.01055,0.02268,-0.03567,-0.1057,-0.06526,0.01471,0.310624,0,0,0,0,0,0.00369414,11454.966
E007,1202,test_release_sample,S2,transient_gust,High,IBPC without Preview,99.6,recovery,0.1,0.4,25,0.015,34.24,41.88,4,17,17.148,17.336,227.667,0.14,17.127,17.452,16.6,17.279,228.494,0.856,-0.05,6,0,1.336,-0.049,0.397,-0.02,2.731,12.09,1171.386,8.591,8.426,8.54,224.96,20470.845,1.78707,2813.927,2275.112,2964.673,2684.571,272.972,5455.623,7600,0.18284,4.9498,5,-0.01004,0.0508,-0.11411,-0.00057,0.02474,-0.04505,0.02189,-0.02779,0.00515,0.282155,0,0,0,0,0,0.00418698,11454.966
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,0,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.58,17.8,225.187,0.14,17.193,17.491,17.957,20.957,228.762,0.876,1.567,6,0,1.195,0.246,0.596,0.605,3.9,12.232,1186.866,8.607,8.626,8.536,221.289,21754.891,1.97957,3060.838,3473.728,2647.949,3060.838,275.26,5229.097,7600,0.18521,4.96455,5,-0.00709,0.01143,0.03046,-0.05991,0.00181,0.02857,0.07614,-0.14976,0.00453,0.311961,0,0,0,0,0,0.00623328,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,0.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.992,17.529,224.852,0.14,17.747,17.232,17.966,20.981,228.915,0.883,1.67,6,0,1.234,0.291,0.566,0.573,4.335,12.094,1175.502,8.573,8.587,8.505,220.511,21815.329,1.98507,3253.192,3429.992,2621.25,3101.478,320.152,5297.848,7600,0.1861,5.02039,5,0.004077,0.0092,0.02359,-0.05827,-0.00561,-0.00557,-0.01716,0.00409,-0.01856,0.302915,0,0,0,0,0,0.00630756,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,0.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.407,17.629,224.219,0.14,16.685,17.312,17.576,21.643,227.822,0.856,1.818,6,0,1.505,0.285,0.595,0.604,4.44,12.116,1174.562,8.609,8.558,8.521,219.781,22100.62,2.01103,3405.599,3316.089,2623.312,3115,327.792,5302.979,7600,0.18655,4.96536,5,-0.006928,0.03336,-0.01726,-0.05449,0.00248,0.06038,-0.10213,0.00944,0.02022,0.30224,0,0,0,0,0,0.00663945,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,1.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.531,17.079,224.363,0.14,17.294,17.102,17.385,21.565,226.028,0.862,2.612,6,0,2.074,0.269,0.722,0.902,4.092,12.159,1179.981,8.522,8.518,8.468,220.269,21938.485,1.99628,3643.006,3302.724,2810.974,3252.235,294.174,5406.801,7600,0.18597,4.9156,5,-0.016881,0.01251,0.0081,-0.04167,-0.00184,-0.05212,0.06341,0.03207,-0.01079,0.288579,0,0,0,0,0,0.00645643,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,1.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.991,17.124,224.013,0.14,17.396,17.106,17.416,21.878,224.949,0.864,1.569,6,0,1.577,0.24,0.566,0.525,5.15,12.082,1171.501,8.566,8.496,8.496,218.86,22070.137,2.00826,3614.295,3014.465,2737.452,3122.071,328.15,5354.367,7600,0.18572,5.07149,5,0.014298,0.05073,-0.01907,-0.01914,-0.00252,0.09557,-0.06793,0.05632,-0.00169,0.295478,0,0,0,0,0,0.00660717,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.634,17.467,224.942,0.14,17.356,17.403,17.546,22.128,226.065,0.855,-0.245,6,0,0.619,0.246,0.34,-0.074,4.94,12.2,1180.945,8.607,8.536,8.495,219.996,20932.223,1.90472,3537.365,2771.3,2771.3,3026.655,340.473,5025.435,7600,0.18358,5.05429,5,0.010857,0.05107,-0.02016,-0.06083,-0.005,0.00084,-0.00274,-0.10422,-0.00621,0.338759,0,0,0,0,0,0.00534386,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,2.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.186,16.963,225.411,0.14,17.08,16.537,16.953,22.485,228.683,0.885,0.725,6,0,1.275,0.231,0.5,0.192,3.772,12.059,1170.715,8.54,8.475,8.519,221.653,20258.696,1.84343,3515.322,2714.624,2967.581,3065.842,299.653,5131.055,7600,0.18202,5.03938,5,0.007875,0.04462,-0.02049,0.02301,0.01429,-0.01614,-0.00081,0.20959,0.04822,0.324861,0,0,0,0,0,0.00470385,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,2.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.921,16.722,225.359,0.14,16.96,17.163,17.962,22.633,227.352,0.89,0.024,6,0,1.011,0.211,0.343,-0.04,3.862,12.1,1172.952,8.517,8.402,8.464,221.503,19419.557,1.76707,3409.685,2590.543,3074.674,3024.967,289.616,5136.194,7600,0.18002,5.00407,5,0.000814,0.04991,-0.06502,-0.00257,0.00637,0.01323,-0.11132,-0.06396,-0.01979,0.324185,0,0,0,0,0,0.00398491,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,3.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.058,17.158,226.221,0.14,16.611,16.897,17.445,22.504,230.034,0.893,-0.296,6,0,0.94,0.168,0.272,-0.076,3.888,12.056,1167.181,8.544,8.477,8.524,222.341,19941.709,1.81459,3338.265,2584.494,3252.018,3058.259,315.844,5137.017,7600,0.18031,4.96806,5,-0.006388,0.02514,-0.04168,0.00511,0.00812,-0.06194,0.05834,0.01922,0.00437,0.324077,0,0,0,0,0,0.00442221,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,3.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.052,16.865,224.941,0.14,16.834,17.136,16.806,22.527,227.751,0.879,-0.961,6,0,0.655,0.156,0.196,-0.376,4.119,12.043,1169.821,8.481,8.439,8.576,220.833,19267.509,1.75324,3117.748,2494.856,3292.016,2968.207,315.567,4891.847,7600,0.17876,5.07045,5,0.01409,-0.00269,-0.04514,0.09228,0.01139,-0.06957,-0.00864,0.21791,0.00817,0.356336,0,0,0,0,0,0.00384997,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.765,16.968,226.622,0.14,16.797,17.116,17.331,22.879,230.777,0.892,-1.765,6,0,0.194,0.123,0.042,-0.588,4.074,12.171,1180.841,8.495,8.445,8.553,222.552,18085.872,1.64571,2975.112,2557.286,3392.939,2975.112,278.551,4756.833,7600,0.17588,4.98494,5,-0.003013,-0.00155,-0.05124,0.05671,0.00414,0.00285,-0.01526,-0.08891,-0.01811,0.374101,0,0,0,0,0,0.00299667,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,4.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.707,17.04,226.904,0.14,16.98,16.658,17.715,22.63,231.311,0.861,-1.795,6,0,0.353,0.099,0.105,-0.627,3.818,12.053,1168.097,8.473,8.461,8.589,223.093,18258.956,1.66146,2864.249,2693.517,3474.499,3010.755,309.163,4874.568,7600,0.17581,5.07502,5,0.015004,-0.0322,-0.04414,0.08381,0.00639,-0.07663,0.01775,0.06773,0.00563,0.358609,0,0,0,0,0,0.00311752,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,4.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.011,16.72,228.008,0.14,16.863,16.901,17.669,23.512,231.016,0.875,-1.667,6,0,0.394,0.087,0.066,-0.622,4.111,12.142,1176.993,8.488,8.415,8.496,223.899,18293.892,1.66464,2630.539,2718.105,3395.842,2914.828,320.676,4910.363,7600,0.17567,5.01333,5,0.002667,0.02164,-0.05114,0.02949,0.00163,0.13461,-0.0175,-0.1358,-0.01191,0.3539,0,0,0,0,0,0.0031432,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,5.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.133,16.743,226.579,0.14,16.868,17.581,17.903,23.295,229.714,0.879,-2.977,6,0,-0.274,0.08,-0.106,-1.03,3.565,12.094,1172.156,8.435,8.487,8.51,223.02,18043.252,1.64184,2560.074,2888.272,3362.56,2936.969,283.728,4837.956,7600,0.17506,4.98666,5,-0.002668,-0.03434,0.01811,0.04059,0.00576,-0.13995,0.17312,0.02775,0.01032,0.363427,0,0,0,0,0,0.00297349,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,5.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.659,16.559,225.268,0.14,16.97,16.525,17.74,23.547,227.41,0.889,-2.695,6,0,-0.167,0.029,-0.043,-0.985,3.416,12.053,1168.067,8.402,8.447,8.479,221.854,17516.507,1.59391,2500.166,3034.47,3281.221,2938.619,292.302,4826.627,7600,0.17314,5.03675,5,0.00735,-0.04527,-0.00063,0.03177,0.00206,-0.02733,-0.04685,-0.02204,-0.00925,0.364918,0,0,0,0,0,0.0026482,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.551,16.985,225.521,0.14,16.904,16.924,17.811,23.463,229.525,0.876,-2.241,6,0,0.157,-0.011,-0.007,-0.772,4.188,12.088,1173.194,8.465,8.509,8.509,221.326,19077,1.7359,2464.181,3193.521,3193.521,2950.408,324.151,4730.959,7600,0.1759,4.95175,5,-0.00965,-0.03288,0.01031,0.01071,-0.00615,0.03098,0.02735,-0.05265,-0.02053,0.377505,0,0,0,0,0,0.00369431,10989.679
