episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,6.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.13,17.057,228.482,0.14,17.104,17.364,18.117,23.468,231.254,0.861,-2.575,6,0,-0.068,-0.008,-0.098,-0.891,3.723,12.151,1178.477,8.456,8.568,8.528,224.756,18039.77,1.64152,2450.208,3248.271,2996.147,2898.209,298.667,4796.14,7600,0.17381,5.02359,5,0.004719,-0.05061,0.06074,0.02083,-0.00377,-0.04432,0.12607,0.02531,0.00597,0.368929,0,0,0,0,0,0.00296929,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,6.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.353,16.922,225.439,0.14,16.774,17.318,18.128,23.631,229.668,0.893,-2.847,6,0,-0.268,-0.088,-0.121,-0.997,5.583,12.093,1172.621,8.447,8.525,8.505,219.866,20275.332,1.84494,2529.074,3445.035,2903.681,2959.264,323.848,4735.646,7600,0.1796,4.99388,5,-0.001224,-0.04403,0.03458,0.01428,0.0098,0.01643,-0.06538,-0.01638,0.03391,0.376889,0,0,0,0,0,0.0046968,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,7.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.984,16.694,225.578,0.14,17.31,16.998,18.251,23.262,229.272,0.88,-2.141,6,0,0.035,-0.078,0.015,-0.738,4.013,12.089,1170.989,8.41,8.52,8.44,221.575,17752.719,1.6154,2633.055,3393.408,2720.055,2915.506,318.601,4743.329,7600,0.17447,5.03888,5,0.007776,-0.05363,0.05614,-0.02318,0.00942,-0.024,0.05389,-0.09365,-0.00095,0.375878,0,0,0,0,0,0.00278651,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,7.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.707,16.677,224.864,0.14,16.845,17.133,19.066,23.363,227.922,0.855,-2.689,6,0,-0.166,-0.163,-0.134,-0.924,3.553,12.126,1177.535,8.436,8.526,8.43,221.324,18596.458,1.69217,2812.745,3412.008,2645.088,2956.614,303.596,4804.673,7600,0.1776,4.93807,5,-0.012387,-0.02584,0.06449,-0.03115,0.01308,0.06949,0.02088,-0.01994,0.00915,0.367806,0,0,0,0,0,0.00334528,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.78,16.957,224.729,0.14,16.815,16.876,18.776,23.12,228.428,0.859,-2.186,6,0,-0.111,-0.153,0.068,-0.785,3.481,12.09,1172.79,8.509,8.52,8.447,221.248,18501.478,1.68353,2939.364,3340.547,2538.18,2939.364,267.456,4836.346,7600,0.17725,5.07756,5,0.015512,0.01353,0.02518,-0.0486,-0.00008,0.09843,-0.09827,-0.04363,-0.0329,0.363639,0,0,0,0,0,0.00327984,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,8.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.994,16.891,225.454,0.14,16.968,17.228,19.364,23.06,228.994,0.892,-1.058,6,0,0.475,-0.164,0.183,-0.404,4.882,12.079,1171.496,8.499,8.563,8.47,220.576,19695.649,1.7922,3086.849,3270.139,2431.712,2929.567,331.903,4842.594,7600,0.17979,4.94911,5,-0.010179,0.01215,0.07534,-0.01702,0.00467,-0.00345,0.12539,0.07895,0.01188,0.362817,0,0,0,0,0,0.00419496,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,8.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.709,16.912,226.161,0.14,16.201,17.062,19.732,22.709,227.534,0.866,-0.9,6,0,0.543,-0.162,0.197,-0.427,4.928,12.132,1178.351,8.524,8.479,8.453,221.233,19574.681,1.78119,3274.133,3181.707,2466.353,2974.064,338.474,4864.505,7600,0.17953,5.05509,5,0.011019,0.03372,-0.01068,-0.03686,0.00066,0.05391,-0.21504,-0.04958,-0.01003,0.359934,0,0,0,0,0,0.0040959,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,9.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.501,16.839,226.846,0.14,16.987,16.807,19.771,23.106,228.659,0.878,-0.533,6,0,0.666,-0.227,0.279,-0.158,3.81,12.167,1179.553,8.519,8.481,8.42,223.05,19083.551,1.7365,3402.081,3068.106,2585.471,3018.552,288.721,4928.137,7600,0.17969,5.04759,5,0.009519,0.03783,-0.0006,-0.06107,0.01333,0.01029,0.02519,-0.06053,0.03167,0.351561,0,0,0,0,0,0.00370917,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,9.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.514,17.161,226.494,0.14,17.349,17.143,20.703,22.64,229.49,0.891,-0.082,6,0,0.86,-0.202,0.365,-0.013,4.473,12.092,1174.572,8.546,8.53,8.468,222.029,20205.71,1.83861,3493.631,2919.058,2653.709,3022.133,314.332,5100.647,7600,0.18149,4.95265,5,-0.00947,0.02566,0.00995,-0.05184,0.00865,-0.03045,0.02637,0.02309,-0.01169,0.328862,0,0,0,0,0,0.00465409,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,10,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.103,17.141,228.078,0.14,17.068,17.393,20.221,22.781,230.191,0.862,0.162,6,0,0.792,-0.218,0.385,0.077,4.343,12.135,1176.392,8.563,8.5,8.52,223.74,19829.434,1.80437,3494.637,2757.298,2757.298,3003.077,327.707,5093.55,7600,0.18104,5.0813,5,0.016259,0.04577,-0.01733,0.00243,0.00511,0.0503,-0.06818,0.13568,-0.00884,0.329796,0,0,0,0,0,0.00432288,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,10.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.627,16.694,225.604,0.14,17.505,17.153,20.035,21.464,227.11,0.857,0.022,6,0,0.558,-0.243,0.318,0.037,4.405,12.131,1176.477,8.538,8.426,8.461,221.202,19373.81,1.76291,3450.023,2613.646,2877.875,2980.515,313.006,4927.524,7600,0.18059,4.92755,5,-0.014491,0.07414,-0.03863,-0.0029,0.00319,0.07092,-0.05325,-0.01335,-0.00482,0.351642,0,0,0,0,0,0.00393603,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,10.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.979,16.698,227.429,0.14,17.123,17.053,20.947,21.598,228.045,0.879,-0.727,6,0,0.065,-0.301,0.211,-0.319,3.837,12.126,1177.272,8.513,8.415,8.458,223.603,18262.314,1.66177,3269.277,2450.652,2934.478,2884.802,289.434,4871.856,7600,0.17944,4.95683,5,-0.008633,0.0486,-0.05014,-0.00651,0.01181,-0.06384,-0.02879,-0.00901,0.02157,0.358966,0,0,0,0,0,0.0031192,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,11.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.855,16.955,227.207,0.14,17.331,17.272,21.316,21.121,228.284,0.872,1.021,6,0,1.075,-0.266,0.501,0.413,4.093,12.153,1179.381,8.537,8.431,8.518,223.121,20098.742,1.82887,3303.418,2538.088,3215.848,3019.118,320.687,5229.459,7600,0.18246,5.01576,5,0.003153,0.04066,-0.06535,0.02217,0.00738,-0.01986,-0.03802,0.0717,-0.01108,0.311913,0,0,0,0,0,0.00456673,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,11.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.707,16.744,226.934,0.14,16.926,16.93,20.987,20.833,230.55,0.873,1.226,6,0,0.998,-0.295,0.462,0.339,4.307,12.071,1170.225,8.51,8.407,8.503,222.634,19924.41,1.81301,3182.429,2550.77,3359.15,3030.783,320.009,5099.651,7600,0.18265,4.95799,5,-0.008402,0.03924,-0.06368,0.03263,0.00706,-0.00356,0.00416,0.02614,-0.00079,0.328993,0,0,0,0,0,0.00440489,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,12,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.498,16.913,226.588,0.14,16.355,17.372,21.564,20.066,227.295,0.873,1.742,6,0,1.148,-0.26,0.626,0.649,3.686,12.005,1165.677,8.463,8.476,8.572,222.918,19888.409,1.80974,3064.902,2657.31,3472.493,3064.902,271.728,5227.396,7600,0.18201,4.98042,5,-0.003916,-0.02876,-0.01521,0.08069,0.0166,-0.16998,0.12118,0.12014,0.02383,0.312185,0,0,0,0,0,0.0043812,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,12.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.49,16.787,226.477,0.14,16.388,16.776,21.459,20.334,226.777,0.868,1.672,6,0,0.998,-0.286,0.615,0.638,4.212,12.05,1168.407,8.457,8.43,8.529,222.278,19924.232,1.81299,2851.475,2675.762,3479.532,3002.256,318.184,5063.91,7600,0.18258,5.02827,5,0.005653,-0.01946,-0.0462,0.05257,0.01377,0.02325,-0.07746,-0.07029,-0.00706,0.333696,0,0,0,0,0,0.00440244,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,12.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.338,16.338,227.085,0.14,16.863,16.842,22.237,19.953,227.081,0.865,2.358,6,0,1.139,-0.252,0.711,0.88,3.776,12.021,1164.924,8.386,8.424,8.476,223.315,19618.417,1.78517,2766.55,2852.349,3516.403,3045.1,314.202,5142.69,7600,0.18142,4.98679,5,-0.002642,-0.03747,0.00133,0.0531,0.00644,-0.04503,0.11883,0.00132,-0.01834,0.32333,0,0,0,0,0,0.00414808,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,13.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.843,16.299,226.102,0.14,16.372,16.96,22.04,19.827,228.726,0.891,2.106,6,0,0.955,-0.233,0.62,0.744,5.425,12.087,1173.908,8.383,8.414,8.465,220.688,20468.786,1.86255,2592.846,2964.689,3502.05,3019.862,321.459,5096.274,7600,0.18283,4.95137,5,-0.009726,-0.03579,-0.00514,0.04577,0.01017,0.00421,-0.01617,-0.01831,0.00932,0.329438,0,0,0,0,0,0.00489674,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,13.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.453,16.397,226.215,0.14,16.544,16.825,21.76,19.298,226.927,0.868,2.308,6,0,0.918,-0.257,0.64,0.758,3.823,12.016,1166.946,8.367,8.471,8.47,222.404,19161.024,1.74355,2530.28,3081.76,3336.444,2982.828,301.699,5097.872,7600,0.18073,4.92263,5,-0.015473,-0.06421,0.03997,0.03912,0.01129,-0.07105,0.11277,-0.01663,0.00281,0.329227,0,0,0,0,0,0.00377911,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,14,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.672,16.473,226.591,0.14,16.697,17.029,22.438,18.602,228.67,0.86,2.375,6,0,0.906,-0.212,0.736,0.826,4.868,12.057,1169.576,8.4,8.5,8.457,221.73,20023.825,1.82206,2458.45,3223.685,3223.685,2968.607,340.104,5141.202,7600,0.18173,4.99553,5,-0.000894,-0.04049,0.05883,0.01615,0.00658,0.05929,0.04716,-0.05742,-0.01176,0.323526,0,0,0,0,0,0.00449502,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,14.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.222,16.35,227.206,0.14,16.605,17.387,22.482,18.76,230.338,0.858,2.197,6,0,0.711,-0.183,0.695,0.816,4.326,12.075,1173.151,8.374,8.467,8.403,222.883,18881.698,1.71813,2514.904,3349.803,3086.041,2983.583,312.452,4953.52,7600,0.17906,4.90459,5,-0.019082,-0.05232,0.04034,-0.02348,0.00376,-0.02958,-0.04623,-0.09906,-0.00706,0.348221,0,0,0,0,0,0.00355968,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,14.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.046,16.188,225.148,0.14,16.291,16.689,22.218,17.842,226.852,0.882,1.338,6,0,0.134,-0.193,0.509,0.463,4.306,11.998,1162.772,8.344,8.448,8.41,220.855,18040.367,1.64157,2466.614,3314.976,2813.575,2865.055,299.948,4895.586,7600,0.17768,5.04847,5,0.009694,-0.06401,0.03994,0.00226,0.01285,-0.02922,-0.001,0.06433,0.02273,0.355844,0,0,0,0,0,0.00297513,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,15.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.229,16.208,226.464,0.14,16.106,16.812,22.611,18.185,227.911,0.892,2.635,6,0,0.784,-0.144,0.698,0.877,3.887,12.039,1167.712,8.372,8.445,8.402,222.578,18511.389,1.68443,2721.566,3479.888,2808.334,3003.263,317.75,4938.2,7600,0.17787,5.0506,5,0.01012,-0.03966,0.0342,-0.00974,0.00215,0.06088,-0.01436,-0.03,-0.02674,0.350237,0,0,0,0,0,0.00329341,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,15.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.189,16.099,227.241,0.14,16.158,16.87,22.936,17.604,230.507,0.884,2.511,6,0,0.679,-0.153,0.716,0.905,4.641,12.026,1167.391,8.366,8.423,8.362,222.619,18993.233,1.72828,2735.936,3384.937,2554.364,2891.746,328.794,5004.943,7600,0.17908,4.97807,5,-0.004385,-0.03304,0.02357,-0.03668,0.01866,0.01654,-0.02656,-0.06735,0.04127,0.341455,0,0,0,0,0,0.00364623,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,16,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.196,16.176,226.832,0.14,16.04,16.981,22.66,17.638,227.501,0.865,2.023,6,0,0.288,-0.08,0.592,0.756,4.622,12.01,1168.73,8.397,8.467,8.379,222.219,18870.228,1.71709,2903.158,3339.728,2466.588,2903.158,291.047,4977.169,7600,0.17773,4.88347,5,-0.023307,-0.01206,0.05801,-0.03022,0.00973,0.05246,0.08608,0.01616,-0.02234,0.345109,0,0,0,0,0,0.00355215,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,16.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.198,16.067,228.135,0.14,16.235,17.109,22.398,17.295,230.714,0.874,1.182,6,0,-0.167,-0.095,0.512,0.368,3.554,11.963,1161.056,8.466,8.462,8.353,224.581,17356.339,1.57933,3030.335,3199.565,2425.453,2885.118,306.443,4900.779,7600,0.17518,4.9071,5,-0.01858,0.06823,0.06471,-0.04419,-0.00022,0.20072,0.01677,-0.03493,-0.02486,0.355161,0,0,0,0,0,0.00255945,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,16.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.233,15.905,227.436,0.14,16.257,17.736,22.933,16.973,227.77,0.887,1.779,6,0,0.174,-0.06,0.582,0.677,3.993,12.026,1164.228,8.414,8.411,8.337,223.459,17689.92,1.60968,3171.818,3084.042,2404.685,2886.848,321.442,4709.133,7600,0.17539,4.94144,5,-0.011711,0.03483,0.03124,-0.04282,0.0157,-0.08349,-0.08369,0.00343,0.03978,0.380377,0,0,0,0,0,0.00274651,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,17.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,15.873,16.232,227.31,0.14,16.287,17.8,22.575,17.212,228.87,0.86,0.866,6,0,-0.394,-0.016,0.413,0.287,3.29,11.96,1159.414,8.479,8.438,8.363,224.034,17505.125,1.59287,3286.279,2960.306,2489.234,2911.94,281.804,4804.619,7600,0.17447,4.99274,5,-0.001453,0.05903,0.01739,-0.05728,0.01423,0.06049,-0.03462,-0.03616,-0.00366,0.367813,0,0,0,0,0,0.00264013,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,17.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,15.995,16.383,229.299,0.14,16.443,17.861,22.944,16.603,231.694,0.871,0.256,6,0,-0.704,0.019,0.349,0.067,3.291,12.082,1174.216,8.511,8.424,8.389,226.023,18869.705,1.71704,3402.087,2864.861,2616.759,2961.236,293.901,4944.866,7600,0.17741,5.13259,5,0.026517,0.07121,-0.01582,-0.05153,0.01498,0.03045,-0.08303,0.01438,0.00187,0.34936,0,0,0,0,0,0.00354993,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,18,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.405,16.153,227.48,0.14,16.677,18.332,22.11,16.522,230.614,0.864,-0.338,6,0,-1.029,0.054,0.276,-0.107,4.665,12.057,1166.693,8.435,8.392,8.425,222.822,19838.166,1.80516,3483.177,2719.645,2719.645,2974.156,339.347,4984.093,7600,0.18015,5.05589,5,0.011178,0.02051,-0.02239,0.01038,0.00684,-0.12674,-0.01643,0.15478,-0.02035,0.344198,0,0,0,0,0,0.00432397,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,18.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,15.909,16.29,228.282,0.14,16.634,18.301,22.239,16.705,229.071,0.857,-0.703,6,0,-1.165,0.114,0.198,-0.298,4.479,12.029,1168.884,8.499,8.415,8.447,223.819,19330.777,1.75899,3487.095,2633.289,2903.024,3007.802,319.528,5000.21,7600,0.18047,5.02068,5,0.004135,0.06589,-0.01846,0.01381,0.01588,0.11345,0.00983,0.00856,0.0226,0.342078,0,0,0,0,0,0.00390624,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,18.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.252,16.504,227.055,0.14,16.746,18.664,22.201,16.594,227.6,0.872,-1.572,6,0,-1.696,0.133,0.12,-0.573,4.284,12.075,1170.437,8.498,8.431,8.458,222.787,20722.444,1.88563,3474.969,2615.885,3123.623,3071.492,303.738,5207.263,7600,0.1838,5.02303,5,0.004607,0.0365,-0.03073,-0.00372,0.01592,-0.07349,-0.03067,-0.04381,0.00009,0.314834,0,0,0,0,0,0.00514669,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,19.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.398,16.316,229.063,0.14,16.334,19.651,22.051,16.647,229.808,0.855,-0.281,6,0,-0.821,0.117,0.254,-0.15,4.661,12.043,1167.366,8.486,8.382,8.477,224.406,19029.29,1.73156,3223.281,2412.928,3130.56,2922.256,339.553,4902.799,7600,0.18056,4.95698,5,-0.008604,0.04443,-0.05905,0.03542,0.00368,0.01983,-0.0708,0.09784,-0.0306,0.354895,0,0,0,0,0,0.00366776,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,19.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.433,16.486,227.801,0.14,16.793,19.411,22.591,16.5,227.781,0.878,-2.262,6,0,-1.82,0.139,0.047,-0.826,4.975,12.026,1167.211,8.484,8.452,8.522,222.843,21483.485,1.95488,3270.288,2596.333,3458.843,3108.488,341.437,5186.139,7600,0.18609,5.06033,5,0.012066,0.01917,-0.01245,0.05736,0.01749,-0.06314,0.1165,0.05486,0.03454,0.317613,0,0,0,0,0,0.00593105,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,20,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.341,16.705,226.921,0.14,17.157,20.015,21.962,17.153,228.28,0.857,-2.419,6,0,-1.907,0.153,-0.045,-0.861,4.547,12.008,1164.743,8.516,8.441,8.566,222.39,21583.435,1.96397,3112.225,2669.526,3554.923,3112.225,295.133,5245.312,7600,0.18692,4.922,5,-0.015599,0.0219,-0.05325,0.0719,0.01589,0.00681,-0.10198,0.03634,-0.00399,0.309827,0,0,0,0,0,0.00604339,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,20.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.012,16.78,228.792,0.14,17.73,20.278,21.825,16.729,232.447,0.888,-2.343,6,0,-1.78,0.199,-0.043,-0.82,3.973,12.008,1165.139,8.496,8.49,8.596,224.836,21231.172,1.93192,2955.605,2777.634,3591.73,3108.323,322.271,5159.059,7600,0.18744,4.96518,5,-0.006964,-0.01061,-0.01645,0.08921,0.01749,-0.08126,0.092,0.04328,0.004,0.321176,0,0,0,0,0,0.00565908,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,20.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.009,16.824,226.526,0.14,17.473,20.665,21.461,16.85,224.927,0.878,-2.551,6,0,-1.828,0.225,-0.063,-0.92,5.096,12.135,1174.181,8.49,8.52,8.582,221.451,21913.292,1.99399,2800.587,2896.932,3642.615,3113.378,352.824,5192.437,7600,0.18968,4.91926,5,-0.016148,-0.02557,0.00434,0.06649,0.02028,-0.03741,0.05196,-0.05679,0.00697,0.316785,0,0,0,0,0,0.00641354,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,21.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.663,16.89,228.276,0.14,18.414,21.189,21.473,17.501,227.313,0.893,-2.846,6,0,-1.844,0.233,-0.084,-1.068,4.095,12.099,1174.483,8.523,8.547,8.602,224.194,21316.156,1.93965,2699.565,3053.043,3563.862,3105.49,305.581,5215.676,7600,0.18917,5.03982,5,0.007963,-0.0052,0.0189,0.07397,0.01178,0.05092,0.03641,0.01868,-0.02125,0.313727,0,0,0,0,0,0.00575222,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,21.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,16.809,17.216,229.224,0.14,17.95,21.842,20.897,17.331,227.689,0.864,-2.52,6,0,-1.71,0.218,0.044,-0.825,4.53,12.141,1178.882,8.562,8.626,8.655,224.704,21550.628,1.96099,2670.717,3270.801,3547.93,3163.149,328.288,5157.734,7600,0.18992,4.99574,5,-0.000852,-0.00951,0.05378,0.08374,0.00973,-0.01077,0.08718,0.02444,-0.00514,0.321351,0,0,0,0,0,0.00600216,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,22,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.137,17.3,229.152,0.14,18.841,22.111,20.571,17.371,230.391,0.869,-2.437,6,0,-1.442,0.268,-0.028,-0.857,4.843,12.181,1181.582,8.56,8.663,8.636,224.33,21270.214,1.93547,2550.715,3345.689,3345.689,3080.698,353.322,5044.336,7600,0.19083,4.99206,5,-0.001587,-0.02665,0.07612,0.04951,0.02129,-0.04286,0.05586,-0.08557,0.0289,0.336272,0,0,0,0,0,0.00569379,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,22.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.375,17.563,225.431,0.14,19.149,22.057,20.78,16.97,226.205,0.888,-2.07,6,0,-1.1,0.285,0.025,-0.709,3.795,12.146,1180.531,8.607,8.695,8.694,221.652,20422.749,1.85836,2592.504,3437.446,3170.511,3066.82,316.211,4936.694,7600,0.19011,4.86565,5,-0.02687,-0.01656,0.07088,0.06993,0.01619,0.02524,-0.0131,0.05104,-0.01275,0.350435,0,0,0,0,0,0.00484378,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,22.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.604,17.473,228.239,0.14,19.351,23.223,20.402,17.253,227.987,0.883,-1.861,6,0,-0.895,0.24,0.006,-0.68,4.349,12.148,1177.717,8.631,8.7,8.656,223.908,20729.66,1.88628,2705.351,3599.319,3070.964,3125.211,316.072,4965.73,7600,0.19063,4.9188,5,-0.01624,0.01221,0.08127,0.03714,0.01832,0.07191,0.02596,-0.08197,0.00533,0.346614,0,0,0,0,0,0.00513877,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,23.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.756,17.711,227.99,0.14,19.66,22.996,20.01,17.112,229.281,0.871,-1.935,6,0,-0.898,0.243,0.11,-0.73,4.303,12.12,1176.582,8.685,8.756,8.688,223.706,20641.338,1.87825,2739.586,3562.702,2833.768,3045.352,344.9,5000.824,7600,0.19124,4.93491,5,-0.013017,0.0314,0.10301,0.03445,0.0189,0.04797,0.05436,-0.00674,0.00146,0.341997,0,0,0,0,0,0.0050559,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,23.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.808,17.621,226.92,0.14,19.121,23.229,20.004,17.16,226.555,0.855,-1.055,6,0,-0.185,0.28,0.159,-0.322,4.502,12.1,1174.331,8.678,8.759,8.667,222.439,19452.862,1.7701,2805.449,3486.833,2614.817,2969.033,345.2,4814.133,7600,0.19037,4.93762,5,-0.012477,0.02854,0.10966,0.01727,0.02025,-0.00713,0.01661,-0.04295,0.00336,0.366561,0,0,0,0,0,0.00399408,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,24,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.725,17.277,227.492,0.14,19.9,23.216,19.941,17.416,230.689,0.876,-1.61,6,0,-0.422,0.234,0.106,-0.598,4.806,12.081,1170.655,8.645,8.723,8.664,222.71,20146.574,1.83323,3027.024,3496.459,2557.589,3027.024,312.956,4746.614,7600,0.19175,4.90933,5,-0.018133,0.03043,0.10782,0.0495,0.02429,0.0047,-0.00459,0.08058,0.01012,0.375446,0,0,0,0,0,0.00458049,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,24.4,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,17.495,17.622,228.066,0.14,20.495,23.147,19.809,17.487,225.777,0.874,-0.645,6,0,0.21,0.254,0.288,-0.226,5.257,12.11,1173.936,8.744,8.767,8.656,222.831,20868.705,1.89894,3178.322,3379.8,2458.172,3005.431,364.839,4799.406,7600,0.19436,4.87466,5,-0.025067,0.07967,0.1032,-0.0084,0.02195,0.12312,-0.01155,-0.14476,-0.00585,0.368499,0,0,0,0,0,0.00526821,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,24.8,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,18.092,17.89,229.692,0.14,21.17,23.396,19.436,17.44,230.942,0.886,-0.015,6,0,0.689,0.282,0.305,-0.004,5.121,12.144,1178.878,8.769,8.808,8.735,224.594,21423.143,1.94939,3364.09,3262.977,2480.395,3035.821,370.283,4879.026,7600,0.19681,4.94101,5,-0.011798,0.06528,0.10408,0.03095,0.02312,-0.03598,0.00221,0.09839,0.00293,0.358023,0,0,0,0,0,0.00584791,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,25.2,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,18.476,18.15,228.839,0.14,21.422,24.259,18.804,17.197,228.322,0.881,-0.176,6,0,0.747,0.239,0.292,-0.049,5.241,12.196,1185.968,8.836,8.816,8.729,223.621,22315.47,2.03058,3439.129,3040.593,2464.659,2981.461,344.534,5051.744,7600,0.19876,4.87463,5,-0.025074,0.09217,0.07214,-0.01476,0.02327,0.06722,-0.07984,-0.11428,0.00036,0.335297,0,0,0,0,0,0.00688136,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,25.6,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,18.671,18.351,228.319,0.14,21.44,23.826,19.021,17.714,228.914,0.867,0.698,6,0,1.178,0.249,0.432,0.275,5.659,12.201,1183.251,8.861,8.792,8.838,222.696,23977.293,2.1818,3728.966,3053.947,2742.21,3175.041,369.284,5094.662,7600,0.2031,4.94979,5,-0.010042,0.08434,0.01579,0.06166,0.03545,-0.01956,-0.14089,0.19106,0.03045,0.32965,0,0,0,0,0,0.00914837,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,26,pre_event,0.1,0.4,25,0.015,36.26,40.82,4,17,18.818,18.42,230.277,0.14,21.545,24.326,18.806,17.377,229.559,0.881,0.694,6,0,1.416,0.191,0.487,0.24,4.556,12.211,1182.499,8.904,8.834,8.844,225.747,22328.085,2.03173,3664.596,2837.268,2837.268,3113.044,367.701,5165.099,7600,0.20003,4.81345,5,-0.037309,0.10943,0.03947,0.04942,0.02626,0.06273,0.05921,-0.0306,-0.02297,0.320382,0,0,0,0,0,0.0069048,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,26.4,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,18.703,18.322,228.88,0.14,21.829,23.591,18.385,17.284,226.646,0.886,0.938,6,0,1.538,0.165,0.488,0.267,4.824,12.199,1184.522,8.922,8.865,8.876,224.089,23465.258,2.13521,3691.54,2736.283,3038.068,3155.297,357.496,5149.319,7600,0.20285,4.86822,5,-0.026356,0.12997,0.07271,0.08374,0.03273,0.05135,0.08311,0.0858,0.01616,0.322458,0,0,0,0,0,0.00840166,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,26.8,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,19.08,18.437,228.048,0.14,21.941,23.78,18.137,17.197,226.974,0.854,1.55,6,0,2.014,0.154,0.609,0.495,5.596,12.197,1185.124,8.958,8.844,8.896,222.487,23857.206,2.17087,3644.498,2624.873,3227.495,3165.622,360.499,5364.349,7600,0.20452,4.72808,5,-0.054384,0.14176,0.02809,0.07988,0.03505,0.02947,-0.11157,-0.00966,0.00581,0.294165,0,0,0,0,0,0.00898633,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,27.2,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,18.923,18.918,228.095,0.14,22.199,23.48,18.415,17.608,225.614,0.879,2.808,6,0,2.674,0.133,0.824,1.002,5.288,12.325,1195.857,8.993,8.905,8.991,222.836,25923.129,2.35886,3622.304,2694.422,3516.135,3277.62,388.799,5548.839,7600,0.20922,4.7674,5,-0.04652,0.10895,0.02125,0.10743,0.02841,-0.08204,-0.0171,0.06888,-0.01661,0.26989,0,0,0,0,0,0.01250232,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,27.6,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,19.076,18.438,229.132,0.14,22.463,23.685,18.302,17.211,228.661,0.882,3.087,6,0,2.939,0.066,0.835,1.071,5.199,12.226,1186.518,8.978,8.886,8.983,223.958,26378.883,2.40033,3435.268,2678.628,3646.955,3253.617,383.326,5562.454,7600,0.21014,4.76872,5,-0.046256,0.14084,0.04869,0.14555,0.02509,0.07973,0.06862,0.09531,-0.0083,0.268098,0,0,0,0,0,0.01339734,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,28,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,19.42,19.104,230.204,0.14,22.92,23.376,17.594,17.037,230.886,0.857,2.629,6,0,2.938,0.054,0.804,0.923,5.585,12.301,1191.106,9.036,9.008,9.103,224.65,26739.59,2.43315,3327.396,2804.308,3850.484,3327.396,348.725,5599.714,7600,0.21181,4.87597,5,-0.024806,0.10742,0.0799,0.17506,0.03177,-0.08354,0.07803,0.07375,0.01669,0.263196,0,0,0,0,0,0.01414045,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,28.4,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,19.561,19.63,228.982,0.14,22.812,23.491,17.714,17.449,227.698,0.855,2.466,6,0,2.697,0.059,0.743,0.901,6.407,12.322,1198.038,9.076,9.097,9.155,222.619,28051.858,2.55256,3182.532,2954.391,3997.983,3378.302,413.121,5513.877,7600,0.21555,4.68801,5,-0.062398,0.07344,0.09398,0.15167,0.04434,-0.08494,0.03518,-0.05846,0.03143,0.27449,0,0,0,0,0,0.01709757,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,28.8,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,19.636,19.255,229.913,0.14,23.655,22.413,17.433,17.209,229.131,0.855,2.943,6,0,3.002,0.034,0.781,0.971,5.376,12.258,1186.419,9.071,9.091,9.144,224.569,27357.62,2.48939,2963.723,3073.476,3922.929,3320.043,401.924,5559.617,7600,0.21506,4.72598,5,-0.054804,0.10136,0.12131,0.17421,0.03238,0.0698,0.06834,0.05635,-0.02989,0.268471,0,0,0,0,0,0.01548107,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,29.2,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,19.725,19.85,227.935,0.14,22.673,22.917,17.694,17.465,227.131,0.866,2.506,6,0,2.733,0.017,0.776,0.853,6.412,12.36,1199.256,9.17,9.184,9.187,221.578,27953.815,2.54364,2820.02,3272.383,3926.104,3339.502,391.068,5653.46,7600,0.21711,4.73831,5,-0.052337,0.11683,0.13107,0.1345,0.05498,0.03866,0.02439,-0.09926,0.05651,0.256124,0,0,0,0,0,0.01687196,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,29.6,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,20.22,20.486,228.086,0.14,23.015,22.089,17.561,16.777,229.172,0.859,3.587,6,0,3.378,-0.08,0.907,1.26,5.226,12.471,1212.073,9.249,9.325,9.349,222.893,29171.804,2.65447,2780.355,3487.759,3814.452,3360.855,387,5734.942,7600,0.22162,4.73923,5,-0.052155,0.10793,0.18386,0.20825,0.03319,-0.02224,0.13199,0.18437,-0.05448,0.245402,0,0,0,0,0,0.01999374,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,30,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,20.586,20.524,228.902,0.14,23.846,22.848,17.522,17.096,230.104,0.878,2.65,6,0,2.837,-0.063,0.788,0.839,6.261,12.419,1203.668,9.249,9.334,9.347,222.684,30087.542,2.7378,2778.888,3747.892,3747.892,3424.89,430.668,5540.753,7600,0.22424,4.62717,5,-0.074566,0.09156,0.17649,0.18912,0.04258,-0.04093,-0.01844,-0.04785,0.02348,0.270954,0,0,0,0,0,0.02259294,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,30.4,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,20.862,20.81,228.728,0.14,23.731,22.177,17.446,17.044,229.155,0.867,1.248,6,0,2.081,-0.101,0.561,0.434,6.153,12.504,1211.078,9.343,9.398,9.358,222.618,28714.562,2.61287,2709.329,3805.379,3459.114,3324.607,410.186,5438.592,7600,0.22353,4.77882,5,-0.044236,0.1384,0.19428,0.15421,0.04222,0.11711,0.04449,-0.08725,-0.00091,0.284396,0,0,0,0,0,0.01875391,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,30.8,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,21.584,21.091,230.309,0.14,24.008,21.745,17.36,17.176,228.892,0.862,2.105,6,0,2.506,-0.136,0.716,0.697,5.781,12.481,1211.405,9.339,9.473,9.417,224.572,28947.277,2.63404,2857.636,3959.94,3308.453,3375.343,389.732,5551.375,7600,0.22572,4.67098,5,-0.065804,0.08901,0.22335,0.16708,0.04371,-0.12349,0.07267,0.03215,0.00372,0.269556,0,0,0,0,0,0.01937364,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,31.2,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,21.616,21.265,230.809,0.14,23.775,21.538,17.87,17.387,229.676,0.855,1.813,6,0,2.269,-0.142,0.673,0.56,6.241,12.447,1207.702,9.424,9.473,9.482,224.622,29545.513,2.68848,2968.4,4009.162,3087.484,3355.015,436.098,5505.452,7600,0.22807,4.56935,5,-0.08613,0.14064,0.18987,0.19947,0.05399,0.12907,-0.08371,0.081,0.02571,0.275598,0,0,0,0,0,0.02101423,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,31.6,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,21.709,21.503,230.991,0.14,23.682,21.177,17.459,17.618,231.602,0.879,0.55,6,0,1.427,-0.139,0.531,0.205,5.806,12.458,1205.391,9.467,9.548,9.462,225.217,28534.8,2.59651,3097.682,3932.729,2864.059,3298.157,423.048,5305.197,7600,0.22731,4.64587,5,-0.070825,0.14349,0.22448,0.13909,0.03146,0.00712,0.08654,-0.15096,-0.05633,0.301948,0,0,0,0,0,0.01828222,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,32,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,22.401,21.603,230.072,0.14,23.992,21.126,17.347,17.594,228.5,0.863,0.318,6,0,1.236,-0.196,0.459,0.11,6.544,12.516,1214.996,9.561,9.59,9.473,223.582,28842.722,2.62453,3288.995,3873.109,2704.882,3288.995,389.409,5202.989,7600,0.22988,4.64084,5,-0.071833,0.21372,0.24256,0.1265,0.05351,0.17558,0.0452,-0.03147,0.05513,0.315396,0,0,0,0,0,0.01907093,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,32.4,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,23.027,22.026,229.829,0.14,23.58,21.159,17.596,17.382,230.083,0.893,-0.195,6,0,0.826,-0.211,0.387,-0.009,6.57,12.584,1220.142,9.611,9.621,9.55,223.319,29651.37,2.69811,3421.879,3666.351,2548.057,3212.096,442.693,5113.652,7600,0.23264,4.62612,5,-0.074775,0.20198,0.21156,0.14047,0.06012,-0.02936,-0.07751,0.03492,0.01651,0.327151,0,0,0,0,0,0.02128759,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,32.8,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,22.603,22.413,229.292,0.14,23.16,20.445,17.633,17.256,229.005,0.873,0.163,6,0,0.992,-0.181,0.521,0.024,6.977,12.581,1219.316,9.672,9.672,9.612,222.375,31470.195,2.86361,3666.042,3540.341,2567.454,3257.945,460.327,5134.372,7600,0.23645,4.63171,5,-0.073659,0.20504,0.20488,0.14587,0.06019,0.00765,-0.01669,0.01349,0.00017,0.324425,0,0,0,0,0,0.02698984,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,33.2,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,22.879,22.605,230.409,0.14,23.252,20.059,17.824,17.251,229.433,0.869,-0.198,6,0,0.732,-0.237,0.355,-0.093,6.734,12.604,1219.167,9.753,9.692,9.659,223.736,30150.674,2.74354,3849.299,3362.895,2659.98,3290.725,420.496,5121.972,7600,0.23592,4.63136,5,-0.073727,0.2526,0.19154,0.159,0.06157,0.1189,-0.03337,0.03283,0.00345,0.326056,0,0,0,0,0,0.02275106,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,33.6,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,22.785,23.159,229.251,0.14,23.485,19.953,17.655,17.371,230.724,0.87,-0.165,6,0,0.666,-0.267,0.398,-0.049,6.777,12.596,1223.783,9.859,9.765,9.754,222.539,31003.213,2.82112,3899.202,3093.99,2722.129,3238.44,440.508,5206.286,7600,0.23883,4.59171,5,-0.081659,0.2826,0.18821,0.17712,0.06521,0.07501,-0.00832,0.04529,0.00911,0.314962,0,0,0,0,0,0.02543186,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,34,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,23.962,23.533,229.943,0.14,23.385,20.058,17.357,17.895,232.168,0.884,-1.593,6,0,-0.256,-0.244,0.256,-0.557,7.196,12.735,1234.701,9.895,9.83,9.827,222.809,31625.571,2.87775,3936.293,2871.559,2871.559,3226.47,473.215,4979.577,7600,0.24042,4.55162,5,-0.089676,0.26433,0.19902,0.19571,0.06216,-0.04569,0.02702,0.04647,-0.00762,0.344792,0,0,0,0,0,0.0275164,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,34.4,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,24.103,23.579,231.079,0.14,23.247,19.975,17.517,17.998,231.469,0.874,-1.137,6,0,-0.12,-0.235,0.306,-0.376,6.3,12.75,1237.045,9.915,9.836,9.842,224.834,30454.072,2.77115,3899.793,2736.814,3104.223,3246.943,435.233,4976.434,7600,0.23897,4.55965,5,-0.088071,0.26929,0.19029,0.19675,0.05437,0.0124,-0.02181,0.00262,-0.01949,0.345206,0,0,0,0,0,0.02366902,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,34.8,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,24.029,23.875,230.695,0.14,22.526,19.542,17.7,17.86,232.808,0.884,-2.9,6,0,-1.204,-0.303,0.04,-1.01,6.512,12.717,1231.869,9.983,9.885,9.939,224.244,33625.777,3.05976,3988.34,2791.105,3498.698,3426.048,423.295,5224.891,7600,0.24637,4.48103,5,-0.103794,0.29328,0.19559,0.24921,0.06026,0.05998,0.01323,0.13114,0.01473,0.312514,0,0,0,0,0,0.03515534,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,35.2,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,24.375,24.166,230.574,0.14,22.708,19.489,17.341,17.698,230.116,0.866,-1.659,6,0,-0.688,-0.277,0.258,-0.523,6.35,12.702,1232.578,9.966,9.917,9.994,224.289,32442.666,2.9521,3700.38,2604.514,3574.99,3293.295,459.187,5073.389,7600,0.24451,4.51052,5,-0.097896,0.23387,0.18549,0.26192,0.06516,-0.14852,-0.02526,0.03177,0.01226,0.332449,0,0,0,0,0,0.03046789,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,35.6,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,24.196,24.354,229.269,0.14,22.546,19.088,17.867,17.519,229.329,0.891,-1.917,6,0,-0.93,-0.241,0.173,-0.631,7.365,12.778,1240.084,10.027,9.975,10.05,221.986,35430.399,3.22397,3590.868,2659.342,3851.484,3367.231,471.926,5326.432,7600,0.2498,4.63753,5,-0.072494,0.26642,0.21445,0.2887,0.08146,0.08137,0.0724,0.06695,0.04075,0.299154,0,0,0,0,0,0.04332004,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,36,preview_window,0.1,0.4,25,0.015,36.26,40.82,4,17,24.291,24.061,228.561,0.14,22.404,19.375,17.825,17.959,227.145,0.859,-3.105,6,0,-1.674,-0.227,0.043,-1.141,6.885,12.702,1232.102,9.976,9.932,10.02,221.746,36146.16,3.2891,3377.975,2761.718,3994.231,3377.975,410.838,5368.27,7600,0.25133,4.55025,5,-0.08995,0.24445,0.20029,0.28828,0.07023,-0.05491,-0.03538,-0.00104,-0.02809,0.293649,0,0,0,0,0,0.0469183,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,36.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,24.659,24.175,228.577,0.14,22.466,19.502,17.514,17.508,226.803,0.868,-2.568,6,0,-1.44,-0.231,0.089,-0.815,7.484,12.775,1239.501,9.948,9.954,10.056,221.155,35429.76,3.22391,3130.157,2867.221,4069.974,3355.784,476.127,5301.013,7600,0.25052,4.57434,5,-0.085131,0.19797,0.2033,0.30596,0.06171,-0.11622,0.00752,0.0442,-0.02129,0.302498,0,0,0,0,0,0.04331544,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,36.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,24.464,23.94,230.011,0.14,21.827,19.008,18.016,17.216,227.368,0.868,-2.232,6,0,-1.34,-0.256,0.118,-0.808,8.011,12.779,1241.891,9.934,9.931,10.04,222.082,35636.374,3.24271,2879.519,3014.64,4060.427,3318.195,494.821,5445.394,7600,0.25162,4.57406,5,-0.085188,0.20798,0.20493,0.31367,0.08207,0.02503,0.00406,0.01928,0.05091,0.283501,0,0,0,0,0,0.04434465,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,37.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,23.912,24.476,228.815,0.14,21.844,19.027,17.515,17.855,229.789,0.872,-2.482,6,0,-1.731,-0.185,0.085,-0.88,7.631,12.826,1244.938,9.995,10.025,10.097,221.257,36912.708,3.35885,2833.809,3352.515,4102.11,3429.478,448.421,5278.989,7600,0.25301,4.54485,5,-0.091029,0.20136,0.23128,0.30329,0.07224,-0.01655,0.06589,-0.02594,-0.02458,0.305396,0,0,0,0,0,0.05101331,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,37.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,23.796,24.111,230.291,0.14,20.701,18.488,17.289,17.607,229.268,0.878,-2.37,6,0,-1.771,-0.244,0.131,-0.857,7.487,12.672,1228.883,9.965,10.046,10.008,222.879,37168.748,3.38215,2721.234,3570.499,3962.705,3418.146,464.608,5422.696,7600,0.25455,4.39743,5,-0.120515,0.21307,0.29439,0.25575,0.07506,0.02928,0.15778,-0.11886,0.00705,0.286487,0,0,0,0,0,0.05245242,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,38,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,23.596,24.225,228.739,0.14,20.986,18.304,17.735,17.76,228.987,0.869,-2.396,6,0,-1.79,-0.184,0.107,-0.81,7.727,12.732,1235.895,9.969,10.027,10.043,221.094,36923.819,3.35986,2644.371,3754.239,3754.239,3384.283,493.275,5519.558,7600,0.25327,4.46968,5,-0.106065,0.20201,0.26056,0.27627,0.08224,-0.02765,-0.08457,0.05129,0.01794,0.273742,0,0,0,0,0,0.05109643,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,38.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,23.528,23.719,231.465,0.14,20.138,18.178,17.792,17.487,230.785,0.865,-1.316,6,0,-1.298,-0.142,0.276,-0.491,7.318,12.685,1230.616,9.897,9.98,9.914,224.231,35584.169,3.23796,2630.247,3864.107,3474.305,3322.886,461.759,5597.681,7600,0.25028,4.56028,5,-0.087944,0.19107,0.27341,0.20789,0.08374,-0.02735,0.03212,-0.17094,0.00376,0.263463,0,0,0,0,0,0.04409556,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,38.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,23.379,23.594,230.023,0.14,19.928,18.051,17.798,17.462,228.801,0.873,-1.96,6,0,-1.731,-0.15,0.162,-0.626,8.044,12.61,1223.483,9.87,9.987,9.911,222.058,35620.363,3.24126,2729.097,4018.907,3256.6,3334.868,456.026,5583.223,7600,0.2504,4.5363,5,-0.09274,0.17983,0.29699,0.22044,0.07917,-0.0281,0.05894,0.03136,-0.01143,0.265365,0,0,0,0,0,0.04427308,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,39.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,22.66,23.234,231.838,0.14,19.273,17.608,17.553,17.321,229.482,0.865,-1.322,6,0,-1.366,-0.104,0.258,-0.446,8.257,12.652,1225.11,9.877,9.937,9.863,223.675,35919.602,3.26849,2846.387,4039.997,2982.961,3289.781,500.143,5450.163,7600,0.25007,4.49437,5,-0.101127,0.23221,0.29147,0.2179,0.09345,0.13095,-0.01379,-0.00635,0.03571,0.282873,0,0,0,0,0,0.04576841,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,39.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,22.893,22.989,232.213,0.14,19.829,18.315,17.432,17.203,234.14,0.873,-0.871,6,0,-1.235,-0.06,0.295,-0.281,6.983,12.606,1223.381,9.83,9.896,9.823,225.31,33500.102,3.04832,3020.444,3943.592,2762.172,3242.069,467.682,5414.083,7600,0.24489,4.54292,5,-0.091416,0.21745,0.2832,0.21047,0.07949,-0.0369,-0.02067,-0.01857,-0.03491,0.287621,0,0,0,0,0,0.03465083,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,40,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,22.336,22.946,229.801,0.14,19.332,17.623,16.877,16.595,228.03,0.882,-0.74,6,0,-1.132,-0.024,0.316,-0.26,6.924,12.567,1217.529,9.862,9.905,9.815,222.958,33065.825,3.00881,3241.324,3861.669,2620.978,3241.324,413.564,5356.512,7600,0.24382,4.48261,5,-0.103479,0.25101,0.29435,0.20424,0.08043,0.08389,0.02787,-0.01557,0.00235,0.295196,0,0,0,0,0,0.0328865,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,40.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,22.054,22.422,230.375,0.14,18.73,17.507,17.326,17.394,229.873,0.867,0.742,6,0,-0.26,-0.045,0.539,0.247,7.615,12.509,1213.014,9.842,9.849,9.758,222.853,31635.048,2.87861,3312.595,3577.851,2364.482,3084.976,480.329,5170.14,7600,0.24179,4.46258,5,-0.107484,0.29237,0.29918,0.20773,0.09308,0.10342,0.01208,0.00873,0.03164,0.319718,0,0,0,0,0,0.02756184,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,40.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,20.834,22.179,230.852,0.14,18.011,17.447,16.816,17.166,231.167,0.858,0.803,6,0,-0.393,0.024,0.537,0.271,6.687,12.536,1213.733,9.796,9.78,9.734,224.254,29885.346,2.7194,3483.335,3354.733,2359.396,3065.821,470.95,5289.102,7600,0.23844,4.49259,5,-0.101483,0.27423,0.25852,0.21227,0.08936,-0.04537,-0.10165,0.01135,-0.00932,0.304066,0,0,0,0,0,0.02197857,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,41.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,21.18,21.929,229.785,0.14,17.943,16.915,17.249,16.863,229.817,0.873,1.235,6,0,-0.029,0.028,0.695,0.415,6.613,12.499,1213.493,9.752,9.747,9.67,223.241,29620.869,2.69534,3531.46,3032.652,2311.811,2958.641,431.22,5176.4,7600,0.23799,4.47702,5,-0.104595,0.26135,0.2559,0.17914,0.06994,-0.03219,-0.00655,-0.08282,-0.04853,0.318895,0,0,0,0,0,0.02120387,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,41.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,20.889,21.199,231.259,0.14,17.953,16.878,17.114,16.242,232.188,0.864,1.363,6,0,0.025,0.057,0.626,0.452,7.25,12.448,1204.863,9.734,9.61,9.637,224.103,28474.88,2.59106,3709.238,2868.199,2479.791,3019.076,460.108,5034.895,7600,0.23627,4.51707,5,-0.096586,0.33307,0.20882,0.23519,0.09358,0.17929,-0.11771,0.14012,0.05909,0.337514,0,0,0,0,0,0.01811452,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,42,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,20.271,20.935,231.963,0.14,17.929,17.521,16.912,17.18,232.095,0.87,1.332,6,0,0.033,0.092,0.612,0.377,8.143,12.434,1205.203,9.657,9.609,9.598,223.925,29873.811,2.71835,3671.909,2546.391,2546.391,2921.564,500.23,5130.714,7600,0.23899,4.52054,5,-0.095893,0.29071,0.24252,0.23173,0.10574,-0.10589,0.08425,-0.00866,0.0304,0.324906,0,0,0,0,0,0.02193666,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,42.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,20.304,20.592,231.053,0.14,17.241,16.832,16.535,16.687,231.37,0.884,2.623,6,0,0.776,0.1,0.833,0.966,7.59,12.419,1206.273,9.601,9.545,9.552,223.562,29417.471,2.67683,3665.29,2422.909,2815.403,2967.867,464.949,5227.986,7600,0.23794,4.5051,5,-0.098979,0.28018,0.22365,0.23107,0.09861,-0.02632,-0.04716,-0.00164,-0.01782,0.312107,0,0,0,0,0,0.02063578,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,42.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,19.609,20.302,229.921,0.14,17.251,16.635,16.996,16.773,228.132,0.871,2.544,6,0,0.711,0.11,0.766,0.905,7.276,12.413,1203.38,9.525,9.462,9.543,222.736,28119.662,2.55873,3538.292,2293.308,3029.123,2953.575,440.177,5110.026,7600,0.23532,4.47048,5,-0.105904,0.24437,0.18168,0.26268,0.08989,-0.08954,-0.10493,0.07902,-0.02179,0.327628,0,0,0,0,0,0.0172349,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,43.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,19.048,19.804,231.289,0.14,17.187,16.183,16.361,16.523,229.774,0.877,2.191,6,0,0.544,0.17,0.726,0.763,6.999,12.187,1184.446,9.507,9.381,9.434,224.385,27788.799,2.52863,3316.989,2188.996,3187.923,2897.97,472.649,5044.266,7600,0.23508,4.53819,5,-0.092362,0.29295,0.16652,0.21971,0.09547,0.12146,-0.03791,-0.10743,0.01394,0.336281,0,0,0,0,0,0.01644031,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,43.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,19.028,19.396,229.554,0.14,16.506,16.808,16.507,16.365,227.725,0.891,2.641,6,0,0.938,0.158,0.764,0.888,7.565,12.269,1190.625,9.411,9.357,9.428,222.094,27564.403,2.50821,3195.261,2259.545,3457.049,2970.618,474.049,5265.504,7600,0.2338,4.50159,5,-0.099682,0.2536,0.20007,0.27069,0.1058,-0.09837,0.08389,0.12747,0.02582,0.30717,0,0,0,0,0,0.01593312,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,44,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,18.53,19.237,230.821,0.14,16.924,16.699,16.803,16.507,230.428,0.862,3.145,6,0,1.318,0.192,0.878,1.109,6.154,12.221,1182.87,9.347,9.3,9.374,224.748,27112.741,2.46711,2968.02,2375.988,3560.051,2968.02,394.687,5263.263,7600,0.23274,4.6183,5,-0.076341,0.21749,0.17062,0.24465,0.08187,-0.09028,-0.07361,-0.0651,-0.05981,0.307465,0,0,0,0,0,0.01491551,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,44.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,18.215,18.813,230.979,0.14,16.406,16.762,16.065,15.81,231.211,0.869,3.064,6,0,1.355,0.232,0.82,1.027,7.491,12.241,1189.314,9.29,9.27,9.321,223.588,28155.547,2.562,2640.942,2381.864,3566.973,2863.259,469.142,5120.218,7600,0.23435,4.65704,5,-0.068593,0.22141,0.2017,0.25293,0.09963,0.00979,0.07768,0.02069,0.04439,0.326287,0,0,0,0,0,0.01732534,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,44.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,18.321,18.661,231.3,0.14,16.873,16.493,15.888,16.178,230.536,0.857,1.832,6,0,0.77,0.271,0.705,0.672,6.396,12.18,1181.199,9.233,9.248,9.313,224.993,24992.351,2.27417,2422.371,2546.285,3505.336,2824.664,453.781,5029.781,7600,0.22835,4.60448,5,-0.079104,0.19347,0.20835,0.27391,0.08857,-0.06986,0.01663,0.05245,-0.02765,0.338187,0,0,0,0,0,0.01078404,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,45.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,18.264,18.559,231.064,0.14,16.489,16.103,16.55,16.096,231.329,0.892,1.361,6,0,0.581,0.226,0.541,0.516,6.709,12.236,1187.656,9.201,9.232,9.252,224.447,24823.682,2.25882,2263.234,2749.371,3451.899,2821.501,420.265,4998.504,7600,0.2263,4.58666,5,-0.082668,0.18517,0.21651,0.23604,0.09188,-0.02075,0.0204,-0.09467,0.00828,0.342302,0,0,0,0,0,0.01049408,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,45.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.814,18.08,230.58,0.14,16.607,16.482,16.223,16.309,233.181,0.878,2.11,6,0,1.122,0.274,0.694,0.719,6.398,12.053,1170.925,9.1,9.137,9.155,224.275,24180.033,2.20025,2186.956,2971.789,3334.239,2830.995,429.359,5156.163,7600,0.22477,4.60822,5,-0.078355,0.15418,0.19028,0.2086,0.09269,-0.07746,-0.06556,-0.06859,0.00204,0.321557,0,0,0,0,0,0.00946579,10989.679
