episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,46,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.788,17.869,230.832,0.14,16.511,16.154,16.065,15.962,228.666,0.867,2.291,6,0,1.389,0.27,0.749,0.774,6.53,12.058,1171.676,9.034,9.123,9.133,224.408,24162.54,2.19866,2209.527,3225.152,3225.152,2886.61,451.389,5112.477,7600,0.22348,4.60981,5,-0.078038,0.12531,0.21478,0.22492,0.10596,-0.07219,0.06123,0.04081,0.03316,0.327306,0,0,0,0,0,0.00943731,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,46.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.374,17.879,231.421,0.14,16.854,16.057,16.477,16.806,231.939,0.886,1.5,6,0,0.952,0.275,0.583,0.485,6.693,12.246,1187.405,9.024,9.1,9.102,224.826,23628.908,2.1501,2110.996,3259.221,2896.473,2755.563,429.711,5005.226,7600,0.22134,4.68742,5,-0.062516,0.1278,0.20314,0.20584,0.09892,0.00623,-0.02908,-0.0477,-0.01758,0.341418,0,0,0,0,0,0.00863042,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,46.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.786,17.492,230.601,0.14,16.666,16.31,16.394,16.469,229.861,0.864,1.286,6,0,1.012,0.256,0.574,0.433,6.35,12.079,1171.042,8.983,9.047,9.048,224.34,23463.876,2.13508,2243.001,3385.327,2710.186,2779.505,403.882,4969.737,7600,0.21943,4.61189,5,-0.077621,0.14643,0.21025,0.21106,0.08881,0.04658,0.01776,0.01303,-0.02529,0.346087,0,0,0,0,0,0.00839053,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,47.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.498,17.636,232.689,0.14,16.416,16.718,16.296,16.481,229.866,0.874,0.85,6,0,0.82,0.248,0.534,0.269,6.176,12.17,1180.367,8.976,9.034,8.992,226.606,23735.019,2.15976,2410.404,3444.288,2528.702,2794.465,433.216,5003.929,7600,0.21845,4.68954,5,-0.062091,0.13534,0.19355,0.15167,0.09321,-0.02772,-0.04174,-0.14848,0.011,0.341588,0,0,0,0,0,0.00878515,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,47.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.111,17.872,230.985,0.14,16.239,16.31,16.408,16.198,230.991,0.883,-0.49,6,0,0.242,0.237,0.304,-0.175,6.474,12.133,1175.486,9.002,9.037,9.005,224.611,21986.93,2.00069,2536.63,3383.174,2299.79,2739.865,428.873,4756.21,7600,0.21369,4.66579,5,-0.066842,0.14725,0.18206,0.15051,0.10049,0.02977,-0.02873,-0.00289,0.01819,0.374183,0,0,0,0,0,0.00647671,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,48,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.39,17.434,230.001,0.14,16.717,16.672,16.612,16.483,227.827,0.881,-0.426,6,0,0.353,0.243,0.264,-0.094,5.899,12.034,1166.2,8.933,9.001,8.904,224.195,21045.516,1.91503,2728.232,3278.636,2177.828,2728.232,366.936,4862.958,7600,0.21063,4.67158,5,-0.065683,0.14506,0.2124,0.11581,0.09263,-0.00546,0.07584,-0.08676,-0.01964,0.360137,0,0,0,0,0,0.00545025,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,48.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.373,17.706,231.348,0.14,16.607,16.396,16.816,16.622,231.446,0.865,-1.266,6,0,0.15,0.27,0.12,-0.398,6.282,12.137,1177.366,8.972,8.986,8.886,225.167,21667.934,1.97166,2882.892,3114.193,2056.146,2684.411,418.843,4689.063,7600,0.21079,4.794,5,-0.041199,0.16446,0.17893,0.079,0.10127,0.0485,-0.08366,-0.09201,0.0216,0.383018,0,0,0,0,0,0.00610881,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,48.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.378,17.168,230.584,0.14,16.401,16.036,16.908,16.406,229.639,0.891,-0.942,6,0,0.463,0.262,0.2,-0.316,5.245,12.069,1169.791,8.865,8.912,8.813,225.415,20784.325,1.89126,3018.426,2908.739,2059.796,2662.32,401.683,4727.694,7600,0.20759,4.6293,5,-0.07414,0.13616,0.18355,0.08372,0.0773,-0.07076,0.01153,0.01179,-0.05992,0.377935,0,0,0,0,0,0.00518249,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,49.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.771,17.421,231.449,0.14,16.395,16.697,16.728,16.545,233.772,0.867,-1.146,6,0,0.483,0.192,0.169,-0.38,6.263,12.117,1174.149,8.896,8.867,8.838,225.284,21783.031,1.98214,3230.543,2785.296,2141.859,2719.233,384.916,4884.277,7600,0.20687,4.69243,5,-0.061515,0.15061,0.12152,0.09228,0.09869,0.03613,-0.15507,0.02141,0.05347,0.357332,0,0,0,0,0,0.00624685,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,49.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.708,16.982,229.884,0.14,17.208,16.96,16.856,16.326,230.314,0.881,-1.862,6,0,-0.042,0.2,0.115,-0.619,5.074,12.07,1168.686,8.857,8.773,8.758,224.888,19172.024,1.74455,3231.772,2547.277,2231.165,2670.072,374.467,4727.355,7600,0.20071,4.78442,5,-0.043117,0.17681,0.09266,0.07851,0.07834,0.06549,-0.07214,-0.03444,-0.05087,0.37798,0,0,0,0,0,0.0037687,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,50,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.758,17.185,232.677,0.14,17.351,16.42,16.714,16.851,233.91,0.86,-2.312,6,0,-0.08,0.17,-0.014,-0.859,5.979,12.09,1173.475,8.861,8.775,8.754,226.797,20282.78,1.84562,3271.615,2351.152,2351.152,2657.973,409.095,4581.995,7600,0.20088,4.71627,5,-0.056746,0.16956,0.08379,0.06259,0.09961,-0.01811,-0.02217,-0.03979,0.05316,0.397106,0,0,0,0,0,0.00469945,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,50.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.156,16.885,229.272,0.14,16.758,16.595,16.941,16.823,227.803,0.865,-2.29,6,0,-0.041,0.13,-0.029,-0.775,5.467,12.081,1170.558,8.776,8.704,8.743,223.887,19150.253,1.74257,3198.214,2193.461,2510.884,2634.186,376.019,4733.447,7600,0.19672,4.82937,5,-0.034125,0.1331,0.06079,0.10052,0.08224,-0.09115,-0.0575,0.09482,-0.04342,0.377178,0,0,0,0,0,0.00375227,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,50.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.255,16.897,230.576,0.14,16.635,17.011,16.31,16.252,230.056,0.859,-3.492,6,0,-0.684,0.117,-0.163,-1.265,4.838,12.039,1168.042,8.734,8.649,8.747,225.808,19735.631,1.79583,3150.857,2171.093,2750.156,2690.702,346.406,4769.904,7600,0.19625,4.90959,5,-0.018082,0.10182,0.01723,0.11495,0.07073,-0.07821,-0.10891,0.03608,-0.02878,0.372381,0,0,0,0,0,0.00422514,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,51.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.755,17.049,229.744,0.14,16.545,16.951,16.864,16.832,229.247,0.88,-2.992,6,0,-0.393,0.081,-0.151,-1.029,5.596,12.114,1173.49,8.762,8.647,8.725,224.248,19701.861,1.79276,3024.458,2094.23,2918.02,2678.902,389.782,4728.181,7600,0.19428,4.83156,5,-0.033688,0.12313,0.00763,0.08632,0.10026,0.05327,-0.024,-0.07158,0.07383,0.377871,0,0,0,0,0,0.00419627,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,51.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.951,16.98,229.887,0.14,16.748,16.789,16.924,16.847,229.5,0.877,-3.254,6,0,-0.442,0.065,-0.15,-1.219,5.216,12.068,1169.768,8.719,8.655,8.738,224.755,19950.897,1.81542,2899.668,2163.911,3105.512,2723.03,372.746,4756.288,7600,0.19323,4.89592,5,-0.020816,0.09964,0.03487,0.11831,0.08438,-0.05872,0.0681,0.07998,-0.0397,0.374173,0,0,0,0,0,0.00440988,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,52,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.974,17.057,232.09,0.14,16.655,16.489,16.513,16.413,231.566,0.884,-2.602,6,0,-0.068,0.022,-0.062,-0.861,5.212,12.081,1169.682,8.67,8.66,8.765,226.968,18567.402,1.68953,2637.191,2145.938,3128.444,2637.191,327.502,4666.002,7600,0.18866,4.87184,5,-0.025632,0.05113,0.04183,0.1469,0.09051,-0.12129,0.01741,0.07148,0.01535,0.386052,0,0,0,0,0,0.00331835,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,52.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.149,16.904,230.624,0.14,16.71,16.85,16.728,16.811,230.039,0.856,-2.982,6,0,-0.333,-0.017,-0.128,-1.171,5.424,12.086,1171.409,8.646,8.604,8.701,225.296,18768.148,1.7078,2484.147,2278.918,3217.703,2660.256,371.631,4766.953,7600,0.1878,4.92667,5,-0.014667,0.05535,0.01415,0.11119,0.0954,0.01055,-0.0692,-0.08928,0.01221,0.372769,0,0,0,0,0,0.00346815,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,52.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.762,16.488,229.758,0.14,16.696,16.265,16.877,16.815,232.564,0.887,-1.557,6,0,0.482,-0.021,0.054,-0.583,4.991,11.976,1162.968,8.561,8.525,8.651,224.85,18829.865,1.71341,2333.953,2433.959,3207.974,2658.629,366.23,4836.449,7600,0.18688,4.91568,5,-0.016864,0.03006,-0.00558,0.12019,0.08251,-0.06323,-0.04931,0.02249,-0.03222,0.363625,0,0,0,0,0,0.00351661,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,53.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.377,16.714,230.072,0.14,16.823,16.582,16.728,16.448,229.827,0.89,-1.361,6,0,0.563,-0.031,0.15,-0.569,4.846,12.098,1175.738,8.567,8.613,8.681,225.305,18541.464,1.68717,2260.529,2643.86,3197.821,2700.737,331.39,4773.023,7600,0.18545,4.89499,5,-0.021001,0.01794,0.06352,0.13178,0.07855,-0.03028,0.17273,0.02899,-0.00991,0.371971,0,0,0,0,0,0.00330568,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,53.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,17.236,16.544,227.458,0.14,16.633,16.712,16.143,16.371,227.292,0.874,-1.986,6,0,0.212,-0.091,0.066,-0.722,4.55,12.057,1171.602,8.534,8.598,8.587,222.985,18150.779,1.65162,2174.836,2790.517,3074.85,2680.068,336.821,4734.361,7600,0.18475,4.89298,5,-0.021403,0.01349,0.07742,0.06628,0.07685,-0.01113,0.03475,-0.16376,-0.00424,0.377058,0,0,0,0,0,0.00303919,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,54,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.457,16.591,230.066,0.14,16.642,16.409,16.53,16.799,229.793,0.879,-0.3,6,0,1.038,-0.12,0.255,-0.146,3.742,12.064,1173.496,8.5,8.581,8.617,226.403,18528.263,1.68597,2242.337,2995.623,2995.623,2744.528,334.794,4999.551,7600,0.18506,4.91988,5,-0.016024,-0.01929,0.06252,0.09856,0.07837,-0.08196,-0.03725,0.0807,0.0038,0.342164,0,0,0,0,0,0.00330924,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,54.4,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.802,16.355,228.999,0.14,16.375,16.17,17.024,16.324,230.698,0.876,-0.202,6,0,1.072,-0.102,0.257,-0.051,4.057,11.961,1160.328,8.481,8.551,8.501,225.01,18341.086,1.66894,2214.138,3076.813,2804.276,2698.409,322.848,4956.677,7600,0.18355,4.93522,5,-0.012955,-0.00255,0.068,0.01729,0.06808,0.04187,0.01371,-0.20318,-0.02573,0.347806,0,0,0,0,0,0.00317774,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,54.8,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.907,16.637,230.12,0.14,16.997,16.489,16.671,16.466,230.739,0.893,-0.165,6,0,1.006,-0.147,0.354,-0.073,3.654,11.981,1160.564,8.521,8.625,8.523,226.523,17899.645,1.62877,2368.848,3218.851,2716.48,2768.059,300.527,5012.833,7600,0.18267,4.88191,5,-0.023618,0.00975,0.11406,0.01187,0.05767,0.03075,0.11515,-0.01355,-0.02601,0.340417,0,0,0,0,0,0.00289241,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,55.2,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.229,16.318,229.556,0.14,16.653,16.274,16.096,16.258,229.69,0.875,0.742,6,0,1.452,-0.209,0.465,0.328,4.663,12.003,1162.302,8.44,8.547,8.48,224.964,18997.469,1.72866,2459.462,3287.319,2554.186,2766.989,346.887,5104.812,7600,0.18513,4.9239,5,-0.015219,-0.02704,0.08013,0.0138,0.07084,-0.09198,-0.08482,0.00483,0.03292,0.328314,0,0,0,0,0,0.00365614,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,55.6,impact_peak,0.1,0.4,25,0.015,36.26,40.82,4,17,16.393,16.621,230.389,0.14,16.201,16.305,16.694,16.414,229.948,0.879,1.017,6,0,1.523,-0.208,0.502,0.377,4.122,12.041,1164.568,8.496,8.562,8.477,226.331,19558.228,1.77969,2605.427,3253.41,2424.139,2760.992,328.279,5188.605,7600,0.18555,4.9919,5,-0.00162,-0.0018,0.0642,-0.02059,0.06402,0.0631,-0.03983,-0.08598,-0.01704,0.317289,0,0,0,0,0,0.00410185,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,56,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,15.993,16.352,229.898,0.14,16.623,16.053,16.446,16.428,230.475,0.873,0.606,6,0,1.231,-0.207,0.391,0.204,2.924,12.032,1163.847,8.48,8.539,8.45,227.021,17983.826,1.63643,2700.297,3100.934,2299.661,2700.297,267.091,5111.192,7600,0.18187,4.92456,5,-0.015088,0.01999,0.07911,-0.01044,0.04816,0.05447,0.03728,0.02538,-0.03967,0.327475,0,0,0,0,0,0.00295127,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,56.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.549,16.783,230.649,0.14,16.783,16.335,16.59,16.391,230.999,0.858,1.402,6,0,1.497,-0.223,0.493,0.507,3.91,12.002,1163.759,8.559,8.526,8.481,226.817,19234.857,1.75027,2907.995,3085.311,2274.206,2755.837,321.088,5187.24,7600,0.18402,4.99029,5,-0.001942,0.05104,0.01867,-0.02654,0.079,0.07763,-0.1511,-0.04025,0.07712,0.317468,0,0,0,0,0,0.0038427,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,56.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.445,16.612,230.302,0.14,16.567,16.564,15.716,16.555,230.65,0.859,1.616,6,0,1.56,-0.261,0.575,0.565,3.097,11.984,1161.578,8.547,8.522,8.435,227.257,18018.509,1.63958,3095.747,3011.688,2361.096,2822.844,307.832,5161.073,7600,0.1818,4.96919,5,-0.006162,0.0645,0.03866,-0.04799,0.05197,0.03363,0.04996,-0.05362,-0.06759,0.320911,0,0,0,0,0,0.00297745,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,57.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.584,16.367,229.41,0.14,16.815,16.365,16.555,16.39,230.359,0.878,2.078,6,0,1.647,-0.25,0.652,0.718,3.888,12.031,1167.736,8.465,8.412,8.428,225.589,18874.3,1.71746,3131.543,2787.606,2290.574,2736.575,297.334,5222.016,7600,0.18283,4.96828,5,-0.006344,0.01474,-0.03749,-0.02208,0.06704,-0.12439,-0.19037,0.06476,0.03769,0.312893,0,0,0,0,0,0.00357086,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,57.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.547,16.354,230.023,0.14,16.515,16.844,16.59,16.775,229.523,0.868,2.059,6,0,1.418,-0.259,0.661,0.664,3.861,12.097,1174.524,8.5,8.455,8.438,226.233,18670.13,1.69888,3218.248,2655.198,2395.17,2756.206,308.029,5155.283,7600,0.18219,4.93568,5,-0.012864,0.05466,0.00978,-0.00734,0.07053,0.0998,0.11818,0.03685,0.00871,0.321673,0,0,0,0,0,0.00341846,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,58,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,15.824,16.448,227.965,0.14,16.179,16.253,16.904,16.504,226.853,0.885,2.665,6,0,1.768,-0.27,0.724,0.986,4.482,11.982,1164.072,8.511,8.424,8.477,223.559,19775.415,1.79945,3290.963,2534.023,2534.023,2786.337,336.418,5208.22,7600,0.18417,4.9905,5,-0.001899,0.05762,-0.0296,0.02326,0.07556,0.0074,-0.09843,0.07649,0.01259,0.314708,0,0,0,0,0,0.00428463,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,58.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.602,16.318,229.631,0.14,16.96,16.479,16.712,16.839,230.659,0.884,2.421,6,0,1.558,-0.283,0.674,0.851,3.107,12.051,1168.965,8.499,8.401,8.401,226.584,18009.169,1.63873,3190.654,2413.26,2658.855,2754.256,290.932,5139.939,7600,0.18062,4.93814,5,-0.012371,0.06343,-0.03386,-0.03406,0.06011,0.01451,-0.01066,-0.14329,-0.03863,0.323692,0,0,0,0,0,0.00296972,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,58.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.519,16.726,229.98,0.14,16.765,16.664,16.667,17.175,230.419,0.866,3.475,6,0,2.047,-0.259,0.886,1.293,2.974,12.067,1173.592,8.533,8.464,8.493,227.057,19131.232,1.74084,3173.273,2392.11,2853.796,2806.393,276.189,5489.511,7600,0.18212,4.92428,5,-0.015145,0.05109,-0.0177,0.0112,0.05128,-0.03083,0.0404,0.11316,-0.02208,0.277696,0,0,0,0,0,0.0037836,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,59.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.7,16.605,230.848,0.14,16.454,16.792,16.699,16.649,232.679,0.883,2.55,6,0,1.422,-0.221,0.742,0.952,3.027,12.066,1173.414,8.518,8.41,8.522,227.873,18412.485,1.67543,3010.442,2291.467,2928.176,2743.362,301.263,5264.524,7600,0.17983,4.97541,5,-0.004918,0.05226,-0.05602,0.05628,0.05258,0.00292,-0.09579,0.11269,0.00326,0.3073,0,0,0,0,0,0.00324556,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,59.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.728,16.82,229.017,0.14,17.006,17.098,16.924,16.947,228.89,0.862,2.89,6,0,1.363,-0.204,0.76,1.054,3.479,12.065,1168.263,8.49,8.454,8.533,225.604,18303.926,1.66556,2933.891,2331.105,3102.534,2789.177,305.381,5167.432,7600,0.17914,4.97485,5,-0.005029,0.00056,-0.03559,0.04371,0.06584,-0.12926,0.05106,-0.03144,0.03313,0.320075,0,0,0,0,0,0.00316537,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,60,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.375,17.117,229.388,0.14,16.774,16.836,16.749,17.02,232.574,0.882,2.538,6,0,1.045,-0.245,0.716,0.948,3.534,12.166,1181.974,8.554,8.491,8.592,225.917,18765.746,1.70758,2765.846,2359.293,3172.399,2765.846,271.035,5192.332,7600,0.18056,4.90649,5,-0.018703,0.02957,-0.03286,0.06771,0.06372,0.07254,0.00684,0.06001,-0.0053,0.316798,0,0,0,0,0,0.00348901,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,60.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.273,17.236,230.456,0.14,17.069,17.404,17.312,17.471,229.831,0.886,1.265,6,0,0.412,-0.191,0.536,0.473,3.761,12.128,1177.88,8.533,8.514,8.557,226.76,17129.965,1.55873,2542.491,2370.993,3155.483,2689.656,310.551,4982.432,7600,0.17627,5.00017,5,0.000033,-0.00375,-0.02315,0.02009,0.06507,-0.0833,0.02427,-0.11905,0.00339,0.344417,0,0,0,0,0,0.00243695,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,60.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.941,17.118,230.474,0.14,17.219,17.613,17.036,17.289,229.767,0.884,0.527,6,0,-0.206,-0.163,0.47,0.202,3.574,12.181,1182.258,8.506,8.532,8.56,226.956,17246.047,1.56929,2376.659,2461.686,3119.766,2652.704,311.375,4799.244,7600,0.17586,4.9568,5,-0.00864,-0.01536,0.01004,0.03849,0.05692,-0.02902,0.08297,0.04599,-0.02038,0.368521,0,0,0,0,0,0.00249135,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,61.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.597,17.371,230.281,0.14,17.13,17.582,17.551,17.441,228.587,0.882,1.464,6,0,0.225,-0.207,0.584,0.493,2.427,12.145,1179.516,8.499,8.548,8.567,227.897,16798.27,1.52855,2351.013,2655.236,3094.876,2700.375,263.001,4929.179,7600,0.17563,4.88973,5,-0.022054,-0.05236,-0.00282,0.01604,0.04273,-0.09251,-0.03214,-0.05611,-0.03549,0.351424,0,0,0,0,0,0.00225533,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,61.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.308,17.348,228.219,0.14,17.405,17.587,17.461,17.301,227.071,0.869,1.764,6,0,0.334,-0.191,0.567,0.617,3.038,12.153,1181.046,8.468,8.561,8.597,225.233,17314.321,1.57551,2276.292,2799.339,3040.891,2705.508,286.143,4891.493,7600,0.17625,4.95089,5,-0.009822,-0.07978,0.01345,0.04941,0.05222,-0.06856,0.04067,0.08341,0.02374,0.356382,0,0,0,0,0,0.00253451,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,62,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.53,17.958,227.552,0.14,17.353,18.015,17.23,17.557,227.51,0.858,0.904,6,0,-0.231,-0.101,0.506,0.321,2.34,12.136,1177.462,8.576,8.652,8.661,225.25,17436.083,1.58659,2345.428,2987.719,2987.719,2773.622,285.463,4989.536,7600,0.17484,4.94772,5,-0.010457,-0.04362,0.03234,0.0417,0.03777,0.09039,0.04724,-0.01928,-0.03612,0.343482,0,0,0,0,0,0.00261023,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,62.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.399,17.619,230.006,0.14,17.287,18.017,17.512,17.56,228.636,0.892,0.288,6,0,-0.597,-0.126,0.404,0.162,3.603,12.139,1178.064,8.542,8.622,8.622,226.476,18163.32,1.65276,2313.765,3108.387,2857.35,2759.834,297.379,5005.397,7600,0.17661,4.99524,5,-0.000953,-0.03611,0.04404,0.0436,0.07304,0.0188,0.02923,0.00476,0.08816,0.341395,0,0,0,0,0,0.00306147,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,62.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.586,17.615,228.417,0.14,17.461,17.531,17.722,17.318,227.508,0.857,0.301,6,0,-0.535,-0.059,0.434,0.091,2.541,12.136,1177.227,8.555,8.627,8.601,225.918,17905.359,1.62929,2385.302,3133.148,2691.154,2736.535,264.409,4928.481,7600,0.17488,5.00788,5,0.001577,-0.02248,0.04969,0.02389,0.04182,0.03405,0.01414,-0.04927,-0.07805,0.351516,0,0,0,0,0,0.0028904,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,63.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.808,17.705,228.789,0.14,17.749,17.602,17.725,17.557,225.653,0.861,-0.916,6,0,-1.382,-0.067,0.25,-0.339,3.457,12.199,1184.832,8.527,8.656,8.595,225.402,19032.148,1.73182,2560.941,3294.75,2644.904,2833.532,307.479,5279.261,7600,0.17715,5.01526,5,0.003053,-0.06096,0.06798,0.00713,0.06991,-0.09619,0.04573,-0.04192,0.07023,0.30536,0,0,0,0,0,0.00369294,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,63.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,18.342,17.965,228.827,0.14,17.768,17.702,17.802,17.655,228.128,0.875,-1.897,6,0,-1.843,-0.016,0.041,-0.615,2.838,12.128,1176.988,8.619,8.693,8.599,226.039,19966.145,1.81681,2706.643,3277.332,2546.98,2843.652,289.12,5198.913,7600,0.17805,4.98526,5,-0.002949,0.00036,0.0746,-0.01931,0.04936,0.1533,0.01654,-0.06609,-0.05138,0.315932,0,0,0,0,0,0.00444703,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,64,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,18.071,18.161,229.539,0.14,17.723,17.521,17.518,18.124,230.756,0.857,-1.189,6,0,-1.517,0.012,0.129,-0.401,3.306,12.263,1187.522,8.646,8.659,8.562,226.304,19305.635,1.75671,2892.315,3289.329,2495.301,2892.315,264.676,5386.245,7600,0.17663,5.00804,5,0.001608,0.00427,0.01705,-0.07987,0.0702,0.00976,-0.14388,-0.15139,0.05209,0.291284,0,0,0,0,0,0.00391126,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,64.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.956,17.675,229.727,0.14,17.733,18.072,17.693,18.029,229.979,0.857,-1.604,6,0,-1.795,-0.002,0.15,-0.562,2.013,12.183,1181.664,8.618,8.638,8.531,227.749,19449.794,1.76982,2957.571,3107.426,2421.938,2828.978,271.36,5277.649,7600,0.1767,5.06766,5,0.013532,0.03499,0.05503,-0.05229,0.03526,0.07679,0.09495,0.06896,-0.08734,0.305572,0,0,0,0,0,0.00401852,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,64.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.213,17.592,228.302,0.14,17.139,17.825,18.229,17.496,228.16,0.858,-2.221,6,0,-1.947,0.03,0.016,-0.796,2.968,12.14,1179.364,8.582,8.599,8.505,225.388,20248.369,1.84249,3112.146,3031.196,2404.667,2849.336,296.446,5357.108,7600,0.17871,4.99889,5,-0.000221,0.00932,0.02659,-0.06763,0.05375,-0.06416,-0.07111,-0.03835,0.04624,0.295117,0,0,0,0,0,0.00471002,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,65.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.82,17.915,227.824,0.14,17.412,17.9,17.607,17.607,230.068,0.86,-2.488,6,0,-2.118,0.11,-0.078,-0.857,3.329,12.162,1179.85,8.634,8.635,8.545,224.56,20621.99,1.87649,3245.019,2921.817,2454.749,2873.861,279.408,5414.602,7600,0.1808,5.01939,5,0.003878,0.02264,0.02343,-0.06595,0.06541,0.0333,-0.0079,0.00419,0.02914,0.287552,0,0,0,0,0,0.00506378,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,65.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.931,18.178,228.9,0.14,18.215,17.628,17.287,17.786,228.365,0.858,-2.207,6,0,-1.868,0.088,-0.001,-0.746,2.242,12.17,1178.639,8.698,8.591,8.566,226.705,19839.3,1.80527,3301.43,2810.919,2584.391,2898.913,268.345,5449.755,7600,0.17886,4.94164,5,-0.011672,0.05551,-0.05198,-0.07649,0.04702,0.08217,-0.18853,-0.02636,-0.04598,0.282927,0,0,0,0,0,0.00435516,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,66,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.958,17.49,228.816,0.14,17.684,17.506,18.046,17.859,226.49,0.854,-1.896,6,0,-1.72,0.122,0.036,-0.653,3.445,12.168,1179.378,8.603,8.537,8.532,225.437,19899.271,1.81072,3310.782,2617.237,2617.237,2848.419,308.242,5266.25,7600,0.17954,5.02087,5,0.004173,0.04332,-0.02279,-0.02817,0.06601,-0.03046,0.07298,0.12081,0.04747,0.307072,0,0,0,0,0,0.00439396,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,66.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.671,17.472,228.908,0.14,17.613,17.881,17.899,17.814,230.796,0.891,-3.662,6,0,-2.676,0.154,-0.201,-1.33,2.987,12.191,1183.839,8.599,8.556,8.549,225.979,21067.571,1.91703,3387.3,2629.363,2868.811,2961.825,283.65,5529.089,7600,0.18237,5.01294,5,0.002587,0.04178,-0.00187,-0.00894,0.05863,-0.00386,0.05231,0.04807,-0.01843,0.272488,0,0,0,0,0,0.00551559,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,66.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.889,17.971,227.832,0.14,17.224,17.66,17.369,17.881,227.646,0.869,-2.382,6,0,-1.818,0.175,0.029,-0.856,2.95,12.207,1180.947,8.652,8.535,8.593,224.942,20255.326,1.84312,3224.817,2456.384,2910.545,2863.915,271.688,5213.005,7600,0.18112,5.02729,5,0.005458,0.03489,-0.08171,-0.02411,0.06013,-0.01723,-0.1996,-0.03792,0.00373,0.314078,0,0,0,0,0,0.00470571,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,67.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.217,17.488,229.062,0.14,17.191,17.645,17.269,17.817,229.061,0.89,-1.429,6,0,-1.233,0.209,0.115,-0.542,4.109,12.177,1180.989,8.583,8.522,8.589,225.028,19394.624,1.7648,3092.079,2326.493,3004.48,2807.684,320.794,5262.677,7600,0.17999,5.0928,5,0.01856,0.02403,-0.03731,0.02967,0.07469,-0.02714,0.11099,0.13446,0.0364,0.307543,0,0,0,0,0,0.00397413,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,67.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.777,17.58,228.755,0.14,17.354,17.415,17.265,17.456,229.805,0.859,-2.524,6,0,-1.776,0.215,-0.022,-0.888,2.507,12.199,1183.977,8.589,8.505,8.61,226.292,20245.075,1.84219,2991.911,2436.454,3147.312,2858.559,281.403,5369.496,7600,0.18176,5.03431,5,0.006862,0.01926,-0.06491,0.03975,0.04311,-0.01193,-0.069,0.02518,-0.07894,0.293487,0,0,0,0,0,0.00470765,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,68,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.529,17.236,227.024,0.14,17.52,17.803,17.427,17.265,226.482,0.882,-1.884,6,0,-1.241,0.265,0.112,-0.628,2.908,12.078,1172.953,8.533,8.525,8.561,224.17,18568.474,1.68963,2758.488,2373.473,3143.503,2758.488,256.677,5094.023,7600,0.17932,5.03218,5,0.006435,0.00407,-0.00398,0.03192,0.05429,-0.03797,0.15232,-0.01955,0.02796,0.329734,0,0,0,0,0,0.00334162,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,68.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.635,17.482,230.47,0.14,17.769,17.725,17.566,17.411,228.952,0.882,-1.985,6,0,-1.276,0.261,-0.013,-0.68,3.126,12.243,1188.305,8.555,8.517,8.593,227.411,19327.335,1.75868,2670.508,2507.854,3251.886,2810.083,294.536,5145.29,7600,0.18073,4.96675,5,-0.00665,-0.00295,-0.04079,0.0352,0.0671,-0.01757,-0.09202,0.00819,0.03203,0.322988,0,0,0,0,0,0.00391204,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,68.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.697,17.463,227.721,0.14,17.723,17.757,16.859,17.528,227.715,0.893,-1.058,6,0,-0.637,0.297,0.178,-0.347,2.375,12.188,1183.242,8.501,8.528,8.614,225.381,17380.472,1.58153,2498.864,2576.2,3174.756,2749.94,283.211,5072.93,7600,0.17753,5.00607,5,0.001215,-0.05478,-0.02742,0.05863,0.03531,-0.12956,0.03342,0.05858,-0.07949,0.332509,0,0,0,0,0,0.0025831,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,69.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.782,17.293,226.675,0.14,17.002,16.858,17.466,17.314,225.874,0.88,-0.768,6,0,-0.376,0.257,0.208,-0.293,2.614,12.105,1175.735,8.488,8.557,8.563,224.112,16948.989,1.54226,2375.055,2681.452,3124.233,2726.914,264.88,4892.334,7600,0.17599,4.98621,5,-0.002758,-0.04766,0.02165,0.02762,0.05108,0.01781,0.12267,-0.07754,0.03944,0.356272,0,0,0,0,0,0.00233269,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,69.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.469,17.454,227.42,0.14,17.196,17.337,17.599,17.268,226.931,0.884,0.029,6,0,0.23,0.27,0.372,0.061,2.142,12.105,1176.198,8.532,8.556,8.634,225.321,16638.297,1.51399,2332.192,2818.374,3042.901,2731.155,265.976,4978.746,7600,0.17559,4.99991,5,-0.000018,-0.0231,0.0009,0.07894,0.04344,0.0614,-0.05186,0.12831,-0.01912,0.344902,0,0,0,0,0,0.00217626,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,70,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.952,17.058,228.385,0.14,16.967,16.953,17.322,17.014,229.428,0.888,0.519,6,0,0.525,0.25,0.434,0.169,2.853,12.139,1177.692,8.479,8.556,8.519,225.593,17438.905,1.58684,2291.174,2955.181,2955.181,2733.845,295.114,5056.735,7600,0.17681,4.99509,5,-0.000982,-0.02771,0.04853,0.01164,0.06055,-0.01153,0.11906,-0.16825,0.04279,0.33464,0,0,0,0,0,0.00261614,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,70.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.018,17.161,227.988,0.14,16.67,17.302,17.298,17.372,227.998,0.886,0.383,6,0,0.73,0.276,0.385,0.075,3.223,12.11,1176.057,8.446,8.562,8.541,224.829,17735.609,1.61384,2261.498,3031.912,2788.522,2693.977,288.32,5065.833,7600,0.17785,5.06434,5,0.012868,-0.0734,0.0428,0.02143,0.06434,-0.11424,-0.01431,0.02448,0.00946,0.333443,0,0,0,0,0,0.00279363,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,70.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.381,17.172,229.498,0.14,17.095,16.984,17.224,17.42,230.218,0.866,0.633,6,0,0.901,0.264,0.445,0.221,2.253,12.131,1178.631,8.495,8.593,8.51,227.288,17325.548,1.57653,2407.44,3136.226,2705.497,2749.721,257.67,5058.846,7600,0.17682,5.08266,5,0.016532,-0.02562,0.07195,-0.01057,0.04312,0.11945,0.07287,-0.08001,-0.05304,0.334362,0,0,0,0,0,0.00255035,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,71.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.346,17.174,228.261,0.14,17.262,17.125,17.051,17.306,226.466,0.864,1.133,6,0,1.4,0.24,0.509,0.335,2.064,12.068,1170.034,8.497,8.561,8.463,226.231,17991.367,1.63711,2544.555,3204.22,2620.035,2789.603,276.411,5238.137,7600,0.17772,4.97059,5,-0.005883,-0.02381,0.03957,-0.05767,0.03373,0.00452,-0.08095,-0.11776,-0.02346,0.310771,0,0,0,0,0,0.00296466,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,71.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.039,16.941,228.942,0.14,17.487,17.271,17.188,16.798,228.337,0.883,1.79,6,0,1.719,0.242,0.577,0.594,2.034,12.143,1178.514,8.456,8.541,8.447,226.948,18680.086,1.69978,2696.293,3231.666,2546.51,2824.823,271.229,5203.167,7600,0.17911,4.9394,5,-0.012119,-0.03655,0.04819,-0.04581,0.04044,-0.03184,0.02153,0.02967,0.01677,0.315373,0,0,0,0,0,0.00342807,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,72,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.893,16.731,226.971,0.14,17.643,16.654,17.235,17.299,226.27,0.876,1.781,6,0,1.786,0.213,0.618,0.649,2.552,12.108,1175.605,8.432,8.522,8.403,224.47,18378.185,1.67231,2764.106,3138.937,2389.275,2764.106,249.887,5289.84,7600,0.178,5.02382,5,0.004764,-0.03545,0.05379,-0.06505,0.05157,0.00276,0.01401,-0.04811,0.0278,0.303968,0,0,0,0,0,0.00322309,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,72.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.819,17.173,227.858,0.14,17.084,17.475,17.076,17.018,226.372,0.856,3.122,6,0,2.711,0.176,0.798,1.087,1.623,12.061,1165.974,8.552,8.565,8.45,226.262,19282.034,1.75456,3067.968,3212.918,2549.866,2943.584,262.479,5628.362,7600,0.17914,4.97726,5,-0.004548,0.03111,0.04431,-0.07034,0.02748,0.16638,-0.02369,-0.01321,-0.06022,0.259426,0,0,0,0,0,0.00391204,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,72.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.039,17.178,228.001,0.14,17.395,17.059,17.111,17.459,227.991,0.884,2.502,6,0,2.388,0.221,0.759,0.907,2.373,12.128,1178.234,8.51,8.538,8.463,225.679,19687.019,1.79141,3088.817,3011.514,2413.215,2837.849,283.089,5538.065,7600,0.18072,5.01661,5,0.003322,-0.01092,0.01646,-0.05825,0.05181,-0.10506,-0.06962,0.03021,0.06084,0.271307,0,0,0,0,0,0.00423348,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,73.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.025,17.33,227.502,0.14,17.628,16.864,17.526,17.511,227.772,0.854,2.639,6,0,2.539,0.152,0.677,0.909,2.885,12.109,1176.261,8.61,8.575,8.494,224.672,20418.24,1.85795,3253.455,2940.89,2489.193,2894.513,270.213,5482.297,7600,0.18096,5.00386,5,0.000771,0.07007,0.03577,-0.0461,0.05538,0.20246,0.04828,0.03037,0.00892,0.278645,0,0,0,0,0,0.00487577,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,73.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.003,17.517,227.618,0.14,16.954,17.803,17.297,17.691,228.631,0.86,1.893,6,0,2.201,0.153,0.603,0.654,1.609,12.158,1177.42,8.592,8.564,8.516,226.04,19607.395,1.78416,3267.519,2801.564,2586.377,2885.153,254.91,5527.412,7600,0.17938,4.96724,5,-0.006551,0.03038,0.00204,-0.04636,0.03088,-0.09922,-0.08435,-0.00063,-0.06125,0.272709,0,0,0,0,0,0.00416594,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,74,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.387,16.795,227.285,0.14,17.193,16.799,17.259,16.873,225.772,0.857,3.226,6,0,3.065,0.104,0.833,1.11,1.637,12.079,1173.38,8.525,8.48,8.447,225.671,19550.6,1.779,3382.02,2777.579,2777.579,2979.059,268.64,5780.219,7600,0.17842,4.96671,5,-0.006659,0.04986,0.00426,-0.02825,0.02387,0.0487,0.00557,0.04527,-0.01751,0.239445,0,0,0,0,0,0.0041413,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,74.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.58,17.476,227.4,0.14,17.292,16.769,17.277,17.075,228.057,0.883,2.118,6,0,2.502,0.085,0.674,0.718,1.905,12.145,1178.041,8.612,8.533,8.533,225.532,19480.358,1.7726,3308.04,2610.571,2830.916,2916.509,261.021,5574.37,7600,0.17795,5.0389,5,0.00778,0.05445,-0.02443,-0.02374,0.03711,0.01148,-0.07172,0.01128,0.0331,0.26653,0,0,0,0,0,0.00406585,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,74.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.549,17.299,226.53,0.14,17.527,17.537,17.323,16.791,226.712,0.869,2.823,6,0,2.86,0.064,0.706,0.993,1.836,12.2,1182.075,8.586,8.501,8.552,224.729,20151.719,1.83369,3226.991,2521.712,2938.548,2895.75,249.359,5594.142,7600,0.17892,4.96156,5,-0.007688,0.05035,-0.03522,0.01617,0.03521,-0.01027,-0.02699,0.09976,-0.00475,0.263929,0,0,0,0,0,0.00464056,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,75.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.547,17.364,226.618,0.14,17.432,17.538,17.243,17.418,226.592,0.864,2.313,6,0,2.597,0.042,0.689,0.789,2.358,12.18,1182.219,8.587,8.515,8.534,224.302,20747.436,1.8879,3167.422,2492.6,3090.208,2916.743,282.762,5649.693,7600,0.1797,4.92636,5,-0.014728,0.04297,-0.02862,-0.00957,0.04241,-0.01843,0.0165,-0.06434,0.018,0.256619,0,0,0,0,0,0.00520472,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,75.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.154,17.303,227.389,0.14,17.424,17.264,16.966,16.64,227.568,0.885,3.151,6,0,3.089,0.011,0.821,1.082,3.59,12.093,1172.302,8.545,8.481,8.578,223.867,21976.248,1.99972,3082.937,2482.269,3250.988,2938.731,304.308,5618.837,7600,0.18159,5.03368,5,0.006736,0.00818,-0.05533,0.04211,0.06812,-0.08699,-0.06677,0.12921,0.06427,0.260679,0,0,0,0,0,0.00651754,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,76,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.627,17.747,226.884,0.14,17.456,17.435,17.14,17.736,228.003,0.865,1.649,6,0,2.271,-0.024,0.632,0.615,2.482,12.192,1182.196,8.599,8.554,8.62,224.457,19889.088,1.8098,2914.967,2542.125,3287.808,2914.967,248.561,5553.559,7600,0.17771,4.9709,5,-0.005819,0.00967,-0.03528,0.03,0.05475,0.00373,0.05012,-0.03027,-0.03342,0.269268,0,0,0,0,0,0.00440599,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,76.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.367,17.146,226.444,0.14,17.573,17.406,17.547,17.028,226.562,0.872,1.511,6,0,2.14,-0.078,0.593,0.45,2.446,12.135,1176.281,8.502,8.473,8.549,224.047,19599.645,1.78346,2748.109,2593.498,3300.738,2880.782,279.971,5384.729,7600,0.17807,4.92935,5,-0.01413,-0.01584,-0.04436,0.03176,0.04958,-0.06378,-0.02269,0.00438,-0.01292,0.291483,0,0,0,0,0,0.0041488,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,76.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.848,17.28,226.428,0.14,17.3,17.34,17.195,17.498,227.267,0.867,0.673,6,0,1.633,-0.089,0.456,0.157,1.816,12.099,1172.937,8.524,8.513,8.588,224.642,18603.951,1.69286,2556.299,2630.305,3203.088,2796.564,271.016,5422.53,7600,0.17631,5.08293,5,0.016587,-0.00935,-0.02037,0.05409,0.02932,0.01623,0.05996,0.05583,-0.05066,0.286509,0,0,0,0,0,0.00338974,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,77.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.361,17.358,226.014,0.14,17.241,17.484,17.178,17.126,225.41,0.87,0.219,6,0,1.474,-0.11,0.401,0.036,2.479,12.061,1168.959,8.525,8.514,8.631,223.585,18945.008,1.72389,2501.829,2805.056,3243.255,2850.047,262.139,5320.632,7600,0.17734,4.95006,5,-0.009987,-0.01831,-0.0292,0.08783,0.051,-0.02241,-0.02207,0.08434,0.0542,0.299917,0,0,0,0,0,0.00362963,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,77.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.801,17.121,228.521,0.14,17.469,16.752,17.212,17.093,229.443,0.871,0.159,6,0,1.275,-0.156,0.402,0.093,2.576,12.112,1177.521,8.436,8.538,8.568,225.992,17819.87,1.62151,2371.719,2874.207,3106.265,2784.063,274.897,5179.922,7600,0.17592,5.02218,5,0.004435,-0.0784,0.02381,0.05369,0.04667,-0.15023,0.13252,-0.08533,-0.01082,0.318431,0,0,0,0,0,0.00285269,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,78,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.655,17.208,226.521,0.14,17.394,17.069,16.92,17.12,225.54,0.855,-0.389,6,0,0.868,-0.152,0.278,-0.181,2.823,12.101,1172.862,8.477,8.556,8.541,223.757,17273.794,1.57182,2340.163,3002.623,3002.623,2781.803,294.427,4971.974,7600,0.17478,5.03079,5,0.006158,-0.04793,0.03115,0.0159,0.05856,0.07619,0.01835,-0.09449,0.02973,0.345793,0,0,0,0,0,0.0025163,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,78.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.976,17.013,226.298,0.14,16.9,16.903,17.207,17.224,227.416,0.88,-0.52,6,0,0.806,-0.184,0.307,-0.24,1.997,12.139,1177.228,8.443,8.539,8.536,224.347,17120.877,1.55791,2326.229,3028.771,2806.824,2720.608,262.919,5110.177,7600,0.17502,5.01933,5,0.003866,-0.05821,0.03743,0.03418,0.04581,-0.02571,0.0157,0.04571,-0.03187,0.327608,0,0,0,0,0,0.00243895,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,78.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.804,17.195,225.803,0.14,16.957,17.246,17.307,16.926,222.189,0.885,-2.826,6,0,-0.598,-0.217,-0.087,-1.035,2.883,12.079,1170.411,8.5,8.581,8.515,222.979,17103.312,1.55631,2395.044,3159.169,2707.553,2753.922,270.164,4905.671,7600,0.17556,5.01565,5,0.003131,-0.02349,0.058,-0.00865,0.05947,0.08681,0.05142,-0.10708,0.03414,0.354517,0,0,0,0,0,0.00241708,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,79.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.754,16.931,226.589,0.14,16.98,16.777,16.624,17.117,225.974,0.893,-2.136,6,0,-0.26,-0.221,0.029,-0.684,2.875,12.073,1171.423,8.455,8.518,8.463,223.769,16658.32,1.51581,2379.982,3081.477,2460.247,2640.569,293.939,4872.572,7600,0.17476,5.03581,5,0.007163,-0.0369,0.02668,-0.02892,0.05544,-0.03352,-0.07829,-0.05066,-0.01006,0.358872,0,0,0,0,0,0.00218078,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,79.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.919,16.534,226.485,0.14,16.845,16.795,16.888,16.882,227.429,0.879,-1.717,6,0,-0.12,-0.235,0.059,-0.646,2.241,12.084,1173.239,8.412,8.489,8.436,224.288,15717.058,1.43017,2497.582,3041.595,2345.382,2628.187,275.606,4787.768,7600,0.17315,5.04762,5,0.009525,-0.03173,0.04488,-0.00786,0.04418,0.0129,0.0455,0.05265,-0.02817,0.370031,0,0,0,0,0,0.00173753,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,80,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.761,16.657,226.442,0.14,17.065,16.693,16.494,16.63,226.749,0.88,-4.122,6,0,-1.603,-0.271,-0.322,-1.444,1.878,12.111,1175.385,8.471,8.519,8.425,224.597,17930.717,1.6316,2854.415,3210.191,2498.639,2854.415,237.184,5384.896,7600,0.17812,4.92532,5,-0.014936,0.01249,0.06021,-0.03359,0.0333,0.11056,0.03833,-0.06432,-0.02718,0.291461,0,0,0,0,0,0.00293615,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,80.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.526,16.374,227.626,0.14,16.944,16.531,16.647,16.623,226.296,0.881,-2.405,6,0,-0.764,-0.28,-0.049,-0.836,2.477,12.112,1173.75,8.462,8.459,8.386,225.196,16690.077,1.5187,2796.83,2951.806,2242.896,2663.844,280.632,4946.149,7600,0.17584,5.01783,5,0.003566,0.03693,0.03457,-0.03932,0.04668,0.0611,-0.0641,-0.01433,0.03344,0.349191,0,0,0,0,0,0.00220087,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,80.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.551,16.353,225.702,0.14,16.618,16.376,16.537,16.113,226.15,0.858,-2.054,6,0,-0.755,-0.321,0.075,-0.768,2.114,12.079,1172.328,8.471,8.429,8.39,223.639,16292.869,1.48256,2903.423,2827.653,2241.211,2657.429,277.479,4881,7600,0.17577,4.91972,5,-0.016055,0.04843,0.00673,-0.03247,0.05128,0.02875,-0.06961,0.01712,0.0115,0.357763,0,0,0,0,0,0.00200165,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,81.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.095,16.576,227.202,0.14,16.149,16.521,16.52,16.027,227.903,0.86,-2.628,6,0,-1.165,-0.251,-0.028,-0.95,3.215,12.094,1178.883,8.489,8.44,8.405,224.047,17833.147,1.62272,3059.319,2739.195,2276.576,2691.697,276.747,5102.132,7600,0.17758,4.9828,5,-0.003441,0.03986,-0.00864,-0.04461,0.0594,-0.02144,-0.03842,-0.03034,0.0203,0.328667,0,0,0,0,0,0.0028559,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,81.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.009,16.397,226.407,0.14,16.265,16.146,16.413,15.827,224.64,0.868,-2.314,6,0,-1.085,-0.272,-0.026,-0.78,3.394,12.077,1169.74,8.495,8.425,8.386,223.082,17541.427,1.59617,3140.524,2607.116,2360.778,2702.806,291.812,5063.873,7600,0.17737,5.05922,5,0.011844,0.06709,-0.00285,-0.04156,0.06854,0.06808,0.01448,0.00762,0.02285,0.333701,0,0,0,0,0,0.00267669,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,82,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.22,16.119,227.057,0.14,16.217,16.317,16.222,16.143,225.628,0.88,-2.475,6,0,-1.262,-0.284,-0.063,-0.854,2.765,12.04,1167.268,8.453,8.368,8.388,224.336,17510.948,1.5934,3144.114,2484.497,2484.497,2704.369,293.163,5023.811,7600,0.17753,4.92683,5,-0.014635,0.05886,-0.02615,-0.00636,0.04352,-0.02057,-0.05826,0.08801,-0.06255,0.338972,0,0,0,0,0,0.00265625,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,82.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.182,16.302,227.407,0.14,16.475,16.139,16.227,15.692,228.747,0.864,-1.892,6,0,-0.978,-0.248,0.054,-0.717,2.277,12.047,1167.391,8.461,8.39,8.415,225.18,16739.285,1.52318,3089.525,2371.492,2598.334,2686.45,268.717,4873.515,7600,0.17539,4.9897,5,-0.00206,0.04437,-0.02593,-0.00121,0.04971,-0.03622,0.00055,0.01286,0.01548,0.358748,0,0,0,0,0,0.00222176,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,82.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.615,15.964,226.967,0.14,16.048,15.793,16.016,16.206,226.852,0.865,-1.743,6,0,-1.074,-0.233,0.075,-0.653,2.213,12.007,1165.945,8.39,8.331,8.367,224.796,16888.887,1.5368,3036.589,2310.129,2739.484,2695.401,256.848,4988.205,7600,0.17543,4.92263,5,-0.015474,0.0144,-0.04423,-0.00897,0.04178,-0.07495,-0.04575,-0.01938,-0.01983,0.343657,0,0,0,0,0,0.0023062,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,83.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,15.883,16.193,226.155,0.14,16.398,15.966,16.063,16.17,227.132,0.86,-1.425,6,0,-1.091,-0.267,0.109,-0.444,2.662,12.087,1173.092,8.426,8.308,8.42,223.541,16596.416,1.51018,2918.779,2228.305,2839.775,2662.286,289.321,4903.704,7600,0.17543,5.00841,5,0.001682,0.02255,-0.09521,0.01684,0.04813,0.02038,-0.12744,0.06452,0.01587,0.354776,0,0,0,0,0,0.00215122,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,83.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.515,16.346,229.126,0.14,15.629,16.463,16.044,15.919,229.831,0.878,-1.566,6,0,-1.282,-0.275,0.081,-0.535,2.261,12.005,1162.729,8.44,8.355,8.428,226.903,17499.001,1.59231,2877.269,2332.437,3029.698,2746.468,276.02,5038.275,7600,0.17734,4.95047,5,-0.009907,0.01887,-0.06635,0.00617,0.03754,-0.00918,0.07215,-0.02667,-0.02646,0.337069,0,0,0,0,0,0.0026498,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,84,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,15.898,16.015,225.618,0.14,15.909,15.814,15.939,16.033,228.395,0.868,-0.645,6,0,-0.877,-0.203,0.209,-0.248,3.388,11.981,1162.248,8.369,8.337,8.398,222.298,17102.943,1.55627,2615.941,2217.53,3014.353,2615.941,265.608,4897.566,7600,0.17532,4.98221,5,-0.003558,-0.01232,-0.04426,0.01626,0.06822,-0.078,0.05523,0.02521,0.07669,0.355583,0,0,0,0,0,0.00241635,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,84.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,15.838,16.231,225.874,0.14,15.942,16.196,16.741,16.142,225.239,0.885,-0.478,6,0,-0.815,-0.179,0.27,-0.139,1.478,12.043,1169.213,8.386,8.367,8.454,224.424,16289.627,1.48227,2543.186,2399.951,3055.156,2666.098,259.372,4952.832,7600,0.17332,4.97267,5,-0.005466,-0.02225,-0.04035,0.04657,0.02799,-0.0248,0.00977,0.07577,-0.10057,0.348312,0,0,0,0,0,0.00200394,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,84.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.077,15.915,226.741,0.14,16.281,16.1,16.102,16.139,225.2,0.869,-0.201,6,0,-0.721,-0.185,0.316,-0.043,2.716,12.047,1170.704,8.312,8.369,8.423,224.076,16641.262,1.51426,2349.757,2429.083,3043.04,2607.293,290.498,4954.851,7600,0.1741,4.91558,5,-0.016884,-0.05804,-0.00038,0.05327,0.05129,-0.08948,0.09992,0.01676,0.05824,0.348046,0,0,0,0,0,0.00217676,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,85.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.161,16.07,227.457,0.14,15.77,16.042,16.193,15.657,224.01,0.876,0.365,6,0,-0.548,-0.148,0.407,0.11,1.951,11.991,1162.334,8.329,8.408,8.419,225.554,15893.874,1.44625,2311.655,2602.726,3023.36,2645.914,251.631,4970.048,7600,0.172,4.95705,5,-0.008591,-0.05976,0.01971,0.03037,0.04786,-0.00432,0.05022,-0.05726,-0.00857,0.346046,0,0,0,0,0,0.00182393,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,85.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.168,15.893,226.512,0.14,16.492,15.859,16.116,15.791,226.538,0.858,0.316,6,0,-0.546,-0.122,0.356,0.136,1.728,12.016,1165.927,8.315,8.359,8.414,224.817,15136.248,1.37731,2285.384,2755.812,2973.065,2671.42,257.358,4861.846,7600,0.17006,5.04188,5,0.008375,-0.05198,-0.00832,0.04702,0.03252,0.01945,-0.07008,0.04164,-0.03835,0.360283,0,0,0,0,0,0.00150727,10989.679
