episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,86,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.391,16.625,226.145,0.14,15.967,16.169,16.702,16.048,225.714,0.893,1.104,6,0,-0.164,-0.08,0.468,0.388,2.323,12.064,1167.812,8.407,8.477,8.486,223.858,15577.823,1.4175,2212.195,2850.155,2850.155,2637.502,283.538,4844.354,7600,0.1702,4.89855,5,-0.020291,-0.0476,0.0222,0.03094,0.03569,0.01096,0.07632,-0.0402,0.00792,0.362585,0,0,0,0,0,0.00168218,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,86.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.374,16.328,225.503,0.14,16.327,15.666,16.624,16.148,224.957,0.881,1.489,6,0,-0.057,-0.065,0.51,0.57,2.361,12.119,1176.293,8.377,8.461,8.415,223.185,15739.423,1.4322,2181.06,2903.735,2675.427,2586.74,270.454,4831.897,7600,0.17025,5.0313,5,0.00626,-0.04213,0.04156,-0.00436,0.04311,0.01367,0.04838,-0.08827,0.01857,0.364224,0,0,0,0,0,0.00174935,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,86.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.206,16.719,225.496,0.14,16.288,16.61,16.303,16.22,224.701,0.892,1.046,6,0,-0.273,-0.031,0.46,0.422,3.1,12.042,1166.46,8.389,8.552,8.456,222.459,16807.439,1.52938,2281.213,3057.489,2598.692,2645.798,274.461,4863.571,7600,0.17177,5.00779,5,0.001558,-0.07686,0.08601,-0.00978,0.06278,-0.08682,0.11114,-0.01355,0.04916,0.360056,0,0,0,0,0,0.00225658,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,87.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.626,16.557,226.486,0.14,16.692,16.605,16.348,16.535,226.999,0.874,3.077,6,0,0.855,-0.02,0.767,1.082,1.963,12.107,1174.084,8.418,8.492,8.414,224.57,16503.515,1.50173,2469.764,3124.164,2544.641,2712.856,274.205,5053.023,7600,0.17098,4.97424,5,-0.005152,-0.02896,0.04484,-0.03292,0.04683,0.11974,-0.10292,-0.05784,-0.03987,0.335129,0,0,0,0,0,0.00211361,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,87.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.306,16.654,226.148,0.14,16.128,16.516,16.829,16.203,226.357,0.884,2.169,6,0,0.387,0.054,0.654,0.77,3.311,12.062,1171.479,8.443,8.494,8.42,222.907,16771.94,1.52615,2509.064,3097.99,2344.298,2650.451,298.36,4974.851,7600,0.1721,4.98728,5,-0.002543,-0.01511,0.03528,-0.03865,0.06887,0.03463,-0.02391,-0.01432,0.05508,0.345414,0,0,0,0,0,0.00224493,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,88,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.55,16.558,227.725,0.14,16.973,16.776,16.724,16.257,227.116,0.879,3.196,6,0,1.002,0.045,0.785,1.164,2.139,12.043,1167.362,8.456,8.531,8.408,225.633,17105.3,1.55649,2709.557,3072.703,2346.41,2709.557,242.098,5132.452,7600,0.17259,4.9894,5,-0.002121,0.0086,0.08395,-0.03941,0.04675,0.05929,0.12169,-0.00191,-0.05528,0.324677,0,0,0,0,0,0.00243156,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,88.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.75,17.057,226.444,0.14,17.246,16.638,16.792,16.892,227.532,0.854,2.317,6,0,0.534,0.108,0.687,0.818,1.318,12.081,1170.592,8.509,8.549,8.451,225.15,16185.359,1.47278,2828.919,2970.28,2323.649,2707.616,255.978,5066.092,7600,0.17189,5.04732,5,0.009465,0.00173,0.04176,-0.0556,0.02382,-0.01719,-0.10549,-0.04047,-0.05733,0.333409,0,0,0,0,0,0.00196176,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,88.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.35,16.639,224.554,0.14,16.751,16.461,16.848,16.858,225.93,0.878,2.903,6,0,0.913,0.131,0.83,1.028,1.79,12.104,1174.627,8.494,8.489,8.461,222.798,17074.597,1.55369,2925.73,2851.875,2280.266,2685.957,270.461,5039.416,7600,0.17402,4.91854,5,-0.016293,0.03717,0.03218,0.00393,0.03397,0.0886,-0.02395,0.14883,0.02538,0.336919,0,0,0,0,0,0.00240925,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,89.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.4,16.608,226.417,0.14,16.592,16.818,16.677,16.863,228.195,0.886,3.137,6,0,1.061,0.164,0.818,1.099,2.696,12.017,1167.705,8.481,8.465,8.415,223.776,17998.774,1.63779,3086.042,2777.829,2332.422,2732.098,266.45,5216.377,7600,0.1764,5.00861,5,0.001722,0.02763,0.01199,-0.03804,0.05589,-0.02385,-0.05048,-0.10493,0.0548,0.313635,0,0,0,0,0,0.00296775,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,89.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.717,16.898,224.902,0.14,17.249,16.928,16.581,17.183,225.224,0.876,3.349,6,0,1.174,0.16,0.838,1.136,2.976,12.108,1170.215,8.555,8.482,8.422,221.977,18028.219,1.64047,3222.481,2704.873,2465.832,2797.729,283.168,5162.906,7600,0.1764,4.99249,5,-0.001502,0.06712,-0.00561,-0.06533,0.05022,0.09872,-0.044,-0.06823,-0.01417,0.32067,0,0,0,0,0,0.00298331,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,90,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.216,16.901,226.184,0.14,16.967,17.381,16.803,16.647,226.006,0.862,2.011,6,0,0.488,0.167,0.667,0.649,2.39,12.048,1168.879,8.531,8.472,8.453,223.842,16816.424,1.5302,3114.46,2473.198,2473.198,2686.952,285.005,4975.213,7600,0.17414,4.98937,5,-0.002125,0.04319,-0.01618,-0.03472,0.0485,-0.05982,-0.02641,0.07654,-0.00432,0.345367,0,0,0,0,0,0.00226781,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,90.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.026,16.918,226.064,0.14,17.09,17.278,16.876,17.388,227.661,0.859,1.574,6,0,0.377,0.185,0.607,0.507,1.8,12.055,1170.037,8.54,8.437,8.477,224.298,16409.297,1.49316,3075.522,2383.829,2602.349,2687.233,258.859,4952.175,7600,0.17365,5.0659,5,0.01318,0.05014,-0.05364,-0.01345,0.03401,0.01736,-0.09366,0.05317,-0.03623,0.348398,0,0,0,0,0,0.00206127,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,90.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.224,17.174,225.321,0.14,16.996,16.9,17.255,17.207,225.144,0.89,2.188,6,0,0.783,0.224,0.66,0.882,2.228,12.108,1175.921,8.545,8.476,8.543,223.139,16701.452,1.51974,3055.394,2328.116,2757.954,2713.822,257.137,5066.76,7600,0.1749,5.06503,5,0.013006,0.02463,-0.04516,0.02262,0.04574,-0.06377,0.02119,0.09018,0.02933,0.333321,0,0,0,0,0,0.00221358,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,91.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.14,16.356,226.43,0.14,17.161,17.167,16.87,16.573,227.019,0.865,1.658,6,0,0.583,0.211,0.566,0.496,2.169,12.049,1169.18,8.453,8.379,8.427,224.304,16064.462,1.46178,2895.783,2230.759,2819.691,2648.744,278.657,5014.365,7600,0.17342,4.98759,5,-0.002482,0.03036,-0.04395,0.00378,0.04316,0.01433,0.00304,-0.04711,-0.00644,0.340215,0,0,0,0,0,0.00190332,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,91.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.238,17.181,225.535,0.14,17.069,17.091,17.012,17.099,226.664,0.862,1.22,6,0,0.45,0.226,0.529,0.449,2.294,12.15,1179.6,8.57,8.486,8.559,223.276,16476.77,1.49929,2866.874,2320.651,3019.692,2735.739,276.726,5040.698,7600,0.17449,5.0556,5,0.011121,0.04814,-0.03557,0.03685,0.03461,0.04446,0.02094,0.08269,-0.02137,0.33675,0,0,0,0,0,0.00209973,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,92,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.031,16.892,225.716,0.14,17.014,17.516,17.042,16.991,224.755,0.874,0.652,6,0,0.295,0.208,0.453,0.213,2.52,12.003,1164.414,8.504,8.422,8.549,223.241,16611.103,1.51152,2652.762,2278.863,3026.661,2652.762,249.266,4851.865,7600,0.17444,5.03129,5,0.006257,0.01704,-0.06465,0.06159,0.04496,-0.07776,-0.07268,0.06184,0.02587,0.361597,0,0,0,0,0,0.00215511,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,92.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.968,17.101,224.858,0.14,16.979,16.826,17.462,16.954,224.667,0.859,0.135,6,0,0.173,0.254,0.35,0.026,2.032,12.138,1177.654,8.512,8.468,8.539,222.871,16098.729,1.4649,2520.491,2370.751,3055.711,2648.984,271.151,4804.902,7600,0.17423,5.06012,5,0.012023,-0.00034,-0.04419,0.02702,0.04449,-0.04345,0.05114,-0.08642,-0.00117,0.367776,0,0,0,0,0,0.00190693,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,92.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.903,16.953,226.725,0.14,16.767,16.805,17.057,16.924,225.656,0.882,-0.263,6,0,-0.031,0.215,0.279,-0.1,2.224,12.096,1172.887,8.448,8.482,8.535,224.545,15805.413,1.43821,2401.723,2478.142,3069.599,2649.821,279.852,4885.471,7600,0.17298,4.9718,5,-0.00564,-0.04599,-0.01278,0.04064,0.04367,-0.11414,0.07852,0.03404,-0.00206,0.357175,0,0,0,0,0,0.00178085,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,93.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.478,17.06,225.895,0.14,17.053,17.175,17.42,17.339,227.532,0.887,-0.891,6,0,-0.174,0.28,0.22,-0.359,2.323,12.146,1175.813,8.475,8.532,8.554,223.621,15780.961,1.43598,2310.71,2610.352,3043.372,2654.811,259.041,4778.666,7600,0.17405,4.95911,5,-0.008178,-0.03234,0.02479,0.04718,0.04949,0.03414,0.09393,0.01636,0.01456,0.371228,0,0,0,0,0,0.00176419,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,93.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.023,16.891,226.613,0.14,17.052,16.953,16.851,16.501,228.038,0.861,-0.937,6,0,-0.118,0.259,0.231,-0.371,2.64,12.138,1177.732,8.468,8.5,8.529,224.024,16356.272,1.48833,2229.542,2734.442,2967.615,2643.866,276.216,4829.009,7600,0.17483,4.91401,5,-0.017198,-0.01877,0.01266,0.04219,0.05091,0.03393,-0.03032,-0.01249,0.00355,0.364604,0,0,0,0,0,0.00202904,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,94,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.972,16.424,226.616,0.14,17.343,16.851,17.207,16.714,225.203,0.86,-1.5,6,0,-0.265,0.275,0.147,-0.528,1.758,12.054,1167.194,8.348,8.428,8.421,224.897,15770.874,1.43506,2175.989,2786.299,2786.299,2582.862,271.249,4965.23,7600,0.17395,4.94855,5,-0.010289,-0.08338,-0.00265,-0.01,0.03917,-0.16154,-0.03829,-0.13047,-0.02936,0.34668,0,0,0,0,0,0.00177037,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,94.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.325,17.349,226.341,0.14,16.673,16.776,16.819,16.695,226.295,0.873,-2.231,6,0,-0.588,0.293,-0.032,-0.688,2.247,12.175,1180.337,8.512,8.583,8.536,224.143,16876.911,1.53571,2325.107,3041.493,2815.172,2727.257,268.1,4927.956,7600,0.17643,4.98178,5,-0.003644,-0.03036,0.04089,-0.00541,0.04857,0.13257,0.10887,0.01146,0.02351,0.351585,0,0,0,0,0,0.00229651,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,94.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.26,17.012,226.504,0.14,17.059,17.008,17.099,16.853,227.233,0.854,-1.603,6,0,-0.137,0.233,0.016,-0.54,2.578,12.084,1170.406,8.468,8.538,8.5,223.986,16134.472,1.46815,2344.835,3091.793,2650.324,2695.651,264.095,4811.369,7600,0.17393,5.04216,5,0.008432,-0.03345,0.03681,-0.00163,0.05951,-0.00772,-0.01021,0.00945,0.02734,0.366925,0,0,0,0,0,0.00192359,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,95.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.867,17.365,226.441,0.14,16.454,17.108,17.132,16.526,226.285,0.871,-2.85,6,0,-0.793,0.207,-0.131,-1.039,1.936,12.111,1176.71,8.534,8.619,8.506,224.539,17196.463,1.56478,2536.531,3189.546,2611.249,2779.109,273.625,5083.365,7600,0.17557,5.00812,5,0.001624,-0.00976,0.07487,-0.03791,0.03358,0.05921,0.09514,-0.09071,-0.06481,0.331136,0,0,0,0,0,0.00247929,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,95.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.286,17.069,225.792,0.14,16.886,17.073,16.622,16.725,225.834,0.886,-2.641,6,0,-0.511,0.213,-0.096,-0.915,2.574,12.059,1168.59,8.5,8.583,8.5,223.267,16945.739,1.54197,2540.219,3098.214,2384.108,2674.18,282.689,4846.23,7600,0.17519,4.92813,5,-0.014374,-0.00786,0.0748,-0.00798,0.04866,0.00474,-0.00017,0.07482,0.03768,0.362338,0,0,0,0,0,0.00232869,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,96,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.023,17.026,226.351,0.14,16.691,16.997,17.128,17.2,226.711,0.876,-3.234,6,0,-0.696,0.168,-0.17,-1.247,2.381,12.07,1171.783,8.52,8.558,8.444,224.01,17266.882,1.57119,2668.745,3038.715,2298.774,2668.745,246.647,4859.26,7600,0.17504,5.03556,5,0.007111,0.01736,0.05501,-0.05922,0.0402,0.06306,-0.04948,-0.12809,-0.02114,0.360624,0,0,0,0,0,0.00250524,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,96.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.536,16.781,227.687,0.14,17.247,17.473,17.041,16.971,228.667,0.864,-1.767,6,0,0.165,0.193,0.027,-0.625,1.919,12.072,1169.362,8.49,8.519,8.433,225.812,15892.449,1.44612,2776.708,2925.125,2246.218,2649.351,268.755,4792.404,7600,0.17277,4.9588,5,-0.008241,0.01599,0.04527,-0.04049,0.04437,-0.00342,-0.02435,0.04682,0.01042,0.36942,0,0,0,0,0,0.00181363,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,96.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,16.992,17.051,225.862,0.14,17.462,17.295,16.937,16.512,225.696,0.875,-2.932,6,0,-0.501,0.159,-0.092,-1.076,2.371,12.165,1178.942,8.575,8.546,8.472,223.539,17170.577,1.56243,2932.026,2854.737,2256.546,2681.103,283.038,4868.123,7600,0.1747,5.06843,5,0.013687,0.06886,0.03986,-0.03429,0.04864,0.13218,-0.01352,0.0155,0.01067,0.359457,0,0,0,0,0,0.00245232,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,97.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.168,16.766,225.761,0.14,17.4,17.089,16.811,16.927,224.98,0.872,-3.521,6,0,-0.697,0.168,-0.179,-1.217,2.871,12,1166.974,8.535,8.456,8.405,222.946,17497.249,1.59215,3032.169,2719.946,2268.745,2673.62,269.917,5007.244,7600,0.1755,5.0356,5,0.007119,0.063,-0.01567,-0.06674,0.05546,-0.01466,-0.13881,-0.08112,0.01705,0.341152,0,0,0,0,0,0.00264678,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,97.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.325,17.076,225.035,0.14,16.605,16.795,16.628,17.007,222.07,0.882,-2.097,6,0,0.136,0.1,0.022,-0.727,2.891,12.201,1182.37,8.535,8.524,8.463,222.206,16529.366,1.50408,3143.316,2628.913,2391.352,2721.194,281.415,4854.338,7600,0.17242,5.09028,5,0.018056,0.02547,0.01444,-0.04632,0.06177,-0.09382,0.07527,0.05105,0.01578,0.361271,0,0,0,0,0,0.00211491,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,98,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.199,17.429,225.75,0.14,17.544,17.003,16.869,16.912,225.079,0.859,-2.152,6,0,0.076,0.092,0.038,-0.814,2.453,12.166,1181.37,8.574,8.528,8.525,223.34,16215.986,1.47556,3051.562,2407.229,2407.229,2622.006,286.37,4943.192,7600,0.17166,4.96681,5,-0.006638,0.02211,-0.02383,-0.02697,0.0428,-0.0084,-0.09568,0.04838,-0.04743,0.34958,0,0,0,0,0,0.00196912,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,98.4,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.114,17.539,223.803,0.14,16.867,17.181,17.149,17.399,223.484,0.862,-1.015,6,0,0.881,0.014,0.208,-0.289,0.908,12.158,1179.918,8.614,8.535,8.557,222.92,16787.975,1.52761,3113.749,2471.365,2674.308,2753.141,240.405,5105.659,7600,0.17144,4.93148,5,-0.013703,0.04929,-0.0302,-0.00811,0.02569,0.06794,-0.01593,0.04714,-0.04278,0.328203,0,0,0,0,0,0.00226039,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,98.8,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.32,17.317,226.6,0.14,17.245,17.585,17.448,17.466,227.582,0.88,-1.21,6,0,0.738,0.011,0.082,-0.483,3.259,12.183,1182.837,8.582,8.522,8.567,223.399,18009.851,1.6388,3121.444,2336.191,2800.294,2752.643,277.635,4997.84,7600,0.17379,4.92406,5,-0.015188,0.04418,-0.01614,0.02928,0.05874,-0.01277,0.03516,0.09348,0.08263,0.34239,0,0,0,0,0,0.00296105,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,99.2,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.008,17.03,225.558,0.14,17.496,17.287,17.233,17.626,224.142,0.855,-1.207,6,0,0.65,-0.007,0.148,-0.375,1.761,12.107,1171.578,8.565,8.478,8.536,223.842,16936.124,1.54109,2922.618,2278.622,2848.931,2683.39,269.846,4901.054,7600,0.17161,4.98877,5,-0.002246,0.06145,-0.02583,0.03253,0.04578,0.04317,-0.02423,0.00811,-0.0324,0.355124,0,0,0,0,0,0.00232639,10989.679
E008,1203,test_release_sample,S2,transient_gust,High,MPC Load Control,99.6,recovery,0.1,0.4,25,0.015,36.26,40.82,4,17,17.3,17.431,226.776,0.14,17.264,17.259,17.556,17.181,229.106,0.883,0.383,6,0,1.521,-0.063,0.355,0.161,2.467,12.133,1177.546,8.56,8.514,8.566,224.365,18358.286,1.6705,2953.121,2399.619,3107.976,2820.238,280.413,5116.055,7600,0.17537,5.0686,5,0.01372,0.00834,-0.03768,0.01419,0.05617,-0.13278,-0.02964,-0.04585,0.02597,0.326835,0,0,0,0,0,0.00319826,10989.679
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,0,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.291,17.367,224.431,0.14,17.411,17.071,17.997,22.01,226.718,0.882,2.627,6,0,1.645,0.264,0.762,0.931,4.396,12.164,1176.06,8.527,8.786,8.359,220.201,21079.925,1.90526,2977.672,3370.458,2584.886,2977.672,261.857,5357.05,7600,0.17919,5.03757,5,0.007514,-0.01661,0.24234,-0.18519,0.16573,-0.04153,0.60585,-0.46298,0.41433,0.295125,0,0,0,0,0,0.00537046,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,0.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.422,16.969,224.121,0.14,17.424,17.273,17.565,22.088,226.693,0.876,2.661,6,0,1.806,0.288,0.72,0.903,4.622,12.112,1173.717,8.512,8.649,8.234,219.589,21219.089,1.91784,3028.988,3194.762,2436.457,2886.736,300.186,5310.883,7600,0.17985,4.96088,5,-0.007824,0.01574,0.15232,-0.26187,0.09075,0.08088,-0.22506,-0.19171,-0.18744,0.3012,0,0,0,0,0,0.00550833,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,0.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.999,17.057,224.922,0.14,17.301,17.474,17.184,21.9,226.402,0.875,2.27,6,0,1.679,0.279,0.707,0.831,3.953,12.037,1168.337,8.651,8.675,8.385,221.072,21079.277,1.9052,3194.196,3114.488,2497.569,2935.417,291.899,5257.495,7600,0.17944,4.9127,5,-0.017459,0.1441,0.16763,-0.12223,0.10331,0.32091,0.03828,0.3491,0.03139,0.308224,0,0,0,0,0,0.00536317,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,1.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.825,16.837,224.196,0.14,16.965,17.433,17.709,22.477,229.826,0.865,2.037,6,0,1.795,0.26,0.611,0.684,4.5,12.063,1167.988,8.747,8.577,8.241,219.825,21385.972,1.93292,3283.216,2961.493,2496.562,2913.757,278.13,5261.087,7600,0.1797,4.97326,5,-0.005347,0.26701,0.09666,-0.23916,0.12952,0.30726,-0.17742,-0.2923,0.06552,0.307752,0,0,0,0,0,0.00567665,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,1.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.535,17.173,227.151,0.14,17.458,16.938,17.628,22.634,230.182,0.877,1.561,6,0,1.554,0.273,0.554,0.557,4.698,12.158,1178.745,8.737,8.552,8.378,222.578,20974.986,1.89578,3337.95,2801.779,2554.165,2897.965,293.324,5286.049,7600,0.17914,4.94684,5,-0.010633,0.21657,0.03126,-0.14298,0.12514,-0.12609,-0.16348,0.24045,-0.01095,0.304467,0,0,0,0,0,0.00526168,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.121,17.054,224.387,0.14,16.856,17.117,17.3,22.764,228.03,0.873,1.104,6,0,1.391,0.232,0.493,0.409,3.424,12.083,1172.25,8.742,8.41,8.417,221.071,20058.592,1.81295,3312.857,2676.287,2676.287,2888.477,282.92,5156.129,7600,0.17671,4.98671,5,-0.002657,0.23526,-0.09631,-0.08981,0.1077,0.04673,-0.31893,0.13292,-0.04361,0.321562,0,0,0,0,0,0.00440716,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,2.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.325,17.233,225.546,0.14,17.2,17.083,18.015,23.168,229.286,0.863,-0.825,6,0,0.443,0.245,0.199,-0.214,3.886,12.14,1178.62,8.812,8.366,8.461,221.69,18713.784,1.6914,3243.808,2501.318,2735.886,2827.004,277.869,5006.466,7600,0.17437,4.92761,5,-0.014478,0.28423,-0.16233,-0.06666,0.03013,0.12242,-0.16506,0.05788,-0.19392,0.341254,0,0,0,0,0,0.00335024,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,2.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.077,17.133,225.736,0.14,16.898,16.91,17.684,23.221,226.492,0.887,-0.179,6,0,0.94,0.185,0.343,-0.045,4.316,12.083,1174.586,8.709,8.4,8.561,221.5,19988.488,1.80661,3247.057,2469.913,2929.223,2882.064,274.768,5005.349,7600,0.17579,5.02093,5,0.004186,0.19293,-0.11563,0.04463,0.08033,-0.22826,0.11674,0.27823,0.1255,0.341402,0,0,0,0,0,0.00433745,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,3.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.687,17.247,224.717,0.14,17.192,17.074,17.622,23.473,228.525,0.87,-0.861,6,0,0.629,0.159,0.236,-0.289,4.206,12.113,1173.792,8.6,8.351,8.627,220.616,19533.297,1.76547,3105.99,2397.329,3024.904,2842.741,296.942,4915.192,7600,0.17448,5.03344,5,0.006687,0.07048,-0.17896,0.09745,0.10569,-0.30613,-0.15831,0.13204,0.0634,0.353264,0,0,0,0,0,0.00395748,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,3.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.144,17.322,225.403,0.14,17.184,17.094,17.931,23.347,228.05,0.875,-1.032,6,0,0.576,0.149,0.144,-0.345,4.252,12.138,1175.932,8.722,8.344,8.695,221.317,19756.317,1.78563,2977.079,2398.844,3138.854,2838.259,292.943,4978.16,7600,0.17475,5.0584,5,0.011681,0.18322,-0.19515,0.15647,0.16627,0.28185,-0.04049,0.14756,0.15144,0.344979,0,0,0,0,0,0.0041416,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.224,17.217,226.204,0.14,17.039,17.246,17.621,23.809,226.629,0.874,-1.695,6,0,0.263,0.147,0.117,-0.596,3.968,12.082,1170.123,8.56,8.21,8.691,222.3,18807.166,1.69984,2762.783,2381.103,3144.462,2762.783,254.453,4792.74,7600,0.17291,4.97381,5,-0.005238,0.03347,-0.31576,0.1645,0.06373,-0.37436,-0.30152,0.02007,-0.25634,0.369376,0,0,0,0,0,0.00340367,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,4.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.71,17.09,225.516,0.14,17.14,16.502,17.969,23.943,228.473,0.861,-1.122,6,0,0.595,0.107,0.179,-0.418,4.62,12.081,1173.079,8.388,8.327,8.654,220.979,19680.963,1.77882,2728.626,2562.864,3321.116,2870.869,300.165,4856.246,7600,0.1739,4.99034,5,-0.001933,-0.12313,-0.18354,0.1434,0.08308,-0.39151,0.33055,-0.05275,0.04836,0.36102,0,0,0,0,0,0.0040731,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,4.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.96,17.02,227.271,0.14,17.139,16.831,19.18,23.221,230.389,0.871,-2.413,6,0,-0.11,0.061,-0.029,-0.852,4.722,12.09,1174.352,8.33,8.361,8.737,222.657,18808.481,1.69996,2515.817,2599.708,3248.997,2788.174,307.215,4741.824,7600,0.17146,5.01162,5,0.002324,-0.172,-0.14119,0.23469,0.10787,-0.12217,0.10589,0.22823,0.06199,0.376076,0,0,0,0,0,0.00340287,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,5.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.102,17.235,224.598,0.14,17.587,17.339,19.052,23.503,227.445,0.859,-2.633,6,0,-0.165,0.071,-0.042,-0.969,4.143,12.099,1173.529,8.283,8.426,8.815,220.6,18368.63,1.66021,2393.999,2708.208,3162.279,2754.828,271.633,4772.401,7600,0.17081,5.00848,5,0.001696,-0.24561,-0.10253,0.28676,0.14454,-0.18403,0.09664,0.13018,0.09167,0.372052,0,0,0,0,0,0.00310209,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,5.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.252,17.058,226.316,0.14,17.192,16.884,19.108,23.664,230.628,0.862,-2.016,6,0,0.199,-0.003,-0.024,-0.649,4.371,12.088,1172.233,8.242,8.547,8.64,222.069,18381.086,1.66133,2359.405,2884.273,3126.667,2790.115,287.14,4897.033,7600,0.16969,5.00871,5,0.001741,-0.26556,0.03993,0.13288,0.12435,-0.04988,0.35615,-0.38471,-0.05048,0.355654,0,0,0,0,0,0.00311735,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.492,17.34,226.267,0.14,17.338,16.645,19.356,23.673,231.229,0.862,-3.154,6,0,-0.314,0.012,-0.165,-1.097,4.646,12.076,1169.928,8.317,8.67,8.672,221.704,19424.696,1.75566,2367.785,3059.466,3059.466,2828.906,307.414,4902.519,7600,0.17183,5.04727,5,0.009453,-0.2236,0.12883,0.13094,0.08323,0.10492,0.22225,-0.00484,-0.10281,0.354932,0,0,0,0,0,0.00387128,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,6.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.164,17.057,227.635,0.14,17.299,16.64,18.956,23.027,230.384,0.892,-1.802,6,0,0.278,-0.057,0.08,-0.624,4.062,12.135,1174.839,8.332,8.673,8.564,223.626,19062.937,1.72296,2400.726,3152.295,2914.859,2822.627,281.267,4737.745,7600,0.17191,5.0488,5,0.009759,-0.17467,0.16568,0.05655,0.05234,0.12232,0.09214,-0.18597,-0.07722,0.376612,0,0,0,0,0,0.00358662,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,6.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.865,17.279,227.429,0.14,16.386,17.373,19.848,23.349,230.133,0.891,-2.525,6,0,-0.107,-0.027,-0.069,-0.847,3.79,12.101,1173.084,8.295,8.706,8.464,223.76,18414.253,1.66433,2446.01,3196.142,2752.797,2798.316,265.217,4763.409,7600,0.17018,4.91099,5,-0.017801,-0.23882,0.17184,-0.0695,0.12056,-0.16037,0.01539,-0.31513,0.17056,0.373236,0,0,0,0,0,0.00313183,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,7.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.317,17.259,228.534,0.14,16.853,17.341,20.237,23.221,229.662,0.869,-2.697,6,0,-0.239,-0.127,-0.061,-0.932,4.383,12.091,1174.295,8.41,8.77,8.524,224.29,18815.591,1.7006,2551.714,3268.978,2633.784,2818.159,300.546,4818.263,7600,0.17262,4.93444,5,-0.013113,-0.1213,0.23857,-0.0077,0.13874,0.29379,0.16682,0.15449,0.04545,0.366018,0,0,0,0,0,0.00341178,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,7.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.167,17.268,227.424,0.14,17.17,17.11,19.627,22.853,230.04,0.863,-3.025,6,0,-0.431,-0.124,-0.054,-1.041,4.666,12.068,1168.494,8.414,8.726,8.381,222.88,19624.837,1.77375,2694.778,3289.236,2528.464,2837.493,301.162,4910.847,7600,0.17413,5.064,5,0.012799,-0.1184,0.19315,-0.15143,0.12199,0.00724,-0.11356,-0.35932,-0.04187,0.353836,0,0,0,0,0,0.00403068,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.012,16.977,224.725,0.14,17.109,17.101,20.883,22.277,228.263,0.865,-2.291,6,0,-0.129,-0.155,-0.015,-0.818,4.491,12.067,1169.731,8.512,8.721,8.411,220.438,17895.835,1.61747,2755.398,3150.84,2359.957,2755.398,263.628,4760.32,7600,0.17137,4.98241,5,-0.003518,0.01359,0.22258,-0.08728,0.2049,0.32998,0.07358,0.16039,0.20727,0.373642,0,0,0,0,0,0.00280034,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,8.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.825,17.067,224.698,0.14,17.316,17.33,20.622,22.32,227.807,0.868,-1.52,6,0,0.291,-0.196,0.148,-0.523,3.583,12.127,1174.845,8.582,8.618,8.259,221.2,18528.874,1.67469,2906.657,3061.293,2353.936,2773.962,280.017,4865.672,7600,0.17329,5.0027,5,0.000539,0.07278,0.10866,-0.25039,0.08467,0.14797,-0.28479,-0.40779,-0.30059,0.35978,0,0,0,0,0,0.00321467,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,8.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.268,17.217,225.872,0.14,17.077,17.489,20.978,21.758,228.759,0.865,-1.629,6,0,0.108,-0.21,0.102,-0.577,3.091,12.052,1169.683,8.656,8.574,8.369,222.857,17836.242,1.61209,3022.183,2947.101,2365.992,2778.426,274.956,4934.144,7600,0.17222,4.9533,5,-0.009341,0.12927,0.04744,-0.15773,0.07546,0.14124,-0.15305,0.23164,-0.02301,0.350771,0,0,0,0,0,0.00277373,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,9.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.261,17.105,228.276,0.14,16.755,16.579,20.845,21.215,231.008,0.865,-1.097,6,0,0.295,-0.174,0.195,-0.36,4.187,12.103,1171.281,8.71,8.53,8.239,224.211,18582.777,1.67956,3175.364,2859.996,2404.249,2813.203,272.636,4865.052,7600,0.17306,4.98897,5,-0.002206,0.19634,0.0162,-0.27494,0.12237,0.16768,-0.07811,-0.29301,0.11726,0.359862,0,0,0,0,0,0.00325128,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,9.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.992,17.239,227.594,0.14,16.862,17.675,21.404,21.324,231.501,0.864,-0.263,6,0,0.642,-0.207,0.333,-0.114,3.57,12.084,1172.249,8.817,8.352,8.348,224.131,18323.269,1.65611,3259.384,2761.922,2532.184,2851.163,272.147,4925.202,7600,0.17314,5.0904,5,0.018079,0.28717,-0.1781,-0.1821,0.10674,0.22707,-0.48574,0.23209,-0.03907,0.351947,0,0,0,0,0,0.00308054,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,10,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.702,16.826,225.499,0.14,16.981,17.03,21.217,20.664,230.704,0.872,0.338,6,0,0.914,-0.273,0.379,0.061,3.855,12.076,1172.934,8.699,8.397,8.375,221.776,19266.489,1.74136,3273.748,2616.974,2616.974,2835.899,291.899,5054.66,7600,0.17607,4.91718,5,-0.016564,0.21829,-0.08357,-0.10597,0.13276,-0.17221,0.23631,0.19033,0.06505,0.334913,0,0,0,0,0,0.00375766,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,10.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.561,16.964,225.759,0.14,16.183,16.747,21.826,20.472,228.601,0.884,0.8,6,0,1.034,-0.241,0.431,0.2,4.862,12.132,1177.417,8.708,8.303,8.421,221.024,20258.374,1.83101,3316.481,2523.36,2773.923,2871.255,296.818,5117.576,7600,0.17746,5.10922,5,0.021845,0.21033,-0.19438,-0.07661,0.1259,-0.0199,-0.27702,0.07341,-0.01714,0.326635,0,0,0,0,0,0.00457966,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,10.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.691,16.675,226.688,0.14,16.642,17.198,21.672,19.944,226.354,0.854,-0.202,6,0,0.326,-0.26,0.348,-0.098,3.517,12.051,1168.597,8.691,8.312,8.553,223.265,17745.882,1.60392,3098.471,2361.337,2797,2752.269,260.622,4810.244,7600,0.17304,4.93876,5,-0.012248,0.22768,-0.15154,0.09014,0.09438,0.04338,0.10711,0.41688,-0.07881,0.367073,0,0,0,0,0,0.00271231,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,11.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.922,16.722,226.299,0.14,16.366,16.839,22.031,19.558,225.87,0.889,1.498,6,0,1.188,-0.286,0.526,0.523,3.948,12.063,1169.857,8.585,8.222,8.564,222.537,19531.32,1.76529,3093.123,2395.329,3013.281,2833.911,292.388,5129.22,7600,0.17691,4.98008,5,-0.003985,0.11549,-0.24759,0.09466,0.18606,-0.28049,-0.24014,0.01128,0.2292,0.325103,0,0,0,0,0,0.00396883,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,11.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.498,16.776,227.536,0.14,16.429,16.528,22.093,19.42,229.297,0.877,1.365,6,0,1.092,-0.29,0.561,0.46,4.282,12.04,1165.622,8.499,8.377,8.52,223.38,20330.778,1.83755,3041.85,2461.159,3204.311,2902.44,294.187,5181.429,7600,0.17855,4.98347,5,-0.003307,0.02267,-0.09912,0.04429,0.12544,-0.23204,0.37119,-0.12593,-0.15155,0.318233,0,0,0,0,0,0.00464841,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,12,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.153,16.336,224.518,0.14,16.451,16.811,21.528,18.498,225.089,0.871,1.556,6,0,0.973,-0.282,0.542,0.596,3.019,12.076,1173.007,8.487,8.295,8.608,221.56,19042.541,1.72112,2769.418,2411.333,3127.503,2769.418,238.723,5175.264,7600,0.17603,4.99448,5,-0.001104,0.06297,-0.12902,0.18363,0.06083,0.10074,-0.07475,0.34837,-0.16151,0.319044,0,0,0,0,0,0.00359658,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,12.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.813,16.321,225.948,0.14,16.694,17.24,22.022,18.354,227.724,0.865,2.102,6,0,1.108,-0.25,0.614,0.757,3.982,11.965,1159.396,8.291,8.277,8.652,222.079,18564.001,1.67786,2686.022,2526.662,3255.627,2822.77,288.571,5123.758,7600,0.17465,4.98638,5,-0.002723,-0.13177,-0.146,0.22959,0.11297,-0.48685,-0.04244,0.1149,0.13033,0.325821,0,0,0,0,0,0.00325418,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,12.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.46,16.366,227.92,0.14,16.616,16.797,22.628,18.375,228.402,0.863,2.317,6,0,1.197,-0.257,0.686,0.897,3.535,12.022,1163.823,8.328,8.383,8.632,224.527,19261.111,1.74087,2590.454,2668.192,3269.853,2842.833,284.68,5038.891,7600,0.17617,4.93262,5,-0.013477,-0.10102,-0.04558,0.20312,0.1425,0.07688,0.25104,-0.06618,0.07383,0.336988,0,0,0,0,0,0.00375245,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,13.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.517,15.883,226.898,0.14,16.574,16.966,22.075,17.88,228.742,0.863,3.436,6,0,1.704,-0.252,0.852,1.206,4.809,12.037,1167.081,8.22,8.336,8.512,222.194,20135.843,1.81993,2532.419,2861.952,3338.168,2910.847,284.881,5177.354,7600,0.17783,4.99122,5,-0.001755,-0.15172,-0.03557,0.14045,0.10527,-0.12674,0.02501,-0.15669,-0.09307,0.318769,0,0,0,0,0,0.00447556,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,13.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,15.77,16.267,225.506,0.14,16.548,17.59,22.084,18.042,228.094,0.892,2.893,6,0,1.169,-0.193,0.726,1.025,4.207,12.005,1163.943,8.258,8.373,8.686,221.472,19028.112,1.71981,2406.5,2928.09,3168.97,2834.52,285.347,5127.79,7600,0.17484,5.01011,5,0.002022,-0.16116,-0.04585,0.26721,0.17331,-0.0236,-0.02569,0.31691,0.17011,0.325291,0,0,0,0,0,0.0035835,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,14,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,15.676,16.092,227.724,0.14,15.744,16.945,22.233,17.415,230.168,0.867,3.374,6,0,1.497,-0.238,0.828,1.127,4.257,12.042,1169.057,8.243,8.444,8.503,223.62,20239.191,1.82927,2431.715,3109.517,3109.517,2883.583,301.245,5070.808,7600,0.178,5.00224,5,0.000448,-0.15608,0.04488,0.10426,0.15247,0.0127,0.22682,-0.40738,-0.05211,0.332788,0,0,0,0,0,0.00455978,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,14.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,15.676,16.448,228.551,0.14,16.065,17.382,22.422,17.029,230.977,0.87,2.842,6,0,1.011,-0.189,0.785,0.947,5.325,12.067,1172.762,8.173,8.716,8.413,223.393,19245.815,1.73949,2399.272,3219.493,2960.368,2859.711,306.959,5083.474,7600,0.17542,4.99267,5,-0.001465,-0.26982,0.27317,-0.02924,0.16715,-0.28436,0.57072,-0.33376,0.03668,0.331122,0,0,0,0,0,0.00374401,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,14.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.638,16.214,224.342,0.14,16.088,17.926,22.216,17.303,224.866,0.879,2.188,6,0,0.57,-0.156,0.629,0.711,3.957,12.051,1166.814,8.305,8.585,8.349,220.47,18667.051,1.68718,2424.527,3188.815,2737.103,2783.482,270.222,4830.077,7600,0.17392,4.90789,5,-0.018422,-0.11104,0.16895,-0.06674,0.08488,0.39696,-0.26054,-0.09373,-0.20566,0.364464,0,0,0,0,0,0.00330747,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,15.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.031,16.012,225.993,0.14,16.835,17.706,22.996,17.018,228.574,0.857,2.35,6,0,0.632,-0.144,0.678,0.747,4.495,11.979,1158.167,8.339,8.675,8.344,221.776,18324.863,1.65625,2516.331,3244.53,2599.652,2786.838,305.128,4926.064,7600,0.17323,5.0618,5,0.012359,-0.05386,0.28197,-0.04895,0.27762,0.14294,0.28256,0.04448,0.48185,0.351834,0,0,0,0,0,0.00308226,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,15.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.418,16.258,226.146,0.14,16.528,17.765,22.51,16.982,227.289,0.876,1.65,6,0,0.177,-0.131,0.573,0.677,4.304,12.008,1162.529,8.338,8.731,8.28,221.972,17600.181,1.59075,2575.601,3161.286,2411.742,2716.21,296.718,4771.225,7600,0.17182,5.00253,5,0.000506,-0.0864,0.30643,-0.1445,0.1296,-0.08135,0.06115,-0.23888,-0.37007,0.372207,0,0,0,0,0,0.00262498,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,16,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,15.896,15.924,228.247,0.14,15.937,17.791,22.324,16.884,228.08,0.869,2.4,6,0,0.485,-0.101,0.669,0.805,3.771,11.946,1160.02,8.436,8.598,8.204,224.659,17354.697,1.56856,2713.853,3094.686,2333.02,2713.853,253.889,4827.52,7600,0.17106,4.94118,5,-0.011764,0.05067,0.21192,-0.18144,0.18289,0.34268,-0.23629,-0.09235,0.13324,0.3648,0,0,0,0,0,0.00248733,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,16.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.397,16.465,228.38,0.14,16.793,18.582,22.7,16.678,227.903,0.879,1.32,6,0,-0.09,-0.082,0.562,0.467,4.415,12.018,1165.002,8.541,8.568,8.307,224.136,17854.334,1.61372,2852.177,3017.667,2260.662,2710.169,299.671,4783.589,7600,0.17192,5.09728,5,0.019456,0.08791,0.11489,-0.14619,0.17036,0.09311,-0.24257,0.08813,-0.03133,0.37058,0,0,0,0,0,0.00277687,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,16.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.373,16.032,226.908,0.14,16.443,18.196,21.236,16.785,228.271,0.892,1.498,6,0,-0.019,0.006,0.487,0.538,5.175,11.944,1158.179,8.568,8.515,8.217,221.858,17851.068,1.61343,3048.38,2960.959,2284.35,2764.563,320.142,4775.521,7600,0.1709,5.03068,5,0.006137,0.16521,0.11229,-0.18604,0.12506,0.19325,-0.00649,-0.09963,-0.11327,0.371642,0,0,0,0,0,0.00277494,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,17.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.326,16.291,227.764,0.14,16.906,19.528,21.683,16.971,228.762,0.881,0.66,6,0,-0.545,-0.057,0.392,0.227,4.507,11.993,1162.78,8.7,8.475,8.253,223.43,18977.004,1.71519,3145.082,2818.361,2346.208,2769.884,282.45,4877.833,7600,0.17416,4.93456,5,-0.013088,0.26319,0.03844,-0.18377,0.17245,0.24496,-0.18463,0.00566,0.1185,0.35818,0,0,0,0,0,0.00353098,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,17.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.712,16.358,228.725,0.14,16.896,19.355,21.669,16.817,229.363,0.89,-0.139,6,0,-0.905,0.004,0.271,-0.074,5.098,12.094,1172.896,8.7,8.427,8.367,223.781,19996.576,1.80734,3258.062,2699.262,2441.198,2799.508,305.703,4888.902,7600,0.1755,4.98581,5,-0.002838,0.25246,-0.02022,-0.07991,0.15304,-0.02683,-0.14667,0.25965,-0.04854,0.356723,0,0,0,0,0,0.00433817,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,18,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.173,16.492,228.325,0.14,17.224,19.68,21.623,16.459,228.368,0.86,0.099,6,0,-0.821,0.072,0.342,0.014,4.372,12.034,1168.429,8.718,8.363,8.344,224.079,19013.369,1.71848,3265.474,2573.092,2573.092,2803.886,307.725,4997.399,7600,0.17512,4.8729,5,-0.02542,0.25139,-0.10354,-0.12243,0.12645,-0.00269,-0.20829,-0.1063,-0.06648,0.342447,0,0,0,0,0,0.003565,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,18.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.479,16.94,228.074,0.14,17.194,20.097,21.216,17.242,228.593,0.855,0.237,6,0,-0.66,0.079,0.39,0.065,5.147,12.165,1179.18,8.747,8.375,8.555,223.11,19721.43,1.78248,3252,2429.455,2689.314,2790.256,307.829,4883.22,7600,0.17694,4.93413,5,-0.013174,0.22375,-0.14866,0.03119,0.18226,-0.0691,-0.1128,0.38404,0.13953,0.357471,0,0,0,0,0,0.0041078,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,18.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.869,16.776,229.229,0.14,17.693,21.037,21.724,17.022,229.284,0.887,-1.545,6,0,-1.661,0.106,0.105,-0.555,4.284,12.062,1171.815,8.744,8.397,8.532,225.16,21431.677,1.93705,3316.536,2522.168,2991.658,2943.454,280.857,5175.591,7600,0.18101,4.97729,5,-0.004541,0.236,-0.11055,0.02456,0.21557,0.03064,0.09526,-0.01656,0.08327,0.319001,0,0,0,0,0,0.00571875,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,19.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.958,16.742,226.97,0.14,17.899,20.771,21.076,16.769,226.65,0.878,-1.279,6,0,-1.422,0.127,0.103,-0.513,4.47,12.059,1169.072,8.612,8.326,8.573,222.686,20550.14,1.85738,3143.134,2402.86,3058.432,2868.142,310.188,5055.595,7600,0.18014,4.9547,5,-0.00906,0.10474,-0.1819,0.06563,0.18517,-0.32815,-0.17838,0.10266,-0.07601,0.33479,0,0,0,0,0,0.00484069,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,19.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.849,16.885,227.018,0.14,18.009,20.959,21.249,17.234,227.488,0.855,-1.284,6,0,-1.39,0.142,0.126,-0.458,4.691,12.041,1169.576,8.652,8.377,8.701,222.472,21294.632,1.92467,2996.341,2384.103,3167.629,2849.358,310.17,5079.252,7600,0.18226,4.99606,5,-0.000788,0.12319,-0.15186,0.172,0.14505,0.04612,0.0751,0.26593,-0.10029,0.331677,0,0,0,0,0,0.00557044,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,20,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,16.976,17.057,227.538,0.14,18.141,21.519,20.848,16.758,226.9,0.855,-2.443,6,0,-2.05,0.171,-0.072,-0.846,5.266,12.096,1174.044,8.658,8.406,8.701,222.431,22250.741,2.01108,2977.836,2550.117,3405.555,2977.836,285.146,5268.539,7600,0.18504,4.9275,5,-0.0145,0.10351,-0.14791,0.14722,0.15979,-0.04919,0.00989,-0.06195,0.03684,0.306771,0,0,0,0,0,0.00663668,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,20.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.521,17.56,229.586,0.14,18.23,21.866,20.505,17.308,229.789,0.867,-2.217,6,0,-1.862,0.179,0.015,-0.761,5.047,12.198,1182.397,8.587,8.555,8.811,224.777,21759.714,1.9667,2822.219,2646.147,3451.56,2973.309,318.834,5193.328,7600,0.18479,4.92668,5,-0.014664,-0.0329,-0.06434,0.19145,0.23868,-0.34103,0.20891,0.11058,0.19722,0.316667,0,0,0,0,0,0.00607351,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,20.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.381,17.405,227.243,0.14,18.454,21.811,19.789,17.19,229.078,0.857,-3.871,6,0,-2.629,0.209,-0.204,-1.395,5.388,12.124,1176.858,8.505,8.581,8.831,222.081,23296.843,2.10563,2739.893,2830.495,3531.719,3034.036,331.789,5275.984,7600,0.18874,4.91529,5,-0.016942,-0.10119,-0.02553,0.22416,0.22627,-0.17072,0.09703,0.08176,-0.031,0.305792,0,0,0,0,0,0.00795826,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,21.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,18.048,17.285,227.232,0.14,19.03,22.08,20.293,17.025,227.813,0.867,-2.605,6,0,-1.615,0.237,-0.071,-0.925,5.392,12.058,1168.405,8.423,8.608,8.924,221.963,21878.769,1.97746,2545.554,2899.327,3410.573,2951.818,305.837,5139.297,7600,0.18717,4.89802,5,-0.020395,-0.17547,0.01021,0.3263,0.12255,-0.18572,0.08936,0.25535,-0.25932,0.323777,0,0,0,0,0,0.00620168,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,21.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.673,17.406,228.939,0.14,19.203,22.632,20.367,17.416,226.985,0.893,-3.156,6,0,-1.969,0.248,-0.121,-1.103,4.703,12.052,1166.967,8.467,8.768,8.745,224.346,21898.732,1.97927,2505.437,3066.355,3325.398,2965.73,306.862,5219.147,7600,0.18806,4.89576,5,-0.020848,-0.1516,0.1488,0.12592,0.11062,0.05969,0.34646,-0.50095,-0.02982,0.31327,0,0,0,0,0,0.00622938,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,22,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.512,17.264,227.672,0.14,19.576,22.746,19.606,17.405,228.263,0.882,-2.195,6,0,-1.269,0.289,0.06,-0.794,4.522,12.117,1174.734,8.42,8.797,8.766,223.231,21287.89,1.92406,2436.589,3157.582,3157.582,2917.251,320.441,4988.24,7600,0.18831,4.85786,5,-0.028428,-0.18876,0.1882,0.15743,0.08182,-0.0929,0.09849,0.07879,-0.072,0.343653,0,0,0,0,0,0.00555817,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,22.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.62,17.607,226.252,0.14,19.716,23.182,19.515,17.039,225.978,0.887,-2.964,6,0,-1.621,0.246,-0.132,-1.06,4.298,12.147,1175.386,8.5,8.859,8.819,222.049,21720.707,1.96318,2478.718,3285.521,3030.635,2931.625,301.938,5025.593,7600,0.18914,4.85678,5,-0.028643,-0.15706,0.20183,0.16156,0.09376,0.07925,0.03409,0.01033,0.02985,0.338738,0,0,0,0,0,0.0060196,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,22.8,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,18.186,17.525,227.646,0.14,20.505,23.699,19.226,17.642,227.808,0.864,-2.242,6,0,-1.166,0.256,-0.015,-0.771,4.491,12.109,1175.788,8.547,8.962,8.726,223.362,20730.031,1.87364,2460.786,3294.28,2801.666,2852.244,294.691,5000.812,7600,0.18827,4.84456,5,-0.031088,-0.10767,0.30692,0.07142,0.20694,0.12346,0.26273,-0.22536,0.28295,0.341998,0,0,0,0,0,0.00500592,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,23.2,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,17.963,17.552,227.991,0.14,20.539,23.515,18.739,17.045,227.529,0.891,-1.472,6,0,-0.569,0.264,0.132,-0.556,5.267,12.122,1176.918,8.71,9.004,8.762,222.916,20315.848,1.8362,2489.188,3293.235,2581.188,2787.87,336.91,4826.492,7600,0.18846,4.84613,5,-0.030773,0.0433,0.33725,0.09536,0.1919,0.37744,0.07581,0.05985,-0.03759,0.364935,0,0,0,0,0,0.00461471,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,23.6,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,18.343,18,226.804,0.14,20.935,23.64,19.071,16.857,227.902,0.879,-2.255,6,0,-0.829,0.285,0.009,-0.82,5.206,12.1,1173.118,8.831,8.951,8.677,221.757,21198.229,1.91595,2693.63,3348.261,2510.482,2850.791,331.647,4714.308,7600,0.19129,4.89296,5,-0.021407,0.10258,0.22206,-0.05122,0.15926,0.14819,-0.28798,-0.36645,-0.0816,0.379696,0,0,0,0,0,0.00545169,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,24,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,18.195,17.865,231.033,0.14,21.311,23.522,18.487,17.075,231.966,0.884,-1.633,6,0,-0.413,0.255,0.101,-0.571,5.581,12.226,1186.438,8.839,9.039,8.677,225.616,21025.313,1.90032,2846.564,3298.098,2395.029,2846.564,301.023,4561.503,7600,0.19139,4.78633,5,-0.042734,0.11803,0.31804,-0.04437,0.16466,0.03863,0.23996,0.01713,0.01349,0.399802,0,0,0,0,0,0.00526989,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,24.4,pre_event,0.1,0.4,25,0.015,34.52,41.56,4,17,18.637,18.115,227.437,0.14,21.598,23.786,18.475,17.157,227.602,0.854,-1.156,6,0,-0.04,0.269,0.171,-0.378,4.289,12.259,1188.718,8.885,9.059,8.638,223.402,18926.468,1.71063,2981.983,3157.497,2354.636,2831.372,317.824,4638.345,7600,0.18871,4.80353,5,-0.039294,0.12408,0.29797,-0.12236,0.25402,0.01512,-0.05018,-0.19499,0.22341,0.389691,0,0,0,0,0,0.00348261,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,24.8,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,18.092,18.395,230.433,0.14,21.738,23.409,18.31,17.084,229.52,0.855,0.398,6,0,0.941,0.258,0.391,0.089,5.65,12.26,1188.678,9.039,9.032,8.71,224.951,21783.528,1.96885,3189.541,3093.983,2354.392,2879.305,349.942,4899.416,7600,0.19471,4.85189,5,-0.029622,0.23499,0.22813,-0.0939,0.16729,0.27728,-0.17459,0.07116,-0.21683,0.35534,0,0,0,0,0,0.00608252,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,25.2,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,18.676,18.075,230.343,0.14,22.095,23.491,18.012,17.003,231.222,0.86,-0.097,6,0,0.702,0.228,0.399,-0.051,5.52,12.139,1179.038,9.162,8.922,8.71,225.041,21468.789,1.94041,3258.085,2887.179,2351.173,2832.146,320.648,4835.587,7600,0.19465,4.86394,5,-0.027212,0.38587,0.14605,-0.06573,0.21722,0.37719,-0.2052,0.07042,0.12482,0.363739,0,0,0,0,0,0.00573822,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,25.6,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,18.809,18.528,229.264,0.14,22.127,23.684,18.147,17.329,230.479,0.857,-0.075,6,0,0.817,0.233,0.323,-0.014,6.544,12.132,1179.107,9.225,8.942,8.842,222.897,22507.54,2.03429,3455.215,2809.593,2511.432,2925.413,353.201,4857.66,7600,0.19761,4.79947,5,-0.040107,0.38449,0.10123,0.00112,0.17721,-0.00346,-0.11205,0.16713,-0.10002,0.360834,0,0,0,0,0,0.00692012,11064.065
