episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,26,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,19.494,18.844,227.382,0.14,22.35,23.285,17.399,17.426,228.848,0.868,1.053,6,0,1.54,0.18,0.529,0.406,5.809,12.288,1191.925,9.279,8.961,8.887,221.687,23682.357,2.14048,3526.028,2717.395,2717.395,2986.94,359.392,5079.788,7600,0.19993,4.71899,5,-0.056203,0.38891,0.07156,-0.00305,0.11325,0.01105,-0.07417,-0.01041,-0.1599,0.331607,0,0,0,0,0,0.0084796,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,26.4,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,18.881,18.965,227.691,0.14,22.599,23.42,17.71,16.728,226.254,0.882,0.99,6,0,1.582,0.143,0.495,0.392,4.959,12.258,1187.801,9.299,8.954,8.972,222.889,23867.27,2.15719,3513.794,2635.757,2913.147,3020.899,328.597,5101.039,7600,0.2007,4.77193,5,-0.045613,0.3835,0.03807,0.05621,0.157,-0.01353,-0.08373,0.14815,0.10939,0.328811,0,0,0,0,0,0.00874531,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,26.8,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,19.31,19.364,227.118,0.14,22.484,22.854,17.419,17.174,228.296,0.878,0.855,6,0,1.699,0.175,0.554,0.318,6.003,12.348,1198.173,9.322,8.975,9.178,221.289,24487.724,2.21327,3486.217,2540.701,3099.522,3042.147,334.297,5147.214,7600,0.20336,4.79539,5,-0.040922,0.3468,0.00001,0.20333,0.17401,-0.09174,-0.09516,0.36779,0.0425,0.322735,0,0,0,0,0,0.00968488,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,27.2,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,20.22,19.119,229.196,0.14,23.142,22.495,17.48,16.927,231.315,0.878,1.991,6,0,2.304,0.163,0.68,0.701,6.223,12.303,1194.92,9.308,8.91,9.296,223.036,26040.77,2.35363,3415.512,2534.155,3314.667,3088.112,369.304,5195.216,7600,0.20699,4.73876,5,-0.052247,0.35053,-0.04709,0.3391,0.06339,0.00932,-0.11775,0.33943,-0.27653,0.316419,0,0,0,0,0,0.01236578,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,27.6,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,20.356,19.38,228.241,0.14,22.89,23.033,17.569,17.1,229.594,0.891,1.612,6,0,2.197,0.086,0.612,0.551,6.296,12.315,1193.223,9.275,9.061,9.333,222.162,25779.213,2.32999,3234.008,2511.829,3436.055,3060.631,365.868,5178.168,7600,0.20636,4.65184,5,-0.069631,0.27458,0.0611,0.33252,0.21681,-0.18987,0.27046,-0.01646,0.38354,0.318662,0,0,0,0,0,0.01187873,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,28,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,19.92,20.004,229.006,0.14,22.847,22.303,17.67,17.015,229.42,0.885,2.179,6,0,2.487,0.098,0.702,0.81,7.001,12.346,1197.164,9.304,9.155,9.532,222.241,27699.856,2.50359,3109.86,2606.059,3613.661,3109.86,335.867,5396.301,7600,0.21099,4.75923,5,-0.048154,0.21686,0.06732,0.44506,0.23587,-0.1443,0.01557,0.28137,0.04765,0.28996,0,0,0,0,0,0.01581901,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,28.4,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,20.406,19.973,228.518,0.14,23.581,22.291,16.912,16.926,227.792,0.887,3.454,6,0,3.28,0.08,0.85,1.237,5.319,12.293,1190.96,9.313,9.221,9.494,223.419,28069.445,2.53699,3038.589,2844.357,3732.837,3205.261,351.718,5529.269,7600,0.21239,4.67884,5,-0.064231,0.21716,0.12523,0.39798,0.22081,0.00074,0.14476,-0.11771,-0.03764,0.272465,0,0,0,0,0,0.01668555,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,28.8,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,20.633,20.329,229.16,0.14,23.409,22.176,17.494,16.969,229.566,0.884,2.989,6,0,3.073,0.027,0.85,1.044,5.824,12.34,1197.03,9.336,9.259,9.632,223.406,28617.094,2.58649,2934.59,3034.996,3812.108,3260.564,367.695,5413.669,7600,0.21353,4.66125,5,-0.06775,0.18573,0.10817,0.48117,0.06994,-0.07856,-0.04264,0.20798,-0.37719,0.287675,0,0,0,0,0,0.01800858,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,29.2,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,21.181,20.951,228.822,0.14,23.764,21.888,17.087,17.104,229.202,0.877,1.99,6,0,2.517,-0.013,0.637,0.73,6.048,12.4,1203.404,9.378,9.508,9.769,222.935,29327.076,2.65066,2732.822,3128.936,3701.371,3187.71,342.441,5303.909,7600,0.21555,4.66719,5,-0.066562,0.14097,0.27072,0.53222,0.16187,-0.11192,0.40636,0.12761,0.22985,0.302117,0,0,0,0,0,0.0198434,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,29.6,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,21.377,21.198,229.071,0.14,23.801,21.68,17.17,16.779,230.275,0.854,2.199,6,0,2.632,-0.034,0.697,0.789,5.733,12.433,1204.731,9.424,9.611,9.737,223.529,29197.27,2.63893,2635.445,3279.707,3577.239,3164.13,352.457,5461.331,7600,0.2166,4.65931,5,-0.068138,0.14515,0.33235,0.45855,0.19074,0.01047,0.15409,-0.18418,0.07216,0.281404,0,0,0,0,0,0.01950822,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,30,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,22.367,21.65,229.164,0.14,24.087,21.054,17.528,17.023,228.52,0.874,2.036,6,0,2.542,-0.111,0.712,0.732,6.688,12.514,1215.427,9.362,9.724,9.737,222.672,29636.136,2.67859,2621.887,3494.848,3494.848,3203.861,387.983,5539.115,7600,0.21946,4.64798,5,-0.070405,0.01684,0.3796,0.39187,0.19638,-0.32079,0.11811,-0.1667,0.01411,0.271169,0,0,0,0,0,0.02070871,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,30.4,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,21.859,21.654,230.285,0.14,23.386,21.263,17.46,17.606,230.89,0.887,2.546,6,0,2.707,-0.085,0.816,0.853,6.437,12.513,1215.228,9.446,9.876,9.69,224.036,30774.074,2.78144,2690.262,3667.794,3358.971,3239.009,365.832,5504.775,7600,0.22193,4.60643,5,-0.078714,0.08937,0.51891,0.33264,0.18778,0.18134,0.34828,-0.14805,-0.02151,0.275687,0,0,0,0,0,0.02405448,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,30.8,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,22.117,22.077,230.197,0.14,24.208,21.362,17.293,17.74,229.866,0.872,1.983,6,0,2.418,-0.117,0.764,0.682,7.099,12.524,1215.712,9.518,10.021,9.789,223.34,30963.449,2.79856,2700.326,3725.246,3119.495,3181.689,362.371,5413.486,7600,0.22359,4.58147,5,-0.083706,0.09865,0.60255,0.36963,0.24196,0.0232,0.20911,0.09248,0.13547,0.287699,0,0,0,0,0,0.02464199,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,31.2,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,22.552,22.601,229.301,0.14,23.842,20.552,17.974,17.423,228.629,0.868,1.425,6,0,2.025,-0.152,0.711,0.504,6.504,12.615,1223.787,9.746,9.97,9.682,223.004,30808.995,2.7846,2889.461,3809.125,2994.689,3231.092,385.356,5318.309,7600,0.22465,4.52545,5,-0.094911,0.25276,0.47736,0.18904,0.20789,0.38527,-0.31299,-0.45148,-0.08519,0.300222,0,0,0,0,0,0.02414996,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,31.6,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,23.138,22.818,228.996,0.14,24.245,20.245,17.683,17.188,227.984,0.88,0.963,6,0,1.786,-0.16,0.563,0.293,5.977,12.615,1224.693,9.789,10.121,9.749,223.168,30140.837,2.72421,2964.527,3697.176,2759.551,3140.418,371.172,5238.01,7600,0.22439,4.5803,5,-0.083939,0.25972,0.59198,0.21942,0.14865,0.0174,0.28656,0.07594,-0.14808,0.310788,0,0,0,0,0,0.02212431,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,32,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,23.661,23.176,229.976,0.14,22.769,19.967,17.667,17.582,228.775,0.881,0.838,6,0,1.603,-0.216,0.591,0.25,7.298,12.669,1229.173,9.96,10.164,9.621,222.906,31769.683,2.87143,3197.758,3719.883,2675.633,3197.758,348.084,5160.625,7600,0.2287,4.51056,5,-0.097888,0.37804,0.58214,0.03911,0.22839,0.29579,-0.0246,-0.45076,0.19935,0.32097,0,0,0,0,0,0.02728059,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,32.4,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,23.876,23.199,227.256,0.14,23.349,20.242,18.066,18.028,228.253,0.859,0.329,6,0,1.127,-0.212,0.448,0.086,6.796,12.656,1227.848,10.052,10.138,9.668,220.657,30480.743,2.75493,3322.548,3535.491,2561.419,3139.82,385.6,5022.862,7600,0.22711,4.50064,5,-0.099872,0.45776,0.54365,0.07361,0.19728,0.1993,-0.09625,0.08625,-0.07778,0.339097,0,0,0,0,0,0.02312168,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,32.8,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,24.174,23.486,230.285,0.14,23.123,20.225,18.025,17.425,230.209,0.853,-0.487,6,0,0.692,-0.203,0.408,-0.159,7.263,12.688,1231.818,10.115,10.094,9.712,223.279,30134.741,2.72366,3471.724,3362.473,2516.902,3117.033,400.087,4920.756,7600,0.227,4.47864,5,-0.104272,0.47738,0.45616,0.07485,0.25769,0.04907,-0.21872,0.00309,0.15103,0.352532,0,0,0,0,0,0.02208782,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,33.2,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,24.447,23.865,228.324,0.14,23.543,19.736,18.008,18.081,229.155,0.865,-1.203,6,0,0.105,-0.237,0.274,-0.505,6.928,12.768,1239.477,10.335,10.121,9.86,221.684,30003.135,2.71176,3517.095,3097.315,2490.682,3035.031,362.899,4844.779,7600,0.22784,4.5143,5,-0.09714,0.644,0.43006,0.16942,0.28808,0.41654,-0.06524,0.23641,0.07597,0.362529,0,0,0,0,0,0.02169995,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,33.6,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,24.356,24.062,230.747,0.14,22.988,19.816,17.791,18.282,230.95,0.881,-1.841,6,0,-0.273,-0.25,0.226,-0.662,7.745,12.747,1233.411,10.378,10.056,9.947,223.252,31469.495,2.8443,3649.004,2934.917,2605.138,3063.019,390.656,4906.381,7600,0.23097,4.53828,5,-0.092345,0.65621,0.3348,0.22524,0.2503,0.03052,-0.23816,0.13955,-0.09443,0.354424,0,0,0,0,0,0.0262534,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,34,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,24.535,24.669,229.385,0.14,22.477,19.42,17.675,17.828,229.874,0.883,-1.318,6,0,-0.118,-0.266,0.25,-0.448,7.226,12.801,1241.335,10.31,10.046,10.084,222.45,31381.828,2.83637,3652.66,2746.685,2746.685,3048.676,402.656,4900.558,7600,0.23149,4.43298,5,-0.113404,0.50907,0.24494,0.28277,0.29071,-0.36784,-0.22464,0.14384,0.10101,0.35519,0,0,0,0,0,0.02596315,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,34.4,preview_window,0.1,0.4,25,0.015,34.52,41.56,4,17,25.026,24.534,228.425,0.14,22.024,19.073,17.84,17.906,226.415,0.872,-2.118,6,0,-0.676,-0.285,0.162,-0.685,7.487,12.851,1247.854,10.468,9.994,10.204,221.222,32144.958,2.90535,3630.51,2596.08,2922.878,3049.823,387.125,4960.269,7600,0.23342,4.46872,5,-0.106257,0.67817,0.20363,0.41419,0.28317,0.42275,-0.10328,0.32854,-0.01884,0.347333,0,0,0,0,0,0.02857742,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,34.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,24.637,24.522,231.118,0.14,22.696,19.359,17.824,18.106,233.234,0.882,-2.37,6,0,-0.834,-0.268,0.168,-0.824,5.902,12.803,1241.076,10.25,10.016,10.251,225.341,32227.088,2.91277,3552.433,2565.58,3148.833,3088.948,348.912,5060.112,7600,0.2336,4.35658,5,-0.128685,0.45665,0.22279,0.45742,0.12463,-0.55381,0.04791,0.10807,-0.39635,0.334196,0,0,0,0,0,0.02887436,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,35.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,24.214,24.365,229.694,0.14,22.146,18.776,18.252,18.086,229.313,0.875,-3.165,6,0,-1.568,-0.297,-0.005,-1.064,7.564,12.75,1236.396,10.283,9.956,10.274,222.409,34365.231,3.10602,3487.747,2518.042,3376.793,3127.527,406.324,5185.876,7600,0.23783,4.37059,5,-0.125882,0.50418,0.17778,0.49597,0.27955,0.11883,-0.11254,0.09638,0.38729,0.317648,0,0,0,0,0,0.0373207,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,35.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,23.963,24.313,230.106,0.14,21.535,18.695,18.293,17.838,230.739,0.871,-3.785,6,0,-1.953,-0.306,-0.061,-1.276,7.599,12.775,1238.475,10.219,9.92,10.354,222.674,35036.247,3.16667,3317.54,2527.455,3538.585,3127.86,400.27,5303.287,7600,0.23925,4.44837,5,-0.110325,0.44386,0.14533,0.57904,0.16775,-0.15081,-0.08112,0.20768,-0.27951,0.302199,0,0,0,0,0,0.04032251,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,36,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,24.251,24.172,230.731,0.14,21.015,18.682,17.855,17.884,229.014,0.857,-3.122,6,0,-1.617,-0.269,-0.051,-1.099,7.515,12.71,1231.62,10.27,10.005,10.358,223.449,34471.211,3.1156,3071.569,2541.653,3601.486,3071.569,353.278,5267.331,7600,0.23787,4.44344,5,-0.111312,0.50984,0.24492,0.59862,0.23308,0.16497,0.24897,0.04895,0.16333,0.30693,0,0,0,0,0,0.03778539,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,36.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,23.925,24.335,230.86,0.14,20.481,18.082,17.21,17.678,231.268,0.872,-2.591,6,0,-1.443,-0.254,0.13,-0.89,7.102,12.741,1238.595,10.189,9.996,10.34,223.972,34312.449,3.10125,2897.063,2680.238,3672.068,3083.123,392.63,5182.807,7600,0.23744,4.4344,5,-0.113121,0.40885,0.21618,0.55937,0.21366,-0.25248,-0.07185,-0.09813,-0.04856,0.318052,0,0,0,0,0,0.03709163,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,36.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,23.577,23.639,231.295,0.14,20.421,18.427,17.621,17.427,231.661,0.883,-1.814,6,0,-1.19,-0.234,0.203,-0.6,7.402,12.688,1231.257,9.892,10.006,10.303,224.125,33763.982,3.05168,2635.216,2745.516,3599.204,2993.312,403.928,5152.236,7600,0.23623,4.43025,5,-0.113951,0.19596,0.30999,0.60637,0.23265,-0.53223,0.23454,0.1175,0.04747,0.322074,0,0,0,0,0,0.03478053,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,37.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,23.419,23.521,229.404,0.14,19.884,17.949,17.744,17.937,230.022,0.863,-2.68,6,0,-1.798,-0.208,0.119,-0.931,6.793,12.685,1227.94,9.879,10.125,10.324,222.824,33600.923,3.03694,2577.818,2996.754,3602.168,3058.914,362.17,5284.618,7600,0.23549,4.48455,5,-0.10309,0.19809,0.44385,0.64261,0.21223,0.00533,0.33465,0.0906,-0.05103,0.304656,0,0,0,0,0,0.03412244,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,37.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,23.331,23.478,232.355,0.14,19.505,17.826,17.687,17.359,231.324,0.864,-2.607,6,0,-1.755,-0.175,0.107,-0.933,6.588,12.65,1228.203,9.873,10.101,10.138,225.847,33570.691,3.03421,2470.911,3154.308,3469.914,3031.711,373.867,5349.179,7600,0.23481,4.37738,5,-0.124523,0.19882,0.4275,0.46469,0.07967,0.00183,-0.04088,-0.44479,-0.3314,0.296161,0,0,0,0,0,0.03400525,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,38,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,23.338,23.25,230.273,0.14,18.885,17.69,17.576,17.778,230.291,0.893,-1.459,6,0,-1.26,-0.171,0.212,-0.495,7.555,12.649,1227.551,9.814,10.119,10.172,222.975,32990.553,2.98177,2380.035,3298.895,3298.895,2992.608,408.382,5231.204,7600,0.23359,4.42114,5,-0.115771,0.17116,0.4756,0.5289,0.25694,-0.06914,0.12025,0.16053,0.44317,0.311684,0,0,0,0,0,0.03171498,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,38.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,22.205,22.724,233.319,0.14,19.196,17.332,17.53,17.772,234.001,0.87,-2.209,6,0,-1.809,-0.162,0.114,-0.714,7.13,12.578,1220.642,9.686,10.16,9.977,226.44,32168.05,2.90743,2387.435,3407.64,3085.336,2960.137,381.802,5315.728,7600,0.23182,4.44469,5,-0.111062,0.10957,0.58395,0.40067,0.25002,-0.15398,0.27086,-0.32057,-0.0173,0.300562,0,0,0,0,0,0.02868232,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,38.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,22.382,22.683,231.195,0.14,18.8,17.395,17.588,17.269,231.537,0.871,-1.623,6,0,-1.399,-0.147,0.198,-0.533,7.669,12.556,1218,9.784,10.221,9.966,223.739,31214.495,2.82125,2389.625,3448.71,2822.766,2887.034,374.451,5232.252,7600,0.22968,4.4704,5,-0.105919,0.21764,0.65521,0.40044,0.21242,0.27016,0.17815,-0.00058,-0.09399,0.311546,0,1,0,0,1,0.0254348,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,39.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,21.578,21.96,230.083,0.14,18.536,17.745,16.755,16.634,229.528,0.873,-0.318,6,0,-0.89,-0.103,0.312,-0.158,7.142,12.511,1213.349,9.689,10.118,9.82,223.051,30191.594,2.7288,2453.204,3405.444,2562.16,2806.936,399.005,5184.681,7600,0.22692,4.45066,5,-0.109868,0.2161,0.64439,0.34635,0.11007,-0.00384,-0.02704,-0.13521,-0.25589,0.317805,0,0,0,0,1,0.02227069,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,39.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,21.307,21.616,229.46,0.14,18.104,16.974,17.018,16.518,227.168,0.856,-0.502,6,0,-0.969,-0.071,0.342,-0.156,7.874,12.397,1201.27,9.828,9.964,9.697,221.895,30057.479,2.71668,2590.443,3388.219,2367.246,2781.969,404.166,5198.296,7600,0.22665,4.50065,5,-0.09987,0.38909,0.52539,0.25885,0.30851,0.43246,-0.29751,-0.21875,0.49611,0.316014,0,0,0,0,1,0.02188039,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,40,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,20.899,20.973,230.347,0.14,17.727,17.012,16.438,17.28,231.275,0.881,-0.511,6,0,-1.075,-0.056,0.293,-0.199,6.175,12.492,1212.36,9.702,9.949,9.583,224.29,27457.035,2.48164,2722.045,3223.806,2220.284,2722.045,334.507,5096.416,7600,0.22247,4.41248,5,-0.117505,0.33551,0.58161,0.21577,0.11752,-0.13394,0.14055,-0.1077,-0.47749,0.329419,0,0,0,0,1,0.01525435,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,40.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,20.273,21.199,231.561,0.14,17.861,17.182,16.825,17.034,232.618,0.859,-0.095,6,0,-0.844,-0.01,0.439,-0.002,6.596,12.39,1201.676,10.009,9.975,9.618,225.141,28687.979,2.5929,2923.174,3135.551,2164.072,2740.932,384.574,5098.853,7600,0.22414,4.48528,5,-0.102943,0.61059,0.57691,0.21923,0.17597,0.6877,-0.01175,0.00864,0.14614,0.329098,0,0,0,0,1,0.01816536,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,40.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,20.236,20.707,229.708,0.14,17.525,16.952,16.777,16.983,227.14,0.871,0.696,6,0,-0.395,-0.039,0.551,0.218,6.618,12.381,1201.397,9.861,9.838,9.516,223.352,26791.569,2.42149,2991.5,2884.599,2057.222,2644.44,391.479,5061.534,7600,0.22161,4.42587,5,-0.114826,0.51868,0.49565,0.17395,0.26159,-0.22976,-0.20313,-0.11319,0.21405,0.334009,0,0,0,0,1,0.0138361,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,41.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,19.622,20.109,230.15,0.14,17.29,16.802,17.138,16.429,229.32,0.856,0.727,6,0,-0.443,0.032,0.565,0.168,5.871,12.309,1192.508,9.853,9.707,9.462,224.438,25205.327,2.27813,3090.981,2687.463,2104.328,2627.591,348.842,5044.851,7600,0.21899,4.48377,5,-0.103247,0.58014,0.43468,0.18895,0.15823,0.15365,-0.15244,0.0375,-0.25841,0.336204,0,0,0,0,1,0.01085435,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,41.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,19.264,19.577,228.718,0.14,17.372,16.545,16.506,16.604,229.393,0.893,1.219,6,0,-0.06,0.073,0.57,0.407,6.748,12.235,1187.712,9.848,9.646,9.414,222.131,23998.221,2.16902,3113.029,2424.949,2107.182,2548.387,376.428,4847.838,7600,0.21763,4.39201,5,-0.121599,0.63854,0.43697,0.20507,0.16117,0.14599,0.00574,0.04029,0.00734,0.362127,0,0,0,0,1,0.00892364,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,42,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,19.138,19.603,229.982,0.14,17.154,16.952,16.06,16.772,230.258,0.858,2.064,6,0,0.422,0.092,0.68,0.806,7.468,12.258,1187.238,9.869,9.62,9.559,222.751,25012.874,2.26073,3172.676,2256.527,2256.527,2561.91,407.177,4923.657,7600,0.21954,4.41078,5,-0.117845,0.65693,0.40874,0.34766,0.23656,0.04597,-0.07058,0.35647,0.18848,0.35215,0,0,0,0,1,0.0105243,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,42.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,18.779,19.161,229.307,0.14,17.053,16.834,16.942,16.595,226.738,0.861,2.704,6,0,0.826,0.134,0.751,0.899,7.357,12.18,1182.397,9.719,9.417,9.546,222.124,26030.627,2.35272,3186.094,2155.959,2481.4,2607.818,385.518,5058.33,7600,0.22171,4.41968,5,-0.116065,0.56284,0.26043,0.38915,0.17408,-0.23522,-0.37079,0.10373,-0.15619,0.33443,0,0,0,0,1,0.0123385,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,42.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,18.464,18.762,228.205,0.14,16.583,16.813,16.475,16.762,228.221,0.891,2.611,6,0,0.71,0.164,0.761,0.922,6.792,12.142,1179.934,9.701,9.294,9.577,221.569,24347.1,2.20056,2979.784,1955.956,2561.062,2498.934,361.985,5009.371,7600,0.21911,4.42156,5,-0.115688,0.59619,0.18919,0.47189,0.15581,0.08336,-0.1781,0.20684,-0.04569,0.340872,0,0,0,0,1,0.00945853,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,43.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,18.357,18.642,229.12,0.14,16.588,16.842,16.229,16.495,229.674,0.857,3.317,6,0,1.297,0.173,0.881,1.197,7.425,12.203,1182.475,9.687,9.245,9.58,221.925,25196.834,2.27736,2948.158,1984.151,2837.856,2590.055,403.936,5092.081,7600,0.22035,4.34147,5,-0.131707,0.60047,0.15898,0.49373,0.22942,0.0107,-0.07553,0.0546,0.18402,0.329989,0,0,0,0,1,0.01084507,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,43.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,18.133,18.659,230.883,0.14,16.688,16.534,17.127,16.498,230.217,0.877,3.205,6,0,1.262,0.149,0.902,1.189,6.283,12.251,1187.858,9.537,9.242,9.578,224.75,23444.416,2.11897,2766.738,2018.286,2976.135,2587.053,379.178,5089.186,7600,0.21665,4.46625,5,-0.106751,0.45429,0.15901,0.49513,0.14993,-0.36545,0.00009,0.00351,-0.19873,0.33037,0,0,0,0,1,0.00814857,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,44,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,18.013,18.464,231.433,0.14,16.42,16.482,16.509,16.567,230.222,0.891,1.885,6,0,0.576,0.202,0.622,0.652,6.107,12.183,1183.553,9.462,9.272,9.58,225.465,22887.044,2.06859,2509.142,2009.706,3008.577,2509.142,332.957,4889.639,7600,0.21601,4.52281,5,-0.095438,0.4096,0.21977,0.52739,0.13884,-0.11172,0.15189,0.08064,-0.02771,0.356626,0,0,0,0,1,0.0073951,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,44.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.892,17.85,229.316,0.14,16.6,16.564,16.767,16.372,229.563,0.887,2.423,6,0,1.068,0.211,0.763,0.896,5.982,12.177,1180.36,9.272,9.228,9.667,223.557,23203.873,2.09723,2372.792,2166.446,3110.339,2549.859,373.653,4961.886,7600,0.2161,4.55074,5,-0.089851,0.30152,0.25756,0.69648,0.223,-0.27019,0.09448,0.42273,0.21041,0.34712,0,0,0,0,1,0.00781469,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,44.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,18.053,18.055,231.111,0.14,16.785,16.086,16.509,16.79,230.021,0.893,3.094,6,0,1.366,0.255,0.83,1.048,7.023,12.106,1176.135,9.187,9.304,9.564,224.392,24448.085,2.20968,2188.583,2296.778,3134.171,2539.844,396.218,5143.32,7600,0.2182,4.50853,5,-0.098295,0.20075,0.31837,0.5778,0.3041,-0.25192,0.15203,-0.29668,0.20275,0.323247,0,0,0,0,1,0.00962497,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,45.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.768,18.015,229.478,0.14,16.437,17.147,16.688,16.873,229.822,0.872,2.451,6,0,1.208,0.248,0.748,0.841,6.08,12.119,1175.77,9.123,9.35,9.53,223.514,22806.29,2.06129,2024.663,2428.795,3012.815,2488.758,349.372,4990.594,7600,0.2146,4.48229,5,-0.103543,0.15159,0.37926,0.55873,0.11646,-0.12291,0.15223,-0.04767,-0.46911,0.343343,0,0,0,0,1,0.00729862,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,45.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.506,17.913,229.595,0.14,16.7,16.464,16.72,16.819,228.69,0.874,2.278,6,0,1.269,0.279,0.692,0.762,5.314,12.052,1168.606,9.06,9.436,9.468,224.302,22496.834,2.03332,1953.346,2594.951,2891.256,2479.851,351.003,5011.544,7600,0.21373,4.46119,5,-0.107762,0.1116,0.48809,0.51972,0.02055,-0.09997,0.27205,-0.09752,-0.23978,0.340586,0,0,0,0,1,0.00691589,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,46,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.542,17.735,228.689,0.14,17.248,16.857,16.097,16.757,229.401,0.891,1.811,6,0,1.106,0.286,0.639,0.666,6.636,12.122,1176.03,9.028,9.342,9.351,222.325,22149.144,2.0019,1928.08,2805.87,2805.87,2513.273,390.129,5043.99,7600,0.21236,4.55737,5,-0.088527,0.11319,0.42688,0.43584,0.27195,0.00397,-0.15302,-0.20972,0.6285,0.336317,0,0,0,0,1,0.00650642,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,46.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.167,17.672,230.769,0.14,16.927,16.855,16.669,16.781,229.082,0.884,1.617,6,0,1.05,0.277,0.582,0.501,5.507,12.145,1178.883,9.019,9.383,9.225,225.513,20919.866,1.89079,1936.836,2878.094,2580.731,2465.22,352.256,4874.618,7600,0.20918,4.58231,5,-0.083538,0.1237,0.48704,0.32925,0.25166,0.02627,0.1504,-0.26646,-0.05071,0.358603,0,0,0,0,1,0.00518321,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,46.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.225,17.192,231.095,0.14,17.02,17.047,16.769,16.994,231.05,0.863,0.686,6,0,0.743,0.256,0.44,0.27,5.314,12.033,1167.944,8.943,9.238,9.234,225.995,20490.291,1.85197,1998.847,2944.607,2385.641,2443.032,334.384,4836.776,7600,0.20711,4.53171,5,-0.093658,0.1181,0.41284,0.40922,0.21468,-0.01399,-0.18551,0.19993,-0.09247,0.363582,0,0,0,0,1,0.0047734,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,47.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.985,17.22,231.562,0.14,16.939,16.752,16.963,17.266,231.156,0.859,1.01,6,0,1.072,0.276,0.452,0.407,6.393,12.085,1169.979,8.916,9.331,8.942,225.339,20926.352,1.89138,2133.084,3042.464,2237.136,2470.894,381.046,4819.577,7600,0.2071,4.60093,5,-0.079814,0.10098,0.51576,0.12692,0.17013,-0.04279,0.25732,-0.70575,-0.11137,0.365845,0,0,0,0,1,0.00518764,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,47.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.303,17.279,229.476,0.14,16.841,16.666,16.588,16.433,230.25,0.87,0.167,6,0,0.594,0.253,0.355,-0.011,5.699,12.123,1173.341,9.037,9.293,8.965,223.959,19370.362,1.75075,2252.856,2967.367,2052.955,2424.393,361.983,4794.038,7600,0.20293,4.65473,5,-0.069053,0.22829,0.4837,0.15574,0.18287,0.31826,-0.08015,0.07203,0.03186,0.369206,0,0,0,0,1,0.0038246,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,48,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.046,17.313,231.396,0.14,16.757,16.445,16.632,16.695,230.361,0.855,0.143,6,0,0.819,0.25,0.351,0.006,5.166,12.047,1167.58,9.011,9.214,8.885,226.43,19853.131,1.79438,2461.219,2928.191,1994.246,2461.219,311.315,4838.182,7600,0.20258,4.70399,5,-0.059203,0.21185,0.41408,0.08561,0.19958,-0.04108,-0.17405,-0.17532,0.04177,0.363397,0,0,0,0,1,0.00421435,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,48.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.888,16.952,228.198,0.14,17.039,16.713,16.943,16.726,227.054,0.854,-0.571,6,0,0.476,0.261,0.212,-0.196,4.868,12.068,1171.196,9.047,9.122,8.706,223.433,18395.346,1.66262,2515.369,2705.919,1834.281,2351.856,345.05,4703.051,7600,0.199,4.64899,5,-0.070203,0.30452,0.37996,-0.03624,0.10345,0.23167,-0.0853,-0.30463,-0.24032,0.381178,0,0,0,0,1,0.00311795,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,48.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.813,17.116,229.608,0.14,16.322,16.411,16.658,17.007,228.739,0.879,-0.917,6,0,0.374,0.212,0.153,-0.348,5.516,12.115,1176.216,9.219,9.051,8.78,224.185,18974.739,1.71499,2683.98,2585.539,1823.641,2364.387,360.497,4649.295,7600,0.19803,4.73304,5,-0.053393,0.47078,0.30314,0.03136,0.09277,0.41563,-0.19206,0.16901,-0.02669,0.388251,0,0,0,0,1,0.0035195,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,49.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,17.34,16.886,231.718,0.14,16.388,16.724,16.217,16.606,231.636,0.857,-1.497,6,0,0.179,0.182,0.12,-0.472,4.461,12.035,1169.79,9.073,8.903,8.734,227.411,17325.149,1.56589,2788.966,2427.395,1904.881,2373.747,312.578,4627.371,7600,0.19341,4.58479,5,-0.083042,0.36597,0.19614,0.02746,0.15427,-0.26202,-0.26749,-0.00976,0.15374,0.391135,0,0,0,0,1,0.00246178,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,49.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.885,16.867,231.225,0.14,16.667,16.506,16.587,16.9,230.442,0.861,-2.76,6,0,-0.452,0.145,-0.061,-0.965,3.917,12.021,1163.199,9.203,8.912,8.725,227.477,17770.681,1.60616,2807.154,2232.416,1966.992,2335.521,314.422,4661.583,7600,0.19235,4.76546,5,-0.046908,0.51246,0.22114,0.0339,0.16865,0.36624,0.06249,0.01612,0.03595,0.386634,0,0,0,0,1,0.00272056,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,50,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.798,16.84,230.823,0.14,16.812,16.451,16.284,16.555,229.83,0.865,-3.084,6,0,-0.519,0.153,-0.145,-1.06,3.871,12.012,1162.782,9.184,8.795,8.77,227.1,17442.335,1.57649,2872.189,2134.587,2134.587,2380.454,327.823,4704.155,7600,0.19064,4.65764,5,-0.068471,0.50988,0.12079,0.09539,0.14742,-0.00646,-0.25088,0.15372,-0.05307,0.381032,0,0,0,0,1,0.00253164,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,50.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.726,16.458,229.886,0.14,16.524,16.498,16.735,16.932,230.209,0.871,-2.363,6,0,-0.183,0.148,-0.012,-0.761,4.421,12.008,1165.176,8.954,8.592,8.813,225.63,16775.343,1.5162,2824.979,1971.59,2241.193,2345.921,319.372,4597.091,7600,0.1881,4.83309,5,-0.033383,0.33877,-0.0233,0.19759,0.16435,-0.42777,-0.36022,0.2555,0.04233,0.39512,0,0,0,0,1,0.00216947,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,50.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.78,16.699,231.435,0.14,16.535,16.455,16.189,16.678,234.637,0.881,-2.791,6,0,-0.27,0.118,-0.099,-0.964,5.021,12.022,1165.785,8.961,8.55,8.881,226.591,17902.87,1.61811,2792.39,1901.344,2427.973,2373.903,315.039,4604.753,7600,0.18841,4.77175,5,-0.04565,0.33013,-0.08157,0.25002,0.17666,-0.02161,-0.14569,0.13107,0.03077,0.394111,0,0,0,0,1,0.00279796,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,51.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.728,16.552,230.2,0.14,16.94,16.316,16.659,16.527,229.234,0.876,-3.196,6,0,-0.326,0.081,-0.145,-1.192,5.006,12.068,1171.888,8.832,8.478,8.808,225.384,17583.871,1.58928,2653.503,1840.069,2560.429,2351.333,340.843,4624.448,7600,0.18604,4.79806,5,-0.040387,0.23055,-0.12272,0.20684,0.18984,-0.24895,-0.10288,-0.10795,0.03296,0.39152,0,0,0,0,1,0.00260931,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,51.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.828,16.165,230.758,0.14,16.522,17.035,16.469,16.387,230.899,0.879,-2.582,6,0,-0.074,0.062,-0.041,-0.903,4.036,11.973,1162.752,8.78,8.52,8.736,226.878,15910.04,1.43799,2482.01,1858.547,2656.438,2332.332,315.857,4573.99,7600,0.18149,4.76537,5,-0.046926,0.23703,-0.02332,0.19319,0.15676,0.01621,0.24851,-0.03413,-0.0827,0.398159,0,0,0,0,1,0.00176475,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,52,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.481,16.564,228.834,0.14,16.317,16.603,16.475,16.423,227.483,0.856,-3.132,6,0,-0.315,0.024,-0.141,-1.126,4.765,11.998,1164.425,8.725,8.518,9.035,224.195,16917.027,1.52901,2304.91,1870.295,2739.524,2304.91,289.743,4704.037,7600,0.18156,4.71186,5,-0.057627,0.14534,-0.06153,0.45556,0.12558,-0.22923,-0.09553,0.65593,-0.07796,0.381048,0,0,0,0,1,0.0022463,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,52.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.301,16.573,231.365,0.14,16.35,15.786,16.944,16.525,229.468,0.89,-1.792,6,0,0.434,0.004,0.071,-0.577,4.944,12.008,1164.715,8.645,8.585,8.904,226.473,17564.782,1.58755,2226.081,2044.519,2875.043,2381.881,328.775,4661.617,7600,0.18129,4.85162,5,-0.029677,0.0752,0.01558,0.33427,0.0516,-0.17536,0.19277,-0.30323,-0.18494,0.386629,0,0,0,0,1,0.00259968,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,52.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.272,16.253,231.18,0.14,16.485,16.392,16.23,16.372,229.979,0.872,-2.226,6,0,0.07,-0.009,-0.018,-0.763,4.908,11.945,1158.034,8.428,8.527,8.836,226.399,16677.033,1.50732,1990.263,2080.886,2782.279,2284.476,331.869,4531.196,7600,0.17868,4.84678,5,-0.030644,-0.09245,0.00657,0.3159,0.12618,-0.41913,-0.02252,-0.04593,0.18644,0.40379,0,0,0,0,1,0.00211767,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,53.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,15.951,16.284,230.463,0.14,16.567,16.512,16.195,16.357,230.731,0.86,-1.12,6,0,0.624,-0.047,0.173,-0.408,3.283,12.026,1164.591,8.488,8.555,8.781,227.274,16196.388,1.46387,1973.482,2291.768,2751.732,2338.994,275.159,4754.004,7600,0.17737,4.92757,5,-0.014486,-0.02668,0.04024,0.26629,0.09446,0.16443,0.08417,-0.12402,-0.0793,0.374473,0,0,0,0,1,0.0018992,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,53.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.536,16.345,229.594,0.14,15.867,16.606,16.349,16.525,227.431,0.878,-1.231,6,0,0.657,-0.082,0.15,-0.48,4.066,11.954,1158.919,8.355,8.671,8.775,225.653,17010.404,1.53745,1909.181,2455.635,2707.998,2357.605,298.949,4647.383,7600,0.17847,4.8908,5,-0.021841,-0.15797,0.15802,0.26253,0.12526,-0.32823,0.29445,-0.0094,0.07699,0.388502,0,0,0,0,1,0.00229238,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,54,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.553,16.178,229.5,0.14,16.296,16.203,16.375,15.929,226.079,0.864,-1.349,6,0,0.512,-0.098,0.132,-0.433,3.62,11.972,1158.083,8.362,8.676,8.713,226.065,16264.883,1.47006,1922.457,2606.853,2606.853,2378.721,304.176,4767.351,7600,0.17643,4.9247,5,-0.015059,-0.12149,0.19269,0.22909,0.18566,0.0912,0.08667,-0.08359,0.151,0.372717,0,0,0,0,1,0.0019317,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,54.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.194,16.07,230.463,0.14,16.202,16.048,16.136,16.195,230.114,0.872,-1.099,6,0,0.554,-0.162,0.12,-0.394,3.623,12.031,1165.137,8.382,8.696,8.544,226.911,16356.306,1.47833,1916.779,2685.882,2442.907,2348.523,287.829,4740.536,7600,0.17677,4.81237,5,-0.037527,-0.08099,0.23335,0.08169,0.07068,0.10126,0.10166,-0.36852,-0.28746,0.376245,0,0,0,0,1,0.00197235,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,54.8,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.145,16.283,230.177,0.14,15.981,16.193,16.674,15.976,231.353,0.878,0.15,6,0,1.229,-0.135,0.418,0.012,3.317,11.956,1158.095,8.404,8.7,8.572,226.968,16996.602,1.5362,2027.307,2790.146,2339.29,2385.581,269.71,4970.333,7600,0.17672,4.96974,5,-0.006052,-0.07693,0.2189,0.0915,0.10805,0.01014,-0.03612,0.02454,0.09342,0.346009,0,0,0,0,1,0.00230186,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,55.2,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.31,16.529,230.298,0.14,16.522,16.256,15.882,16.501,228.219,0.877,0.107,6,0,1.175,-0.148,0.293,0.013,4.068,12.062,1169.263,8.412,8.819,8.452,226.336,17530.846,1.58449,2163.376,2895.297,2247.123,2435.265,306.688,5044.094,7600,0.17717,4.9908,5,-0.001839,-0.09098,0.31532,-0.05154,0.10671,-0.03511,0.24105,-0.3576,-0.00334,0.336303,0,0,0,0,1,0.00260055,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,55.6,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.357,16.378,229.685,0.14,16.479,16.413,16.348,16.876,229.76,0.887,1.032,6,0,1.518,-0.204,0.481,0.32,3.616,12.06,1172.256,8.484,8.882,8.387,226.207,17790.305,1.60794,2291.654,2867.621,2130.514,2429.93,291.794,5055.363,7600,0.17789,4.88211,5,-0.023579,0.00511,0.40262,-0.09209,0.13879,0.24021,0.21824,-0.10137,0.08021,0.334821,0,0,0,0,1,0.00275354,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,56,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,16.175,16.834,228.825,0.14,16.391,16.148,16.369,16.497,229.776,0.877,1.455,6,0,1.672,-0.247,0.569,0.477,4.508,12.095,1174.146,8.481,8.749,8.377,224.476,19021.287,1.7192,2453.827,2862.376,2045.278,2453.827,272.366,5348.132,7600,0.18026,4.87647,5,-0.024706,-0.04662,0.22106,-0.15043,0.15903,-0.12932,-0.4539,-0.14586,0.05058,0.296298,0,0,0,0,1,0.00359345,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,56.4,impact_peak,0.1,0.4,25,0.015,34.52,41.56,4,17,15.918,16.576,228.442,0.14,16.621,16.21,16.174,16.729,229.164,0.865,0.9,6,0,1.304,-0.231,0.458,0.322,2.852,12.046,1167.691,8.606,8.591,8.327,225.618,17303.526,1.56394,2597.215,2749.012,2054.644,2466.957,274.876,5010.559,7600,0.1762,4.90032,5,-0.019936,0.11428,0.09975,-0.16491,0.02852,0.40226,-0.30328,-0.03621,-0.32626,0.340716,0,0,0,0,1,0.00246965,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,56.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.581,16.949,231.105,0.14,16.536,16.474,16.256,16.875,232.391,0.859,2.053,6,0,1.817,-0.25,0.64,0.713,3.393,12.088,1172.056,8.638,8.644,8.361,227.764,18697.31,1.68991,2755.879,2676.967,2066.218,2499.688,288.98,5148.01,7600,0.17859,5.02315,5,0.00463,0.10696,0.11257,-0.17055,0.0531,-0.0183,0.03206,-0.01409,0.06145,0.32263,0,0,0,0,1,0.00334781,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,57.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.821,16.638,230.53,0.14,16.687,16.185,16.797,16.554,229.907,0.873,1.309,6,0,1.318,-0.271,0.566,0.488,3.925,12.091,1173.365,8.636,8.637,8.376,226.695,17918.747,1.61954,2824.927,2507.833,2049.594,2460.785,274.127,5125.292,7600,0.17699,4.96683,5,-0.006635,0.14626,0.14741,-0.11344,0.08995,0.09824,0.08709,0.14277,0.09211,0.32562,0,0,0,0,1,0.00283572,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,57.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.318,16.938,229.55,0.14,16.416,16.932,16.968,16.706,229.671,0.871,2.714,6,0,1.955,-0.262,0.755,0.936,3.634,12.056,1171.275,8.787,8.435,8.43,226.065,18556.926,1.67722,2913.497,2403.274,2167.644,2494.805,279.128,5279.768,7600,0.17761,4.9573,5,-0.008539,0.26592,-0.0861,-0.09116,0.14787,0.29915,-0.58376,0.05571,0.14481,0.305294,0,0,0,0,1,0.00325971,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,58,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.373,16.623,229.238,0.14,16.574,17.35,16.764,16.544,227.699,0.879,3.179,6,0,2.052,-0.23,0.786,1.079,3.882,12.021,1162.761,8.692,8.417,8.443,225.428,19143.822,1.73027,2990.356,2320.729,2320.729,2543.938,297.612,5263.521,7600,0.17778,5.11233,5,0.022466,0.21151,-0.06274,-0.03715,0.07157,-0.13604,0.05838,0.13502,-0.19075,0.307431,0,0,0,0,1,0.00367876,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,58.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.805,16.974,229.755,0.14,17.075,16.92,16.927,16.668,229.616,0.885,3.11,6,0,1.909,-0.273,0.833,1.072,2.486,12.156,1176.473,8.689,8.456,8.482,227.286,18262.348,1.6506,2848.449,2164.014,2380.241,2464.235,256.143,5388.652,7600,0.17647,4.94996,5,-0.010009,0.16997,-0.06326,-0.03732,0.01735,-0.10384,-0.00129,-0.00041,-0.13554,0.290967,0,0,0,0,1,0.00307104,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,58.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.805,16.873,229.434,0.14,17.236,17.475,16.984,17.234,228.854,0.883,2.238,6,0,1.365,-0.288,0.637,0.749,3.936,12.126,1177.698,8.699,8.305,8.549,225.576,18601.951,1.68129,2822.062,2053.682,2507.812,2461.185,271.669,5178.171,7600,0.17704,4.94066,5,-0.011868,0.19473,-0.19937,0.04455,0.07852,0.0619,-0.34029,0.20468,0.1529,0.318662,0,0,0,0,1,0.00328346,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,59.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.331,17.18,229.511,0.14,17.463,17.026,17.069,17.024,231.028,0.881,2.616,6,0,1.364,-0.278,0.716,0.96,3.399,12.047,1170.643,8.699,8.283,8.622,226.247,18341.85,1.65779,2668.588,1989.347,2590.869,2416.268,284.614,5123.679,7600,0.17609,4.99132,5,-0.001737,0.16034,-0.25478,0.08386,0.1351,-0.08596,-0.13851,0.09826,0.14145,0.325832,0,0,0,0,1,0.00310505,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,59.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.354,17.397,228.626,0.14,17.564,17.603,17.623,17.582,229.929,0.885,2.442,6,0,1.237,-0.246,0.659,0.775,3.162,12.154,1180.131,8.714,8.38,8.758,225.67,17969.937,1.62417,2648.774,2106.293,2800.545,2518.537,274.829,4997.378,7600,0.17461,5.00971,5,0.001943,0.15184,-0.18158,0.19614,0.2058,-0.02126,0.18298,0.2807,0.17677,0.34245,0,0,0,0,1,0.00285935,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,60,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.802,17.288,228.876,0.14,17.323,17.032,17.103,17.447,228.995,0.867,2.003,6,0,0.875,-0.25,0.612,0.759,3.773,12.144,1177.91,8.525,8.41,8.756,225.235,18085.309,1.6346,2452.899,2072.731,2833.068,2452.899,253.446,4995.895,7600,0.17466,5.04557,5,0.009114,-0.02153,-0.13736,0.20934,0.13209,-0.43342,0.11056,0.03299,-0.18428,0.342645,0,0,0,0,1,0.00293113,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,60.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.423,17.446,228.072,0.14,17.495,17.573,17.689,17.728,228.748,0.858,2.069,6,0,0.808,-0.237,0.696,0.751,2.107,12.142,1177.732,8.482,8.405,8.756,225.971,16684.426,1.50798,2315.908,2175.939,2816.203,2436.017,253.457,5069.109,7600,0.17159,5.06282,5,0.012564,-0.08267,-0.15973,0.19189,0.00647,-0.15284,-0.05594,-0.04361,-0.31406,0.333012,0,0,0,0,1,0.00214842,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,60.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.162,17.623,228.659,0.14,17.573,17.439,17.941,16.994,228.885,0.892,1.867,6,0,0.541,-0.232,0.652,0.639,2.476,12.192,1182.444,8.533,8.467,8.784,226.3,16774.698,1.51614,2221.21,2293.477,2852.802,2455.829,264.648,5035.849,7600,0.1715,5.05119,5,0.010238,-0.05123,-0.11706,0.2003,0.11774,0.07859,0.10668,0.02103,0.27817,0.337388,0,0,0,0,1,0.00219164,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,61.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.878,17.586,229.9,0.14,17.512,17.393,17.91,17.267,229.239,0.871,1.437,6,0,0.316,-0.2,0.572,0.509,2.23,12.132,1175.81,8.332,8.63,8.734,227.714,16319.217,1.47497,2088.523,2364.205,2762.6,2405.11,238.327,4959.502,7600,0.16995,5.02456,5,0.004912,-0.24633,0.05198,0.15584,0.04399,-0.48776,0.42262,-0.11116,-0.18438,0.347434,0,0,0,0,1,0.00196637,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,61.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.391,17.426,228.907,0.14,17.627,18.128,17.74,17.548,229.42,0.877,0.717,6,0,-0.19,-0.172,0.502,0.266,3.172,12.105,1176.786,8.25,8.572,8.689,225.73,16478.648,1.48938,1963.69,2449.398,2673.707,2362.265,265.716,4974.382,7600,0.16966,5.0392,5,0.00784,-0.30766,0.01382,0.13134,-0.00527,-0.15331,-0.0954,-0.06124,-0.12313,0.345476,0,0,0,0,1,0.00204265,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,62,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,18.507,17.686,228.323,0.14,17.417,17.693,17.631,17.588,228.569,0.887,0.428,6,0,-0.463,-0.162,0.454,0.199,3.364,12.114,1176.587,8.342,8.621,8.666,225.106,17038.6,1.53999,1982.149,2618.899,2618.899,2406.649,283,4943.707,7600,0.17043,5.02595,5,0.00519,-0.24578,0.03301,0.07827,0.14782,0.15468,0.04797,-0.13267,0.38271,0.349512,0,0,0,0,1,0.00232262,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,62.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.701,17.731,230.859,0.14,17.395,17.532,17.842,17.901,232.531,0.874,0.113,6,0,-0.741,-0.087,0.354,0.056,2.801,12.148,1177.6,8.382,8.789,8.634,228.042,17353.34,1.56844,2047.211,2737.307,2519.292,2434.604,258.261,5058.567,7600,0.16966,4.97561,5,-0.004878,-0.2101,0.19643,0.04154,-0.01642,0.0892,0.40854,-0.09183,-0.41058,0.334399,0,0,0,0,1,0.00250002,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,62.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.669,17.745,228.752,0.14,17.602,17.679,17.248,17.646,227.92,0.864,-0.142,6,0,-0.812,-0.062,0.306,-0.075,2.84,12.205,1185.087,8.441,8.778,8.566,225.99,17470.13,1.579,2123.469,2826.662,2411.059,2453.73,248.621,4922.053,7600,0.16939,5.03452,5,0.006903,-0.15229,0.18429,-0.02778,0.07731,0.14454,-0.03034,-0.17331,0.23432,0.352361,0,0,0,0,1,0.00255759,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,63.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.919,17.615,230.093,0.14,17.657,17.562,17.748,17.445,230.015,0.876,0.274,6,0,-0.768,-0.052,0.385,0.098,3.391,12.132,1173.858,8.461,8.728,8.471,226.818,18006.386,1.62747,2182.28,2854.008,2259.139,2431.809,281.466,4988.704,7600,0.17016,4.95634,5,-0.008732,-0.11639,0.15067,-0.10605,0.1158,0.08975,-0.08404,-0.19567,0.09621,0.343592,0,0,0,0,1,0.0028816,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,63.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.704,17.686,227.52,0.14,17.504,17.711,17.759,17.961,228.43,0.871,-1.967,6,0,-1.839,-0.035,0.082,-0.678,2.704,12.206,1182.574,8.58,8.826,8.396,224.887,18670.546,1.68749,2411.519,2931.199,2266.127,2536.282,263.278,5253.089,7600,0.17107,4.9965,5,-0.000701,-0.00489,0.24125,-0.18879,0.07115,0.27875,0.22645,-0.20684,-0.11161,0.308804,0,0,0,0,1,0.00333584,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,64,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.815,17.704,226.369,0.14,17.48,17.498,17.487,17.903,228.436,0.855,-1.242,6,0,-1.535,0,0.13,-0.414,2.907,12.134,1177.353,8.614,8.799,8.381,223.521,18970.904,1.71464,2516.859,2871.654,2162.063,2516.859,236.53,5261.96,7600,0.17101,5.00525,5,0.00105,0.02684,0.21208,-0.20594,0.0587,0.07931,-0.07294,-0.04289,-0.03113,0.307637,0,0,0,0,1,0.00354995,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,64.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.536,17.472,229.38,0.14,17.096,17.443,17.416,17.288,230.349,0.873,-1.643,6,0,-1.74,0.011,0.143,-0.562,2.681,12.182,1180.896,8.673,8.731,8.443,226.825,18348.769,1.65841,2637.994,2783.032,2119.581,2513.535,262.637,5263.657,7600,0.16995,5.08127,5,0.016254,0.11401,0.17247,-0.11522,0.12636,0.21793,-0.09901,0.2268,0.16915,0.307414,0,0,0,0,1,0.00311867,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,64.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.417,17.354,228.338,0.14,17.852,16.937,17.411,17.486,228.144,0.871,-2.316,6,0,-1.981,0.037,0.043,-0.738,3.082,12.165,1181.971,8.632,8.607,8.368,225.384,19060.53,1.72274,2698.843,2623.769,2042.716,2455.109,274.929,5349.225,7600,0.17171,4.91341,5,-0.017319,0.08798,0.06292,-0.17578,0.12775,-0.06508,-0.27388,-0.1514,0.00348,0.296155,0,0,0,0,1,0.0036225,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,65.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.544,17.627,229.306,0.14,17.693,17.289,17.017,17.666,228.947,0.865,-2.144,6,0,-1.918,0.118,0.037,-0.838,3.439,12.175,1181.59,8.829,8.536,8.357,225.945,19077.293,1.72426,2904.975,2605.373,2172.41,2560.919,259.006,5311.707,7600,0.17307,5.03699,5,0.007398,0.25198,-0.04092,-0.21979,0.07833,0.41001,-0.2596,-0.11003,-0.12355,0.301091,0,0,0,0,1,0.00363195,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,65.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.529,17.199,227.383,0.14,17.067,17.198,17.121,17.034,226.96,0.854,-2.055,6,0,-1.868,0.124,0.026,-0.734,2.177,12.111,1176.135,8.77,8.439,8.362,225.343,18220.666,1.64683,2886.587,2437.676,2230.36,2518.208,245.586,5238.396,7600,0.17152,4.92631,5,-0.014737,0.24511,-0.0861,-0.16317,0.13647,-0.01718,-0.11294,0.14155,0.14535,0.310737,0,0,0,0,1,0.00303309,11064.065
