episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,66,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.265,17.24,227.599,0.14,17.148,17.472,17.62,17.691,227.294,0.869,-2.574,6,0,-2.059,0.123,-0.024,-0.884,2.317,12.091,1173.45,8.815,8.389,8.444,225.393,18536.999,1.67542,2914.219,2327.006,2327.006,2522.743,260.984,5176.075,7600,0.17209,4.99411,5,-0.001178,0.2851,-0.14039,-0.08574,0.11148,0.09997,-0.13573,0.19359,-0.06246,0.318938,0,0,0,0,1,0.00323876,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,66.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.636,17.585,228.61,0.14,17.413,17.443,17.673,17.462,228.302,0.869,-1.936,6,0,-1.675,0.179,0.045,-0.665,3.416,12.245,1187.581,8.733,8.374,8.544,225.339,19180.572,1.73359,2914.826,2195.836,2422.98,2511.214,269.075,5200.936,7600,0.17422,4.96681,5,-0.006637,0.16192,-0.19735,-0.02741,0.14494,-0.30793,-0.14241,0.14582,0.08364,0.315666,0,0,0,0,1,0.00370157,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,66.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.14,17.074,228.053,0.14,16.999,17.847,16.963,17.405,228.042,0.889,-2.337,6,0,-1.751,0.208,0.016,-0.841,2.709,12.082,1172.205,8.638,8.216,8.53,225.402,18126.57,1.63833,2847.249,2152.862,2563.26,2521.124,245.508,5235.48,7600,0.17269,4.98942,5,-0.002115,0.12896,-0.2937,0.02037,0.05782,-0.08241,-0.24087,0.11945,-0.21781,0.311121,0,0,0,0,1,0.00297258,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,67.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.518,17.171,227.566,0.14,16.879,17.624,17.648,17.574,230.778,0.881,-2.655,6,0,-1.871,0.204,-0.049,-0.944,2.64,12.195,1185.857,8.633,8.299,8.592,224.986,18322.389,1.65603,2752.762,2118.258,2680.162,2517.061,265.868,5128.101,7600,0.17299,4.99977,5,-0.000046,0.11197,-0.22184,0.07114,0.05968,-0.04248,0.17966,0.12693,0.00467,0.32525,0,0,0,0,1,0.00309224,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,67.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.437,17.304,229.549,0.14,17.224,17.266,17.588,17.621,229.181,0.859,-3.013,6,0,-2.045,0.214,-0.144,-1.057,2.242,12.146,1178.048,8.678,8.365,8.725,227.472,18402.54,1.66327,2621.493,2120.75,2761.588,2501.277,253.684,5397.368,7600,0.1733,5.02764,5,0.005528,0.1411,-0.17186,0.18821,0.16469,0.07282,0.12494,0.29265,0.26252,0.28982,0,0,0,0,1,0.00316389,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,68,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.956,17.229,230.3,0.14,17.784,17.696,17.38,17.173,230.13,0.871,-1.912,6,0,-1.305,0.207,0.086,-0.702,2.893,12.094,1175.754,8.508,8.251,8.775,227.465,17432.238,1.57557,2484.222,2130.405,2838.038,2484.222,235.878,5035.802,7600,0.17132,4.97652,5,-0.004697,-0.01996,-0.27666,0.24675,0.058,-0.40264,-0.262,0.14637,-0.26674,0.337394,0,0,0,0,1,0.00254268,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,68.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.983,17.632,229.796,0.14,17.229,17.426,17.407,17.17,228.613,0.889,-1.525,6,0,-0.908,0.241,0.13,-0.577,3.698,12.188,1181.359,8.459,8.432,8.732,226.252,18317.526,1.65559,2267.931,2112.114,2824.874,2401.639,282.156,4962.492,7600,0.17358,4.94888,5,-0.010224,-0.11661,-0.14388,0.1558,0.15365,-0.24163,0.33195,-0.22739,0.23914,0.347041,0,0,0,0,1,0.0030791,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,68.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.95,16.966,227.922,0.14,16.992,17.549,17.058,17.508,227.645,0.883,-0.468,6,0,-0.273,0.263,0.259,-0.185,2.532,12.117,1174.286,8.394,8.367,8.764,225.508,15884.067,1.43564,2136.797,2208.793,2766.024,2370.538,263.657,4800.024,7600,0.16932,4.91581,5,-0.016838,-0.10219,-0.12944,0.26766,0.11858,0.03605,0.0361,0.27967,-0.08769,0.368418,0,0,0,0,1,0.00176379,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,69.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.166,17.463,227.906,0.14,17.39,17.119,17.517,17.39,227.984,0.883,-0.731,6,0,-0.354,0.279,0.233,-0.237,3.213,12.16,1179.66,8.405,8.603,8.715,224.888,16687.763,1.50828,2076.423,2370.951,2796.582,2414.652,254.62,4885.043,7600,0.17111,5.02859,5,0.005717,-0.15072,0.04764,0.15937,0.1946,-0.12132,0.4427,-0.27072,0.19007,0.357231,0,0,0,0,1,0.0021392,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,69.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.317,17.139,227.372,0.14,17.596,17.401,17.022,17.22,224.173,0.859,-0.274,6,0,0.077,0.269,0.307,-0.149,2.445,12.072,1169.648,8.304,8.531,8.712,224.973,15778.824,1.42613,1992.116,2449.927,2661.353,2367.799,250.455,4851.929,7600,0.1692,4.98223,5,-0.003553,-0.21259,0.01391,0.19488,0.04635,-0.15467,-0.08431,0.08877,-0.37063,0.361588,0,0,0,0,1,0.00172183,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,70,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.954,17.332,228.381,0.14,17.559,17.474,17.235,17.385,228.812,0.87,0.099,6,0,0.364,0.264,0.375,0.076,2.141,12.132,1177.987,8.181,8.603,8.603,226.31,15537.733,1.40434,2023.354,2602.201,2602.201,2409.252,257.265,4963.995,7600,0.16866,4.98138,5,-0.003725,-0.35942,0.06276,0.06259,0.07095,-0.36707,0.12212,-0.33072,0.06149,0.346843,0,0,0,0,1,0.00162944,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,70.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.249,17.072,227.245,0.14,16.964,17.234,17.014,17.322,227.79,0.855,-0.001,6,0,0.401,0.289,0.324,-0.1,2.788,12.052,1166.389,8.36,8.602,8.54,224.543,16345.137,1.47732,1962.337,2649.022,2432.084,2347.814,256.985,4865.977,7600,0.17061,4.96583,5,-0.006833,-0.1489,0.09313,0.03136,0.08646,0.52628,0.07592,-0.07808,0.03879,0.35974,0,0,0,0,1,0.00197332,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,70.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.941,17.335,227.299,0.14,17.299,17.399,17.711,17.553,225.663,0.871,1.51,6,0,1.383,0.291,0.604,0.525,2.747,12.201,1183.465,8.404,8.856,8.537,224.656,17722.594,1.60182,2151.378,2847.399,2436.035,2478.271,246.086,5238.241,7600,0.17326,4.94938,5,-0.010124,-0.13656,0.316,-0.00281,0.10463,0.03085,0.55718,-0.08542,0.04543,0.310758,0,0,0,0,1,0.00272434,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,71.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,18.145,17.473,227.36,0.14,17.813,17.079,17.805,17.22,226.242,0.876,1.602,6,0,1.501,0.276,0.584,0.555,1.892,12.186,1182.063,8.447,8.752,8.481,225.534,17704.14,1.60015,2238.131,2836.88,2306.64,2460.55,250.886,5272.761,7600,0.17298,5.04336,5,0.008671,-0.11011,0.19535,-0.07539,0.06603,0.06614,-0.30162,-0.18147,-0.0965,0.306216,0,0,0,0,1,0.00271585,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,71.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.511,17.237,226.911,0.14,17.171,17.46,17.48,17.275,231.067,0.868,1.06,6,0,1.282,0.243,0.48,0.363,2.762,12.156,1178.797,8.347,8.69,8.365,224.216,17606.151,1.59129,2268.504,2789.191,2122.83,2393.508,263.789,5162.763,7600,0.17223,4.99376,5,-0.001247,-0.18136,0.16142,-0.16376,0.06761,-0.17813,-0.08484,-0.22091,0.00395,0.320689,0,0,0,0,1,0.00265094,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,72,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.041,17.085,227.894,0.14,17.52,17.315,17.381,17.199,228.152,0.855,1.731,6,0,1.876,0.218,0.61,0.533,2.418,12.128,1177.039,8.486,8.705,8.305,225.611,18202.73,1.64521,2537.91,2879.278,2196.543,2537.91,227.578,5340.476,7600,0.17294,5.0287,5,0.005741,-0.02369,0.19484,-0.20496,0.13492,0.39418,0.08354,-0.10301,0.16826,0.297306,0,0,0,0,1,0.00302858,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,72.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.858,17.782,227.846,0.14,17.29,18.107,17.443,17.355,227.422,0.868,1.525,6,0,1.808,0.214,0.583,0.545,3.285,12.121,1174.344,8.622,8.807,8.391,224.617,19389.17,1.75245,2618.159,2769.484,2077.276,2488.306,274.02,5342.573,7600,0.17513,5.01513,5,0.003025,0.02793,0.21313,-0.20326,0.05669,0.12905,0.04573,0.00425,-0.19556,0.29703,0,0,0,0,1,0.00387134,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,72.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.91,17.538,227.22,0.14,17.223,17.476,17.931,17.758,226.467,0.86,2.123,6,0,2.177,0.212,0.676,0.742,1.635,12.101,1174.44,8.675,8.683,8.317,225.611,18486.582,1.67087,2812.386,2745.276,2225.87,2594.511,245.76,5529.272,7600,0.17339,5.04812,5,0.009624,0.11051,0.11874,-0.24771,0.02587,0.20644,-0.23597,-0.11111,-0.07704,0.272464,0,0,0,0,1,0.00323042,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,73.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.51,17.122,227.375,0.14,17.298,17.868,17.171,17.544,226.694,0.858,2.28,6,0,2.496,0.165,0.639,0.847,2.874,12.079,1174.64,8.716,8.515,8.359,224.595,19019.48,1.71903,2876.158,2588.833,2173.611,2546.201,248.393,5424.633,7600,0.17361,4.9341,5,-0.01318,0.20126,0.00044,-0.15543,0.09375,0.22689,-0.29576,0.2307,0.16969,0.286233,0,0,0,0,1,0.00359753,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,73.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,18.121,17.499,227.167,0.14,17.443,17.822,17.745,17.594,226.943,0.869,2.679,6,0,2.728,0.169,0.733,0.896,2.229,12.104,1174.189,8.806,8.644,8.382,225.007,19491.304,1.76168,2994.635,2544.381,2336.445,2625.154,246.321,5615.492,7600,0.17457,4.97721,5,-0.004559,0.24636,0.08427,-0.17815,0.06869,0.11276,0.2096,-0.05681,-0.06264,0.26112,0,0,0,0,1,0.00397263,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,74,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,18.143,17.516,228.211,0.14,17.732,17.27,17.641,17.397,228.824,0.861,3.326,6,0,3.032,0.146,0.824,1.213,2.456,12.17,1181.123,8.783,8.487,8.48,225.811,20363.037,1.84047,2990.661,2397.678,2397.678,2595.339,263.548,5696.855,7600,0.17583,4.98766,5,-0.002468,0.22092,-0.07473,-0.08168,0.05602,-0.0636,-0.39752,0.24117,-0.03169,0.250414,0,0,0,0,1,0.00471678,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,74.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.432,17.342,226.021,0.14,17.675,17.5,17.599,17.799,224.484,0.889,2.847,6,0,2.809,0.117,0.739,0.974,2.551,12.177,1185.019,8.767,8.378,8.469,223.497,19285.716,1.74309,2933.389,2258.815,2471.927,2554.71,252.452,5608.038,7600,0.1733,5.04025,5,0.008049,0.2262,-0.1628,-0.07239,0.02694,0.0132,-0.22016,0.02323,-0.07269,0.2621,0,0,0,0,1,0.00381208,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,74.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.326,17.308,228.294,0.14,17.323,17.51,17.403,17.472,227.678,0.889,2.379,6,0,2.754,0.083,0.637,0.849,2.574,12.088,1171.938,8.757,8.244,8.468,225.89,19872.698,1.79615,2945.805,2258.756,2664.818,2623.126,242.913,5491.115,7600,0.17385,4.99212,5,-0.001576,0.2201,-0.29309,-0.06934,0.17051,-0.01524,-0.32573,0.00763,0.35893,0.277485,0,0,0,0,1,0.00427289,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,75.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.203,17.343,226.383,0.14,17.423,17.474,17.544,17.356,226.614,0.884,1.911,6,0,2.482,0.041,0.632,0.645,2.016,12.134,1176.565,8.665,8.222,8.632,224.373,18641.981,1.68491,2818.895,2214.275,2749.714,2594.295,253.346,5550.864,7600,0.17079,4.97681,5,-0.004638,0.12368,-0.31891,0.09116,0.00607,-0.24105,-0.06455,0.40125,-0.41111,0.269623,0,0,0,0,1,0.00333843,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,75.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.25,17.124,226.171,0.14,17.745,17.508,17.4,17.369,225.268,0.86,1.826,6,0,2.454,-0.011,0.64,0.618,2.581,12.12,1176.847,8.65,8.337,8.609,223.62,19363.96,1.75017,2646.097,2132.449,2789.801,2522.782,260.222,5532.5,7600,0.17166,5.08222,5,0.016444,0.13533,-0.17755,0.09437,0.03061,0.02911,0.3534,0.00802,0.06135,0.272039,0,0,0,0,1,0.00386621,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,76,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.171,17.138,224.994,0.14,17.377,17.628,16.969,17.304,225.025,0.871,1.436,6,0,2.17,-0.019,0.564,0.46,1.79,12.107,1174.372,8.504,8.387,8.741,223.335,18159.767,1.64133,2518.47,2193.444,2843.495,2518.47,216.684,5452.073,7600,0.16951,4.99617,5,-0.000766,-0.01264,-0.12953,0.22469,0.13139,-0.36992,0.12005,0.32579,0.25195,0.282622,0,0,0,0,1,0.00300933,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,76.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.861,17.523,227.189,0.14,16.868,17.146,17.38,17.27,227.851,0.857,1.279,6,0,2.052,-0.058,0.524,0.432,2.584,12.082,1172.717,8.483,8.354,8.758,224.644,18417.443,1.66462,2396.903,2253.164,2910.674,2520.247,260.285,5471.39,7600,0.17065,5.03959,5,0.007917,-0.07995,-0.2092,0.19477,0.03901,-0.16829,-0.19917,-0.07478,-0.23095,0.28008,0,0,0,0,1,0.00317961,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,76.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.938,17.136,226.051,0.14,17.225,17.137,16.872,17.036,226.794,0.883,0.48,6,0,1.554,-0.077,0.404,0.19,2.249,12.163,1179.32,8.424,8.502,8.731,223.922,17719.543,1.60154,2279.95,2350.397,2895.633,2508.66,257.982,5211.062,7600,0.16965,4.97178,5,-0.005644,-0.09255,-0.01478,0.21425,0.12016,-0.0315,0.48605,0.04868,0.20289,0.314334,0,0,0,0,1,0.00272081,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,77.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.33,16.949,227.8,0.14,16.916,17.322,17.391,16.668,225.17,0.883,-0.123,6,0,1.205,-0.078,0.345,0.012,2.738,12.106,1173.497,8.298,8.537,8.726,225.186,17414.95,1.57401,2130.283,2414.732,2825.797,2456.937,245.906,5096.738,7600,0.16909,4.99785,5,-0.000429,-0.19555,0.04312,0.23264,0.12375,-0.2575,0.14476,0.04598,0.00897,0.329377,0,0,0,0,1,0.00253683,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,77.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.801,17.116,225.919,0.14,17.314,17.096,16.918,17.157,225.527,0.876,-0.513,6,0,0.837,-0.131,0.236,-0.298,2.407,12.14,1179.262,8.261,8.616,8.746,223.611,16658.65,1.50565,2044.583,2501.04,2711.839,2419.154,249.714,4957.367,7600,0.16854,4.90599,5,-0.018802,-0.25305,0.10201,0.23202,0.09906,-0.14374,0.14721,-0.00155,-0.06173,0.347715,0,0,0,0,1,0.00212886,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,78,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.786,16.853,227.869,0.14,16.561,17.086,16.787,16.814,226.465,0.885,-0.501,6,0,0.876,-0.169,0.212,-0.186,2.478,12.119,1174.67,8.252,8.603,8.599,225.479,16405.348,1.48276,2031.428,2625.394,2625.394,2427.406,263.985,4964.248,7600,0.1687,5.02642,5,0.005285,-0.23021,0.12031,0.11638,0.08772,0.05708,0.04576,-0.28909,-0.02835,0.346809,0,0,0,0,1,0.00200725,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,78.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.932,16.815,225.772,0.14,16.477,16.871,16.98,16.932,226.793,0.883,-0.487,6,0,0.841,-0.187,0.277,-0.121,2.285,12.078,1171.015,8.229,8.584,8.538,223.536,16053.029,1.45092,2024.362,2685.398,2476.563,2395.441,247.386,4831.634,7600,0.16833,5.03901,5,0.007802,-0.24862,0.10628,0.06025,0.04931,-0.04601,-0.03509,-0.14033,-0.09603,0.364259,0,0,0,0,1,0.00183874,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,78.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.948,16.701,227.888,0.14,17.132,16.584,16.712,16.794,227.039,0.862,-1.657,6,0,0.031,-0.185,0.088,-0.61,2.815,12.029,1166.34,8.318,8.641,8.427,225.157,15777.005,1.42597,1987.338,2686.839,2273.418,2315.865,247.316,4743.377,7600,0.16778,5.0012,5,0.00024,-0.14644,0.1766,-0.03738,0.08439,0.25545,0.17581,-0.24407,0.08772,0.375871,0,0,0,0,1,0.00171528,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,79.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.853,16.543,226.966,0.14,16.137,16.668,16.513,17.113,227.034,0.888,-1.608,6,0,0.007,-0.214,0.103,-0.56,2.7,12.078,1171.55,8.305,8.579,8.302,224.204,15148.425,1.36916,2047.033,2684.115,2119.928,2283.692,266.949,4722.212,7600,0.16706,4.97744,5,-0.004512,-0.13998,0.13391,-0.14285,-0.0617,0.01614,-0.10672,-0.26368,-0.36523,0.378656,0,0,0,0,1,0.00146623,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,79.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.305,16.578,226.068,0.14,16.602,16.666,16.352,16.695,225.344,0.861,-2.369,6,0,-0.522,-0.255,-0.032,-0.854,3.126,12.041,1166.808,8.402,8.68,8.305,222.979,15961.036,1.4426,2206.406,2741.127,2056.806,2334.78,270.898,4922.604,7600,0.16929,5.03603,5,0.007206,-0.04741,0.23073,-0.1445,0.03751,0.23143,0.24206,-0.00414,0.24802,0.352289,0,0,0,0,1,0.00180383,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,80,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.251,16.405,226.445,0.14,16.441,16.692,16.321,16.073,227.442,0.889,-1.57,6,0,-0.145,-0.255,0.029,-0.539,2.537,12.053,1170.388,8.405,8.655,8.274,224.031,15295.376,1.38244,2295.761,2640.226,1951.296,2295.761,229.643,4754.873,7600,0.16804,5.0136,5,0.002719,-0.02341,0.22653,-0.15476,0.12364,0.05999,-0.0105,-0.02564,0.21533,0.374359,0,0,0,0,1,0.00152279,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,80.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.268,16.559,226.207,0.14,16.007,16.473,16.081,16.725,227.415,0.855,-1.964,6,0,-0.489,-0.269,0.044,-0.708,2.231,11.991,1164.353,8.528,8.6,8.2,224.032,15921.072,1.43899,2485.786,2625.709,1985.657,2365.718,253.374,4926.245,7600,0.16945,4.97956,5,-0.004088,0.08138,0.15315,-0.2471,0.05562,0.26198,-0.18346,-0.23086,-0.17005,0.35181,0,0,0,0,1,0.00178651,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,80.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.303,16.42,227.877,0.14,16.18,16.367,16.119,16.587,226.999,0.892,-2.772,6,0,-1.043,-0.273,-0.068,-0.962,2.063,12.055,1170.035,8.602,8.584,8.262,225.909,16569.328,1.49758,2619.764,2550.332,2012.948,2394.348,254.267,4934.585,7600,0.17075,4.97793,5,-0.004413,0.17133,0.15316,-0.16832,0.09437,0.22487,0.00002,0.19697,0.09686,0.350713,0,0,0,0,1,0.00208386,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,81.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,15.719,16.579,227.235,0.14,16.515,16.163,16.401,16.2,227.271,0.874,-2.974,6,0,-1.262,-0.289,-0.115,-1.033,2.613,12.036,1165.788,8.67,8.401,8.213,224.617,16784.883,1.51706,2753.917,2472.11,2064.862,2430.296,243.623,5007.971,7600,0.17144,4.96014,5,-0.007973,0.221,-0.04822,-0.23655,-0.00524,0.12417,-0.50344,-0.17059,-0.24902,0.341056,0,0,0,0,1,0.00219482,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,81.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.039,16.159,226.067,0.14,15.983,15.941,16.261,16.254,226.598,0.88,-2.315,6,0,-1.025,-0.258,0,-0.852,2.949,12.068,1170.596,8.674,8.345,8.196,223.205,16821.562,1.52038,2764.499,2289.203,2069.702,2374.468,260.021,4709.955,7600,0.17099,4.97482,5,-0.005037,0.27536,-0.05443,-0.20325,0.08634,0.13591,-0.01554,0.08326,0.22894,0.380269,0,0,0,0,1,0.00219719,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,82,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,15.696,15.972,226.396,0.14,16.572,16.347,15.96,15.78,226.337,0.883,-2.631,6,0,-1.379,-0.28,-0.08,-0.918,1.908,12.024,1165.854,8.634,8.208,8.316,224.544,16518.917,1.49302,2764.045,2195.739,2195.739,2385.174,252.581,5107.759,7600,0.17078,5.03664,5,0.007328,0.25697,-0.1686,-0.06039,0.0559,-0.04597,-0.28542,0.35714,-0.07609,0.327926,0,0,0,0,1,0.00206998,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,82.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.023,16.252,226.194,0.14,15.957,16.309,16.069,15.972,226.759,0.888,-3.181,6,0,-1.789,-0.223,-0.15,-1.135,3.591,12.019,1164.71,8.571,8.249,8.328,222.641,17724.312,1.60197,2887.092,2159.662,2389.472,2478.742,272.233,5104.748,7600,0.17212,5.00345,5,0.00069,0.16076,-0.16091,-0.08262,0.03748,-0.24054,0.01923,-0.05558,-0.04603,0.328323,0,0,0,0,1,0.00271686,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,82.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,15.712,16.326,225.899,0.14,16.392,16.122,16.064,15.924,226.133,0.889,-1.56,6,0,-1.011,-0.274,0.109,-0.578,2.339,12.056,1169.439,8.732,8.208,8.505,223.561,16463.875,1.48805,2726.325,2051.433,2450.309,2409.356,238.615,4941.257,7600,0.17058,5.06379,5,0.012758,0.31323,-0.21102,0.0855,0.00113,0.38118,-0.12527,0.42031,-0.09087,0.349835,0,0,0,0,1,0.00203333,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,83.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.419,16.349,226.899,0.14,16.02,16.344,16.114,16.498,227.363,0.856,-1.608,6,0,-1.055,-0.237,0.115,-0.556,2.923,12.016,1166.391,8.576,8.174,8.505,224.075,16595.109,1.49991,2638.416,1990.755,2564.31,2397.827,271.381,4967.407,7600,0.17021,5.01339,5,0.002679,0.15454,-0.24773,0.08279,0.09805,-0.39672,-0.09177,-0.00679,0.2423,0.346394,0,0,0,0,1,0.00209856,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,83.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.283,16.171,225.818,0.14,16.136,16.228,16.33,15.935,226.198,0.889,-1.205,6,0,-1.023,-0.239,0.139,-0.446,2.985,11.971,1160.905,8.559,8.086,8.526,222.911,16405.522,1.48278,2464.454,1935.173,2612.532,2337.386,268.142,4921.684,7600,0.16988,4.98863,5,-0.002275,0.15825,-0.31423,0.12568,0.0788,0.00926,-0.16626,0.10724,-0.04814,0.35241,0,0,0,0,1,0.00200492,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,84,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.215,15.845,227.242,0.14,15.974,16.577,16.338,16.427,225.428,0.886,-1.366,6,0,-1.222,-0.223,0.088,-0.38,2.335,11.901,1153.724,8.351,8.178,8.53,224.936,16200.857,1.46428,2365.922,2026.71,2705.133,2365.922,226.141,4887.415,7600,0.16921,4.97961,5,-0.004078,-0.01008,-0.1834,0.16878,0.02898,-0.42082,0.32709,0.10776,-0.12455,0.356919,0,0,0,0,1,0.00190779,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,84.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.493,16.506,225.789,0.14,16.265,16.615,16.175,16.279,223.906,0.879,-0.58,6,0,-0.792,-0.196,0.207,-0.181,1.583,12.062,1171.933,8.384,8.269,8.706,224.234,15573.611,1.40758,2246.189,2113.266,2721.298,2360.251,240.698,4903.724,7600,0.16757,5.07086,5,0.014171,-0.05661,-0.1718,0.26571,0.02867,-0.11634,0.029,0.24231,-0.00077,0.354773,0,0,0,0,1,0.00164019,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,84.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.58,16.261,224.317,0.14,16.296,16.7,16.351,16.214,224.163,0.869,0.262,6,0,-0.449,-0.143,0.4,0.098,2.764,12.046,1169.841,8.233,8.301,8.657,221.631,15734.65,1.42214,2098.233,2171.478,2738.371,2336.027,268.229,4849.205,7600,0.16698,5.01006,5,0.002011,-0.17838,-0.11044,0.24552,0.07811,-0.30441,0.15338,-0.05047,0.12359,0.361947,0,0,0,0,1,0.00170347,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,85.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.458,16.623,225.506,0.14,16.516,16.251,16.516,16.696,224.412,0.859,0.745,6,0,-0.298,-0.146,0.395,0.255,2.14,12.053,1171.953,8.252,8.429,8.623,223.468,15548.092,1.40528,2055.072,2326.885,2719.69,2367.216,234.983,4904.349,7600,0.16667,5.00198,5,0.000395,-0.20312,-0.02608,0.16795,0.10208,-0.06186,0.21091,-0.19392,0.05994,0.354691,0,0,0,0,1,0.0016299,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,85.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.208,16.606,226.071,0.14,16.896,16.724,16.386,16.455,227.081,0.88,0.502,6,0,-0.442,-0.16,0.412,0.149,2.39,11.98,1163.819,8.239,8.479,8.528,223.701,15538.014,1.40437,1949.819,2405.674,2616.197,2323.896,249.385,4835.684,7600,0.1669,5.00263,5,0.000526,-0.21346,0.02661,0.07562,0.01988,-0.02584,0.13174,-0.23084,-0.20551,0.363726,0,0,0,0,1,0.00162221,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,86,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.475,16.393,225.267,0.14,16.696,16.436,16.513,17.033,223.532,0.865,1.23,6,0,-0.149,-0.088,0.538,0.417,3.22,12.077,1170.21,8.214,8.454,8.58,222.139,15301.883,1.38303,1946.886,2574.249,2574.249,2365.128,278.828,4712.632,7600,0.16523,5.00962,5,0.001923,-0.21343,0.02717,0.15274,0.09206,0.00005,0.0014,0.1928,0.18045,0.379917,0,0,0,0,1,0.00152376,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,86.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.654,16.704,227.633,0.14,16.288,16.775,16.375,16.604,229.953,0.886,1.485,6,0,0.024,-0.07,0.6,0.501,2.474,12.074,1169.157,8.387,8.539,8.518,225.183,15422.344,1.39391,1969.634,2640.303,2428.425,2346.121,250.991,4768.106,7600,0.16517,4.87853,5,-0.024293,-0.07762,0.0748,0.05346,0.02442,0.33953,0.11908,-0.24819,-0.16909,0.372618,0,0,0,0,1,0.00157283,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,86.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.918,16.478,225.822,0.14,16.974,16.071,16.571,16.901,225.576,0.87,2.331,6,0,0.412,-0.054,0.693,0.888,2.224,12.029,1165.467,8.291,8.572,8.395,223.612,15498.195,1.40077,2025.811,2694.776,2299.402,2339.997,236.52,4827.614,7600,0.16503,5.02199,5,0.004399,-0.14633,0.13505,-0.04273,0.01383,-0.17176,0.1506,-0.24047,-0.02649,0.364788,0,0,0,0,1,0.00160574,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,87.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.895,16.743,224.628,0.14,16.809,16.643,17.381,16.585,222.913,0.886,2.952,6,0,0.786,-0.024,0.798,1.057,2.418,12.117,1170.881,8.303,8.664,8.372,222.266,16450.202,1.48681,2163.789,2787.474,2235.152,2395.472,261.335,4965.115,7600,0.16634,4.95342,5,-0.009316,-0.16609,0.19533,-0.09721,0.0557,-0.04941,0.15072,-0.13619,0.10469,0.346695,0,0,0,0,1,0.00202849,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,87.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.714,16.845,227.656,0.14,17.038,16.701,16.777,16.791,229.151,0.866,2.266,6,0,0.42,0.047,0.699,0.787,1.794,12.106,1174.23,8.407,8.789,8.312,225.969,15875.5,1.43487,2267.176,2750.441,2131.972,2383.197,244.83,4936.826,7600,0.16563,5.05351,5,0.010701,-0.0748,0.30711,-0.16928,0.10718,0.22824,0.27945,-0.1802,0.1287,0.350418,0,0,0,0,1,0.00176746,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,88,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.689,16.831,227.511,0.14,16.764,16.613,16.814,16.919,227.729,0.882,2.98,6,0,0.775,0.062,0.763,1.15,2.098,12.139,1176.596,8.589,8.576,8.24,225.526,16351.08,1.47785,2381.452,2714.495,2048.409,2381.452,222.029,4945.858,7600,0.16679,4.94286,5,-0.011428,0.10962,0.09611,-0.2397,0.11314,0.46104,-0.52751,-0.17603,0.0149,0.349229,0,0,0,0,1,0.00198025,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,88.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.807,16.993,226.075,0.14,16.55,17.107,16.804,17.115,227.63,0.862,2.393,6,0,0.617,0.048,0.71,0.81,2.953,12.113,1176.869,8.536,8.757,8.27,223.237,16961.408,1.53302,2497.192,2644.925,1969.144,2370.42,267.518,5009.004,7600,0.16772,5.0167,5,0.00334,0.0369,0.2574,-0.22957,0.11556,-0.18179,0.40324,0.02532,0.00604,0.340921,0,0,0,0,1,0.00228573,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,88.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.828,16.974,226.909,0.14,17.153,16.958,16.945,17.256,228.603,0.868,2.239,6,0,0.508,0.101,0.624,0.79,2.39,12.1,1173.839,8.613,8.668,8.249,224.621,15665.402,1.41588,2631.76,2560.55,2009.402,2400.571,260.779,4978.885,7600,0.16614,4.9266,5,-0.014681,0.11598,0.17079,-0.2477,0.10195,0.1977,-0.21655,-0.04533,-0.03401,0.344884,0,0,0,0,1,0.00168213,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,89.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.811,16.886,225.481,0.14,16.743,16.675,17.031,17.024,223.371,0.886,2.509,6,0,0.738,0.13,0.773,0.86,2.955,12.066,1168.255,8.699,8.438,8.25,222.539,17149.093,1.54998,2728.757,2439.705,2021.988,2396.817,249.886,5111.232,7600,0.16946,4.99996,5,-0.000009,0.21309,-0.04873,-0.236,0.01429,0.24277,-0.54879,0.02926,-0.21915,0.327469,0,0,0,0,1,0.00239127,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,89.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.246,16.596,226.129,0.14,16.753,16.919,17.198,17.061,224.708,0.862,2.496,6,0,0.793,0.164,0.655,0.847,1.534,12.101,1172.445,8.732,8.436,8.284,224.584,15318.493,1.38453,2748.581,2322.504,2125.734,2398.94,233.094,5016.83,7600,0.16655,5.03397,5,0.006794,0.28062,-0.0154,-0.16722,-0.011,0.16882,0.08332,0.17194,-0.06325,0.339891,0,0,0,0,1,0.00154634,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,90,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.384,16.762,226.059,0.14,17.193,16.81,16.729,16.487,227.734,0.864,3.115,6,0,1.048,0.188,0.845,1.087,2.365,12.039,1167.245,8.678,8.382,8.302,223.832,16727.715,1.5119,2831.183,2242.326,2242.326,2438.612,261.714,5109.736,7600,0.16963,5.05567,5,0.011134,0.20693,-0.0892,-0.16918,0.13779,-0.18422,-0.1845,-0.00491,0.37198,0.327666,0,0,0,0,1,0.00217264,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,90.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.785,16.321,225.105,0.14,16.659,16.549,17.072,16.334,223.289,0.859,1.851,6,0,0.513,0.17,0.617,0.658,2.071,12.012,1165.63,8.625,8.24,8.34,223.069,15166.552,1.37079,2723.696,2073.522,2278.925,2358.714,243.321,4871.907,7600,0.16635,5.09962,5,0.019925,0.20626,-0.17892,-0.07861,0.03503,-0.00167,-0.22429,0.22644,-0.25689,0.35896,0,0,0,0,1,0.00148059,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,90.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.816,16.949,227.44,0.14,16.949,16.865,16.826,16.656,227.471,0.877,1.684,6,0,0.498,0.225,0.56,0.635,2.318,12.072,1173.301,8.649,8.226,8.611,225.2,16366.509,1.47925,2714.341,2040.554,2438.777,2397.891,238.225,5010.337,7600,0.16957,4.99514,5,-0.000972,0.15516,-0.26833,0.11743,0.07687,-0.12775,-0.22353,0.49009,0.10459,0.340745,0,0,0,0,1,0.00199143,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,91.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.832,17.04,225.835,0.14,17.173,16.497,16.448,17.241,225.58,0.856,0.992,6,0,0.333,0.244,0.474,0.354,2.687,12.077,1174.693,8.651,8.273,8.541,223.227,15786.559,1.42683,2603.863,1967.391,2531.037,2367.431,266.693,4840.31,7600,0.16878,4.93584,5,-0.012831,0.14594,-0.23186,0.03663,0.07899,-0.02305,0.09118,-0.20199,0.00531,0.363117,0,0,0,0,1,0.00172466,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,91.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.771,16.898,225.702,0.14,16.993,16.412,16.536,16.859,224.181,0.89,0.738,6,0,0.267,0.225,0.456,0.193,1.14,12.082,1174.284,8.529,8.248,8.666,224.543,14948.333,1.35107,2474.724,2016.741,2602.855,2364.773,232.021,4882.95,7600,0.16687,5.09465,5,0.01893,0.04146,-0.23966,0.17782,-0.01902,-0.2612,-0.01952,0.35297,-0.24501,0.357507,0,0,0,0,1,0.00140154,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,92,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.751,16.712,225.55,0.14,16.807,16.558,16.274,16.446,225.809,0.885,0.291,6,0,0.185,0.251,0.365,0.122,3.217,12.07,1171.803,8.485,8.181,8.742,222.52,16088.076,1.45408,2343.012,1980.889,2705.135,2343.012,241.415,4832.438,7600,0.16948,4.97411,5,-0.005178,0.01993,-0.28428,0.27688,0.18681,-0.05382,-0.11154,0.24765,0.51456,0.364153,0,0,0,0,1,0.00185425,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,92.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.963,16.622,226.046,0.14,16.892,16.906,16.229,16.886,226.111,0.888,1.118,6,0,0.611,0.257,0.451,0.323,0.974,12.056,1168.999,8.389,8.298,8.722,225.203,15285.523,1.38155,2282.073,2155.736,2733.642,2390.484,228.772,5007.144,7600,0.16805,5.02995,5,0.00599,-0.06557,-0.15718,0.26747,0.13075,-0.21376,0.31775,-0.02352,-0.14015,0.341165,0,0,0,0,1,0.0015331,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,92.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.772,16.651,226.107,0.14,16.864,16.881,17.01,16.586,227.629,0.892,-0.77,6,0,-0.333,0.265,0.229,-0.295,2.03,12.002,1162.65,8.287,8.358,8.639,224.12,15565.509,1.40685,2166.804,2236.061,2772.09,2391.652,253.626,4836.153,7600,0.16872,4.93768,5,-0.012463,-0.17133,-0.1004,0.18074,0.04339,-0.26439,0.14194,-0.21685,-0.2184,0.363664,0,0,0,0,1,0.00163333,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,93.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.224,16.514,228.505,0.14,16.515,16.563,16.687,16.544,228.189,0.858,-0.898,6,0,-0.18,0.278,0.235,-0.33,1.961,12.067,1167.786,8.287,8.508,8.615,226.589,14537.321,1.31392,2017.329,2285.363,2672.705,2325.132,231.715,4684.211,7600,0.16698,5.04188,5,0.008376,-0.15418,0.06617,0.17312,0.04583,0.04286,0.41643,-0.01903,0.00612,0.383657,0,0,0,0,1,0.00125045,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,93.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.848,16.766,226.4,0.14,17.046,16.961,16.76,17.086,226.315,0.874,-1.129,6,0,-0.261,0.265,0.159,-0.395,2.156,12.042,1168.045,8.287,8.51,8.623,224.352,15596.328,1.40964,1953.728,2401.435,2608.194,2321.119,244.927,4796.784,7600,0.16877,4.95168,5,-0.009664,-0.18526,0.03796,0.15142,0.10792,-0.07769,-0.07053,-0.05427,0.15521,0.368844,0,0,0,0,1,0.00164356,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,94,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.839,16.607,226.137,0.14,16.45,16.424,16.694,16.387,225.323,0.865,-1.843,6,0,-0.438,0.231,0.033,-0.633,2.828,12.095,1173.602,8.215,8.612,8.57,223.37,16050.338,1.45067,1911.591,2521.321,2521.321,2318.078,270.991,4751.238,7600,0.16907,5.01542,5,0.003084,-0.238,0.15913,0.11748,0.06184,-0.13185,0.30294,-0.08483,-0.11519,0.374837,0,0,0,0,1,0.00183363,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,94.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.017,16.911,224.427,0.14,16.463,16.653,16.664,16.872,223.111,0.865,-1.887,6,0,-0.492,0.271,0.074,-0.697,2.132,12.103,1173.907,8.178,8.614,8.486,222.338,15570.526,1.40731,2012.217,2665.49,2459.108,2378.938,244.481,4877.339,7600,0.16883,4.93918,5,-0.012164,-0.31157,0.12433,-0.00304,0.04262,-0.18393,-0.08702,-0.30131,-0.04806,0.358245,0,0,0,0,1,0.00163751,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,94.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.741,17.052,226.018,0.14,16.477,16.521,16.729,16.586,225.649,0.881,-2.237,6,0,-0.563,0.259,-0.022,-0.775,2.266,12.114,1174.831,8.312,8.623,8.409,223.794,16034.25,1.44922,2080.622,2751.729,2355.089,2395.814,237.277,4964.556,7600,0.16951,5.0939,5,0.01878,-0.19449,0.11678,-0.09691,0.04107,0.29271,-0.01887,-0.23467,-0.00386,0.346769,0,0,0,0,1,0.00183784,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,95.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.152,16.632,224.116,0.14,16.85,16.827,16.702,17.232,222.855,0.86,-2.367,6,0,-0.365,0.229,-0.021,-0.844,2.464,12.115,1174.567,8.378,8.673,8.307,221.77,15723.598,1.42114,2093.079,2718.974,2164.694,2325.582,262.261,4799.995,7600,0.16841,5.10872,5,0.021744,-0.07806,0.2177,-0.14895,0.11813,0.29107,0.2523,-0.1301,0.19265,0.368422,0,0,0,0,1,0.00169614,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,95.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.874,16.925,227.686,0.14,16.823,16.794,17.338,17.137,226.922,0.893,-2.527,6,0,-0.49,0.2,0.004,-0.974,2.12,12.062,1172.041,8.367,8.637,8.253,225.665,15812.524,1.42918,2250.555,2746.387,2111.835,2369.592,251.197,4886.324,7600,0.1681,4.96955,5,-0.006089,-0.12427,0.14553,-0.23829,0.09901,-0.11552,-0.18042,-0.22336,-0.04782,0.357063,0,0,0,0,1,0.00173792,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,96,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.01,16.856,225.812,0.14,16.99,16.692,16.987,16.448,223.351,0.873,-2.315,6,0,-0.25,0.17,-0.072,-0.893,2.96,12.056,1168.673,8.476,8.744,8.302,223,15615.888,1.41141,2334.122,2689.571,1978.674,2334.122,236.965,4723.43,7600,0.16721,5.02353,5,0.004705,-0.00651,0.26099,-0.18064,0.14763,0.29439,0.28864,0.14413,0.12156,0.378496,0,0,0,0,1,0.00164762,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,96.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.849,16.633,225.539,0.14,17.015,17.595,17.295,17.185,226.07,0.888,-2.966,6,0,-0.495,0.156,-0.118,-1.072,2.395,12.009,1167.538,8.48,8.585,8.239,223.286,15799.649,1.42801,2484.516,2626.217,1978.032,2362.922,256.593,4895.346,7600,0.16732,4.95127,5,-0.009746,0.02405,0.12861,-0.21672,0.14241,0.07641,-0.33096,-0.09021,-0.01305,0.355876,0,0,0,0,1,0.00173307,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,96.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,16.897,17.002,227.364,0.14,16.835,16.897,17.211,17.233,228.796,0.879,-2.481,6,0,-0.238,0.144,-0.034,-0.854,3.284,12.071,1171.794,8.609,8.557,8.142,224.268,16487.993,1.49023,2603.99,2527.921,1939.176,2357.029,278.569,4853.51,7600,0.16843,4.98775,5,-0.002451,0.10897,0.05715,-0.35813,0.18745,0.21229,-0.17863,-0.35353,0.1126,0.36138,0,0,0,0,1,0.00204044,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,97.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.495,17.083,225.821,0.14,16.818,16.928,17.239,17.278,222.906,0.876,-2.642,6,0,-0.132,0.113,-0.167,-0.849,1.941,12.047,1168.853,8.593,8.517,8.349,223.91,15342.597,1.38671,2655.585,2387.981,2001.261,2348.275,231.343,4711.912,7600,0.16574,5.10387,5,0.020774,0.08266,0.00719,-0.16129,0.03065,-0.06577,-0.12491,0.49209,-0.39201,0.380012,0,0,0,0,1,0.00153875,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,97.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.483,17.334,226.24,0.14,16.838,17.345,17.171,17.241,227.882,0.86,-1.521,6,0,0.496,0.054,0.126,-0.494,2.461,12.132,1178.576,8.765,8.496,8.41,223.869,16420.58,1.48414,2762.223,2303.91,2092.253,2386.129,250.729,4952.772,7600,0.16679,4.97394,5,-0.005211,0.22465,-0.04386,-0.13031,0.08974,0.35498,-0.12764,0.07746,0.14772,0.348319,0,0,0,0,1,0.00201359,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,98,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.804,17.508,226.209,0.14,17.195,17.409,18.003,17.136,224.757,0.892,-1.353,6,0,0.585,0.098,0.149,-0.446,3.064,12.269,1190.296,8.811,8.503,8.493,223.189,16751.047,1.514,2844.876,2224.553,2224.553,2431.327,275.699,4991.257,7600,0.16815,5.01759,5,0.003518,0.24971,-0.05776,-0.06773,0.04388,0.06264,-0.03474,0.15646,-0.11464,0.343256,0,0,0,0,1,0.00217722,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,98.4,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.478,17.38,223.943,0.14,16.957,17.771,17.565,17.772,227.725,0.878,-2.39,6,0,0.117,0.077,-0.002,-0.897,2.469,12.121,1174.691,8.738,8.317,8.54,221.506,15985.617,1.44482,2790.618,2120.223,2332.014,2414.285,250.889,4699.729,7600,0.16635,5.10045,5,0.020091,0.19205,-0.22842,-0.00606,0.03208,-0.14415,-0.42666,0.15415,-0.02951,0.381615,0,0,0,0,1,0.00180234,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,98.8,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.877,17.635,226.067,0.14,16.902,17.296,17.695,17.799,225.502,0.855,-1.729,6,0,0.484,0.024,0.072,-0.591,3.209,12.177,1180.199,8.832,8.49,8.73,222.911,16938.054,1.53091,2780.089,2060.187,2485.665,2441.98,254.529,4889.537,7600,0.16727,5.00838,5,0.001675,0.25627,-0.08599,0.15329,0.0535,0.16055,0.35609,0.3984,0.05356,0.35664,0,0,0,0,1,0.00226647,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,99.2,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.253,17.758,224.615,0.14,17.577,17.683,17.527,17.47,224.311,0.883,-1.233,6,0,0.625,-0.032,0.175,-0.379,1.508,12.233,1188.337,8.698,8.29,8.571,223.076,16153.719,1.46002,2642.914,2062.415,2576.493,2427.274,243.239,5023.25,7600,0.16592,5.04459,5,0.008918,0.10665,-0.30068,-0.02038,-0.03051,-0.37404,-0.53673,-0.43419,-0.21003,0.339046,0,0,0,0,1,0.00189458,11064.065
E009,1204,test_release_sample,S2,transient_gust,High,Model-free DRL,99.6,recovery,0.1,0.4,25,0.015,34.52,41.56,4,17,17.704,17.737,227.653,0.14,17.486,17.269,17.694,17.299,227.763,0.855,-0.369,6,0,1.137,-0.043,0.27,-0.118,3.012,12.17,1180.845,8.597,8.375,8.727,224.721,17944.461,1.62187,2578.131,2047.822,2726.497,2450.817,268.663,5037.439,7600,0.16951,4.98408,5,-0.003185,0.00815,-0.21332,0.13902,0.08005,-0.24626,0.21839,0.39849,0.2764,0.337179,0,0,0,0,1,0.00284593,11064.065
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,0,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.919,17.355,224.779,0.14,17.228,17.097,17.032,20.995,226.66,0.871,2.389,6,0,1.562,0.264,0.713,0.883,3.979,12.083,1175.359,8.532,8.621,8.453,220.801,20756.796,1.81452,2647.833,2989.998,2305.667,2647.833,228.11,4892.756,7600,0.16287,5.0226,5,0.004521,-0.01037,0.07838,-0.08967,0.00052,-0.02593,0.19595,-0.22418,0.0013,0.356216,0,0,0,0,0,0.00440539,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,0.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.335,17.294,224.963,0.14,17.32,17.496,17.557,21.086,227.75,0.874,1.9,6,0,1.442,0.264,0.592,0.649,3.94,12.094,1174.087,8.546,8.566,8.427,221.033,20133.78,1.76006,2771.184,2913.086,2263.981,2649.417,256.957,4790.069,7600,0.16182,5.03573,5,0.007145,0.01071,0.03037,-0.1085,0.00965,0.05271,-0.12002,-0.04707,0.02284,0.369728,0,0,0,0,0,0.00390249,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,0.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.128,17.139,224.293,0.14,17.254,17.324,17.349,21.486,226.582,0.88,1.407,6,0,1.28,0.257,0.594,0.406,4.258,12.081,1172.654,8.562,8.548,8.431,220.045,20037.133,1.75161,2934.943,2862.051,2297.887,2698.293,266.938,4766.42,7600,0.16155,4.99947,5,-0.000107,0.04536,0.03082,-0.08543,0.01044,0.08661,0.00112,0.05768,0.00197,0.37284,0,0,0,0,0,0.00382822,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,1.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.261,17.246,224.868,0.14,17.444,17.114,17.708,22.29,226.987,0.88,2.346,6,0,1.864,0.244,0.673,0.816,4.169,12.102,1174.144,8.619,8.534,8.448,220.696,21398.555,1.87062,3032.642,2750.693,2343.242,2708.859,243.745,5012.576,7600,0.16364,5.05275,5,0.010551,0.08985,0.00459,-0.08147,-0.00304,0.11125,-0.06558,0.0099,-0.03372,0.340451,0,0,0,0,0,0.00497418,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,1.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.144,17.477,225.654,0.14,17.681,17.057,17.276,22.216,229.38,0.875,1.218,6,0,1.404,0.264,0.531,0.445,3.528,12.161,1178.392,8.637,8.523,8.466,222.123,20256.691,1.7708,3051.258,2607.407,2402.428,2687.031,242.818,4784.582,7600,0.16202,5.01688,5,0.003376,0.07987,-0.03444,-0.09134,-0.00242,-0.02496,-0.09757,-0.02468,0.00157,0.37045,0,0,0,0,0,0.00399663,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.212,17.013,224.003,0.14,17.784,17.16,17.672,23.028,227.833,0.861,1.446,6,0,1.634,0.215,0.575,0.454,4.471,12.051,1169.441,8.597,8.46,8.47,219.534,20655.189,1.80564,3064.281,2451.768,2451.768,2655.939,272.228,4687.945,7600,0.16194,4.93361,5,-0.013278,0.09566,-0.04165,-0.03196,0.00246,0.03947,-0.01803,0.14845,0.0122,0.383165,0,0,0,0,0,0.00431084,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,2.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.138,17.491,227.009,0.14,17.332,17.534,17.493,22.8,229.43,0.872,-0.239,6,0,0.776,0.214,0.303,-0.123,3.851,12.144,1176.08,8.641,8.485,8.505,223.168,19720.92,1.72396,2977.354,2313.786,2523.421,2604.854,248.334,4635.447,7600,0.16034,5.02703,5,0.005406,0.08178,-0.0738,-0.0538,0.00994,-0.0347,-0.08037,-0.0546,0.01869,0.390073,0,0,0,0,0,0.00358933,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,2.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.389,17.294,225.366,0.14,17.086,17.282,17.794,22.608,228.513,0.876,0.387,6,0,1.213,0.192,0.467,0.141,4.294,12.14,1178.967,8.582,8.448,8.567,221.07,20910.25,1.82793,2966.285,2271.109,2681.974,2639.79,245.787,4626.976,7600,0.16201,5.04529,5,0.009058,0.04645,-0.08733,0.03213,-0.00278,-0.08832,-0.03382,0.21482,-0.0318,0.391187,0,0,0,0,0,0.00452147,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,3.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.524,17.456,224.972,0.14,17.403,17.564,17.797,23.448,228.441,0.869,-0.797,6,0,0.725,0.184,0.225,-0.292,4.469,12.145,1174.214,8.63,8.506,8.595,220.508,19196.591,1.67813,2860.346,2214.31,2786.427,2620.361,270.7,4604.5,7600,0.15899,4.96295,5,-0.00741,0.07567,-0.04852,0.04035,0.00561,0.07305,0.09701,0.02056,0.02096,0.394145,0,0,0,0,0,0.00322713,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,3.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.433,17.574,225.288,0.14,17.626,17.282,18.08,23.467,227.502,0.883,-0.376,6,0,0.927,0.111,0.31,-0.091,3.845,12.195,1182.022,8.606,8.459,8.621,221.449,19471.912,1.7022,2767.616,2263.692,2908.6,2646.636,255.296,4747.377,7600,0.15834,5.01227,5,0.002455,0.03687,-0.11017,0.0521,0.00569,-0.09701,-0.15413,0.02937,0.0002,0.375345,0,0,0,0,0,0.00341986,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.652,17.045,225.599,0.14,17.665,17.664,18.378,23.656,228.523,0.88,-1.249,6,0,0.417,0.118,0.147,-0.444,4.105,12.117,1175.861,8.52,8.419,8.59,221.5,18468.477,1.61448,2512.831,2167.726,2857.937,2512.831,230.07,4458.899,7600,0.15674,5.0433,5,0.00866,0.01485,-0.08689,0.08435,0.00626,-0.05503,0.0582,0.08062,0.00145,0.413303,0,0,0,0,0,0.00276555,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,4.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.533,17.494,225.795,0.14,17.617,17.704,18.168,23.681,226.884,0.868,-1.676,6,0,0.367,0.105,0.112,-0.566,4.548,12.104,1172.644,8.55,8.505,8.662,221.255,18877.011,1.65019,2439.46,2291.667,2967.723,2566.283,267.627,4487.177,7600,0.15724,5.01804,5,0.003608,-0.00928,-0.05423,0.10301,0.00738,-0.06034,0.08164,0.04665,0.0028,0.409582,0,0,0,0,0,0.00301577,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,4.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.594,17.662,225.296,0.14,17.665,17.935,18.58,24.275,226.06,0.886,-1.963,6,0,0.207,0.093,0.038,-0.586,4.647,12.168,1179.384,8.52,8.554,8.677,220.659,19289.975,1.68629,2342.636,2417.421,2996.236,2585.431,273.87,4423.032,7600,0.15775,4.99759,5,-0.000482,-0.05904,-0.02563,0.09741,0.00997,-0.1244,0.0715,-0.014,0.00646,0.418022,0,0,0,0,0,0.00328135,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,5.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.488,17.528,225.692,0.14,17.614,17.508,18.332,24.383,229.422,0.856,-2.4,6,0,0.027,0.043,0.032,-0.846,4.058,12.167,1179.013,8.515,8.564,8.693,221.643,18202.616,1.59124,2281.546,2561.403,2965.83,2602.926,241.936,4426.505,7600,0.15515,5.08835,5,0.01767,-0.04864,0.00039,0.12955,0.00884,0.02602,0.06506,0.08036,-0.00282,0.417565,0,0,0,0,0,0.00261117,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,5.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.658,17.307,225.894,0.14,17.25,17.668,18.681,24.414,230.182,0.864,-1.935,6,0,0.261,0.011,0.057,-0.649,3.489,12.158,1179.999,8.444,8.572,8.56,222.411,18296.231,1.59942,2165.438,2608.114,2812.55,2528.701,242.175,4499.767,7600,0.15481,4.99519,5,-0.000961,-0.09263,0.0352,0.02267,0.00695,-0.10999,0.08703,-0.2672,-0.00472,0.407925,0,0,0,0,0,0.00266746,11439.288
