episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.706,17.219,225.953,0.14,17.588,17.123,18.735,23.63,226.418,0.872,-2.643,6,0,-0.012,-0.039,-0.027,-0.939,3.708,12.105,1173.335,8.435,8.594,8.565,222.243,17925.721,1.56703,2137.796,2719.548,2719.548,2525.631,258.556,4307.007,7600,0.15462,5.00338,5,0.000675,-0.09153,0.06761,0.03905,-0.00244,0.00274,0.08102,0.04095,-0.02348,0.433289,0,0,0,0,0,0.00245408,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,6.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.318,17.331,227.224,0.14,17.507,17.169,18.809,23.423,229.188,0.866,-2.639,6,0,-0.069,-0.006,-0.021,-0.862,4.151,12.057,1171.637,8.467,8.609,8.57,223.082,18565.461,1.62296,2150.222,2827.482,2613.522,2530.408,253.458,4482.022,7600,0.1552,4.92732,5,-0.014536,-0.0733,0.06938,0.02971,0.00856,0.0456,0.00441,-0.02335,0.02751,0.41026,0,0,0,0,0,0.00282433,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,6.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.442,17.296,222.897,0.14,16.831,17.934,18.854,23.544,225.929,0.859,-3.101,6,0,-0.377,-0.066,-0.07,-1.053,4.517,12.094,1173.411,8.466,8.672,8.512,218.385,18895.072,1.65177,2218.326,2923.9,2506.889,2549.705,249.463,4467.427,7600,0.15668,5.01793,5,0.003586,-0.06995,0.13579,-0.02393,0.00584,0.00835,0.16603,-0.1341,-0.00681,0.412181,0,0,0,0,0,0.00302605,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,7.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.593,17.652,226.393,0.14,17.157,17.266,19.274,23.656,228.2,0.881,-3.163,6,0,-0.456,-0.084,-0.147,-1.136,4.728,12.133,1178.071,8.501,8.647,8.522,221.677,19456.607,1.70086,2311.528,2968.664,2386.718,2555.637,275.352,4618.758,7600,0.15791,5.02842,5,0.005684,-0.07753,0.0689,-0.05621,0.01243,-0.01893,-0.16722,-0.08071,0.01647,0.392269,0,0,0,0,0,0.00340326,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,7.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.906,17.514,224.707,0.14,17.176,17.197,19.153,23.317,225.982,0.873,-2.257,6,0,0.055,-0.105,-0.004,-0.795,4.208,12.095,1174.313,8.489,8.652,8.5,220.509,18236.765,1.59422,2407.131,2923.683,2262.613,2531.142,261.694,4454.327,7600,0.15619,4.99759,5,-0.000482,-0.07342,0.09024,-0.06212,0.00994,0.01026,0.05336,-0.01476,-0.00621,0.413904,0,0,0,0,0,0.00263188,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.644,17.012,227.359,0.14,17.038,17.012,20.015,22.656,228.594,0.88,-2.052,6,0,0.023,-0.129,0.086,-0.69,4.596,12.113,1174.618,8.507,8.582,8.454,222.766,18056.685,1.57848,2499.629,2856.219,2143.038,2499.629,237.727,4398.789,7600,0.15625,5.12794,5,0.025588,0.00563,0.07995,-0.04803,0.00211,0.19762,-0.02573,0.03521,-0.01957,0.421212,0,0,0,0,0,0.00252873,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,8.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.615,16.924,225.025,0.14,16.981,17.12,19.757,22.474,227.331,0.879,-1.961,6,0,0.109,-0.182,0.05,-0.649,4.067,12.134,1178.058,8.563,8.567,8.394,220.963,18342.82,1.60349,2605.061,2748.224,2093.351,2482.212,259.241,4451.887,7600,0.15757,4.96999,5,-0.006002,0.07162,0.07573,-0.09763,0.00422,0.16498,-0.01054,-0.124,0.00528,0.414225,0,0,0,0,0,0.00269237,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,8.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.823,16.989,228.408,0.14,16.887,16.472,19.783,22.734,233.532,0.856,-1.928,6,0,-0.045,-0.16,0.106,-0.661,2.86,12.05,1168.388,8.592,8.547,8.388,225.556,17201.213,1.5037,2738.938,2672.833,2161.199,2524.323,242.083,4352.936,7600,0.1553,5.00403,5,0.000806,0.09229,0.04782,-0.11163,0.00678,0.05169,-0.06979,-0.035,0.00638,0.427245,0,0,0,0,0,0.00208874,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,9.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.994,16.839,226.941,0.14,17.113,17.556,20.265,22.251,230.41,0.881,-0.192,6,0,0.865,-0.22,0.326,-0.003,3.306,12.088,1172.025,8.562,8.482,8.409,223.638,18525.321,1.61945,2910.965,2645.27,2261.307,2605.847,229.693,4534.342,7600,0.15847,4.97308,5,-0.005385,0.08031,0.00088,-0.07238,0.00355,-0.02994,-0.11734,0.09813,-0.00806,0.403376,0,0,0,0,0,0.00280245,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,9.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.7,16.667,226.295,0.14,16.747,16.699,20.027,21.351,229.127,0.888,-1.332,6,0,0.137,-0.207,0.161,-0.435,3.832,12.079,1172.415,8.542,8.441,8.397,222.47,16998.054,1.48594,2889.527,2436.011,2226.568,2517.369,248.106,4359.844,7600,0.15571,5.01899,5,0.003798,0.08125,-0.02025,-0.06359,0.00703,0.00234,-0.05282,0.02197,0.00869,0.426336,0,0,0,0,0,0.00199417,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,10,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.691,16.68,225.333,0.14,16.508,16.539,20.616,21.179,228.64,0.865,-0.311,6,0,0.555,-0.243,0.267,-0.178,4.171,12.035,1169.848,8.553,8.409,8.404,221.173,18570.571,1.6234,2953.829,2353.153,2353.153,2553.378,266.967,4519.282,7600,0.15894,4.95668,5,-0.008665,0.09021,-0.05391,-0.05908,0.01067,0.02241,-0.08417,0.01129,0.00912,0.405358,0,0,0,0,0,0.0028292,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,10.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.712,16.298,227.185,0.14,16.398,16.813,20.348,20.703,230.088,0.854,0.301,6,0,0.79,-0.252,0.374,0.069,3.178,12.034,1170.292,8.504,8.356,8.433,224.014,17970.233,1.57092,2893.737,2260.451,2460.519,2538.236,237.001,4570.861,7600,0.15807,5.01847,5,0.003694,0.08672,-0.0609,0.01555,0.00586,-0.00872,-0.01746,0.18655,-0.01204,0.398571,0,0,0,0,0,0.00248895,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,10.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.565,15.872,226.693,0.14,16.295,16.417,20.849,20.775,230.678,0.888,-0.171,6,0,0.339,-0.25,0.334,-0.048,5.166,12.023,1165.346,8.43,8.308,8.384,221.54,18135.647,1.58538,2812.698,2076.733,2511.705,2467.046,260.208,4443.538,7600,0.15834,4.9665,5,-0.0067,0.06379,-0.05848,0.01833,0.01357,-0.05732,0.00605,0.00695,0.01928,0.415324,0,0,0,0,0,0.00257458,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,11.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.675,16.116,227.35,0.14,16.366,16.602,20.773,20.419,228.701,0.873,1.572,6,0,1.297,-0.26,0.516,0.542,3.53,11.907,1155.265,8.47,8.315,8.434,223.831,18386.378,1.6073,2762.102,2155.53,2692.698,2536.777,254.164,4654.448,7600,0.15894,5.05215,5,0.010431,0.07474,-0.08059,0.03808,0.01037,0.02735,-0.05528,0.04938,-0.008,0.387573,0,0,0,0,0,0.00272669,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,11.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.306,16.378,226.956,0.14,16.252,16.212,21.113,19.945,228.897,0.882,1.602,6,0,1.106,-0.274,0.555,0.604,4.546,12.028,1168.834,8.45,8.332,8.493,222.421,19344.132,1.69103,2661.286,2132.661,2809.182,2534.376,267.81,4648.241,7600,0.16079,5.02339,5,0.004679,0.02285,-0.09573,0.06516,0.01117,-0.12972,-0.03784,0.06769,0.002,0.388389,0,0,0,0,0,0.00332782,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,12,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.511,16.487,227.25,0.14,16.26,16.789,21.449,19.621,230.245,0.887,2.558,6,0,1.559,-0.274,0.741,0.907,4.094,12.042,1167.581,8.444,8.369,8.533,223.157,20206.69,1.76643,2582.334,2237.11,2927.558,2582.334,230.149,4805.708,7600,0.16227,4.94468,5,-0.011064,0.00301,-0.07158,0.09238,0.00148,-0.0496,0.06036,0.06805,-0.02424,0.36767,0,0,0,0,0,0.00395893,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,12.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.16,16.079,226.153,0.14,15.98,16.616,21.749,19.393,227.915,0.873,1.932,6,0,1.06,-0.261,0.602,0.677,4.658,12.007,1163.183,8.372,8.328,8.481,221.505,18843.785,1.64729,2412.757,2263.738,2945.399,2540.631,269.845,4617.289,7600,0.1598,4.96603,5,-0.006793,-0.02058,-0.06426,0.08918,0.00979,-0.05897,0.01831,-0.00799,0.02079,0.392462,0,0,0,0,0,0.00300087,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,12.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.02,16.069,226.932,0.14,16.06,16.71,21.4,19.095,228.354,0.868,1.87,6,0,0.958,-0.257,0.6,0.669,4.579,11.98,1162.039,8.365,8.368,8.482,222.36,19171.09,1.6759,2362.03,2436.581,3013.584,2604.065,273.013,4496.052,7600,0.16034,5.02461,5,0.004923,-0.02656,-0.02301,0.09064,0.00701,-0.01495,0.10312,0.00366,-0.00695,0.408414,0,0,0,0,0,0.00320544,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,13.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,15.817,16.147,225.278,0.14,16.46,16.817,21.965,18.831,227.734,0.868,2.774,6,0,1.333,-0.243,0.769,0.918,3.155,11.999,1161.811,8.326,8.402,8.501,222.129,18867.703,1.64938,2258.124,2521.387,2901.834,2560.448,227.59,4806.765,7600,0.15965,4.98167,5,-0.003665,-0.07526,0.00031,0.09913,0.00659,-0.12176,0.05828,0.02121,-0.00104,0.367531,0,0,0,0,0,0.00302485,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,13.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.523,15.868,228.256,0.14,15.828,16.931,21.665,18.2,230.474,0.883,2.533,6,0,1.045,-0.21,0.681,0.923,3.954,12.038,1169.091,8.265,8.465,8.433,224.317,18698.028,1.63454,2167.067,2625.113,2836.648,2542.943,250.584,4628.957,7600,0.1589,4.89091,5,-0.021818,-0.10314,0.09633,0.06486,0.01439,-0.06969,0.24005,-0.08568,0.0195,0.390927,0,0,0,0,0,0.00291108,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,14,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,15.768,16.357,227.25,0.14,15.957,16.51,21.764,18.271,227.252,0.859,2.882,6,0,1.131,-0.202,0.793,1.039,3.271,11.949,1159.925,8.308,8.456,8.476,223.989,18481.301,1.6156,2215.062,2780.644,2780.644,2592.117,251.369,4732.743,7600,0.15846,5.00796,5,0.001592,-0.12013,0.02811,0.04819,0.00975,-0.04246,-0.17053,-0.04166,-0.01161,0.377271,0,0,0,0,0,0.0027861,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,14.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.019,16.211,228.852,0.14,16.244,17.005,22.491,18.183,229.842,0.875,3.086,6,0,1.171,-0.184,0.766,1.089,4.503,12.032,1167.846,8.315,8.508,8.424,224.363,19032.563,1.66379,2157.079,2852.006,2632.464,2547.183,260.069,4711.054,7600,0.15918,4.99074,5,-0.001852,-0.0963,0.09715,0.01266,0.01289,0.05956,0.1726,-0.08882,0.00784,0.380124,0,0,0,0,0,0.0031251,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,14.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.363,16.431,226.945,0.14,16.168,17.201,22.626,17.839,228.732,0.857,2.687,6,0,0.792,-0.19,0.697,0.963,4.296,12.018,1166.101,8.368,8.513,8.444,222.656,18809.918,1.64433,2181.619,2878.905,2466.793,2509.105,246.533,4564.589,7600,0.15897,5.00949,5,0.001898,-0.0703,0.07458,0.00511,0.0072,0.065,-0.05642,-0.01889,-0.01423,0.399396,0,0,0,0,0,0.00297699,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,15.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.364,16.102,227.366,0.14,16.548,17.033,22.921,17.969,226.971,0.862,1.84,6,0,0.351,-0.167,0.56,0.709,4.083,12.045,1169.844,8.364,8.503,8.364,223.292,17535.909,1.53295,2173.852,2805.637,2246.141,2408.543,264.729,4496.232,7600,0.15654,5.00399,5,0.000799,-0.0359,0.10312,-0.0361,0.00923,0.08599,0.07135,-0.10303,0.00509,0.408391,0,0,0,0,0,0.00225885,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,15.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,15.579,16.107,228.461,0.14,15.912,17.383,22.742,17.714,229.083,0.886,1.874,6,0,0.329,-0.14,0.545,0.613,3.842,11.997,1164.848,8.386,8.502,8.384,224.638,17217.68,1.50514,2365.755,2871.668,2224.214,2487.212,256.304,4503.856,7600,0.15568,5.02819,5,0.005637,-0.01571,0.10029,-0.01831,0.01788,0.05049,-0.00707,0.04449,0.02163,0.407387,0,0,0,0,0,0.00210304,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,16,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.518,16.451,227.82,0.14,16.987,17.82,22.875,18.191,228.746,0.882,1.956,6,0,0.329,-0.094,0.592,0.658,4.441,12.034,1168.762,8.446,8.5,8.383,223.395,18510.544,1.61816,2480.702,2835.139,2126.265,2480.702,236.291,4534.065,7600,0.15726,4.89982,5,-0.020036,0.00161,0.05554,-0.06175,0.01581,0.0433,-0.11189,-0.1086,-0.00518,0.403412,0,0,0,0,0,0.00279374,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,16.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.119,16.697,229.655,0.14,16.226,18.229,22.721,17.783,230.528,0.855,1.844,6,0,0.168,-0.1,0.598,0.596,2.912,12.003,1165.238,8.528,8.56,8.373,226.755,17039.207,1.48953,2603.539,2736.344,2128.852,2489.578,240.484,4419.564,7600,0.15499,4.98094,5,-0.003812,0.05284,0.08438,-0.10207,0.01143,0.12807,0.0721,-0.10081,-0.01095,0.418478,0,0,0,0,0,0.00201546,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,16.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.873,16.595,227.627,0.14,16.481,17.856,22.34,17.383,229.045,0.854,1.015,6,0,-0.259,-0.059,0.502,0.425,3.809,12.116,1173.001,8.524,8.521,8.374,223.828,17944.21,1.56865,2720.684,2649.536,2098.876,2489.699,260.548,4500.26,7600,0.156,4.97419,5,-0.005161,0.05897,0.05609,-0.09054,0.01008,0.01531,-0.07071,0.02883,-0.00338,0.407861,0,0,0,0,0,0.00247199,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,17.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.615,16.524,227.197,0.14,17.317,18.754,22.976,17.348,226.831,0.865,0.321,6,0,-0.619,-0.012,0.369,0.146,5.093,12.099,1174.843,8.558,8.474,8.396,222.119,19290.906,1.68637,2856.598,2555.51,2120.4,2510.836,260.291,4531.778,7600,0.15768,4.89221,5,-0.021557,0.0995,0.01542,-0.06207,0.01499,0.10132,-0.10168,0.07118,0.01228,0.403713,0,0,0,0,0,0.00328646,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,17.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.071,16.614,226.897,0.14,17.333,19.093,22.441,17.523,227.698,0.886,-0.289,6,0,-1.032,0.008,0.267,-0.144,4.526,12.08,1172.142,8.584,8.439,8.45,222.388,19365.758,1.69292,3001.849,2523.613,2302.755,2609.406,261.629,4571.662,7600,0.15791,4.86088,5,-0.027825,0.1132,-0.03237,-0.02151,0.01707,0.03426,-0.11949,0.10139,0.0052,0.398466,0,0,0,0,0,0.00333878,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,18,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.541,16.621,225.748,0.14,17.765,18.89,22.895,17.203,227.326,0.887,0.059,6,0,-0.821,0.035,0.384,0.009,3.844,12.095,1174.399,8.588,8.493,8.429,221.922,18427.006,1.61085,2908.543,2316.094,2316.094,2513.577,263.311,4497.508,7600,0.15692,5.01494,5,0.002987,0.11322,0.01832,-0.04547,0.01788,0.00004,0.12672,-0.05991,0.00204,0.408223,0,0,0,0,0,0.00274327,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,18.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.013,16.993,227.413,0.14,17.774,19.478,22.701,17.078,228.024,0.879,-0.231,6,0,-0.949,0.07,0.283,-0.103,4.077,12.074,1169.583,8.613,8.46,8.527,223.353,19199.977,1.67842,2906.348,2226.076,2440.988,2524.471,254.585,4579.411,7600,0.15894,4.99777,5,-0.000446,0.09117,-0.06167,0.00555,0.01613,-0.05511,-0.19996,0.12755,-0.00439,0.397446,0,0,0,0,0,0.00322798,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,18.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.882,16.906,227.794,0.14,17.87,19.3,21.973,17.244,229.854,0.86,-2.001,6,0,-1.871,0.053,0.109,-0.622,3.827,12.034,1165.576,8.638,8.447,8.568,223.978,20008.337,1.74909,2932.967,2251.851,2654.406,2613.075,240.816,4770.529,7600,0.16024,4.97884,5,-0.004233,0.1243,-0.06692,0.05385,0.01083,0.08282,-0.01312,0.12076,-0.01324,0.372299,0,0,0,0,0,0.00380651,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,19.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.197,17.102,228.427,0.14,17.791,19.962,22.427,16.901,230.358,0.884,-1.512,6,0,-1.631,0.112,0.117,-0.537,4.197,12.14,1178.027,8.648,8.482,8.636,224.247,20458.891,1.78848,2854.07,2212.24,2780.632,2615.647,268.938,4715.638,7600,0.16211,4.94948,5,-0.010105,0.10789,-0.05825,0.09575,0.01648,-0.04104,0.02166,0.10475,0.01411,0.379521,0,0,0,0,0,0.00415283,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,19.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.923,16.974,228.235,0.14,17.963,20.213,21.733,17.007,228.94,0.854,-1.076,6,0,-1.281,0.134,0.174,-0.322,5.172,12.042,1167.406,8.585,8.472,8.641,223.082,20307.837,1.77527,2661.248,2105.606,2816.701,2527.852,281.497,4641.743,7600,0.16244,4.90057,5,-0.019886,0.05689,-0.05633,0.11291,0.01804,-0.1275,0.00481,0.0429,0.00392,0.389244,0,0,0,0,0,0.00402987,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,20,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.928,17.06,227.735,0.14,18,20.968,21.724,17.07,228.213,0.87,-2.398,6,0,-1.905,0.194,-0.02,-0.843,4.808,12.074,1172.489,8.588,8.476,8.636,222.943,20626.086,1.80309,2600.257,2234.218,2966.296,2600.257,244.026,4731.327,7600,0.16416,4.93478,5,-0.013044,0.04523,-0.06659,0.09313,0.01688,-0.02914,-0.02567,-0.04946,-0.0029,0.377457,0,0,0,0,0,0.00428873,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,20.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.08,17.128,227.83,0.14,18.283,20.877,21.407,17.173,226.693,0.881,-2.663,6,0,-1.983,0.189,-0.071,-0.934,5.095,12.087,1172.981,8.582,8.538,8.663,222.758,21457.979,1.87581,2455.378,2300.292,3009.705,2588.458,280.831,4702.498,7600,0.16574,5.05125,5,0.01025,0.02724,-0.01734,0.10795,0.02265,-0.04498,0.12314,0.03706,0.01441,0.38125,0,0,0,0,0,0.00501227,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,20.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.13,17.133,226.942,0.14,18.777,21.569,20.877,17.224,228.163,0.868,-2.901,6,0,-2.048,0.212,-0.063,-0.959,4.797,12.094,1171.944,8.546,8.602,8.712,222.169,21613.625,1.88942,2371.212,2447.882,3041.284,2620.126,280.772,4759.827,7600,0.16665,4.97506,5,-0.004987,-0.01403,0.04197,0.15191,0.02439,-0.10318,0.14827,0.1099,0.00435,0.373707,0,0,0,0,0,0.00516044,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,21.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.87,16.934,229.902,0.14,18.739,21.808,20.691,16.987,228.868,0.883,-2.153,6,0,-1.495,0.21,0.009,-0.759,4.342,12.081,1172.316,8.52,8.575,8.679,225.582,20025.924,1.75063,2180.415,2470.91,2890.711,2514.012,251.133,4542.729,7600,0.16433,4.92882,5,-0.014236,-0.02116,0.03439,0.13867,0.0222,-0.01782,-0.01894,-0.03311,-0.00546,0.402272,0,0,0,0,0,0.00380877,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,21.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.967,17.443,228.395,0.14,18.979,22.015,20.453,16.932,229.483,0.863,-2.406,6,0,-1.468,0.25,-0.018,-0.8,4.178,12.147,1180.525,8.595,8.698,8.756,224.233,19904.199,1.73999,2168.164,2641.941,2860.74,2556.948,259.19,4623.577,7600,0.16508,4.97823,5,-0.004354,-0.01208,0.09043,0.14832,0.01487,0.02271,0.14009,0.02414,-0.01834,0.391635,0,0,0,0,0,0.00372209,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,22,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.268,17.439,229.134,0.14,18.56,22.036,20.182,16.986,229.332,0.863,-2.595,6,0,-1.48,0.279,-0.042,-0.959,5.152,12.124,1176.452,8.579,8.734,8.708,224.003,21566.412,1.88529,2111.696,2763.361,2763.361,2546.139,289.629,4602.541,7600,0.16862,4.98417,5,-0.003166,-0.03328,0.12158,0.09552,0.02103,-0.05299,0.07788,-0.132,0.0154,0.394402,0,0,0,0,0,0.00510846,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,22.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.729,17.337,228.324,0.14,19.621,22.42,20.598,16.551,230.193,0.867,-2.827,6,0,-1.595,0.254,-0.08,-0.949,4.745,12.078,1171.576,8.584,8.763,8.698,223.601,20417.889,1.78489,2092.849,2812.396,2585.076,2496.774,269.283,4488.816,7600,0.16676,4.93649,5,-0.012702,-0.02229,0.15712,0.09154,0.02241,0.02745,0.08885,-0.00996,0.00344,0.409366,0,0,0,0,0,0.00410952,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,22.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.279,17.221,227.772,0.14,19.539,22.548,19.67,16.67,229.539,0.876,-2.494,6,0,-1.264,0.279,-0.086,-0.835,4.472,12.077,1169.896,8.612,8.788,8.678,223.326,20014.099,1.74959,2183.685,2904.607,2478.526,2522.273,254.89,4514.005,7600,0.16689,5.01463,5,0.002925,0.01366,0.18916,0.07903,0.02625,0.08988,0.08009,-0.03127,0.00961,0.406052,0,0,0,0,0,0.00379867,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,23.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,16.706,17.072,229.076,0.14,19.197,22.604,19.596,16.982,229.065,0.862,-2.728,6,0,-1.176,0.292,-0.073,-0.979,4.756,12.074,1171.057,8.62,8.766,8.677,224.341,19690.497,1.7213,2204.624,2879.327,2281.824,2455.258,282.712,4487.5,7600,0.167,5.00186,5,0.000371,0.03211,0.17871,0.08964,0.02072,0.04612,-0.02612,0.02653,-0.01383,0.40954,0,0,0,0,0,0.00356134,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,23.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.602,17.217,229.496,0.14,20.19,22.867,19.126,16.616,230.213,0.88,-1.386,6,0,-0.404,0.253,0.139,-0.473,5.277,12.082,1171.305,8.69,8.79,8.675,224.241,18823.124,1.64548,2234.192,2800.695,2075.7,2370.196,286.999,4214.895,7600,0.16549,4.95439,5,-0.009121,0.07804,0.17754,0.0628,0.02194,0.11485,-0.00291,-0.06712,0.00306,0.445409,0,0,0,0,0,0.0029716,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,24,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.024,17.316,230.641,0.14,19.966,23.481,18.875,16.812,229.966,0.867,-1.03,6,0,-0.171,0.297,0.156,-0.349,5.217,12.064,1170.471,8.769,8.821,8.676,225.446,18872.952,1.64984,2365.078,2745.469,1984.688,2365.078,253.593,4236.398,7600,0.16671,4.88771,5,-0.022459,0.13728,0.18871,0.04413,0.02186,0.14809,0.02791,-0.04666,-0.00021,0.442579,0,0,0,0,0,0.00300304,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,24.4,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.574,17.702,228.671,0.14,20.456,23.123,18.93,16.876,229.722,0.884,-0.365,6,0,0.447,0.268,0.253,-0.158,5.038,12.198,1184.416,8.863,8.877,8.723,223.658,19141.362,1.6733,2558.359,2715.164,1997.889,2423.804,283.944,4414.772,7600,0.16722,4.81127,5,-0.037747,0.17671,0.1906,0.03676,0.02404,0.09857,0.00474,-0.01844,0.00545,0.419109,0,0,0,0,0,0.00318265,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,24.8,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,17.639,17.679,229.081,0.14,20.249,23.137,18.208,16.801,227.778,0.873,0.21,6,0,0.776,0.255,0.365,0.117,4.974,12.118,1175.197,8.889,8.905,8.737,224.133,19250.497,1.68284,2668.864,2590.204,1981.397,2413.488,288.061,4433.046,7600,0.16773,4.79532,5,-0.040936,0.19687,0.21217,0.04432,0.0256,0.05042,0.05391,0.01892,0.00391,0.416705,0,0,0,0,0,0.00325561,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,25.2,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,18.121,17.603,228.688,0.14,21.054,23.047,18.094,16.655,227.765,0.859,-0.319,6,0,0.668,0.241,0.302,-0.139,5.996,12.188,1182.374,8.955,8.879,8.82,222.721,20198.499,1.76571,2730.809,2406.853,1938.697,2358.786,280.059,4348.838,7600,0.16957,4.80066,5,-0.039868,0.26273,0.18674,0.12797,0.02938,0.16464,-0.06358,0.20911,0.00945,0.427784,0,0,0,0,0,0.0039322,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,25.6,pre_event,0.1,0.4,25,0.015,35.61,43.05,4,17,18.246,17.572,230.171,0.14,21.224,22.867,18.287,16.336,230.157,0.888,-0.667,6,0,0.605,0.256,0.301,-0.22,5.665,12.131,1177.501,8.96,8.829,8.818,224.532,19301.875,1.68733,2725.629,2201.512,1959.465,2295.535,286.729,4311.733,7600,0.1689,4.89375,5,-0.021249,0.26211,0.1308,0.12013,0.02617,-0.00155,-0.13984,-0.01959,-0.00802,0.432667,0,0,0,0,0,0.00328511,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,26,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,17.969,18.242,229.353,0.14,21.524,23.205,17.816,16.878,230.533,0.885,-0.335,6,0,0.832,0.215,0.379,-0.094,5.42,12.198,1186.162,9.076,8.937,8.921,223.962,20355.356,1.77943,2843.027,2172.973,2172.973,2396.325,297.802,4301.826,7600,0.17052,4.86583,5,-0.026834,0.28755,0.14858,0.13201,0.02779,0.0636,0.04444,0.02969,0.00403,0.43397,0,0,0,0,0,0.00405289,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,26.4,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,18.54,18.268,228.557,0.14,21.821,23.472,17.803,16.942,228.886,0.869,1.274,6,0,1.762,0.156,0.543,0.491,5.483,12.192,1182.791,9.112,8.922,9.006,223.102,21412.602,1.87185,2907.982,2148.108,2388.168,2481.419,284.375,4558.785,7600,0.17188,4.86035,5,-0.02793,0.3104,0.11995,0.20421,0.02839,0.05711,-0.07157,0.18051,0.00151,0.40016,0,0,0,0,0,0.00496373,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,26.8,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,18.984,18.223,229.477,0.14,22,23.171,18.088,17.125,227.788,0.877,0.982,6,0,1.714,0.199,0.491,0.43,4.497,12.208,1183.956,9.089,8.933,9.051,225.008,20717.423,1.81108,2799.807,2066.506,2499.903,2455.405,259.266,4495.647,7600,0.17197,4.87255,5,-0.025491,0.28199,0.12547,0.24416,0.02844,-0.071,0.0138,0.09988,0.00011,0.408468,0,0,0,0,0,0.0043532,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,27.2,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,19.365,18.753,229.167,0.14,22.29,23.23,18.098,17.008,230.399,0.88,2.104,6,0,2.476,0.178,0.701,0.748,6.011,12.238,1188.802,9.133,9.02,9.132,223.191,23216.065,2.0295,2744.936,2015.373,2661.459,2473.923,305.7,4756.899,7600,0.1761,4.72948,5,-0.054104,0.2512,0.13859,0.25022,0.03498,-0.07699,0.03279,0.01515,0.01635,0.374092,0,0,0,0,0,0.00684915,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,27.6,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,19.143,19.267,226.808,0.14,22.96,23.473,17.822,17.293,226.934,0.863,2.217,6,0,2.603,0.135,0.742,0.736,4.906,12.283,1190.287,9.22,9.095,9.252,221.924,23033.393,2.01353,2661.02,2100.207,2817.92,2526.383,284.117,4859.801,7600,0.17575,4.78166,5,-0.043668,0.26526,0.13979,0.29698,0.02301,0.03515,0.003,0.11688,-0.02992,0.360552,0,0,0,0,0,0.00664313,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,28,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,19.554,19.523,229.645,0.14,22.895,23.574,18.061,17.106,229.794,0.881,2.343,6,0,2.662,0.081,0.737,0.842,5.558,12.293,1192.823,9.278,9.186,9.348,224.123,23658.576,2.06819,2571.667,2181.515,2961.82,2571.667,260.102,4725.639,7600,0.17647,4.71596,5,-0.056808,0.28064,0.18886,0.35113,0.03622,0.03846,0.12268,0.13539,0.03303,0.378205,0,0,0,0,0,0.00737911,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,28.4,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,20.031,19.475,229.132,0.14,23.574,22.917,17.783,17.155,228.033,0.868,2.882,6,0,2.965,0.029,0.805,1.038,5.632,12.356,1200.419,9.257,9.225,9.367,223.528,24437.751,2.1363,2412.102,2249.352,2993.821,2551.758,294.709,4745.135,7600,0.17745,4.81973,5,-0.036053,0.25347,0.22146,0.36345,0.02804,-0.06792,0.08149,0.03079,-0.02047,0.37564,0,0,0,0,0,0.00839347,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,28.8,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,20.906,19.999,229.256,0.14,23.838,23.079,17.521,17.474,229.988,0.876,2.957,6,0,3.077,0.043,0.866,0.969,6.971,12.353,1197.215,9.341,9.349,9.428,222.33,26048.191,2.27708,2309.016,2396.13,3070.361,2591.835,319.017,4764.231,7600,0.18057,4.66094,5,-0.067812,0.26284,0.27077,0.35005,0.04473,0.02342,0.12327,-0.0335,0.04174,0.373127,0,0,0,0,0,0.01081787,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,29.2,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,20.745,20.478,229.431,0.14,23.581,22.768,17.781,17.891,230.173,0.892,2.697,6,0,2.91,-0.019,0.81,0.921,5.129,12.411,1203.155,9.367,9.422,9.554,224.335,24915.02,2.17802,2217.974,2528.032,2976.106,2574.037,268.046,4765.859,7600,0.179,4.73346,5,-0.053307,0.21955,0.27457,0.40668,0.03271,-0.10823,0.00951,0.14157,-0.03005,0.372913,0,0,0,0,0,0.00906423,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,29.6,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,21.437,20.88,228.544,0.14,24.076,22.467,17.622,17.832,229.598,0.892,2.061,6,0,2.541,-0.023,0.748,0.695,6.411,12.457,1208.558,9.437,9.595,9.589,222.174,25842.38,2.25909,2110.296,2651.885,2902,2554.727,296.287,4823.074,7600,0.1809,4.70756,5,-0.058488,0.22892,0.38704,0.38124,0.04144,0.02342,0.28118,-0.06358,0.02184,0.365385,0,0,0,0,0,0.0104846,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,30,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,21.179,21.065,229.281,0.14,23.788,22.099,17.96,17.763,228.564,0.877,3.33,6,0,3.272,-0.04,0.957,1.262,6.602,12.417,1201.916,9.494,9.636,9.635,222.719,26322.445,2.30106,2131.001,2836.664,2836.664,2601.443,313.628,4898.781,7600,0.18226,4.70081,5,-0.059837,0.25156,0.39385,0.39279,0.03936,0.05661,0.01702,0.02886,-0.0052,0.355424,0,0,0,0,0,0.01128513,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,30.4,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,21.868,21.525,228.87,0.14,23.957,21.96,17.638,17.593,229.143,0.859,2.875,6,0,3.014,-0.084,0.864,1.001,6.275,12.446,1203.608,9.569,9.724,9.657,222.641,26645.04,2.32926,2145.921,2929.431,2681.904,2585.752,293.22,4859.004,7600,0.18373,4.6495,5,-0.070101,0.25972,0.41474,0.34763,0.04626,0.02039,0.05223,-0.11289,0.01724,0.360657,0,0,0,0,0,0.01184241,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,30.8,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,22.082,21.878,230.347,0.14,24.343,22.103,17.864,18.003,232.504,0.863,2.381,6,0,2.657,-0.134,0.819,0.89,6.844,12.434,1208.752,9.63,9.845,9.73,223.551,26739.448,2.33751,2220.938,3036.016,2554.286,2603.746,288.179,4776.035,7600,0.18489,4.69711,5,-0.060578,0.26608,0.48085,0.36644,0.04817,0.0159,0.16527,0.04702,0.00477,0.371574,0,0,0,0,0,0.01200562,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,31.2,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,22.419,22.321,227.178,0.14,24.499,21.547,17.733,17.829,226.244,0.857,1.259,6,0,1.97,-0.121,0.627,0.462,6.991,12.564,1219.243,9.735,9.891,9.76,220.232,26047.963,2.27706,2219.748,2971.06,2305.713,2498.84,314.813,4483.586,7600,0.18405,4.64606,5,-0.070789,0.3059,0.46195,0.33123,0.04475,0.09955,-0.04724,-0.08802,-0.00856,0.410054,0,0,0,0,0,0.01080407,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,31.6,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,23.029,22.314,230.089,0.14,24.193,21.717,17.929,18.097,230.761,0.867,1.581,6,0,2.051,-0.158,0.72,0.504,7.06,12.567,1217.676,9.828,9.916,9.791,223.083,26365.178,2.30479,2333.045,2944.136,2162.079,2479.753,309.588,4590.855,7600,0.18529,4.65285,5,-0.069429,0.38876,0.47691,0.3522,0.05411,0.20716,0.03739,0.0524,0.02341,0.39594,0,0,0,0,0,0.01134224,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,32,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,22.647,22.49,228.953,0.14,24.529,21.469,17.86,17.929,229.622,0.864,0.51,6,0,1.345,-0.221,0.586,0.138,6.005,12.591,1219.398,9.874,9.94,9.806,223.002,24805.313,2.16843,2443.09,2834.591,2051.589,2443.09,261.001,4335.152,7600,0.18417,4.60954,5,-0.078092,0.40202,0.46889,0.33475,0.05342,0.03316,-0.02006,-0.04362,-0.00172,0.429585,0,0,0,0,0,0.00888712,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,32.4,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,22.604,22.959,229.727,0.14,23.955,21.291,18.14,17.984,230.166,0.88,0.052,6,0,1.056,-0.209,0.455,0.019,6.759,12.686,1229.649,10.005,10.002,9.906,223.021,25253.222,2.20759,2571.6,2739.281,1972.255,2427.712,303.638,4276.293,7600,0.1849,4.492,5,-0.101601,0.46631,0.46362,0.36752,0.05212,0.16072,-0.01317,0.08193,-0.00325,0.43733,0,0,0,0,0,0.0095419,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,32.8,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,23.549,23.112,227.646,0.14,24,20.717,17.901,17.719,228.19,0.883,0.251,6,0,1.126,-0.251,0.47,0.114,6.508,12.614,1221.068,10.076,10.073,9.943,221.188,25571.78,2.23543,2715.496,2632.362,1988.927,2445.595,304.445,4278.608,7600,0.18612,4.54655,5,-0.09069,0.50921,0.50583,0.37583,0.05104,0.10724,0.10552,0.02078,-0.0027,0.437025,0,0,0,0,0,0.01003051,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,33.2,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,23.335,23.586,230.528,0.14,23.796,20.966,17.709,18.077,230.418,0.866,-0.877,6,0,0.42,-0.242,0.398,-0.246,7.115,12.644,1225.49,10.152,10.065,10.009,223.469,25220.685,2.20474,2751.576,2420.869,1942.956,2371.8,285.896,4188.759,7600,0.18571,4.59234,5,-0.081532,0.51774,0.43148,0.37488,0.0564,0.02134,-0.18586,-0.00236,0.0134,0.448847,0,0,0,0,0,0.0094895,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,33.6,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,24.049,23.813,227.866,0.14,23.406,20.324,17.657,17.797,228.009,0.869,-1.435,6,0,-0.032,-0.28,0.216,-0.532,7.541,12.738,1234.911,10.211,10.129,10.094,220.386,25901.782,2.26428,2820.105,2268.467,2013.71,2367.427,301.785,3894.978,7600,0.18732,4.46232,5,-0.107536,0.54123,0.45835,0.42369,0.06162,0.05871,0.06718,0.12202,0.01305,0.487503,0,0,0,0,0,0.01054355,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,34,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,24.096,23.583,229.81,0.14,23.082,20.28,18.011,18.369,229.429,0.875,-1.867,6,0,-0.344,-0.26,0.201,-0.606,7.037,12.751,1237.35,10.217,10.043,10.092,222.824,25255.467,2.20778,2808.188,2110.981,2110.981,2343.384,309.87,3966.826,7600,0.18631,4.51344,5,-0.097312,0.56536,0.39218,0.44055,0.05162,0.06032,-0.16543,0.04216,-0.025,0.478049,0,0,0,0,0,0.00953501,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,34.4,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,24.425,23.654,229.414,0.14,22.794,19.622,17.243,17.862,229.318,0.872,-1.835,6,0,-0.475,-0.242,0.165,-0.596,7.517,12.742,1231.937,10.235,10.078,10.117,221.956,26084.054,2.28022,2794.594,1994.326,2247.147,2345.356,299.492,4130.911,7600,0.18736,4.57623,5,-0.084755,0.56794,0.41005,0.44985,0.05845,0.00645,0.04466,0.02324,0.01709,0.456459,0,0,0,0,0,0.01084992,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,34.8,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,23.993,23.895,230.624,0.14,23.056,19.184,17.665,18.212,232.7,0.873,-1.543,6,0,-0.48,-0.265,0.228,-0.592,7.672,12.715,1229.715,10.275,10.134,10.198,223.019,26837.281,2.34606,2740.245,1924.065,2406.446,2356.919,288.569,4080.979,7600,0.18878,4.50434,5,-0.099131,0.57148,0.43018,0.49483,0.06616,0.00886,0.05033,0.11245,0.01925,0.463029,0,0,0,0,0,0.01215223,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,35.2,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,24.264,23.799,229.547,0.14,21.984,18.87,17.638,17.642,227.551,0.864,-2.346,6,0,-1.04,-0.287,0.105,-0.878,6.551,12.689,1230.525,10.2,10.082,10.208,223.05,25734.82,2.24969,2619.211,1904.346,2537.416,2353.658,299.541,4150.535,7600,0.18763,4.47355,5,-0.105289,0.50186,0.38408,0.50948,0.05473,-0.17405,-0.11525,0.03664,-0.02858,0.453877,0,0,0,0,0,0.010283,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,35.6,preview_window,0.1,0.4,25,0.015,35.61,43.05,4,17,24.113,23.96,229.873,0.14,21.771,18.975,17.638,17.406,231.377,0.854,-3.037,6,0,-1.46,-0.272,0.06,-1.121,7.252,12.754,1237.047,10.223,10.137,10.278,222.686,27418.199,2.39684,2531.956,1935.175,2698.92,2388.684,302.339,4357.935,7600,0.18981,4.46907,5,-0.106186,0.50022,0.41419,0.55525,0.06565,-0.0041,0.07527,0.11442,0.0273,0.426588,0,0,0,0,0,0.01324625,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,36,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,24.086,24.084,229.497,0.14,21.406,18.865,17.579,17.408,230.703,0.865,-3.567,6,0,-1.851,-0.253,-0.008,-1.273,7.953,12.731,1235.317,10.248,10.16,10.331,221.617,29749.364,2.60063,2475.327,2063.519,2887.136,2475.327,274.539,4409.873,7600,0.1928,4.5049,5,-0.099019,0.50551,0.41757,0.58857,0.07296,0.01323,0.00847,0.0833,0.01828,0.419754,0,0,0,0,0,0.01834322,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,36.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,23.991,23.821,229.526,0.14,21.12,18.499,16.836,17.916,228.159,0.857,-1.993,6,0,-1.163,-0.246,0.224,-0.659,7.479,12.699,1232.886,10.166,10.158,10.293,222.117,27703.744,2.42181,2198.821,2030.978,2798.748,2342.849,303.933,4188.953,7600,0.18995,4.47146,5,-0.105708,0.4516,0.44406,0.57879,0.07016,-0.13479,0.06621,-0.02445,-0.00701,0.448822,0,0,0,0,0,0.01379855,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,36.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,23.468,23.799,229.999,0.14,20.552,17.955,17.378,17.06,232.82,0.872,-2.371,6,0,-1.52,-0.279,0.105,-0.831,7.355,12.654,1228.453,10.156,10.206,10.289,222.714,28127.53,2.45885,2124.139,2208.015,2857.189,2396.448,307.161,4258.135,7600,0.19097,4.56963,5,-0.086074,0.44204,0.49183,0.57509,0.06993,-0.02389,0.11944,-0.00924,-0.00057,0.439719,0,0,0,0,0,0.01466258,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,37.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,23.098,23.817,230.66,0.14,20.609,18.026,16.808,17.138,229.684,0.855,-3.449,6,0,-2.206,-0.217,-0.008,-1.238,6.856,12.711,1233.648,10.18,10.232,10.319,223.865,29568.658,2.58483,2088.207,2407.985,2870.105,2455.432,276.448,4478.54,7600,0.19217,4.41991,5,-0.116019,0.46262,0.51398,0.60161,0.0614,0.05144,0.05538,0.0663,-0.02132,0.410718,0,0,0,0,0,0.01790562,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,37.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,22.591,23.775,233.593,0.14,19.773,17.803,17.357,17.627,233.468,0.88,-2.773,6,0,-1.856,-0.195,0.069,-1.023,6.923,12.663,1229.698,10.108,10.245,10.312,226.737,28258.542,2.47031,1952.243,2479.592,2723.132,2384.989,288.497,4458.461,7600,0.19012,4.47999,5,-0.104001,0.39468,0.53251,0.59864,0.06784,-0.16984,0.04631,-0.00744,0.01611,0.41336,0,0,0,0,0,0.01494448,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,38,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,22.801,23.198,230.955,0.14,19.727,17.639,16.566,17.218,231.625,0.881,-2.665,6,0,-1.83,-0.197,0.026,-0.902,8.498,12.592,1221.017,10.057,10.188,10.225,222.547,28464.197,2.48828,1883.273,2608.716,2608.716,2366.902,322.419,4453.213,7600,0.19042,4.4471,5,-0.11058,0.41326,0.5443,0.58219,0.08985,0.04644,0.02948,-0.04111,0.05503,0.414051,0,0,0,0,0,0.01538339,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,38.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,22.746,23.129,229.856,0.14,19.229,17.684,17.232,16.706,229.457,0.892,-1.608,6,0,-1.453,-0.14,0.218,-0.523,7.108,12.612,1223.536,10.069,10.198,10.153,222.822,27811.793,2.43125,1866.537,2643.795,2398.243,2302.858,290.881,4294.048,7600,0.1888,4.52152,5,-0.095696,0.43553,0.56492,0.51918,0.07354,0.05567,0.05155,-0.15752,-0.04077,0.434994,0,0,0,0,0,0.01401805,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,38.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,23.043,22.537,230.853,0.14,19.292,17.627,17.069,16.589,234.607,0.864,-1.354,6,0,-1.369,-0.156,0.22,-0.461,7.647,12.615,1226.525,9.99,10.16,10.091,223.287,27141.936,2.37269,1903.113,2711.175,2233.592,2282.627,285.699,4361.059,7600,0.18807,4.46043,5,-0.107914,0.43003,0.60023,0.53089,0.08022,-0.01373,0.08829,0.02927,0.01669,0.426176,0,0,0,0,0,0.01272197,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,39.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,22.111,22.344,231.516,0.14,18.912,17.191,16.817,16.407,229.616,0.887,-1.256,6,0,-1.331,-0.125,0.273,-0.463,6.512,12.569,1218.684,9.998,10.107,10.014,225.069,25682.878,2.24515,2006.825,2717.489,2088.14,2270.818,297.781,4353.408,7600,0.18565,4.4941,5,-0.101179,0.4646,0.57362,0.48016,0.06429,0.08642,-0.06654,-0.12682,-0.03982,0.427183,0,0,0,0,0,0.01020798,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,39.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,21.701,22.251,230.152,0.14,18.638,16.989,16.577,17.071,231.081,0.867,-0.769,6,0,-1.063,-0.108,0.371,-0.278,8.093,12.496,1210.547,10.006,10.095,9.986,222.152,26883.148,2.35007,2075.062,2691.646,1902.559,2223.089,312.371,4307.335,7600,0.18703,4.41152,5,-0.117696,0.48848,0.57727,0.46771,0.09216,0.0597,0.00912,-0.03113,0.06967,0.433245,0,0,0,0,0,0.0122438,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,40,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,21.973,21.927,229.728,0.14,17.996,16.855,16.814,16.841,229.09,0.878,-0.806,6,0,-1.194,-0.068,0.34,-0.307,7.751,12.513,1213.994,9.968,10.037,9.892,222.057,26307.185,2.29972,2259.669,2670.085,1849.252,2259.669,273.611,4405.376,7600,0.18567,4.40706,5,-0.118587,0.49417,0.56291,0.41865,0.07989,0.01422,-0.0359,-0.12265,-0.03067,0.420345,0,0,0,0,0,0.01123447,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,40.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,21.594,21.585,229.721,0.14,17.976,17.143,16.508,17.15,231.954,0.881,0.237,6,0,-0.755,-0.023,0.446,0.046,7.516,12.471,1207.935,9.935,10.009,9.832,222.285,25647.24,2.24203,2336.37,2505.924,1730.327,2190.874,307.031,4260.332,7600,0.1841,4.48202,5,-0.103597,0.50818,0.58232,0.40549,0.07952,0.03504,0.04855,-0.03292,-0.00092,0.43943,0,0,0,0,0,0.01014831,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,40.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,20.839,21.563,230.637,0.14,17.928,16.809,16.721,16.612,231.87,0.861,1.182,6,0,-0.107,0.023,0.6,0.367,7.742,12.481,1209.984,9.978,9.973,9.845,222.97,24115.399,2.10812,2418.565,2332.692,1668.061,2139.772,314.475,4176.595,7600,0.18204,4.53571,5,-0.092859,0.55052,0.54566,0.41774,0.0747,0.10584,-0.09166,0.03063,-0.01206,0.450448,0,0,0,0,0,0.00793864,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,41.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,20.645,21.03,229.82,0.14,18.118,16.211,16.643,16.84,231.996,0.892,1.012,6,0,-0.201,0.031,0.551,0.354,8.241,12.483,1211.914,9.957,9.897,9.787,221.672,24481.048,2.14008,2535.678,2196.042,1705.226,2145.649,293.615,4155.925,7600,0.18275,4.53818,5,-0.092364,0.58699,0.52688,0.41742,0.09324,0.09116,-0.04697,-0.0008,0.04636,0.453168,0,0,0,0,0,0.00842763,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,41.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,20.702,20.884,230.204,0.14,17.203,16.843,17.131,17.494,231.308,0.892,1.415,6,0,0.041,0.056,0.627,0.474,7.571,12.395,1203.655,9.948,9.83,9.807,222.722,22718.149,1.98598,2558.78,2015.658,1764.834,2113.091,297.126,4134.165,7600,0.18073,4.5316,5,-0.093681,0.59037,0.4725,0.44968,0.08897,0.00846,-0.13593,0.08065,-0.01068,0.456031,0,0,0,0,0,0.0062589,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,42,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,20.109,20.644,229.357,0.14,17.641,16.941,16.683,16.488,230.327,0.889,1.354,6,0,0.033,0.085,0.628,0.409,6.971,12.369,1199.102,9.951,9.762,9.805,222.47,22555.966,1.9718,2545.271,1860.041,1860.041,2088.451,304.547,4108.138,7600,0.18094,4.42451,5,-0.115098,0.61833,0.42907,0.47268,0.08334,0.06989,-0.10858,0.0575,-0.01408,0.459456,0,0,0,0,0,0.00608239,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,42.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,19.605,20.073,229.977,0.14,17.228,17.027,17.113,16.813,231.156,0.883,2.612,6,0,0.715,0.105,0.765,0.886,6.557,12.326,1198.838,9.879,9.702,9.78,223.5,22178.267,1.93878,2515.268,1755.014,1995.194,2088.492,284.518,4190.804,7600,0.18071,4.49421,5,-0.101159,0.6123,0.43507,0.5133,0.08008,-0.01506,0.01499,0.10155,-0.00815,0.448578,0,0,0,0,0,0.00568989,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,42.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,19.817,20.034,229.609,0.14,17.206,16.93,16.432,16.936,232.018,0.873,2.55,6,0,0.81,0.155,0.798,0.921,6.819,12.281,1190.505,9.839,9.683,9.773,222.869,22530.082,1.96954,2477.926,1697.296,2158.666,2111.296,276,4238.436,7600,0.18183,4.54664,5,-0.090673,0.57524,0.41927,0.50928,0.07888,-0.09264,-0.0395,-0.01006,-0.003,0.442311,0,0,0,0,0,0.00605868,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,43.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,19.533,20.032,229.212,0.14,17.517,16.666,17.051,16.719,228.879,0.891,2.601,6,0,0.863,0.18,0.799,0.886,5.964,12.265,1188.965,9.824,9.649,9.776,223.322,21678.374,1.89508,2385.261,1692.729,2306.021,2128.004,290.183,4217.832,7600,0.18099,4.4718,5,-0.105639,0.56071,0.38484,0.5126,0.0748,-0.03634,-0.08606,0.00832,-0.01022,0.445022,0,0,0,0,0,0.00519838,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,43.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,19.327,19.402,230.947,0.14,17.365,17.501,16.925,16.867,231.568,0.855,2.763,6,0,1,0.2,0.783,1.039,6.82,12.279,1190.711,9.702,9.589,9.748,224.208,22088.246,1.93091,2228.849,1645.247,2392.125,2088.74,295.663,4195.386,7600,0.18178,4.54857,5,-0.090286,0.51464,0.40186,0.56152,0.08102,-0.11516,0.04254,0.12229,0.01557,0.447976,0,0,0,0,0,0.00559906,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,44,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,19.224,19.228,232.275,0.14,17.443,16.98,17.161,17.533,232.332,0.864,2.715,6,0,1.015,0.201,0.762,0.916,6.374,12.159,1179.094,9.692,9.584,9.763,225.983,21388.675,1.86976,2075.797,1689.721,2461.873,2075.797,257.384,4174.594,7600,0.1808,4.46897,5,-0.106205,0.52845,0.42043,0.59941,0.08165,0.03451,0.04643,0.09472,0.00156,0.450711,0,0,0,0,0,0.00492603,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,44.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,18.463,18.969,233.018,0.14,17.201,16.739,16.882,17.155,233.312,0.861,2.922,6,0,1.376,0.226,0.8,1.036,7.05,12.24,1185.873,9.583,9.566,9.741,226.055,21557.006,1.88447,1936.665,1771.415,2527.323,2078.468,299.237,4270.503,7600,0.18129,4.457,5,-0.1086,0.45413,0.43691,0.61182,0.08665,-0.18579,0.0412,0.03103,0.01251,0.438092,0,0,0,0,0,0.00508592,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,44.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,18.464,18.762,230.072,0.14,16.844,16.836,17.179,17.221,229.991,0.889,3.118,6,0,1.545,0.276,0.861,1.072,6.204,12.148,1178.653,9.543,9.561,9.691,223.945,21900.623,1.91451,1780.851,1861.303,2483.976,2042.044,294.622,4416.625,7600,0.1823,4.48312,5,-0.103376,0.44412,0.46203,0.59219,0.07687,-0.02503,0.06279,-0.04907,-0.02445,0.418865,0,0,0,0,0,0.00542098,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,45.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,18.321,18.496,229.023,0.14,17.247,17.202,17.068,17.135,229.275,0.871,1.868,6,0,0.774,0.235,0.627,0.688,6.785,12.112,1178.185,9.473,9.511,9.625,222.323,20186.736,1.76468,1618.583,1940.005,2404.502,1987.696,277.87,4132.49,7600,0.17933,4.44996,5,-0.110009,0.41211,0.44976,0.56434,0.08391,-0.08002,-0.03067,-0.06962,0.01759,0.456251,0,0,0,0,0,0.00391519,11439.288
