episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,45.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,18.212,18.764,229.061,0.14,16.787,16.519,17.187,17.121,229.308,0.873,2.088,6,0,1.212,0.247,0.644,0.741,5.725,12.145,1178.74,9.484,9.588,9.628,223.407,20682.786,1.80805,1625.948,2133.42,2367.78,2042.383,277.623,4208.637,7600,0.18004,4.53841,5,-0.092317,0.39857,0.50211,0.54223,0.07108,-0.03385,0.13088,-0.05527,-0.03206,0.446232,0,0,0,0,0,0.00431341,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,46,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.496,18.148,230.347,0.14,17.052,16.898,16.452,16.51,229.929,0.882,1.557,6,0,0.946,0.308,0.611,0.564,6.005,12.15,1175.837,9.382,9.522,9.554,224.419,19711.139,1.72311,1589.174,2255.894,2255.894,2033.654,296.32,4155.464,7600,0.1793,4.5113,5,-0.097739,0.37877,0.51867,0.55039,0.07726,-0.04951,0.04139,0.02038,0.01543,0.453228,0,0,0,0,0,0.00356347,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,46.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.838,17.966,229.78,0.14,16.881,16.904,16.482,16.895,228.375,0.882,1.035,6,0,0.763,0.27,0.457,0.425,5.723,12.093,1174.424,9.367,9.527,9.44,224.133,18947.716,1.65637,1568.831,2315.296,2079.472,1987.867,279.357,4182.527,7600,0.17755,4.5442,5,-0.091161,0.39439,0.55419,0.46705,0.07568,0.03906,0.0888,-0.20834,-0.00393,0.449667,0,0,0,0,0,0.00304873,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,46.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.954,17.89,230.828,0.14,16.824,16.616,16.831,17.341,231.258,0.884,0.396,6,0,0.534,0.274,0.499,0.126,6.271,12.154,1176.355,9.324,9.492,9.382,224.639,19174.731,1.67622,1631.835,2411.593,1950.738,1998.056,275.692,4053.948,7600,0.17769,4.57253,5,-0.085494,0.37099,0.53885,0.42886,0.08249,-0.0585,-0.03835,-0.09548,0.01703,0.466586,0,0,0,0,0,0.00319127,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,47.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.258,17.675,232.21,0.14,16.563,16.915,16.866,16.726,233.398,0.873,0.24,6,0,0.607,0.276,0.395,0.148,5.902,12.082,1171.601,9.293,9.445,9.323,226.385,18619.833,1.62771,1706.733,2414.199,1787.682,1969.538,296.441,4106.793,7600,0.17666,4.62217,5,-0.075566,0.37629,0.52829,0.40642,0.07658,0.01325,-0.02638,-0.0561,-0.01478,0.459633,0,0,0,0,0,0.0028434,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,47.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.244,17.129,230.151,0.14,16.24,16.584,16.344,17.269,227.993,0.868,0.723,6,0,0.932,0.227,0.418,0.308,6.014,12.038,1163.814,9.234,9.381,9.206,224.218,18468.424,1.61447,1809.931,2390.297,1647.561,1949.263,294.023,4187.79,7600,0.1755,4.65028,5,-0.069943,0.39457,0.54162,0.36704,0.08179,0.0457,0.03331,-0.09845,0.01301,0.448975,0,0,0,0,0,0.0027559,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,48,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.331,17.328,230.826,0.14,16.841,16.515,17.03,16.698,231.507,0.858,-1.682,6,0,-0.258,0.271,0.075,-0.634,5.189,12.093,1172.496,9.268,9.365,9.16,225.704,17028.679,1.48861,1945.336,2322.819,1567.853,1945.336,251.655,3905.661,7600,0.17365,4.63352,5,-0.073297,0.41702,0.51384,0.30966,0.06718,0.05612,-0.06945,-0.14344,-0.03651,0.486097,0,0,0,0,0,0.00199288,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,48.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.791,17.262,229.222,0.14,16.417,16.678,16.748,16.69,228.908,0.879,-0.936,6,0,0.306,0.287,0.259,-0.283,5.462,12.09,1172.042,9.246,9.294,9.171,223.835,17216.848,1.50506,2052.712,2212.122,1482.929,1915.921,288.661,4130.882,7600,0.17372,4.61709,5,-0.076582,0.41633,0.46417,0.34063,0.07505,-0.00171,-0.12417,0.07744,0.01966,0.456463,0,0,0,0,0,0.00208873,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,48.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.281,16.993,230.522,0.14,16.982,16.95,16.941,16.719,229.073,0.854,-2.415,6,0,-0.478,0.191,-0.017,-0.766,5.21,12.071,1167.428,9.237,9.189,9.086,225.379,16844.038,1.47247,2176.617,2097.192,1482.466,1918.758,290.862,4040.481,7600,0.17145,4.67557,5,-0.064885,0.45283,0.40417,0.30198,0.0675,0.09125,-0.15,-0.09663,-0.01886,0.468358,0,0,0,0,0,0.00191373,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,49.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.65,16.812,230.656,0.14,16.685,17.059,16.586,16.608,230.286,0.869,-0.7,6,0,0.64,0.184,0.241,-0.248,5.392,11.949,1157.555,9.176,9.162,9.041,225.334,17018.508,1.48772,2309.615,1997.159,1545.621,1950.798,270.118,4085.871,7600,0.17112,4.7119,5,-0.05762,0.42708,0.41268,0.29145,0.07025,-0.06438,0.02128,-0.02633,0.00687,0.462385,0,0,0,0,0,0.00199396,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,49.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.841,16.6,230.446,0.14,16.663,16.469,16.599,16.253,230.574,0.885,-1.614,6,0,0.207,0.175,0.108,-0.552,5.126,12.009,1164.939,9.18,9.079,9.012,225.397,16338.175,1.42825,2302.767,1794.204,1559.341,1885.437,278.22,4035.317,7600,0.16947,4.6418,5,-0.071641,0.46957,0.36884,0.3018,0.07729,0.10622,-0.1096,0.02586,0.0176,0.469037,0,0,0,0,0,0.00169743,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,50,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.413,16.624,231.004,0.14,16.352,16.718,16.384,16.681,231.273,0.853,-2.177,6,0,-0.01,0.181,0.001,-0.782,4.383,11.997,1162.086,9.13,9.009,9.039,226.675,15607.562,1.36438,2287.918,1652.655,1652.655,1864.409,282.339,3942.845,7600,0.16789,4.69943,5,-0.060114,0.43085,0.30993,0.33983,0.05342,-0.09678,-0.14729,0.09509,-0.05966,0.481205,0,0,0,0,0,0.00141633,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,50.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.034,16.654,231.179,0.14,16.494,16.792,16.472,16.619,232.629,0.869,-2.497,6,0,-0.171,0.159,-0.106,-0.949,5.022,12.044,1166.854,9.115,8.963,9.018,226.227,16016.772,1.40015,2288.681,1546.999,1781.312,1872.331,277.567,4076.179,7600,0.16758,4.81239,5,-0.037523,0.42594,0.27367,0.32913,0.06988,-0.01227,-0.09065,-0.02675,0.04113,0.463661,0,0,0,0,0,0.00157156,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,50.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.293,15.908,230.256,0.14,16.12,16.006,15.709,16.027,231.046,0.871,-3.024,6,0,-0.423,0.115,-0.157,-1.074,5.55,12.015,1164.179,8.986,8.799,8.955,224.781,16131.356,1.41017,2236.127,1461.295,1919.239,1872.22,273.95,4063.217,7600,0.16653,4.76068,5,-0.047864,0.4,0.21363,0.36903,0.07506,-0.06485,-0.1501,0.09974,0.01296,0.465366,0,0,0,0,0,0.00161555,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,51.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.459,16.412,230.378,0.14,16.018,15.951,16.704,16.518,228.736,0.863,-3.406,6,0,-0.597,0.076,-0.19,-1.144,5.998,12.044,1169.934,9.017,8.873,8.987,224.466,16823.785,1.4707,2184.6,1456.402,2101.279,1914.094,305.128,4207.391,7600,0.16637,4.71926,5,-0.056147,0.3847,0.24045,0.35428,0.08476,-0.03826,0.06706,-0.03688,0.02424,0.446396,0,0,0,0,0,0.00191061,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,51.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.306,16.029,230.369,0.14,16.604,16.26,16.246,16.1,231.725,0.858,-2.063,6,0,0.187,0.062,0.038,-0.769,4.314,11.949,1159.88,8.905,8.771,8.96,226.119,15330.352,1.34015,1967.897,1424.34,2119.969,1837.402,275.375,4037.587,7600,0.16322,4.88232,5,-0.023536,0.3317,0.19777,0.38697,0.06416,-0.1325,-0.10671,0.08174,-0.0515,0.468739,0,0,0,0,0,0.00132322,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,52,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,15.884,16.208,231.088,0.14,16.046,16.262,16.268,16.147,232.112,0.861,-2.1,6,0,0.17,0.032,-0.012,-0.747,4.449,12.023,1166.991,8.902,8.788,8.922,226.708,15197.1,1.3285,1862.229,1494.093,2230.365,1862.229,245.424,4128.866,7600,0.16189,4.81647,5,-0.036706,0.32028,0.20613,0.34105,0.06849,-0.02853,0.02092,-0.11481,0.01082,0.456728,0,0,0,0,0,0.00128151,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,52.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,15.915,16.124,229.029,0.14,15.922,16.065,16.405,16.573,229.024,0.88,-2.99,6,0,-0.361,-0.006,-0.118,-1.034,4.413,11.933,1159.358,8.805,8.762,8.947,224.676,15867.262,1.38708,1760.248,1607.611,2305.822,1891.227,276.397,4133.713,7600,0.16186,4.86115,5,-0.027769,0.24657,0.20312,0.38864,0.05904,-0.18429,-0.00754,0.11897,-0.02363,0.45609,0,0,0,0,0,0.00151685,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,52.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.439,16.033,229.017,0.14,16.108,16.663,16.337,15.931,227.6,0.892,-1.925,6,0,0.295,0.005,0.008,-0.686,4.71,11.935,1158.155,8.75,8.788,8.901,224.384,15739.656,1.37593,1599.916,1677.827,2280.833,1852.859,285.316,4139.337,7600,0.16094,4.8653,5,-0.026939,0.21433,0.25267,0.36555,0.07622,-0.08061,0.12387,-0.05772,0.04296,0.45535,0,0,0,0,0,0.00147013,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,53.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.319,16.393,228.138,0.14,16.346,16.122,16.456,15.913,225.563,0.857,-1.565,6,0,0.508,-0.047,0.109,-0.573,4.532,12.1,1173.174,8.747,8.83,8.91,223.671,15778.605,1.37933,1569.266,1869.066,2302.315,1913.549,259.177,4262.711,7600,0.16091,4.84646,5,-0.030708,0.18039,0.26308,0.34307,0.0648,-0.08483,0.02602,-0.05621,-0.02856,0.439117,0,0,0,0,0,0.00148836,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,53.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.423,16.425,230.078,0.14,16.21,16.321,16.579,16.456,230.668,0.892,-1.599,6,0,0.399,-0.091,0.095,-0.558,4.119,11.983,1163.302,8.708,8.832,8.865,226.017,15742.678,1.37619,1462.619,1943.543,2165.643,1857.268,263.099,4283.075,7600,0.16081,4.90868,5,-0.018264,0.14857,0.27233,0.30557,0.05806,-0.07955,0.02313,-0.09374,-0.01684,0.436438,0,0,0,0,0,0.00147603,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,54,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.564,16.298,229.618,0.14,16.014,16.071,16.346,16.208,230.797,0.887,-0.557,6,0,0.949,-0.155,0.233,-0.137,4.528,12.034,1166.746,8.664,8.814,8.771,225.156,16554.213,1.44714,1471.091,2107.215,2107.215,1895.173,282.722,4372.138,7600,0.16236,4.89945,5,-0.020109,0.13046,0.28109,0.23749,0.06648,-0.04528,0.02191,-0.17021,0.02105,0.424719,0,0,0,0,0,0.00179932,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,54.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.227,16.279,228.399,0.14,16.149,16.345,16.3,15.997,227.99,0.875,-0.824,6,0,0.687,-0.166,0.206,-0.279,3.607,12.008,1161.279,8.686,8.804,8.777,224.845,15443.554,1.35005,1533.91,2212.772,1998.305,1914.996,254.057,4333.712,7600,0.16011,4.79853,5,-0.040295,0.16506,0.28277,0.25583,0.05328,0.08651,0.00418,0.04586,-0.033,0.429775,0,0,0,0,0,0.00137187,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,54.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.145,16.59,229.293,0.14,16.531,16.428,16.751,16.46,230.409,0.869,0.131,6,0,1.218,-0.163,0.341,0.107,3.764,12.004,1164.991,8.717,8.824,8.758,225.585,16770.81,1.46607,1593.959,2289.119,1878.264,1920.447,245.781,4429.515,7600,0.16158,4.87407,5,-0.025187,0.16849,0.27587,0.2095,0.05642,0.00856,-0.01723,-0.11583,0.00785,0.417169,0,0,0,0,0,0.00189477,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,55.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.418,16.557,230.812,0.14,16.291,16.976,17.09,16.387,232.087,0.869,0.279,6,0,1.229,-0.142,0.405,0.023,4.682,12.021,1167.172,8.703,8.814,8.67,226.192,17340.679,1.51589,1714.835,2388.047,1791.864,1964.915,282.088,4477.358,7600,0.1616,4.84373,5,-0.031254,0.16717,0.27818,0.1341,0.06189,-0.00331,0.00575,-0.18852,0.01367,0.410874,0,0,0,0,0,0.00216157,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,55.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.909,16.519,228.081,0.14,16.786,16.001,16.591,16.316,226.414,0.885,0.597,6,0,1.309,-0.23,0.37,0.204,3.436,12.058,1171.477,8.675,8.804,8.657,224.694,16098.675,1.40731,1828.375,2334.676,1686.726,1949.925,256.5,4542.306,7600,0.16032,4.9252,5,-0.01496,0.15288,0.28184,0.13507,0.04911,-0.0357,0.00917,0.00244,-0.03196,0.402328,0,0,0,0,0,0.00162088,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,56,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.171,16.52,229.408,0.14,16.968,16.534,16.43,16.733,229.792,0.875,1.864,6,0,1.821,-0.253,0.576,0.641,4.566,12.024,1167.184,8.669,8.759,8.613,224.913,17644.988,1.54249,2004.106,2368.619,1639.592,2004.106,243.009,4770.784,7600,0.16266,4.92896,5,-0.014209,0.15429,0.24448,0.09822,0.07159,0.0035,-0.0934,-0.09213,0.05622,0.372265,0,0,0,0,0,0.00232716,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,56.4,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,16.82,16.599,229.902,0.14,16.64,16.559,16.511,16.758,232.629,0.863,1.566,6,0,1.663,-0.242,0.546,0.533,3.91,12.026,1166.291,8.686,8.757,8.574,226.047,16880.333,1.47565,2152.562,2297.824,1633.349,2027.912,263.042,4606.434,7600,0.16075,4.9126,5,-0.01748,0.16885,0.24043,0.05762,0.05525,0.03641,-0.01013,-0.1015,-0.04085,0.39389,0,0,0,0,0,0.00195156,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,56.8,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.574,16.812,230.184,0.14,17.005,16.602,16.656,17.671,228.402,0.872,1.381,6,0,1.455,-0.264,0.511,0.507,3.002,12.037,1170.199,8.751,8.731,8.63,227.232,16821.687,1.47052,2191.839,2123.185,1591.828,1968.951,251.415,4618.237,7600,0.16051,4.95076,5,-0.009849,0.21545,0.19597,0.09499,0.0497,0.1165,-0.11116,0.09342,-0.01388,0.392337,0,0,0,0,0,0.00192574,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,57.2,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.121,16.923,229.782,0.14,17.236,16.456,17.739,16.809,229.692,0.882,2.219,6,0,1.758,-0.255,0.641,0.77,3.574,12.136,1179.683,8.784,8.728,8.633,226.263,17642.077,1.54224,2307.278,2030.444,1630.384,1989.369,239.323,4777.402,7600,0.16129,4.95093,5,-0.009813,0.24185,0.18504,0.08998,0.05435,0.066,-0.02732,-0.01253,0.01162,0.371395,0,0,0,0,0,0.00232598,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,57.6,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.115,16.995,229.366,0.14,16.872,16.773,17.1,16.959,229.976,0.862,1.921,6,0,1.412,-0.249,0.627,0.701,3.411,12.071,1170.469,8.772,8.69,8.64,226.014,17057.422,1.49113,2339.474,1889.936,1682.332,1970.581,245.929,4836.337,7600,0.15982,5.00758,5,0.001517,0.22619,0.14478,0.09455,0.05913,-0.03916,-0.10066,0.01141,0.01195,0.36364,0,0,0,0,0,0.00204381,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,58,impact_peak,0.1,0.4,25,0.015,35.61,43.05,4,17,17.066,17.154,229.889,0.14,17.421,16.999,17.104,17.314,228.342,0.866,2.852,6,0,1.855,-0.262,0.729,1.036,4.348,12.05,1168.549,8.783,8.654,8.668,225.603,18160.13,1.58752,2437.563,1820.453,1820.453,2026.156,274.271,4789.381,7600,0.16147,4.90335,5,-0.019329,0.22319,0.09489,0.10861,0.06167,-0.00749,-0.12471,0.03516,0.00635,0.369818,0,0,0,0,0,0.0026048,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,58.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.356,17.226,229.464,0.14,17.516,16.908,17.408,17.187,227.093,0.865,2.013,6,0,1.288,-0.268,0.642,0.691,3.194,12.091,1170.278,8.786,8.639,8.672,226.322,16567.013,1.44826,2377.686,1732.832,1936.555,2015.691,241.33,4705.98,7600,0.15859,4.94714,5,-0.010572,0.22258,0.07547,0.10864,0.05229,-0.00152,-0.04855,0.00007,-0.02344,0.380792,0,0,0,0,0,0.00181917,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,58.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.288,17.197,228.516,0.14,17.398,17.405,17.288,17.096,229.368,0.854,1.56,6,0,0.867,-0.238,0.599,0.595,3.438,12.153,1178.869,8.783,8.605,8.707,225.132,16600.31,1.45117,2280.277,1614.877,2008.144,1967.766,235.259,4599.153,7600,0.15786,4.92135,5,-0.01573,0.22765,0.04973,0.15117,0.05447,0.01268,-0.06436,0.10633,0.00543,0.394848,0,0,0,0,0,0.00182813,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,59.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.271,17.089,228.503,0.14,17.386,17.177,17.583,17.044,230.393,0.868,3.146,6,0,1.685,-0.24,0.819,1.187,3.343,12.124,1175.481,8.664,8.54,8.67,225.21,17142.723,1.49858,2269.01,1662.776,2199.645,2043.81,254.023,4830.491,7600,0.15852,5.02257,5,0.004514,0.12578,0.00167,0.13113,0.05051,-0.25467,-0.12015,-0.0501,-0.00989,0.364409,0,0,0,0,0,0.00208344,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,59.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.402,17.282,228.58,0.14,17.386,17.446,17.571,17.171,230.257,0.876,2.451,6,0,1.246,-0.238,0.701,0.781,3.703,12.111,1172.994,8.687,8.587,8.722,224.936,17489.295,1.52888,2110.246,1605.674,2251.411,1989.11,255.624,4782.888,7600,0.1588,4.96969,5,-0.006062,0.12867,0.02867,0.16333,0.05905,0.00721,0.06749,0.0805,0.02135,0.370673,0,0,0,0,0,0.00224908,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,60,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.661,17.671,229.489,0.14,17.705,17.609,18.065,17.559,229.213,0.874,2.107,6,0,0.874,-0.248,0.702,0.697,3.369,12.187,1180.579,8.712,8.594,8.762,226.165,16824.718,1.47078,1966.941,1635.554,2298.327,1966.941,220.924,4599.854,7600,0.15761,4.95464,5,-0.009073,0.10999,-0.00755,0.16043,0.04427,-0.0467,-0.09055,-0.00726,-0.03695,0.394756,0,0,0,0,0,0.00192592,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,60.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.558,17.701,228.986,0.14,17.275,17.552,17.673,17.276,231.033,0.885,1.373,6,0,0.384,-0.217,0.612,0.489,2.514,12.145,1178.498,8.669,8.653,8.802,226.519,15612.608,1.36482,1837.578,1708.115,2300.322,1948.672,234.433,4711.719,7600,0.1549,4.90537,5,-0.018927,0.06653,0.05072,0.19914,0.04653,-0.10865,0.14569,0.09678,0.00563,0.380037,0,0,0,0,0,0.0014476,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,60.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.488,17.545,229.586,0.14,17.46,17.501,17.607,17.698,229.55,0.858,2.163,6,0,0.741,-0.211,0.687,0.691,3.059,12.08,1171.545,8.635,8.613,8.774,226.578,16176.258,1.4141,1730.538,1798.159,2321.526,1950.075,247.634,4677.388,7600,0.15556,4.95671,5,-0.008659,0.05383,0.03132,0.19299,0.05104,-0.03175,-0.04849,-0.01538,0.01128,0.384554,0,0,0,0,0,0.00165758,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,61.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.785,17.389,228.456,0.14,17.177,17.45,17.746,18.029,226.857,0.859,0.514,6,0,-0.232,-0.159,0.427,0.161,3.547,12.116,1174.194,8.609,8.672,8.684,224.966,15791.521,1.38046,1595.625,1867.585,2260.601,1907.937,235.109,4467.656,7600,0.15395,4.94275,5,-0.01145,0.04875,0.11105,0.12331,0.05607,-0.01268,0.19932,-0.1742,0.01257,0.412151,0,0,0,0,0,0.001501,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,61.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.642,17.654,229.541,0.14,17.533,17.138,17.495,17.726,228.954,0.865,1.545,6,0,0.185,-0.186,0.556,0.577,3.035,12.169,1181.442,8.593,8.693,8.774,226.552,15373.376,1.34391,1553.082,1984.285,2183.422,1906.93,235.898,4456.593,7600,0.15351,4.98552,5,-0.002896,0.00257,0.10234,0.18341,0.04578,-0.11547,-0.02178,0.15025,-0.02571,0.413606,0,0,0,0,0,0.00135268,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,62,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.934,17.361,227.747,0.14,17.427,17.771,17.613,17.339,229.595,0.862,0.724,6,0,-0.325,-0.161,0.467,0.35,3.015,12.163,1176.161,8.553,8.669,8.701,224.778,15602.164,1.36391,1535.685,2092.486,2092.486,1906.886,247.467,4505.067,7600,0.15338,4.97646,5,-0.004707,-0.00043,0.11593,0.14711,0.04607,-0.00748,0.03397,-0.09073,0.00073,0.407228,0,0,0,0,0,0.00143432,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,62.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.79,17.521,229.273,0.14,17.118,17.215,17.397,17.976,230.316,0.892,0.441,6,0,-0.535,-0.074,0.372,0.113,3.49,12.228,1187.517,8.545,8.693,8.676,225.844,16116.766,1.4089,1552.996,2202.876,1997.566,1917.813,243.211,4538.523,7600,0.15279,5.01409,5,0.002817,-0.0261,0.12182,0.10456,0.06069,-0.06418,0.01473,-0.10639,0.03655,0.402826,0,0,0,0,0,0.00162762,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,62.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.68,17.372,228.079,0.14,17.424,17.792,17.327,17.521,229.288,0.875,-0.809,6,0,-1.184,-0.112,0.22,-0.324,3.199,12.181,1182.001,8.567,8.729,8.615,224.932,16944.36,1.48124,1709.415,2356.376,1974.007,2013.266,228.74,4712.523,7600,0.15466,5.01642,5,0.003285,0.01439,0.17718,0.06263,0.05182,0.10124,0.1384,-0.10482,-0.02218,0.379931,0,0,0,0,0,0.00198525,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,63.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.766,17.419,229.462,0.14,17.509,17.522,17.717,17.665,230.932,0.855,-1.526,6,0,-1.64,-0.054,0.192,-0.444,3.824,12.132,1174.031,8.558,8.718,8.589,225.702,18022.409,1.57548,1793.566,2413.953,1864.551,2024.023,259.953,4937.474,7600,0.1555,4.98307,5,-0.003386,0.00097,0.16159,0.03196,0.0637,-0.03356,-0.03898,-0.07668,0.02969,0.350332,0,0,0,0,0,0.00253656,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,63.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.445,17.249,229.459,0.14,17.197,17.166,17.463,17.233,227.475,0.882,-0.544,6,0,-1.159,-0.035,0.287,-0.171,3.168,12.072,1170.427,8.55,8.673,8.508,226.35,16517.499,1.44393,1879.131,2360.991,1744.319,1994.814,244.118,4640.378,7600,0.1526,5.02092,5,0.004183,0.015,0.13817,-0.02687,0.059,0.03507,-0.05855,-0.14707,-0.01175,0.389424,0,0,0,0,0,0.00179504,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,64,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.921,17.177,227.311,0.14,17.87,17.028,16.921,17.4,226.02,0.856,-1.979,6,0,-1.991,0.01,0.059,-0.634,2.67,12.107,1171.664,8.611,8.659,8.502,224.693,17356.249,1.51725,2000.969,2313.476,1688.461,2000.969,208.338,4886.283,7600,0.15355,4.99086,5,-0.001828,0.08513,0.13281,-0.02401,0.05196,0.17533,-0.0134,0.00715,-0.0176,0.357068,0,0,0,0,0,0.00218847,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,64.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.139,17.371,229.285,0.14,17.233,17.278,17.456,17.349,229.821,0.858,-1.611,6,0,-1.733,0.009,0.059,-0.529,2.49,12.162,1178.989,8.645,8.654,8.526,226.833,17508.473,1.53056,2131.879,2260.032,1673.818,2021.91,232.061,4817.079,7600,0.15374,4.92673,5,-0.014654,0.09634,0.10539,-0.02249,0.03833,0.02802,-0.06854,0.0038,-0.03406,0.366174,0,0,0,0,0,0.00226023,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,64.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.099,17.313,227.638,0.14,17.477,17.088,17.458,17.204,229.173,0.872,-2.946,6,0,-2.399,0.081,-0.091,-1.034,3.246,12.189,1183.925,8.671,8.615,8.512,224.443,18571.706,1.6235,2302.201,2234.122,1707.206,2081.176,249.314,4849.149,7600,0.15659,4.94757,5,-0.010485,0.1299,0.07386,-0.02831,0.05151,0.0839,-0.07883,-0.01456,0.03294,0.361954,0,0,0,0,0,0.00284593,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,65.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.286,17.572,227.865,0.14,17.386,16.609,17.43,17.26,228.717,0.861,-1.89,6,0,-1.943,0.11,0.093,-0.661,3.35,12.183,1182.467,8.708,8.623,8.551,224.57,18119.542,1.58397,2373.661,2106.866,1721.313,2067.28,230.644,5026.484,7600,0.15624,5.00805,5,0.00161,0.13703,0.05142,-0.0201,0.05437,0.01783,-0.05611,0.02053,0.00716,0.33862,0,0,0,0,0,0.00259506,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,65.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.909,17.033,228.843,0.14,16.963,17.338,17.268,17.341,228.493,0.887,-2.745,6,0,-2.225,0.086,-0.09,-0.955,2.242,12.051,1165.372,8.634,8.539,8.481,226.635,16907.122,1.47799,2391.654,1987.324,1800.597,2059.858,221.197,4932.358,7600,0.1538,4.99067,5,-0.001867,0.12736,0.03309,-0.02553,0.03434,-0.02417,-0.04583,-0.01358,-0.05008,0.351006,0,0,0,0,0,0.00198015,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,66,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.093,17.43,227.145,0.14,17.057,16.814,17.155,16.999,225.881,0.89,-2.947,6,0,-2.271,0.152,-0.101,-1.049,3.347,12.159,1179.319,8.721,8.574,8.556,223.857,18367.505,1.60565,2422.168,1854.459,1854.459,2043.695,252.315,4945.388,7600,0.15725,5.00692,5,0.001383,0.16782,0.02078,0.00297,0.05841,0.10115,-0.03078,0.07126,0.06016,0.349291,0,0,0,0,0,0.00273117,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,66.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.351,17.599,230.177,0.14,17.503,17.304,17.154,16.677,231.538,0.854,-2.885,6,0,-2.222,0.135,-0.084,-0.931,3.179,12.146,1177.055,8.714,8.559,8.575,227.055,18646.247,1.63002,2419.213,1785.765,1985.884,2063.62,237.062,4878.994,7600,0.15743,4.98729,5,-0.002542,0.14033,-0.01425,0.00202,0.05695,-0.06874,-0.08756,-0.00238,-0.00364,0.358027,0,0,0,0,0,0.00289232,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,66.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.49,17.179,228.571,0.14,17.024,17.165,16.933,17.307,229.302,0.871,-3.244,6,0,-2.213,0.216,-0.199,-1.097,2.3,12.058,1168.982,8.636,8.488,8.577,226.312,17808.142,1.55675,2319.229,1715.916,2072.488,2035.878,213.308,4956.383,7600,0.15725,5.01388,5,0.002776,0.113,-0.03441,0.05437,0.04113,-0.06832,-0.0504,0.13087,-0.03956,0.347844,0,0,0,0,0,0.00242205,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,67.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.85,17.452,227.401,0.14,16.483,17.298,17.248,16.569,226.236,0.88,-2.559,6,0,-1.948,0.172,-0.065,-0.994,2.593,12.126,1175.445,8.626,8.488,8.593,224.851,17805.761,1.55654,2273.678,1707.15,2208.856,2063.228,237.385,4877.384,7600,0.15654,4.9463,5,-0.010739,0.07068,-0.0672,0.03754,0.04285,-0.10579,-0.08199,-0.04207,0.0043,0.358239,0,0,0,0,0,0.00241651,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,67.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.704,17.372,228.027,0.14,17.334,17.278,17.515,17.009,227.098,0.886,-3.563,6,0,-2.258,0.218,-0.203,-1.254,2.337,12.105,1172.92,8.596,8.503,8.668,225.72,17706.936,1.54791,2160.913,1708.939,2287.363,2052.405,228.978,5060.318,7600,0.15707,5.01536,5,0.003072,0.05086,-0.04235,0.12202,0.03055,-0.04954,0.06213,0.21121,-0.03075,0.334169,0,0,0,0,0,0.0023755,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,68,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.431,17.213,228.659,0.14,17.635,17.402,17.48,17.428,227.668,0.863,-1.339,6,0,-1.06,0.215,0.103,-0.474,2.276,12.083,1171.523,8.544,8.492,8.647,226.423,15871.858,1.38749,1957.931,1655.298,2260.564,1957.931,201.755,4674.381,7600,0.15392,5.02536,5,0.005071,0.01772,-0.0338,0.12084,0.03895,-0.08286,0.02137,-0.00295,0.02101,0.38495,0,0,0,0,0,0.00153999,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,68.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.815,17.782,231.099,0.14,17.284,17.546,16.956,17.432,231.34,0.869,-1.056,6,0,-0.74,0.232,0.175,-0.349,3.191,12.214,1181.999,8.601,8.553,8.736,227.966,16690.463,1.45905,1875.685,1740.992,2357.124,1991.267,243.904,4680.29,7600,0.15555,4.91464,5,-0.017073,0.00636,-0.04115,0.14132,0.05781,-0.02839,-0.01836,0.0512,0.04714,0.384172,0,0,0,0,0,0.00187096,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,68.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.924,17.255,227.895,0.14,17.265,17.3,17.289,17.433,229.574,0.893,-1.179,6,0,-0.746,0.248,0.128,-0.331,2.009,12.07,1171.815,8.518,8.517,8.636,225.922,15601.341,1.36384,1763.103,1825.065,2304.635,1964.268,226.911,4653.642,7600,0.15394,5.00184,5,0.000368,-0.01305,-0.01387,0.10508,0.03709,-0.04853,0.06818,-0.09061,-0.05179,0.387679,0,0,0,0,0,0.00144067,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,69.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.555,17.737,226.592,0.14,17.863,17.081,17.208,17.189,227.644,0.887,-0.481,6,0,-0.187,0.295,0.284,-0.252,3.178,12.139,1178.054,8.553,8.623,8.657,223.472,15932.501,1.39279,1615.557,1878.782,2259.174,1917.838,227.558,4484.2,7600,0.15522,4.99715,5,-0.00057,-0.03593,0.03449,0.06853,0.05812,-0.05719,0.12092,-0.09137,0.05257,0.409974,0,0,0,0,0,0.00155421,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,69.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.603,17.698,229.181,0.14,18.117,17.528,17.376,17.521,229.096,0.874,-0.385,6,0,0.08,0.26,0.311,-0.168,2.386,12.184,1182.558,8.514,8.637,8.682,226.835,15227.178,1.33113,1553.743,1962.08,2150.657,1888.827,223.389,4446.501,7600,0.15349,4.97775,5,-0.00445,-0.07004,0.05336,0.09815,0.04038,-0.08529,0.04718,0.07406,-0.04434,0.414934,0,0,0,0,0,0.00130321,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,70,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.357,17.486,227.37,0.14,17.517,17.655,17.838,17.951,228.947,0.893,0.363,6,0,0.529,0.27,0.427,0.114,1.937,12.147,1175.611,8.516,8.624,8.638,225.458,15401.417,1.34636,1612.668,2123.026,2123.026,1952.906,226.826,4658.877,7600,0.15393,5.03081,5,0.006163,-0.04214,0.06572,0.07962,0.02483,0.06976,0.0309,-0.04633,-0.03888,0.38699,0,0,0,0,0,0.00137133,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,70.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.603,17.672,226.694,0.14,17.48,17.303,17.829,17.648,228.92,0.854,0.022,6,0,0.406,0.238,0.322,-0.077,1.974,12.134,1176.234,8.533,8.647,8.633,224.76,14981.405,1.30964,1632.833,2210.931,2028.298,1957.354,216.348,4539.055,7600,0.15273,4.9902,5,-0.001961,-0.04826,0.06606,0.05237,0.03889,-0.01529,0.00085,-0.06812,0.03515,0.402756,0,0,0,0,0,0.00122804,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,70.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.574,17.937,227.054,0.14,17.973,17.551,17.98,17.604,225.998,0.876,1.281,6,0,1.194,0.247,0.551,0.472,2.706,12.203,1184.201,8.551,8.736,8.634,224.389,17359.225,1.51751,1726.295,2347.989,1980.554,2018.279,219.807,4805.64,7600,0.15688,4.96887,5,-0.006226,-0.06144,0.1235,0.02148,0.04146,-0.03295,0.1436,-0.07722,0.00641,0.367679,0,0,0,0,0,0.00218561,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,71.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.777,18.006,227.354,0.14,17.435,17.158,17.695,17.736,226.478,0.857,0.952,6,0,1.15,0.266,0.517,0.292,3.418,12.225,1188.146,8.587,8.698,8.592,223.998,18069.256,1.57958,1809.433,2410.774,1878.239,2032.815,251.973,4647.006,7600,0.15838,5.04955,5,0.009911,-0.0341,0.07754,-0.0289,0.06225,0.06833,-0.11491,-0.12596,0.05197,0.388552,0,0,0,0,0,0.00254684,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,71.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.662,17.794,229.856,0.14,17.332,18.081,17.578,17.651,228.541,0.857,1.526,6,0,1.556,0.2,0.607,0.603,1.944,12.193,1181.95,8.605,8.707,8.533,227.95,17478.985,1.52798,1970.877,2409.036,1848.292,2076.068,221.978,4938.806,7600,0.15635,5.01827,5,0.003653,0.00927,0.11142,-0.06214,0.03757,0.10843,0.0847,-0.08311,-0.06169,0.350157,0,0,0,0,0,0.00225217,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,72,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.478,17.531,226.833,0.14,18.082,17.675,17.961,17.777,228.214,0.861,2.053,6,0,2.001,0.246,0.66,0.711,3.241,12.186,1183.317,8.602,8.656,8.516,223.648,17474.691,1.5276,2060.631,2385.616,1735.645,2060.631,216.657,5068.243,7600,0.15705,5.0499,5,0.009979,0.03808,0.09259,-0.04749,0.05608,0.07202,-0.04707,0.03663,0.04627,0.333126,0,0,0,0,0,0.00225776,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,72.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.85,17.406,226.857,0.14,17.578,17.708,17.512,17.506,226.414,0.884,2.195,6,0,2.167,0.175,0.711,0.765,3.529,12.156,1179.141,8.598,8.645,8.48,223.387,18508.895,1.61801,2177.165,2315.097,1684.148,2058.804,249.77,5136.065,7600,0.1577,5.0342,5,0.00684,0.04896,0.09653,-0.0688,0.0597,0.0272,0.00985,-0.05327,0.00905,0.324202,0,0,0,0,0,0.00282567,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,72.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.673,17.359,228.642,0.14,17.585,17.491,17.811,17.617,229.906,0.892,3.619,6,0,3.024,0.176,0.883,1.26,2.442,12.092,1174.244,8.619,8.631,8.507,226.237,19067.919,1.66688,2338.59,2274.54,1778.81,2130.647,234.558,5226.877,7600,0.15865,5.19171,5,0.038342,0.07607,0.08788,-0.03618,0.03691,0.0678,-0.02162,0.08154,-0.05696,0.312253,0,0,0,0,0,0.00317807,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,73.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,18.032,18.08,226.984,0.14,17.788,17.186,17.832,18.106,226.572,0.891,1.983,6,0,2.184,0.151,0.669,0.702,3.049,12.23,1186.415,8.73,8.659,8.555,223.996,18989.382,1.66001,2356.28,2095.553,1718.772,2056.868,225.398,5136.829,7600,0.15814,5.02167,5,0.004333,0.09994,0.02897,-0.07499,0.06022,0.05967,-0.14729,-0.09702,0.05826,0.324101,0,0,0,0,0,0.00312142,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,73.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.223,17.629,229.703,0.14,17.958,17.387,17.328,17.292,226.435,0.876,2.622,6,0,2.686,0.171,0.724,0.896,3.052,12.17,1180.689,8.686,8.591,8.539,226.703,19011.538,1.66195,2454.305,2025.272,1827.137,2102.238,234.712,5191.879,7600,0.15848,4.99411,5,-0.001177,0.11078,0.01517,-0.03667,0.05168,0.0271,-0.03448,0.09581,-0.02136,0.316858,0,0,0,0,0,0.00313934,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,74,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.384,17.694,228.991,0.14,17.367,17.064,17.605,17.341,230.169,0.861,2.358,6,0,2.593,0.075,0.653,0.77,2.355,12.108,1177.003,8.668,8.506,8.549,226.675,18833.665,1.6464,2467.671,1940.495,1940.495,2116.22,234.3,5115.795,7600,0.1567,4.97182,5,-0.005635,0.0847,-0.07764,-0.03473,0.03931,-0.0652,-0.23202,0.00484,-0.03092,0.326869,0,0,0,0,0,0.00302173,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,74.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.286,17.329,226.864,0.14,17.961,17.561,17.487,17.093,229.449,0.883,3.413,6,0,3.164,0.094,0.819,1.173,3.088,12.153,1178.522,8.629,8.482,8.567,223.831,19648.703,1.71765,2472.039,1843.252,2041.899,2119.063,235.317,5317.691,7600,0.15837,4.93033,5,-0.013934,0.0894,-0.05711,0.02802,0.05518,0.01174,0.05132,0.15686,0.03967,0.300304,0,0,0,0,0,0.00357823,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,74.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.733,17.399,228.201,0.14,17.183,17.033,17.212,17.369,229.407,0.88,2.301,6,0,2.591,0.042,0.696,0.844,3.358,12.137,1177.126,8.625,8.501,8.559,224.901,18728.41,1.6372,2402.983,1751.163,2136.404,2096.85,230.458,5045.997,7600,0.15601,5.11617,5,0.023234,0.07738,-0.04687,0.01163,0.05775,-0.03006,0.02558,-0.04096,0.00643,0.336053,0,0,0,0,0,0.00295215,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,75.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.253,17.225,226.45,0.14,17.516,17.31,17.415,17.219,225.783,0.868,2.56,6,0,2.674,0.029,0.756,0.947,1.897,12.169,1181.134,8.605,8.449,8.567,224.583,18146.961,1.58637,2278.572,1741.988,2217.176,2079.245,224.838,5032.313,7600,0.15482,5.06192,5,0.012384,0.07778,-0.07846,0.03983,0.0297,0.00101,-0.07896,0.0705,-0.07012,0.337854,0,0,0,0,0,0.00261064,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,75.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.348,17.153,227.722,0.14,16.88,17.581,17.198,17.034,225.977,0.889,1.504,6,0,2.144,0,0.561,0.55,2.77,12.142,1176.534,8.552,8.453,8.641,224.993,18082.504,1.58074,2176.548,1709.814,2307.127,2064.496,236.455,4920.1,7600,0.15427,4.93832,5,-0.012335,0.03343,-0.06572,0.12258,0.04107,-0.11088,0.03185,0.20686,0.02841,0.352618,0,0,0,0,0,0.00256832,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,76,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.958,17.046,226.61,0.14,17.21,16.947,16.501,16.813,226.392,0.878,1.402,6,0,2.132,-0.007,0.55,0.488,3.468,12.026,1166.253,8.519,8.431,8.612,223.206,17983.13,1.57205,2054.61,1724.347,2384.874,2054.61,220.176,5086.557,7600,0.15421,4.96083,5,-0.007833,0.01305,-0.07434,0.10628,0.06374,-0.05094,-0.02154,-0.04075,0.05668,0.330716,0,0,0,0,0,0.00252372,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,76.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.476,17.153,227.82,0.14,16.173,17.178,17.033,17.232,228.003,0.854,1.109,6,0,2.063,-0.084,0.453,0.373,1.948,12.067,1170.78,8.464,8.463,8.634,225.909,17224.322,1.50572,1938.935,1816.319,2377.202,2044.152,222.033,4912.494,7600,0.15412,5.00435,5,0.000869,-0.05482,-0.05506,0.1158,0.03769,-0.16969,0.04818,0.02382,-0.06512,0.353619,0,0,0,0,0,0.00212634,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,76.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.877,16.815,226.534,0.14,16.898,16.693,17.093,17.306,228.784,0.887,1.132,6,0,1.843,-0.096,0.478,0.405,2.808,12.105,1174.992,8.4,8.467,8.586,223.771,16685.884,1.45865,1801.961,1867.79,2377.291,2015.681,241.074,4864.748,7600,0.15339,4.98514,5,-0.002972,-0.07732,-0.01109,0.10844,0.04521,-0.05624,0.10993,-0.01842,0.0188,0.359902,0,0,0,0,0,0.00187856,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,77.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.865,16.627,227.205,0.14,16.923,16.63,16.717,16.206,225.525,0.854,1.025,6,0,1.887,-0.105,0.472,0.332,2.943,12.037,1167.762,8.396,8.454,8.531,224.312,16820.031,1.47037,1694.155,1952.884,2326.779,1991.273,223.671,4816.569,7600,0.15376,4.99711,5,-0.000577,-0.05912,-0.00167,0.07535,0.05115,0.04549,0.02355,-0.08271,0.01484,0.366241,0,0,0,0,0,0.00193471,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,77.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.499,16.669,227.253,0.14,16.772,16.582,16.454,16.593,227.792,0.87,0.132,6,0,1.243,-0.148,0.321,0.059,2.282,12.033,1168.1,8.414,8.462,8.484,225.011,15766.494,1.37828,1626.901,2031.933,2218.985,1959.273,221.581,4701.545,7600,0.15265,4.96085,5,-0.00783,-0.04625,0.00161,0.02328,0.04007,0.03219,0.00821,-0.13018,-0.02771,0.381376,0,0,0,0,0,0.00150251,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,78,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.587,16.657,227.078,0.14,16.693,16.638,16.58,16.194,225.935,0.859,0.009,6,0,1.141,-0.181,0.368,0.026,1.601,11.972,1162.299,8.345,8.485,8.486,225.504,15208.349,1.32948,1629.784,2126.504,2126.504,1960.93,220.764,4671.134,7600,0.15221,4.99305,5,-0.00139,-0.11387,0.02664,0.02768,0.02651,-0.16907,0.06258,0.011,-0.03388,0.385377,0,0,0,0,0,0.0013072,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,78.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,15.759,16.25,226.609,0.14,16.657,16.344,16.325,16.394,227.21,0.872,-0.653,6,0,0.689,-0.227,0.189,-0.256,3.021,12.06,1169.078,8.344,8.472,8.415,223.638,15324.977,1.33968,1558.863,2184.585,1986.906,1910.118,234.17,4504.004,7600,0.15312,4.9412,5,-0.01176,-0.06618,0.06198,0.00539,0.05018,0.11924,0.08835,-0.05571,0.05916,0.407368,0,0,0,0,0,0.00133836,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,78.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.304,16.093,227.157,0.14,16.564,16.377,16.414,16.638,226.466,0.871,-0.747,6,0,0.703,-0.215,0.209,-0.235,3.156,12.007,1165.154,8.3,8.459,8.338,224.067,14832.276,1.29661,1561.789,2204.255,1824.543,1863.529,227.151,4523.941,7600,0.1521,4.98005,5,-0.00399,-0.09098,0.06808,-0.05348,0.06614,-0.062,0.01525,-0.14719,0.03991,0.404745,0,0,0,0,0,0.0011813,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,79.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.672,16.433,227.476,0.14,16.396,16.534,16.369,16.342,227.286,0.88,-1.136,6,0,0.295,-0.233,0.23,-0.339,2.29,11.992,1161.704,8.38,8.538,8.395,225.226,14303.109,1.25035,1688.789,2242.118,1752.101,1894.336,231.855,4454.074,7600,0.15149,4.92582,5,-0.014835,-0.05175,0.10603,-0.03671,0.04027,0.09808,0.09488,0.04194,-0.06469,0.413938,0,0,0,0,0,0.0010254,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,79.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.709,16.381,227.433,0.14,16.653,16.219,16.815,16.273,229.22,0.871,-1.578,6,0,-0.103,-0.243,0.049,-0.563,2.938,12.014,1166.247,8.399,8.522,8.401,224.545,14335.017,1.25314,1762.175,2234.714,1629.971,1875.62,239.396,4358.546,7600,0.1517,4.98709,5,-0.002581,-0.02633,0.09624,-0.02456,0.05072,0.06354,-0.02447,0.03036,0.02613,0.426507,0,0,0,0,0,0.00103031,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,80,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.484,16.081,227.458,0.14,16.138,16.02,16.397,16.647,226.565,0.889,-2.476,6,0,-0.747,-0.261,-0.144,-0.849,2.601,11.981,1161.645,8.387,8.476,8.322,224.906,14910.155,1.30342,1863.244,2173.333,1553.156,1863.244,206.726,4488.458,7600,0.15295,4.98175,5,-0.003651,-0.00241,0.08616,-0.06769,0.04939,0.05981,-0.02521,-0.10783,-0.00332,0.409413,0,0,0,0,0,0.00120351,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,80.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,15.863,16.233,226.184,0.14,16.586,16.47,15.889,16.043,227.333,0.869,-3.41,6,0,-1.264,-0.248,-0.143,-1.22,3.117,11.985,1161.395,8.425,8.495,8.334,223.124,15953.49,1.39462,2084.594,2218.53,1605.863,1969.662,242.533,4567.097,7600,0.15451,4.9566,5,-0.008681,0.01675,0.08694,-0.07425,0.05714,0.0479,0.00193,-0.01639,0.01938,0.399066,0,0,0,0,0,0.001566,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,80.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.473,16.389,225.691,0.14,16.538,16.195,15.789,16.598,226.913,0.87,-2.698,6,0,-1.03,-0.293,-0.077,-0.987,2.411,12.105,1172.582,8.475,8.462,8.341,223.322,15187.367,1.32765,2107.289,2043.392,1548.844,1899.841,233.999,4614.646,7600,0.1539,5.05377,5,0.010753,0.04798,0.03537,-0.08597,0.04203,0.07807,-0.12892,-0.02931,-0.03778,0.39281,0,0,0,0,0,0.00129773,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,81.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.2,16.186,226.35,0.14,16.391,16.357,15.97,16.391,224.637,0.859,-2.611,6,0,-1.107,-0.237,-0.102,-0.946,3.462,12.008,1163.731,8.463,8.415,8.339,222.953,15721.253,1.37432,2240.056,1971.497,1583.394,1931.649,232.17,4601.215,7600,0.15394,5.04312,5,0.008625,0.06022,0.01242,-0.06354,0.06554,0.0306,-0.05736,0.05609,0.05879,0.394577,0,0,0,0,0,0.00148126,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,81.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.195,16.319,224.909,0.14,16.287,16.355,16.333,16.201,223.547,0.868,-2.917,6,0,-1.365,-0.243,-0.117,-0.968,3.175,12.044,1168.007,8.507,8.41,8.33,221.798,16692.772,1.45925,2308.457,1875.612,1675.716,1953.262,236.797,4721.107,7600,0.15567,5.00076,5,0.000153,0.08887,-0.00866,-0.08796,0.06422,0.07163,-0.05271,-0.06106,-0.00331,0.378802,0,0,0,0,0,0.00187392,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,82,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.501,16.018,226.099,0.14,16.253,16.398,16.266,16.512,226.87,0.861,-2.384,6,0,-1.214,-0.268,-0.039,-0.795,2.253,12.026,1168.288,8.469,8.33,8.34,223.886,15458.476,1.35135,2257.489,1734.454,1734.454,1908.799,232.46,4623.133,7600,0.15398,4.96771,5,-0.006458,0.08674,-0.05211,-0.04203,0.03978,-0.00532,-0.10862,0.11483,-0.06109,0.391693,0,0,0,0,0,0.00138926,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,82.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.402,16.145,227.375,0.14,16.436,16.81,15.879,15.607,226.604,0.855,-1.73,6,0,-1.021,-0.224,0.096,-0.646,3.286,11.998,1165.532,8.469,8.344,8.374,224.153,15723.178,1.37449,2291.349,1653.524,1855.026,1933.299,238.7,4581.525,7600,0.15374,5.07635,5,0.015269,0.07192,-0.05329,-0.02337,0.06496,-0.03706,-0.00295,0.04665,0.06295,0.397168,0,0,0,0,0,0.00148111,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,82.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.565,16.64,226.095,0.14,16.417,16.422,16.235,16.249,226.145,0.888,-2.943,6,0,-1.743,-0.275,-0.128,-1.043,3.125,12.074,1171.255,8.515,8.429,8.478,223.02,16535.801,1.44553,2306.414,1665.365,2044.24,2005.339,226.65,4863.743,7600,0.15591,5.04282,5,0.008563,0.05843,-0.02729,0.02164,0.05061,-0.03373,0.065,0.11254,-0.03588,0.360034,0,0,0,0,0,0.00181409,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,83.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.613,16.517,226.036,0.14,16.295,16.092,16.226,16.766,225.299,0.886,-2.236,6,0,-1.54,-0.239,0.024,-0.771,2.211,11.929,1157.789,8.516,8.354,8.508,223.869,16662.687,1.45662,2195.503,1645.536,2132.575,1991.205,230.446,4797.169,7600,0.15557,4.97992,5,-0.004015,0.07399,-0.08828,0.06606,0.04391,0.03891,-0.15247,0.11103,-0.01676,0.368794,0,0,0,0,0,0.00186475,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,83.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.876,16.556,229.487,0.14,16.415,16.666,16.818,16.24,228.532,0.886,-1.084,6,0,-0.875,-0.24,0.149,-0.408,2.834,12.08,1171.439,8.477,8.354,8.511,226.706,15868.006,1.38715,2061.838,1592.908,2193.032,1949.26,237.567,4503.163,7600,0.15423,5.03597,5,0.007194,0.03009,-0.09299,0.0641,0.05256,-0.10975,-0.01177,-0.00489,0.02163,0.407479,0,0,0,0,0,0.00153091,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,84,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.711,16.729,226.72,0.14,16.64,16.593,16.631,16.623,226.798,0.871,-1.636,6,0,-1.337,-0.203,0.132,-0.529,2.628,12.093,1171.376,8.484,8.388,8.574,224.145,16353.539,1.42959,1923.218,1612.518,2233.918,1923.218,207.133,4674.662,7600,0.15448,5.02311,5,0.004621,0.0165,-0.07938,0.10673,0.05312,-0.03398,0.03404,0.10657,0.0014,0.384913,0,0,0,0,0,0.00172836,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,84.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.244,16.619,227.557,0.14,16.005,16.646,16.564,16.149,227.016,0.879,-0.998,6,0,-1.079,-0.162,0.138,-0.299,2.209,12.077,1173.867,8.442,8.396,8.524,225.389,15588.723,1.36274,1833.375,1708.234,2280.668,1940.759,226.606,4661.429,7600,0.15255,5.12306,5,0.024613,-0.01216,-0.05817,0.06937,0.04043,-0.07164,0.05301,-0.0934,-0.03172,0.386654,0,0,0,0,0,0.00143657,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,84.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.678,16.861,226.023,0.14,16.701,16.515,16.738,16.645,225.503,0.865,0.226,6,0,-0.468,-0.153,0.368,0.058,1.956,12.026,1166.464,8.416,8.489,8.584,224.107,14551.963,1.2721,1721.185,1782.87,2260.299,1921.451,225.898,4562.641,7600,0.15068,5.02333,5,0.004667,-0.06774,0.00594,0.10047,0.04083,-0.13896,0.16027,0.07775,0.00099,0.399653,0,0,0,0,0,0.00109995,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,85.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.042,16.721,224.736,0.14,16.64,16.691,16.764,16.532,223.429,0.888,0.167,6,0,-0.626,-0.141,0.346,0.098,2.111,12.146,1177.063,8.404,8.472,8.557,222.665,14978.576,1.3094,1658.968,1901.921,2253.019,1937.969,210.033,4533.575,7600,0.1512,4.98669,5,-0.002661,-0.06228,0.0057,0.09038,0.03944,0.01366,-0.0006,-0.02524,-0.00347,0.403477,0,0,0,0,0,0.00122686,11439.288
