episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,85.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.252,16.592,226.36,0.14,16.801,16.531,16.936,16.575,225.022,0.872,0.544,6,0,-0.467,-0.078,0.417,0.165,2.921,12.045,1168.725,8.376,8.436,8.501,223.497,15072.274,1.31759,1557.535,1982.488,2178.738,1906.254,232.479,4523.156,7600,0.15038,4.98922,5,-0.002157,-0.0748,-0.01531,0.04992,0.05892,-0.03131,-0.05253,-0.10116,0.04871,0.404848,0,0,0,0,0,0.00125628,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,86,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.897,17.109,226.4,0.14,16.989,17.069,16.699,16.43,226.066,0.881,0.416,6,0,-0.514,-0.048,0.449,0.054,2.13,12.091,1174.138,8.429,8.588,8.57,224.307,14896.205,1.3022,1587.859,2105.924,2105.924,1933.236,230.251,4602.647,7600,0.14963,4.95426,5,-0.009148,-0.08415,0.07444,0.05661,0.03671,-0.02335,0.22437,0.01673,-0.05554,0.394389,0,0,0,0,0,0.00120453,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,86.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.99,16.997,225.286,0.14,16.959,16.469,16.927,16.926,226.237,0.882,1.23,6,0,-0.086,-0.095,0.538,0.425,2.312,12.124,1177.121,8.407,8.561,8.539,223.013,14670.258,1.28245,1602.112,2195.562,2008.079,1935.251,222.093,4521.261,7600,0.14997,5.0009,5,0.000179,-0.09273,0.06094,0.03931,0.03896,-0.02146,-0.03374,-0.04325,0.00562,0.405097,0,0,0,0,0,0.00113254,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,86.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.643,16.852,227.191,0.14,17.003,16.689,16.753,16.659,226.689,0.869,1.929,6,0,0.317,-0.044,0.662,0.675,2.35,12.132,1178.778,8.409,8.606,8.462,224.887,15093.164,1.31941,1636.515,2241.659,1884.005,1920.726,213.955,4528.326,7600,0.1499,5.02344,5,0.004687,-0.07321,0.12396,-0.02055,0.04623,0.04881,0.15753,-0.14964,0.01819,0.404168,0,0,0,0,0,0.00126305,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,87.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.22,16.415,227.54,0.14,17.025,16.629,16.278,16.859,226.462,0.883,2.194,6,0,0.228,0.019,0.684,0.784,1.949,12.014,1165.403,8.346,8.511,8.366,225.626,14361.593,1.25546,1656.038,2194.857,1717.69,1856.195,225.775,4584.641,7600,0.14827,5.04669,5,0.009338,-0.0842,0.08111,-0.06346,0.03589,-0.02748,-0.10711,-0.10728,-0.02587,0.396758,0,0,0,0,0,0.00104721,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,87.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.04,16.516,227.417,0.14,16.581,16.978,16.601,16.449,227.741,0.871,2.701,6,0,0.582,0.038,0.779,0.973,2.506,12.02,1166.742,8.396,8.541,8.351,224.955,15362.793,1.34299,1797.737,2255.324,1669.716,1907.592,231.821,4583.378,7600,0.15027,5.02525,5,0.005049,-0.04632,0.09921,-0.09106,0.04428,0.0947,0.04524,-0.069,0.021,0.396924,0,0,0,0,0,0.00135467,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,88,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.803,16.409,226.201,0.14,16.493,17.027,16.58,16.414,226.5,0.873,3.812,6,0,1.366,0.045,0.902,1.329,2.65,12,1165.435,8.433,8.509,8.329,223.596,16238.425,1.41953,1946.266,2257.488,1635.043,1946.266,207.482,4795.927,7600,0.15184,4.98426,5,-0.003148,0.00393,0.0797,-0.10034,0.04583,0.12561,-0.04877,-0.02318,0.00386,0.368957,0,0,0,0,0,0.00168799,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,88.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.259,16.774,227.208,0.14,16.855,16.866,16.643,16.405,225.648,0.876,2.574,6,0,0.691,0.07,0.767,0.841,2.18,12.041,1167.599,8.479,8.524,8.383,225.061,15199.232,1.32869,2038.675,2163.538,1592.374,1931.529,226.103,4594.462,7600,0.15048,5.09144,5,0.018288,0.00645,0.0509,-0.0901,0.03382,0.00632,-0.07199,0.02558,-0.03002,0.395466,0,0,0,0,0,0.0013006,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,88.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.792,16.702,224.194,0.14,16.263,16.615,17,16.781,221.504,0.879,2.974,6,0,1.006,0.096,0.784,1.027,1.77,12.095,1173.287,8.502,8.49,8.386,222.458,15162.868,1.32551,2136.157,2075.38,1604.986,1938.841,222.57,4765.516,7600,0.15081,4.93968,5,-0.012064,0.03808,0.02598,-0.07807,0.03409,0.07907,-0.06231,0.03008,0.00066,0.372958,0,0,0,0,0,0.00129709,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,89.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.594,16.718,226.772,0.14,16.87,16.525,16.57,16.454,227.019,0.892,3.174,6,0,1.009,0.103,0.836,1.172,2.21,12.029,1166.323,8.558,8.458,8.373,224.609,15907.672,1.39062,2237.932,1993.099,1639.285,1956.772,211.658,4673.469,7600,0.15218,4.9563,5,-0.008741,0.09195,-0.00833,-0.09306,0.04713,0.13467,-0.08577,-0.03747,0.0326,0.38507,0,0,0,0,0,0.00155344,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,89.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.523,16.659,226.959,0.14,16.608,16.188,16.314,16.979,228.063,0.878,2.448,6,0,0.67,0.176,0.64,0.881,3.245,12.048,1167.787,8.551,8.44,8.409,223.768,15529.352,1.35755,2265.237,1830.197,1629.288,1908.241,237.998,4585.883,7600,0.15268,4.97675,5,-0.00465,0.092,-0.01923,-0.04962,0.05445,0.00011,-0.02727,0.10862,0.0183,0.396594,0,0,0,0,0,0.0014122,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,90,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.597,16.775,226.449,0.14,16.619,16.613,16.692,16.53,225.886,0.885,1.996,6,0,0.524,0.188,0.596,0.681,2.599,12.054,1171.257,8.557,8.418,8.408,223.904,15257.802,1.33381,2296.532,1759.532,1759.532,1938.532,238.667,4637.593,7600,0.1524,5.07901,5,0.015803,0.08402,-0.05499,-0.06466,0.05445,-0.01994,-0.0894,-0.0376,0,0.38979,0,0,0,0,0,0.00132208,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,90.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.787,16.849,226.439,0.14,16.741,16.546,17.12,16.305,225.939,0.864,1.974,6,0,0.595,0.18,0.651,0.684,1.586,12.151,1179.406,8.57,8.464,8.458,224.878,14329.417,1.25265,2227.036,1666.658,1843.693,1912.462,209.716,4564.806,7600,0.15071,5.01603,5,0.003207,0.08835,-0.01824,-0.02427,0.02611,0.01083,0.09188,0.10096,-0.07085,0.399368,0,0,0,0,0,0.0010373,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,90.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.933,16.271,225.035,0.14,16.231,16.709,16.51,16.443,224.585,0.862,2.225,6,0,0.84,0.216,0.63,0.745,1.95,12.023,1167.45,8.484,8.34,8.392,223.119,14748.388,1.28927,2178.586,1591.985,1938.68,1903.083,207.399,4567.693,7600,0.15197,4.95733,5,-0.008534,0.07171,-0.07256,-0.0206,0.03419,-0.04161,-0.1358,0.00917,0.02021,0.398988,0,0,0,0,0,0.00115775,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,91.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.928,16.338,225.88,0.14,16.214,16.525,15.84,16.411,227.351,0.867,2.25,6,0,0.97,0.217,0.653,0.753,2.36,12.044,1167.918,8.487,8.348,8.426,223.556,15077.057,1.31801,2137.291,1580.994,2073.639,1930.641,233.098,4639.175,7600,0.15254,4.90043,5,-0.019915,0.06649,-0.07252,0.00522,0.03576,-0.01304,0.00011,0.06455,0.00393,0.389582,0,0,0,0,0,0.00126317,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,91.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.201,16.449,225.372,0.14,16.122,16.496,16.231,16.253,226.094,0.854,0.556,6,0,0.098,0.263,0.392,0.187,2.009,11.99,1163.117,8.442,8.361,8.484,223.394,13945.472,1.21909,1974.677,1534.308,2097.88,1868.955,223.098,4405.907,7600,0.15135,5.14112,5,0.028223,0.00845,-0.07241,0.04986,0.03103,-0.14511,0.00027,0.11162,-0.01182,0.420275,0,0,0,0,0,0.00092914,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,92,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.325,16.581,226.461,0.14,16.52,16.669,16.517,16.821,226.416,0.889,1.187,6,0,0.521,0.26,0.503,0.418,3.147,12.091,1173.727,8.44,8.369,8.548,223.362,15134.824,1.32306,1895.547,1572.744,2218.35,1895.547,215.202,4487.822,7600,0.15331,5.05715,5,0.01143,-0.00927,-0.08028,0.09844,0.04867,-0.04429,-0.01967,0.12145,0.04409,0.409497,0,0,0,0,0,0.00127472,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,92.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.626,16.367,225.632,0.14,16.582,16.529,16.907,16.411,226.872,0.87,0.386,6,0,0.196,0.284,0.407,0.169,2.186,12.086,1170.491,8.411,8.375,8.502,223.481,14315.755,1.25146,1759.871,1634.949,2206.384,1867.068,226.211,4403.591,7600,0.1523,5.00789,5,0.001578,-0.01295,-0.04902,0.07789,0.03482,-0.00919,0.07814,-0.05138,-0.03464,0.42058,0,0,0,0,0,0.00102671,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,92.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.505,16.632,224.924,0.14,16.688,16.507,16.955,16.383,226.793,0.889,-1.066,6,0,-0.423,0.272,0.207,-0.32,2.639,12.057,1168.479,8.413,8.447,8.585,222.332,15016.083,1.31268,1705.497,1770.504,2273.641,1916.547,238.062,4486.179,7600,0.15329,4.92984,5,-0.014033,-0.043,-0.00897,0.12936,0.04634,-0.07514,0.10013,0.12868,0.02881,0.409713,0,0,0,0,0,0.00123684,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,93.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.738,16.476,224.804,0.14,16.497,16.597,16.427,16.351,225.684,0.858,-0.822,6,0,-0.131,0.258,0.238,-0.307,2.46,12.009,1166.375,8.389,8.402,8.534,222.385,14242.878,1.24508,1631.58,1881.157,2241.828,1918.188,215.76,4471.798,7600,0.15176,5.0557,5,0.01114,-0.04807,-0.03477,0.09653,0.04192,-0.01266,-0.06451,-0.08209,-0.01105,0.411606,0,0,0,0,0,0.00100965,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,93.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.257,16.907,224.379,0.14,16.976,16.736,16.901,16.538,223.501,0.877,-0.974,6,0,-0.126,0.2,0.135,-0.291,1.925,12.119,1175.186,8.42,8.531,8.579,222.485,14352.456,1.25466,1540.366,1934.274,2116.188,1863.609,215.495,4317.907,7600,0.15106,4.99101,5,-0.001798,-0.06891,0.04259,0.09046,0.03118,-0.05211,0.19339,-0.01516,-0.02685,0.431854,0,0,0,0,0,0.00103331,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,94,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.866,16.682,226.24,0.14,16.573,16.977,16.76,16.78,227.275,0.891,-1.176,6,0,-0.174,0.269,0.203,-0.366,1.846,12.078,1169.881,8.38,8.539,8.525,224.423,13977.55,1.22189,1559.225,2065.857,2065.857,1896.98,225.17,4358.361,7600,0.15149,4.9843,5,-0.003141,-0.08143,0.07721,0.0636,0.0293,-0.0313,0.08657,-0.06716,-0.00469,0.426531,0,0,0,0,0,0.00093539,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,94.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.767,16.745,226.565,0.14,16.473,16.54,16.781,16.542,226.331,0.875,-1.794,6,0,-0.363,0.243,0.045,-0.614,2.229,12.046,1169.624,8.407,8.53,8.492,224.372,14850.472,1.2982,1579.528,2169.183,1982.899,1910.537,220.672,4449.432,7600,0.15257,5.10294,5,0.020588,-0.06256,0.06049,0.02255,0.03669,0.04716,-0.04182,-0.10263,0.01847,0.414548,0,0,0,0,0,0.00118357,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,94.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.955,16.633,225.668,0.14,17.211,16.176,16.777,17.367,226.152,0.868,-1.362,6,0,-0.009,0.236,0.123,-0.486,2.244,12.019,1166.644,8.422,8.534,8.459,223.463,14116.523,1.23404,1588.678,2188.918,1834.162,1870.586,212.221,4398.925,7600,0.15122,5.01867,5,0.003733,-0.03434,0.07794,0.00311,0.04018,0.07056,0.04364,-0.04859,0.00871,0.421194,0,0,0,0,0,0.00097292,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,95.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,16.789,17.201,225.576,0.14,17.263,16.887,16.997,17.126,226.57,0.856,-1.93,6,0,-0.217,0.2,0.063,-0.725,3.016,12.109,1173.943,8.438,8.616,8.483,222.617,15372.466,1.34383,1696.01,2280.195,1762.853,1913.019,244.784,4415.025,7600,0.15278,5.0865,5,0.0173,-0.08563,0.09227,-0.04143,0.05651,-0.12824,0.03581,-0.11134,0.04084,0.419076,0,0,0,0,0,0.00135073,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,95.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.213,16.983,225.195,0.14,17.187,16.773,17.075,17.299,225.87,0.861,-2.04,6,0,-0.128,0.203,0.013,-0.744,1.976,12.072,1171.516,8.447,8.613,8.456,223.253,14832.783,1.29665,1774.376,2213.601,1651.492,1879.823,222.519,4412.983,7600,0.15191,4.97385,5,-0.005231,-0.05059,0.11503,-0.04226,0.0337,0.0876,0.05691,-0.00209,-0.05702,0.419344,0,0,0,0,0,0.00117666,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,96,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.591,17.212,226.151,0.14,17.015,16.901,17.391,16.661,226.02,0.886,-3.217,6,0,-0.729,0.166,-0.12,-1.149,1.84,12.12,1175.019,8.502,8.603,8.428,224.347,15738.384,1.37582,1938.178,2230.53,1645.826,1938.178,194.901,4556.319,7600,0.15288,4.86638,5,-0.026724,-0.02373,0.07748,-0.09756,0.03654,0.06716,-0.09388,-0.13824,0.00708,0.400484,0,0,0,0,0,0.00148514,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,96.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.457,17.091,225.592,0.14,16.976,17.178,17.318,17.393,224.765,0.884,-2.74,6,0,-0.433,0.123,-0.11,-1.004,2.332,12.076,1171.313,8.537,8.565,8.435,223.298,15168.99,1.32604,2027.82,2154.156,1576.253,1919.41,228.771,4426.412,7600,0.15125,4.98326,5,-0.003347,0.02642,0.05394,-0.07638,0.03818,0.12537,-0.05884,0.05293,0.00412,0.417577,0,0,0,0,0,0.00128333,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,96.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.403,17.412,224.622,0.14,17.38,17.038,17.68,17.554,225.029,0.857,-2.215,6,0,0.024,0.126,0.043,-0.812,1.772,12.205,1182.219,8.566,8.574,8.481,222.885,14384.423,1.25746,2112.282,2051.495,1581.023,1914.933,222.607,4422.891,7600,0.14997,5.00651,5,0.001302,0.01664,0.0248,-0.06832,0.03383,-0.02443,-0.07285,0.02015,-0.01089,0.418041,0,0,0,0,0,0.00104643,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,97.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.648,17.297,227.48,0.14,17.016,17.803,17.729,17.692,224.467,0.859,-2.342,6,0,-0.118,0.12,0.02,-0.838,1.91,12.152,1180.651,8.614,8.55,8.494,225.607,14016.511,1.2253,2187.207,1948.059,1602.462,1912.576,206.743,4484.398,7600,0.14925,5.05446,5,0.010893,0.0784,0.014,-0.04119,0.03704,0.15438,-0.02702,0.06783,0.00803,0.409948,0,0,0,0,0,0.00095046,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,97.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.558,17.306,226.151,0.14,17.801,17.176,17.511,17.813,225.607,0.861,-2.049,6,0,0.211,0.123,0.101,-0.775,1.958,12.134,1176.555,8.634,8.506,8.484,224.224,14473.886,1.26528,2237.836,1842.92,1660.54,1913.765,216.047,4372.125,7600,0.15007,5.05322,5,0.010645,0.09685,-0.03066,-0.05294,0.03048,0.04614,-0.11165,-0.02936,-0.01641,0.42472,0,0,0,0,0,0.00106942,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,98,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.518,17.705,225.259,0.14,17.304,17.616,17.952,17.964,224.291,0.862,-1.653,6,0,0.365,0.044,0.164,-0.574,2.045,12.224,1186.175,8.651,8.56,8.551,223.25,15493.931,1.35445,2317.228,1802.587,1802.587,1974.134,228.729,4559.649,7600,0.15058,5.08602,5,0.017203,0.06633,-0.02509,-0.03403,0.03608,-0.07632,0.01395,0.04728,0.014,0.400046,0,0,0,0,0,0.00139855,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,98.4,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.522,18.077,225.585,0.14,17.482,17.658,18.203,17.41,224.524,0.871,-2.433,6,0,0.054,0.02,-0.004,-0.858,1.858,12.153,1177.927,8.707,8.575,8.614,223.754,15355.416,1.34234,2248.972,1676.21,1857.157,1927.446,214.35,4492.911,7600,0.14998,4.93623,5,-0.012754,0.07762,-0.05443,-0.01504,0.02739,0.02823,-0.07335,0.04746,-0.02173,0.408827,0,0,0,0,0,0.00134797,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,98.8,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.662,17.791,226.067,0.14,17.982,17.582,17.319,17.645,226.462,0.871,-1.721,6,0,0.465,0.019,0.081,-0.553,3.005,12.223,1187.348,8.642,8.536,8.646,223.12,16603.485,1.45144,2280.645,1645.194,2020.76,1982.2,224.671,4530.961,7600,0.15207,4.98095,5,-0.003809,0.04729,-0.05852,0.05156,0.05767,-0.07581,-0.01023,0.16651,0.07572,0.403821,0,0,0,0,0,0.00182628,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,99.2,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.993,17.97,228.467,0.14,17.52,18.039,17.44,17.354,226.638,0.877,-0.913,6,0,0.831,-0.072,0.285,-0.316,2.59,12.167,1181.205,8.677,8.527,8.656,225.918,16170.259,1.41357,2213.293,1647.22,2148.522,2003.012,237.195,4636.856,7600,0.15215,5.03376,5,0.006752,0.0605,-0.08984,0.03957,0.04086,0.03301,-0.0783,-0.02998,-0.04205,0.389887,0,0,0,0,0,0.00165313,11439.288
E010,1205,test_release_sample,S2,transient_gust,High,PI-RL LoadShield,99.6,recovery,0.1,0.4,25,0.015,35.61,43.05,4,17,17.864,18.107,225.32,0.14,17.484,18.011,17.896,17.693,224.169,0.873,-0.056,6,0,1.333,-0.049,0.389,-0.065,2.15,12.162,1179.388,8.673,8.552,8.691,223.209,17275.154,1.51016,2124.017,1678.749,2248.591,2017.119,225.58,4894.16,7600,0.15366,4.96732,5,-0.006536,0.03972,-0.08037,0.05863,0.0391,-0.05194,0.02367,0.04765,-0.0044,0.356032,0,0,0,0,0,0.00214971,11439.288
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,0,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.834,18.689,224.99,0.16,18.795,19.056,18.26,19.436,227.305,0.816,0.479,8.5,1.8,0.597,0.264,0.445,0.135,5.176,12.173,1182.306,8.606,8.606,8.606,219.842,27178.853,2.18047,3912.373,4494.969,3329.777,3912.373,388.398,5687.934,7600,0.21979,5.03076,5,0.006153,0.023,0.023,0.023,0.02796,0.05751,0.05751,0.05751,0.0699,0.251588,0,0,0,0,0,0.00917179,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,0.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.499,18.303,222.5,0.16,18.396,18.485,18.05,20.094,224.9,0.822,-0.166,8.5,1.8,0.343,0.269,0.332,-0.028,4.942,12.117,1176.627,8.542,8.542,8.542,217.584,24888.335,1.99671,4068.11,4306.803,3214.942,3863.285,432.229,5523.627,7600,0.2153,5.06858,5,0.013716,0.0057,0.0057,0.0057,0.02557,-0.04326,-0.04326,-0.04326,-0.00599,0.273207,0,0,0,0,0,0.00647632,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,0.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.442,18.347,224.648,0.16,18.161,18.622,18.114,20.668,228.754,0.83,-1.054,8.5,1.8,-0.059,0.255,0.212,-0.356,4.198,12.155,1178.269,8.569,8.569,8.569,220.467,24891.923,1.997,4235.696,4121.392,3236.709,3864.599,418.594,5458.053,7600,0.21502,5.05675,5,0.01135,0.02756,0.02756,0.02756,0.01713,0.05465,0.05465,0.05465,-0.02108,0.281835,0,0,0,0,0,0.00647397,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,1.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.346,18.347,224.745,0.16,18.818,17.898,17.99,19.787,226.656,0.798,-0.994,8.5,1.8,0.06,0.264,0.24,-0.372,5.804,12.179,1181.626,8.567,8.567,8.567,218.973,25450.853,2.04184,4408.296,3915.619,3203.639,3842.518,425.919,5495.693,7600,0.21633,4.96587,5,-0.006826,0.0252,0.0252,0.0252,0.03292,-0.0059,-0.0059,-0.0059,0.03947,0.276882,0,0,0,0,0,0.00706828,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,1.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.063,17.938,225.687,0.16,18.505,17.941,18.677,20.221,228.977,0.803,-1.708,8.5,1.8,-0.208,0.203,0.127,-0.621,5.061,12.085,1171.231,8.483,8.483,8.483,220.652,25138.591,2.01679,4447.031,3672.996,3315.532,3811.853,423.452,5477.98,7600,0.21449,4.96731,5,-0.006538,-0.0099,-0.0099,-0.0099,0.02623,-0.08774,-0.08774,-0.08774,-0.01673,0.279213,0,0,0,0,0,0.00673175,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.238,18.365,222.283,0.16,18.485,18.303,18.621,20.221,225.166,0.805,-3.985,8.5,1.8,-1.353,0.243,-0.252,-1.362,4.985,12.205,1182.278,8.563,8.563,8.563,217.316,27806.954,2.23086,4625.229,3628.243,3628.243,3960.572,443.105,5914.852,7600,0.22063,4.89182,5,-0.021637,0.01909,0.01909,0.01909,0.01811,0.07248,0.07248,0.07248,-0.0203,0.22173,0,0,0,0,0,0.01006134,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,2.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.424,17.969,224.599,0.16,17.92,18.564,17.968,19.603,225.451,0.801,-3.054,8.5,1.8,-0.72,0.214,-0.084,-1.043,5.459,12.127,1179.52,8.495,8.495,8.495,219.162,26443.121,2.12144,4554.021,3393.931,3760.427,3902.793,434.152,5462.95,7600,0.21731,4.98803,5,-0.002393,-0.00091,-0.00091,-0.00091,0.02261,-0.05,-0.05,-0.05,0.01126,0.281191,0,0,0,0,0,0.00821553,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,2.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.899,18.115,226.216,0.16,17.672,16.904,18.379,20.752,230.336,0.83,-4.018,8.5,1.8,-1.183,0.19,-0.213,-1.382,5.162,12.064,1170.604,8.508,8.508,8.508,221.085,27807.939,2.23094,4502.725,3344.87,4029.189,3958.928,409.372,5717.035,7600,0.21958,5.03951,5,0.007903,-0.0058,-0.0058,-0.0058,0.03171,-0.01224,-0.01224,-0.01224,0.02274,0.247759,0,0,0,0,0,0.01004206,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,3.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.803,17.878,226.54,0.16,18.007,17.735,17.974,19.445,228.462,0.809,-2.204,8.5,1.8,-0.022,0.154,0.017,-0.798,5.311,12.034,1168.772,8.498,8.498,8.498,221.247,24459.683,1.96232,4173.905,3100.351,4051.068,3775.108,449.838,5389.669,7600,0.21213,4.97757,5,-0.004486,0.01279,0.01279,0.01279,0.01862,0.04648,0.04648,0.04648,-0.03272,0.290833,0,0,0,0,0,0.00604022,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,3.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.607,17.794,225.94,0.16,17.163,17.485,18.267,19.687,230.851,0.801,-3.635,8.5,1.8,-0.871,0.108,-0.099,-1.315,4.538,12.1,1174.083,8.47,8.47,8.47,221.419,25606.371,2.05431,4036.704,3205.514,4269.248,3837.155,421.094,5601.423,7600,0.21352,5.02232,5,0.004464,-0.0056,-0.0056,-0.0056,0.01785,-0.04598,-0.04598,-0.04598,-0.00192,0.262971,0,0,0,0,0,0.00724815,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.441,17.244,226.081,0.16,17.561,17.53,18.017,20.038,230.83,0.832,-4.567,8.5,1.8,-1.244,0.133,-0.359,-1.557,4.673,12.014,1165.57,8.415,8.415,8.415,221.432,26357.378,2.11456,3888.425,3324.247,4452.602,3888.425,376.118,5852.708,7600,0.21553,4.9919,5,-0.00162,0.00607,0.00607,0.00607,0.02321,0.02917,0.02917,0.02917,0.0134,0.229907,0,0,0,0,0,0.00814185,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,4.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.619,17.59,224.188,0.16,17.153,17.297,17.713,20.159,226.46,0.797,-3.439,8.5,1.8,-0.602,0.084,-0.171,-1.212,4.73,11.978,1162.913,8.486,8.486,8.486,219.479,24771.935,1.98737,3609.845,3374.377,4451.487,3811.903,426.39,5543.582,7600,0.21137,5.01146,5,0.002292,0.03557,0.03557,0.03557,0.02042,0.07376,0.07376,0.07376,-0.00699,0.270581,0,0,0,0,0,0.00635947,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,4.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.879,17.992,226.253,0.16,18.251,17.704,17.152,19.957,231.874,0.8,-3.265,8.5,1.8,-0.44,0.066,-0.126,-1.084,5.101,12.133,1176.03,8.495,8.495,8.495,221.181,26030.309,2.08833,3425.138,3546.371,4484.68,3818.729,443.967,5468.946,7600,0.21353,5.01823,5,0.003647,-0.00456,-0.00456,-0.00456,0.02896,-0.10033,-0.10033,-0.10033,0.02135,0.280402,0,0,0,0,0,0.00772244,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,5.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,16.858,17.627,225.881,0.16,17.886,17.458,17.796,20.093,228.695,0.802,-3.552,8.5,1.8,-0.631,0.032,-0.229,-1.249,6.151,12.044,1167.871,8.449,8.449,8.449,219.767,26431.289,2.12049,3208.899,3711.957,4438.939,3786.599,434.894,5591.835,7600,0.21367,4.95746,5,-0.008508,-0.00606,-0.00606,-0.00606,0.03709,-0.00374,-0.00374,-0.00374,0.02032,0.264232,0,0,0,0,0,0.00821152,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,5.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.154,17.452,224.346,0.16,17.31,17.235,17.077,20.632,227.397,0.802,-3.226,8.5,1.8,-0.386,0.028,-0.16,-1.145,5.413,12.066,1171.512,8.465,8.465,8.465,218.953,25601.688,2.05394,3218.707,4010.116,4375.603,3868.142,432.957,5586.964,7600,0.21193,4.96232,5,-0.007537,0.03041,0.03041,0.03041,0.02117,0.09117,0.09117,0.09117,-0.0398,0.264873,0,0,0,0,0,0.00724244,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,16.809,17.46,226.874,0.16,17.333,16.723,17.956,20.464,228.782,0.834,-2.409,8.5,1.8,-0.014,-0.008,-0.009,-0.868,5.821,12.107,1172.285,8.439,8.439,8.439,221.072,25197.105,2.02148,2949.536,3999.707,3999.707,3649.65,466.743,5281.906,7600,0.21072,4.95026,5,-0.009948,0.00368,0.00368,0.00368,0.01837,-0.06682,-0.06682,-0.06682,-0.00699,0.305012,0,0,0,0,0,0.00678188,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,6.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.004,17.29,226.821,0.16,17.839,17.116,17.309,19.757,229.542,0.825,-1.494,8.5,1.8,0.546,-0.063,0.148,-0.611,4.739,12.015,1163.469,8.407,8.407,8.407,222.107,24099.013,1.93338,3161.023,4269.639,3919.404,3783.355,414.888,5499.633,7600,0.20961,5.00652,5,0.001305,-0.00816,-0.00816,-0.00816,0.02528,-0.0296,-0.0296,-0.0296,0.01726,0.276364,0,0,0,0,0,0.00570438,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,6.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.574,17.053,225.729,0.16,16.541,16.664,18.154,19.811,230.288,0.831,-0.993,8.5,1.8,0.792,-0.057,0.183,-0.401,5.605,11.988,1163.75,8.381,8.381,8.381,220.153,25735.878,2.0647,3246.299,4436.671,3733.134,3805.368,420.869,5625.105,7600,0.2128,4.99648,5,-0.000704,-0.00571,-0.00571,-0.00571,0.02945,0.00612,0.00612,0.00612,0.01043,0.259855,0,0,0,0,0,0.00739537,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,7.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.206,17.278,224.922,0.16,17.176,17.564,18.059,19.126,227.52,0.817,-0.856,8.5,1.8,0.755,-0.118,0.232,-0.269,4.655,12.065,1169.998,8.435,8.435,8.435,220.295,24577.192,1.97175,3384.581,4414.434,3502.417,3767.144,431.526,5470.131,7600,0.2117,5.00388,5,0.000776,0.02157,0.02157,0.02157,0.02835,0.06819,0.06819,0.06819,-0.00274,0.280246,0,0,0,0,0,0.00615999,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,7.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,16.637,17.224,226.738,0.16,17.155,17.105,18.022,19.116,230.05,0.829,-1.112,8.5,1.8,0.563,-0.123,0.208,-0.399,4.01,11.97,1158.082,8.429,8.429,8.429,222.744,23795.743,1.90905,3602.654,4405.286,3378.1,3795.347,406.626,5508.9,7600,0.21024,5.01609,5,0.003218,0.02215,0.02215,0.02215,0.01582,0.00145,0.00145,0.00145,-0.03134,0.275145,0,0,0,0,0,0.00542861,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,16.901,17.113,225.391,0.16,16.766,16.727,18.009,19.806,227.546,0.831,0.384,8.5,1.8,1.422,-0.145,0.363,0.063,4.683,12.008,1165.874,8.413,8.413,8.413,220.738,25538.687,2.04888,3852.749,4417.483,3288.016,3852.749,376.489,5783.339,7600,0.21418,5.03482,5,0.006964,0.01942,0.01942,0.01942,0.02945,-0.00682,-0.00682,-0.00682,0.03408,0.239034,0,0,0,0,0,0.00718704,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,8.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.655,16.928,224.345,0.16,16.859,17.084,17.586,20.048,227.125,0.825,0.511,8.5,1.8,1.473,-0.145,0.437,0.137,4.991,12.001,1162.854,8.358,8.358,8.358,219.382,26288.559,2.10904,4011.156,4250.692,3154.972,3805.607,433.756,5785.993,7600,0.2157,5.00039,5,0.000077,-0.01417,-0.01417,-0.01417,0.02803,-0.08397,-0.08397,-0.08397,-0.00356,0.238685,0,0,0,0,0,0.00805532,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,8.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.14,17.127,227.038,0.16,17.16,17.474,18.716,19.234,231.04,0.82,1.796,8.5,1.8,1.95,-0.18,0.601,0.668,5.002,11.957,1160.43,8.399,8.399,8.399,222.065,27029.639,2.1685,4387.057,4266.527,3333.665,3995.75,441.39,6061.014,7600,0.21791,5.00047,5,0.000094,0.0037,0.0037,0.0037,0.02947,0.04468,0.04468,0.04468,0.00362,0.202498,0,0,0,0,0,0.00901409,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,9.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,16.903,17.316,227.646,0.16,17.019,16.819,18.178,18.975,230.781,0.837,1.447,8.5,1.8,1.571,-0.213,0.534,0.52,4.803,11.955,1158.652,8.42,8.42,8.42,222.864,27291.652,2.18952,4503.141,4040.042,3370.806,3971.33,400.349,5954.518,7600,0.21911,4.99992,5,-0.000016,0.00171,0.00171,0.00171,0.02155,-0.00499,-0.00499,-0.00499,-0.01981,0.216511,0,0,0,0,0,0.00934863,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,9.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,16.755,17.369,227.294,0.16,18.157,17.304,18.856,19.318,229.938,0.831,3.337,8.5,1.8,2.64,-0.236,0.887,1.199,4.873,11.997,1163.268,8.417,8.417,8.417,222.439,28385.336,2.27726,4583.091,3817.683,3464.204,3954.993,418.732,6200.708,7600,0.22179,4.98964,5,-0.002072,-0.0076,-0.0076,-0.0076,0.01788,-0.02328,-0.02328,-0.02328,-0.00918,0.184117,0,0,0,0,0,0.01094068,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,10,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.13,17.385,226.196,0.16,17.286,17.204,18.729,19.261,229.084,0.814,3.544,8.5,1.8,2.702,-0.255,0.914,1.247,5.077,12.083,1171.52,8.43,8.43,8.43,221.14,29823.537,2.39264,4754.372,3750.647,3750.647,4085.222,446.1,6413.811,7600,0.22506,4.96078,5,-0.007845,0.00302,0.00302,0.00302,0.02086,0.02655,0.02655,0.02655,0.00745,0.156077,0,0,0,0,0,0.0133196,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,10.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.302,17.153,227.785,0.16,17.558,17.973,18.352,19.606,230.69,0.81,3.789,8.5,1.8,2.748,-0.268,0.913,1.348,4.381,12.005,1165.881,8.383,8.383,8.383,223.418,28944.332,2.32211,4711.988,3628.029,3970.474,4103.497,405.661,6333.502,7600,0.22359,4.97321,5,-0.005358,-0.01644,-0.01644,-0.01644,0.01398,-0.04863,-0.04863,-0.04863,-0.01719,0.166645,0,0,0,0,0,0.01182841,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,10.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.088,17.477,226.772,0.16,17.506,17.831,18.181,18.848,228.588,0.815,3.949,8.5,1.8,2.671,-0.269,0.932,1.436,5.491,12.021,1164.333,8.432,8.432,8.432,221.306,29317.739,2.35206,4637.45,3454.213,4153.533,4081.732,418.346,6234.535,7600,0.22439,5.04758,5,0.009516,-0.00602,-0.00602,-0.00602,0.02492,0.02604,0.02604,0.02604,0.02735,0.179666,0,0,0,0,0,0.01242919,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,11.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.667,17.816,226.738,0.16,17.18,16.955,19.29,19.11,234.075,0.814,4.16,8.5,1.8,2.697,-0.262,0.959,1.463,5.763,12.093,1174.178,8.495,8.495,8.495,220.993,30810.287,2.47181,4567.364,3461.965,4440.883,4156.737,463.182,6403.541,7600,0.22728,5.01503,5,0.003006,0.0157,0.0157,0.0157,0.01827,0.05429,0.05429,0.05429,-0.01662,0.157429,0,0,0,0,0,0.01514249,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,11.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.714,17.292,227.096,0.16,17.287,17.886,18.766,18.549,230.953,0.809,3.392,8.5,1.8,2.168,-0.265,0.844,1.132,5.08,12.003,1163.446,8.414,8.414,8.414,222.04,27480.312,2.20465,4207.772,3345.536,4449.003,4000.77,436.823,6116.221,7600,0.22072,4.96861,5,-0.006279,-0.00203,-0.00203,-0.00203,0.0245,-0.04431,-0.04431,-0.04431,0.01556,0.195234,0,0,0,0,0,0.00962459,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,12,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.061,17.55,225.559,0.16,18.212,17.696,18.738,19.236,230.027,0.799,3.842,8.5,1.8,2.216,-0.247,0.914,1.384,5.356,12.076,1169.844,8.433,8.433,8.433,220.226,29379.305,2.357,4008.495,3418.081,4598.91,4008.495,393.61,6140.234,7600,0.22422,4.98755,5,-0.00249,-0.01461,-0.01461,-0.01461,0.02329,-0.03145,-0.03145,-0.03145,-0.00302,0.192074,0,0,0,0,0,0.01252035,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,12.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.7,18.005,225.05,0.16,17.961,17.725,19.105,18.827,227.542,0.82,4.937,8.5,1.8,2.76,-0.256,1.057,1.78,5.401,12.153,1180.439,8.521,8.521,8.521,219.676,29770.853,2.38842,3967.101,3720.819,4847.395,4178.438,445.971,6305.387,7600,0.22525,5.03314,5,0.006628,0.01779,0.01779,0.01779,0.02646,0.081,0.081,0.081,0.00793,0.170344,0,0,0,0,0,0.01321384,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,12.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.573,17.616,227.207,0.16,17.414,17.48,19.251,18.765,230.111,0.827,4.092,8.5,1.8,2.298,-0.248,1.023,1.383,5.719,12.053,1168.083,8.459,8.459,8.459,221.524,30069.352,2.41236,3654.786,3781.098,4758.713,4064.866,462.565,6082.573,7600,0.22575,5.02142,5,0.004283,0.00241,0.00241,0.00241,0.03571,-0.03846,-0.03846,-0.03846,0.02313,0.199661,0,0,0,0,0,0.01371959,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,13.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.122,17.66,227.791,0.16,16.908,17.831,20.342,18.116,231.517,0.833,3.303,8.5,1.8,1.585,-0.256,0.853,1.181,4.673,12.038,1168.072,8.47,8.47,8.47,223.135,26979.778,2.1645,3421.776,3882.317,4547.857,3950.65,398.138,5962.869,7600,0.2198,5.00085,5,0.00017,0.00767,0.00767,0.00767,0.01706,0.01315,0.01315,0.01315,-0.04663,0.215412,0,0,0,0,0,0.00893631,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,13.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.632,17.813,226.769,0.16,17.911,18.012,19.99,19.396,228.032,0.797,2.289,8.5,1.8,0.941,-0.252,0.686,0.793,4.427,12.041,1165.61,8.468,8.468,8.468,222.362,25842.322,2.07324,3267.53,4013.54,4358.062,3879.711,408.121,5806.826,7600,0.21753,5.04002,5,0.008004,-0.01319,-0.01319,-0.01319,0.02099,-0.05215,-0.05215,-0.05215,0.00983,0.235944,0,0,0,0,0,0.00753196,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,14,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.293,18.003,226.644,0.16,17.61,18.776,19.896,18.74,228.575,0.803,2.434,8.5,1.8,0.908,-0.212,0.69,0.815,4.781,12.096,1173.82,8.519,8.519,8.519,221.886,27159.159,2.17889,3247.551,4236.202,4236.202,3906.651,439.4,5804.477,7600,0.21949,4.97876,5,-0.004248,0.01444,0.01444,0.01444,0.02363,0.06909,0.06909,0.06909,0.0066,0.236253,0,0,0,0,0,0.00915901,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,14.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.162,17.86,228.811,0.16,18.432,17.909,19.552,18.58,229.988,0.803,0.987,8.5,1.8,0.02,-0.216,0.519,0.391,5.233,12.08,1173.362,8.496,8.496,8.496,223.605,24817.929,1.99106,3146.456,4296.386,3933.099,3791.98,430.35,5414.722,7600,0.21501,4.99468,5,-0.001064,0.00794,0.00794,0.00794,0.02702,-0.01626,-0.01626,-0.01626,0.00847,0.287537,0,0,0,0,0,0.00639602,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,14.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.648,17.967,226.434,0.16,18.112,18.624,20.797,19.122,226.747,0.834,0.807,8.5,1.8,-0.141,-0.187,0.502,0.264,5.964,12.139,1179.715,8.495,8.495,8.495,220.499,25471.085,2.04346,3291.053,4514.517,3791.422,3865.664,432.569,5477.948,7600,0.21588,4.91235,5,-0.017529,-0.0064,-0.0064,-0.0064,0.02896,-0.03586,-0.03586,-0.03586,0.00486,0.279217,0,0,0,0,0,0.00708941,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,15.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.614,17.81,227.488,0.16,18.622,18.258,20.242,17.871,228.295,0.807,0.02,8.5,1.8,-0.661,-0.159,0.384,-0.048,5.918,12.102,1175.043,8.475,8.475,8.475,221.599,27006.918,2.16668,3425.013,4546.831,3553.372,3841.739,470.062,5552.603,7600,0.21856,5.06491,5,0.012982,-0.0078,-0.0078,-0.0078,0.02834,-0.0035,-0.0035,-0.0035,-0.00155,0.269394,0,0,0,0,0,0.00893865,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,15.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.353,18.191,226.622,0.16,18.111,18.179,20.54,18.636,227.979,0.826,-1.142,8.5,1.8,-1.329,-0.169,0.216,-0.379,5.122,12.143,1177.621,8.561,8.561,8.561,221.522,27470.394,2.20386,3699.645,4569.77,3456.207,3908.541,440.82,5760.572,7600,0.21988,4.99375,5,-0.00125,0.03133,0.03133,0.03133,0.02088,0.09784,0.09784,0.09784,-0.01866,0.24203,0,0,0,0,0,0.00957546,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,16,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.19,17.847,227.079,0.16,17.567,18.154,20.791,18.949,227.25,0.823,-0.827,8.5,1.8,-1.224,-0.091,0.25,-0.292,4.804,12.066,1171.489,8.507,8.507,8.507,222.301,27433.062,2.20086,3953.387,4527.899,3378.874,3953.387,383.008,5737.811,7600,0.21845,4.97716,5,-0.004569,0.01774,0.01774,0.01774,0.0256,-0.03397,-0.03397,-0.03397,0.0118,0.245025,0,0,0,0,0,0.00951907,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,16.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.958,17.805,227.335,0.16,17.474,18.812,21.095,18.102,228.308,0.813,-1.487,8.5,1.8,-1.592,-0.083,0.147,-0.567,6.056,12.075,1171.422,8.471,8.471,8.471,221.301,29032.584,2.32919,4236.042,4494.378,3312.662,4014.361,467.799,6013.444,7600,0.22175,4.94379,5,-0.011241,-0.01527,-0.01527,-0.01527,0.02246,-0.08253,-0.08253,-0.08253,-0.00786,0.208757,0,0,0,0,0,0.01193877,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,16.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.394,18.157,228.401,0.16,18.021,18.747,20.534,18.079,230.049,0.836,-2.59,8.5,1.8,-2.289,-0.024,-0.012,-0.907,4.957,12.134,1177.71,8.536,8.536,8.536,223.472,28935.408,2.32139,4562.588,4440.943,3499.447,4167.659,445.475,6055.173,7600,0.22065,4.95408,5,-0.009185,0.00606,0.00606,0.00606,0.02756,0.05333,0.05333,0.05333,0.01276,0.203267,0,0,0,0,0,0.0117847,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,17.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.919,17.903,227.608,0.16,17.853,18.315,20.732,18.73,228.407,0.814,-3.333,8.5,1.8,-2.629,-0.018,-0.084,-1.079,4.971,12.115,1175.468,8.524,8.524,8.524,222.66,29715.562,2.38398,4597.783,4123.157,3437.262,4052.734,410.315,6088.169,7600,0.2224,4.89751,5,-0.020499,0.02295,0.02295,0.02295,0.02355,0.04222,0.04222,0.04222,-0.01002,0.198925,0,0,0,0,0,0.01309045,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,17.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.407,17.814,226.561,0.16,17.618,18.957,19.922,18.263,226.94,0.814,-3.1,8.5,1.8,-2.542,0.003,-0.101,-1.039,4.973,12.059,1167.321,8.511,8.511,8.511,221.607,29677.317,2.38091,4714.848,3932.387,3571.032,4072.756,428.061,6247.065,7600,0.22235,5.02899,5,0.005797,0.01956,0.01956,0.01956,0.01901,-0.00848,-0.00848,-0.00848,-0.01136,0.178018,0,0,0,0,0,0.01304295,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,18,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.396,18.018,225.368,0.16,18.255,18.842,20.285,18.367,224.953,0.814,-3.202,8.5,1.8,-2.558,0.015,-0.099,-1.093,5.23,12.078,1172.588,8.522,8.522,8.522,220.156,29484.438,2.36544,4815.656,3784.394,3784.394,4128.148,458.339,6125.349,7600,0.22259,4.99364,5,-0.001272,0.00429,0.00429,0.00429,0.01684,-0.03816,-0.03816,-0.03816,-0.00541,0.194033,0,0,0,0,0,0.01270025,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,18.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.137,17.842,228.542,0.16,18.117,18.551,20.246,18.404,231.721,0.833,-3.54,8.5,1.8,-2.662,0.068,-0.179,-1.195,5.615,12.122,1173.574,8.498,8.498,8.498,222.959,29844.37,2.39431,4724.227,3528.935,3906.552,4053.238,447.326,6269.87,7600,0.2248,5.00599,5,0.001198,-0.00111,-0.00111,-0.00111,0.03241,-0.01352,-0.01352,-0.01352,0.03892,0.175017,0,0,0,0,0,0.01333875,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,18.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.949,17.423,227.63,0.16,18.184,19.213,19.96,17.449,229.458,0.805,-4.275,8.5,1.8,-3.096,0.088,-0.245,-1.509,5.053,12.057,1169.141,8.471,8.471,8.471,222.601,30373.845,2.43679,4650.084,3472.609,4168.524,4097.073,416.309,6400.336,7600,0.22673,5.02043,5,0.004086,0.02005,0.02005,0.02005,0.0237,0.05291,0.05291,0.05291,-0.02178,0.157851,0,0,0,0,0,0.01431073,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,19.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.349,18.172,227.634,0.16,17.897,18.435,20.342,18.877,228.083,0.832,-4.788,8.5,1.8,-3.363,0.102,-0.338,-1.655,5.444,12.137,1176.697,8.553,8.553,8.553,222.225,31781.928,2.54976,4675.803,3564.755,4548.676,4263.078,465.549,6477.078,7600,0.23035,4.9333,5,-0.013339,0.00917,0.00917,0.00917,0.03451,-0.02719,-0.02719,-0.02719,0.02701,0.147753,0,0,0,0,0,0.01712668,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,19.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,19.089,18.137,228.695,0.16,17.964,19.651,19.719,18.314,230.856,0.807,-4.124,8.5,1.8,-2.977,0.147,-0.2,-1.462,5.658,12.106,1172.721,8.546,8.546,8.546,223.064,30974.973,2.48502,4428.694,3510.26,4685.647,4208.2,465.293,6333.926,7600,0.2302,4.99089,5,-0.001822,0.0034,0.0034,0.0034,0.02654,-0.01443,-0.01443,-0.01443,-0.01992,0.166589,0,0,0,0,0,0.01545585,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,20,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.162,18.032,228.284,0.16,18.109,19.187,19.717,18.617,229.745,0.822,-3.973,8.5,1.8,-2.774,0.177,-0.256,-1.416,5.175,12.137,1177.909,8.55,8.55,8.55,223.132,29696.817,2.38248,4123.576,3521.171,4725.981,4123.576,401.603,6372.154,7600,0.22888,5.08746,5,0.017492,0.01697,0.01697,0.01697,0.02376,0.03393,0.03393,0.03393,-0.00694,0.161559,0,0,0,0,0,0.01309038,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,20.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.794,18.065,229.751,0.16,18.367,19.699,19.842,17.467,232.98,0.805,-2.979,8.5,1.8,-2.11,0.187,-0.083,-1.012,5.384,12.148,1178.509,8.578,8.578,8.578,224.394,30167.731,2.42026,3881.321,3626.657,4791.573,4099.85,461.148,5956.098,7600,0.2307,4.95602,5,-0.008797,0.0375,0.0375,0.0375,0.02687,0.05131,0.05131,0.05131,0.00777,0.216303,0,0,0,0,0,0.01388441,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,20.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.04,18.156,228.856,0.16,18.331,19.097,19.798,17.841,228.125,0.804,-2.768,8.5,1.8,-1.919,0.214,-0.017,-0.973,5.469,12.121,1176.414,8.553,8.553,8.553,223.417,29074.876,2.33258,3641.646,3770.875,4771.064,4061.195,473.246,5939.091,7600,0.22981,4.981,5,-0.0038,-0.00156,-0.00156,-0.00156,0.02953,-0.09766,-0.09766,-0.09766,0.00664,0.218541,0,0,0,0,0,0.01200035,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,21.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.803,18.412,228.95,0.16,18.419,19.851,19.415,17.811,230.567,0.813,-1.577,8.5,1.8,-1.149,0.24,0.116,-0.483,5.071,12.124,1175.262,8.586,8.586,8.586,223.89,26749.1,2.14599,3404.522,3897.814,4610.683,3971.006,426.451,5755.609,7600,0.22649,5.01951,5,0.003902,-0.00357,-0.00357,-0.00357,0.01086,-0.00502,-0.00502,-0.00502,-0.04668,0.242683,0,0,0,0,0,0.00862139,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,21.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.686,17.963,227.996,0.16,19.367,19.974,19.227,18.49,226.58,0.817,-2.919,8.5,1.8,-1.794,0.204,-0.064,-1.069,5.5,12.072,1169.324,8.556,8.556,8.556,222.527,29016.326,2.32788,3329.64,4166.354,4552.763,4016.252,457.741,5897.116,7600,0.23123,5.06497,5,0.012994,0.01559,0.01559,0.01559,0.03103,0.04791,0.04791,0.04791,0.05043,0.224064,0,0,0,0,0,0.01189987,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,22,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.15,18.496,227.098,0.16,19.161,19.664,19.895,18.095,226.213,0.827,0.309,8.5,1.8,0.021,0.222,0.498,0.064,5.155,12.143,1176.837,8.658,8.658,8.658,221.966,25636.723,2.05675,3134.597,4201.415,4201.415,3845.809,474.141,5357.588,7600,0.22578,4.91414,5,-0.017172,0.04878,0.04878,0.04878,0.02356,0.08296,0.08296,0.08296,-0.01866,0.295054,0,0,0,0,0,0.00726643,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,22.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.575,17.979,228.43,0.16,18.585,20.35,19.326,17.486,228.604,0.825,0.041,8.5,1.8,0.022,0.272,0.381,-0.008,6.313,12.073,1172.093,8.586,8.586,8.586,222.147,26429.612,2.12036,3135.668,4430.766,4021.618,3862.684,484.678,5461.397,7600,0.22941,4.89578,5,-0.020844,0.03379,0.03379,0.03379,0.0297,-0.03746,-0.03746,-0.03746,0.01533,0.281395,0,0,0,0,0,0.00820265,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,22.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.301,18.596,229.04,0.16,19.213,20.553,19.34,17.797,229.566,0.804,-0.663,8.5,1.8,-0.187,0.263,0.257,-0.19,5.674,12.123,1175.189,8.658,8.658,8.658,223.397,26197.381,2.10173,3284.672,4562.573,3807.304,3884.85,451.816,5375.269,7600,0.2299,4.95703,5,-0.008594,0.0264,0.0264,0.0264,0.03005,-0.01847,-0.01847,-0.01847,0.00088,0.292728,0,0,0,0,0,0.00791302,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,23.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,17.992,18.291,227.967,0.16,18.865,20.984,19.488,18.348,231.521,0.815,0.5,8.5,1.8,0.582,0.265,0.418,0.194,5.203,12.097,1173.497,8.6,8.6,8.6,222.795,27287.887,2.18922,3417.418,4567.412,3549.001,3844.61,481.868,5610.35,7600,0.23335,4.90142,5,-0.019717,-0.00163,-0.00163,-0.00163,0.03154,-0.07008,-0.07008,-0.07008,0.00372,0.261796,0,0,0,0,0,0.00931706,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,23.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.633,18.156,227.907,0.16,19.416,20.629,18.927,19.323,228.276,0.797,2.408,8.5,1.8,1.689,0.303,0.715,0.877,5.83,12.124,1176.747,8.621,8.621,8.621,222.118,29794.703,2.39033,3801.227,4777.524,3528.085,4035.612,494.608,6043.059,7600,0.24046,4.91952,5,-0.016095,0.02925,0.02925,0.02925,0.04083,0.07718,0.07718,0.07718,0.02323,0.204861,0,0,0,0,0,0.01322989,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,24,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.495,18.353,229.682,0.16,19.187,20.353,19.597,18.764,229.078,0.828,1.015,8.5,1.8,1.082,0.268,0.534,0.454,5.42,12.087,1170.806,8.66,8.66,8.66,224.29,28554.176,2.29081,3955.953,4602.59,3309.317,3955.953,431.091,5808.402,7600,0.23864,4.96364,5,-0.007272,0.03752,0.03752,0.03752,0.02876,0.02067,0.02067,0.02067,-0.03018,0.235737,0,0,0,0,0,0.01115888,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,24.4,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,19.053,18.765,228.029,0.16,19.803,20.987,19.418,18.98,225.888,0.811,1.65,8.5,1.8,1.503,0.254,0.626,0.58,5.741,12.167,1182.626,8.732,8.732,8.732,222.317,29835.515,2.3936,4317.253,4593.148,3331.115,4080.506,499.594,6060.826,7600,0.24243,4.90429,5,-0.019141,0.05251,0.05251,0.05251,0.02987,0.03747,0.03747,0.03747,0.00277,0.202523,0,0,0,0,0,0.01330394,12464.681
