episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,24.8,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,18.307,19.117,228.542,0.16,19.153,21.325,19.49,18.066,229.236,0.814,2.556,8.5,1.8,2.242,0.274,0.791,0.864,5.671,12.172,1182.688,8.758,8.758,8.758,222.903,32499.081,2.60729,4657.62,4518.325,3440.223,4205.389,510.111,6237.599,7600,0.24973,4.89058,5,-0.021884,0.02878,0.02878,0.02878,0.03182,-0.05931,-0.05931,-0.05931,0.0049,0.179263,0,0,0,0,0,0.01867957,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,25.2,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,19.115,18.82,227.893,0.16,19.813,21.229,18.855,18.39,226.701,0.826,3.365,8.5,1.8,2.623,0.238,0.88,1.201,5.448,12.104,1177.85,8.733,8.733,8.733,222.469,31752.023,2.54736,4804.799,4264.776,3484.376,4184.651,466.85,6470.477,7600,0.24919,4.85119,5,-0.029762,0.03049,0.03049,0.03049,0.02392,0.00428,0.00428,0.00428,-0.01975,0.148621,0,0,0,0,0,0.01706238,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,25.6,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,19.34,19.025,229.061,0.16,19.897,21.997,19.199,18.659,227.659,0.822,3.485,8.5,1.8,2.835,0.205,0.93,1.292,5.27,12.23,1186.681,8.768,8.768,8.768,223.821,33530.696,2.69006,5013.186,4125.491,3715.537,4284.738,485.632,6566.553,7600,0.25384,4.89737,5,-0.020526,0.03274,0.03274,0.03274,0.02959,0.00562,0.00562,0.00562,0.01417,0.13598,0,0,0,0,0,0.02117987,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,26,pre_event,0.1,0.4,50,0.02,36.35,41.99,5,18,20.219,19.287,229.23,0.16,20.325,20.535,19.467,18.686,228.629,0.809,3.632,8.5,1.8,3.051,0.189,0.928,1.253,6.006,12.18,1183.342,8.808,8.808,8.808,223.254,33532.588,2.69021,5076.649,3870.076,3870.076,4272.267,536.255,6679.383,7600,0.25536,4.88448,5,-0.023105,0.03223,0.03223,0.03223,0.03021,-0.00127,-0.00127,-0.00127,0.00154,0.121134,0,0,0,0,0,0.02120554,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,26.4,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.503,19.047,228.762,0.16,20.718,21.324,19.279,18.809,227.684,0.805,4.979,8.5,1.8,3.851,0.169,1.093,1.741,6.093,12.201,1182.553,8.784,8.784,8.784,222.698,35749.671,2.86808,5117.228,3735.332,4171.901,4341.487,517.161,6777.214,7600,0.26132,4.83768,5,-0.032463,0.02753,0.02753,0.02753,0.02885,-0.01175,-0.01175,-0.01175,-0.0034,0.108261,0,0,0,0,0,0.0273327,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,26.8,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.109,19.356,228.95,0.16,20.521,21.517,19.168,18.561,226.071,0.8,4.729,8.5,1.8,3.778,0.146,1.107,1.558,5.354,12.194,1182.177,8.869,8.869,8.869,223.625,35892.02,2.8795,5008.875,3644.096,4450.712,4367.894,482.532,6987.236,7600,0.26314,4.86417,5,-0.027167,0.06474,0.06474,0.06474,0.02852,0.09302,0.09302,0.09302,-0.00082,0.080627,0,0,0,0,0,0.02779587,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,27.2,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.734,19.45,227.579,0.16,20.733,21.412,19.425,18.441,229.93,0.811,2.586,8.5,1.8,2.659,0.134,0.806,0.907,7.174,12.275,1190.171,8.858,8.858,8.858,220.435,35861.569,2.87705,4828.013,3439.4,4669.127,4312.18,581.853,6455.579,7600,0.26492,4.78854,5,-0.042292,0.03295,0.03295,0.03295,0.02956,-0.07946,-0.07946,-0.07946,0.00261,0.150582,0,0,0,0,0,0.02763677,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,27.6,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.33,19.255,229.753,0.16,21.092,21.174,19.248,18.845,230.129,0.815,3.909,8.5,1.8,3.465,0.099,0.969,1.344,5.832,12.187,1182.889,8.869,8.869,8.869,223.954,36893.396,2.95983,4572.729,3505.281,4871.372,4316.461,540.787,6841.859,7600,0.26842,4.80967,5,-0.038066,0.05623,0.05623,0.05623,0.03228,0.05819,0.05819,0.05819,0.00681,0.099755,0,0,0,0,0,0.03097862,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,28,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.651,19.464,228.43,0.16,21.298,21.879,18.544,18.575,228.637,0.835,3.432,8.5,1.8,3.4,0.107,0.836,1.194,6.712,12.229,1186.609,8.906,8.906,8.906,221.749,37004.304,2.96873,4349.451,3591.371,5107.531,4349.451,505.387,6777.412,7600,0.27102,4.88,5,-0.024,0.05657,0.05657,0.05657,0.03171,0.00085,0.00085,0.00085,-0.00144,0.108235,0,0,0,0,0,0.03133577,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,28.4,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.336,19.726,228.628,0.16,21.526,21.026,19.102,19.331,226.869,0.804,3.074,8.5,1.8,3.111,0.049,0.806,1.083,6.689,12.218,1183.467,8.959,8.959,8.959,221.974,36174.599,2.90217,4067.536,3749.425,5204.569,4340.51,576.039,6674.775,7600,0.27047,4.7907,5,-0.041859,0.06726,0.06726,0.06726,0.03534,0.02673,0.02673,0.02673,0.00908,0.12174,0,0,0,0,0,0.02863517,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,28.8,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.834,19.301,232.106,0.16,21.184,21.057,19.063,19.354,232.788,0.821,3.38,8.5,1.8,3.267,0.023,0.901,1.218,6.518,12.135,1177.122,8.939,8.939,8.939,225.61,36964.48,2.96554,3838.871,3999.157,5239.721,4359.25,586.981,6688.403,7600,0.27385,4.79727,5,-0.040545,0.08708,0.08708,0.08708,0.02126,0.04955,0.04955,0.04955,-0.0352,0.119947,0,0,0,0,0,0.03119952,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,29.2,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.987,19.633,230.004,0.16,20.872,20.768,19.207,18.225,230.931,0.802,2.241,8.5,1.8,2.616,0.037,0.675,0.777,6.677,12.138,1179.231,8.986,8.986,8.986,223.361,35362.543,2.83702,3568.858,4203.9,5121.615,4298.124,548.994,6473.118,7600,0.27327,4.80682,5,-0.038636,0.08179,0.08179,0.08179,0.03328,-0.01323,-0.01323,-0.01323,0.03004,0.148274,0,0,0,0,0,0.02614053,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,29.6,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.612,19.56,229.643,0.16,20.479,21.264,19.448,19.249,229.862,0.8,0.981,8.5,1.8,1.911,-0.016,0.531,0.33,7.221,12.247,1188.411,9.013,9.013,9.013,222.453,36453.931,2.92458,3306.275,4388.72,4888.614,4194.536,592.174,6271.355,7600,0.27744,4.75155,5,-0.04969,0.10548,0.10548,0.10548,0.03139,0.05923,0.05923,0.05923,-0.00473,0.174822,0,0,0,0,0,0.02947177,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,30,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.108,19.796,229.714,0.16,20.891,20.661,18.658,18.843,228.743,0.8,1.23,8.5,1.8,2.025,-0.08,0.628,0.438,5.973,12.262,1188.993,9.025,9.025,9.025,223.769,34719.139,2.7854,3329.306,4665.408,4665.408,4220.041,593.824,6254.166,7600,0.27765,4.74024,5,-0.051952,0.07717,0.07717,0.07717,0.0283,-0.07079,-0.07079,-0.07079,-0.00771,0.177083,0,0,0,0,0,0.0242849,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,30.4,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.028,20.05,231.579,0.16,21.509,20.022,18.948,18.171,232.926,0.812,1.227,8.5,1.8,2.002,-0.092,0.599,0.449,7.262,12.284,1190.07,9.091,9.091,9.091,224.354,36519.365,2.92983,3315.548,4933.371,4422.267,4223.729,605.454,6296.511,7600,0.28392,4.73163,5,-0.053674,0.10114,0.10114,0.10114,0.03725,0.05995,0.05995,0.05995,0.02236,0.171512,0,0,0,0,0,0.02968764,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,30.8,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.98,19.868,228.825,0.16,21.131,20.708,18.96,18.417,230.236,0.805,0.406,8.5,1.8,1.541,-0.144,0.46,0.12,7.793,12.266,1189.064,9.073,9.073,9.073,221.076,36400.089,2.92026,3386.791,5086.993,4082.134,4185.306,601.125,6188.653,7600,0.28715,4.73668,5,-0.052664,0.09213,0.09213,0.09213,0.04347,-0.02255,-0.02255,-0.02255,0.01556,0.185703,0,0,0,0,0,0.02929115,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,31.2,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.012,19.693,227.261,0.16,20.964,20.467,18.285,18.151,229.375,0.805,-1.034,8.5,1.8,0.663,-0.15,0.271,-0.364,7.557,12.204,1184.795,9.059,9.059,9.059,219.739,33690.832,2.7029,3406.64,4967.718,3585.259,3986.539,654.12,5741.819,7600,0.28426,4.62822,5,-0.074355,0.087,0.087,0.087,0.03431,-0.0128,-0.0128,-0.0128,-0.02289,0.244498,0,0,0,0,0,0.02151486,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,31.6,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.733,19.466,230.157,0.16,20.522,19.559,18.197,18.414,231.345,0.821,-0.452,8.5,1.8,0.956,-0.205,0.335,-0.162,5.836,12.178,1183.755,9.041,9.041,9.041,224.351,33008.304,2.64815,3762.232,4950.532,3429.778,4047.514,602.012,5831.901,7600,0.28636,4.77058,5,-0.045885,0.08474,0.08474,0.08474,0.03022,-0.00567,-0.00567,-0.00567,-0.01023,0.232645,0,0,0,0,0,0.01983511,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,32,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.943,19.968,230.289,0.16,20.572,19.34,18.02,18.149,229.546,0.805,-0.849,8.5,1.8,0.512,-0.167,0.308,-0.308,6.971,12.218,1185.427,9.088,9.088,9.088,223.354,33159.542,2.66028,4031.38,4880.535,3182.225,4031.38,566.103,5742.343,7600,0.28825,4.69841,5,-0.060317,0.05969,0.05969,0.05969,0.03613,-0.06261,-0.06261,-0.06261,0.01478,0.244429,0,0,0,0,0,0.02018426,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,32.4,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.86,20.31,230.17,0.16,20.801,19.363,18.179,18.38,229.167,0.818,-2.67,8.5,1.8,-0.455,-0.18,0.015,-0.907,7.496,12.251,1187.886,9.19,9.19,9.19,222.719,36229.132,2.90654,4371.299,4735.668,3068.922,4058.63,659.805,5823.518,7600,0.29694,4.65344,5,-0.069313,0.10967,0.10967,0.10967,0.04477,0.12494,0.12494,0.12494,0.0216,0.233748,0,0,0,0,0,0.02872189,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,32.8,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.924,19.678,229.821,0.16,19.986,19.6,18.312,18.859,228.545,0.814,-1.648,8.5,1.8,0.011,-0.221,0.098,-0.553,7.108,12.218,1183.639,9.141,9.141,9.141,222.742,32944.351,2.64302,4524.226,4342.418,2935.286,3933.977,665.794,5625.173,7600,0.2934,4.70999,5,-0.058002,0.12512,0.12512,0.12512,0.02832,0.03863,0.03863,0.03863,-0.04112,0.259846,0,0,0,0,0,0.01967702,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,33.2,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.862,19.952,229.081,0.16,20.788,18.559,18.563,17.525,228.496,0.819,-1.208,8.5,1.8,0.004,-0.224,0.235,-0.438,7.197,12.167,1181.067,9.169,9.169,9.169,221.922,33372.656,2.67738,4757.425,4041.34,3006.508,3935.091,619.055,5668.615,7600,0.29645,4.67432,5,-0.065136,0.10956,0.10956,0.10956,0.03757,-0.03891,-0.03891,-0.03891,0.02313,0.25413,0,0,0,0,0,0.02070623,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,33.6,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.89,20.053,229.298,0.16,20.523,19.037,17.569,17.684,229.822,0.801,-0.98,8.5,1.8,0.108,-0.212,0.27,-0.302,8.633,12.308,1191.749,9.197,9.197,9.197,220.7,37764.082,3.02969,5046.186,3788.265,3207.334,4013.928,688.172,5723.691,7600,0.30707,4.64059,5,-0.071881,0.1155,0.1155,0.1155,0.03498,0.01487,0.01487,0.01487,-0.00648,0.246883,0,0,0,0,0,0.03387359,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,34,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.033,20.169,230.179,0.16,20.871,19.122,18.035,18.187,229.826,0.815,-0.571,8.5,1.8,0.242,-0.248,0.265,-0.248,8.389,12.308,1194.999,9.237,9.237,9.237,221.829,35956.26,2.88465,5084.876,3460.803,3460.803,4002.161,721.81,5729.937,7600,0.30609,4.64614,5,-0.070772,0.13175,0.13175,0.13175,0.0385,0.04061,0.04061,0.04061,0.00879,0.246061,0,0,0,0,0,0.02787865,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,34.4,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.282,20.032,228.968,0.16,19.869,18.198,18.2,17.921,227.54,0.836,-0.158,8.5,1.8,0.424,-0.244,0.375,-0.012,7.602,12.176,1181.197,9.234,9.234,9.234,221.394,36997.729,2.96821,5016.996,3226.95,3792.463,4012.136,669.906,5929.706,7600,0.30991,4.56541,5,-0.086919,0.13614,0.13614,0.13614,0.02854,0.01097,0.01097,0.01097,-0.0249,0.219776,0,0,0,0,0,0.03123522,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,34.8,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,20.101,20.055,231.26,0.16,20.001,18.683,17.387,17.447,229.88,0.829,-0.111,8.5,1.8,0.242,-0.234,0.405,-0.054,8.343,12.297,1192.846,9.255,9.255,9.255,222.951,37854.977,3.03698,4925.173,3039.648,4154.037,4039.619,666.648,5872.181,7600,0.31312,4.50196,5,-0.099608,0.1462,0.1462,0.1462,0.03401,0.02516,0.02516,0.02516,0.01368,0.227345,0,0,0,0,0,0.03420794,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,35.2,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,21,20.618,231.436,0.16,19.907,18.646,18.015,17.505,229.987,0.817,1.866,8.5,1.8,1.326,-0.22,0.651,0.689,7.979,12.3,1192.01,9.338,9.338,9.338,223.497,41755.552,3.34991,4882.6,3165.339,4686.11,4244.683,719.563,6276.266,7600,0.3222,4.65997,5,-0.068006,0.15354,0.15354,0.15354,0.04014,0.01833,0.01833,0.01833,0.0153,0.174175,0,0,0,0,0,0.05061011,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,35.6,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,19.952,20.451,230.408,0.16,19.152,18.011,17.541,17.82,229.857,0.812,1.571,8.5,1.8,1.103,-0.223,0.674,0.542,7.752,12.271,1188.488,9.336,9.336,9.336,222.697,40357.412,3.23774,4483.232,3091.66,4872.557,4149.15,704.993,6270.74,7600,0.32082,4.50089,5,-0.099822,0.16452,0.16452,0.16452,0.04132,0.02746,0.02746,0.02746,0.00296,0.174903,0,0,0,0,0,0.04419009,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,36,preview_window,0.1,0.4,50,0.02,36.35,41.99,5,18,21.129,20.058,228.723,0.16,19.87,18.298,17.552,17.36,230.165,0.799,3.345,8.5,1.8,1.872,-0.153,0.843,1.165,7.809,12.194,1182.433,9.262,9.262,9.262,220.949,41962.606,3.36652,4239.4,3296.877,5181.923,4239.4,628.349,6591.088,7600,0.32385,4.56441,5,-0.087117,0.13193,0.13193,0.13193,0.03417,-0.08147,-0.08147,-0.08147,-0.01788,0.132752,0,0,0,0,0,0.05163528,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,36.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,20.007,20.43,231.128,0.16,19.672,17.558,17.972,17.626,230.969,0.817,4.387,8.5,1.8,2.266,-0.134,1.06,1.494,7.972,12.253,1186.401,9.346,9.346,9.346,223.191,43333.975,3.47654,3950.252,3554.363,5365.287,4289.967,716.88,6718.859,7600,0.32727,4.63337,5,-0.073326,0.16596,0.16596,0.16596,0.03469,0.08508,0.08508,0.08508,0.00132,0.11594,0,0,0,0,0,0.0587271,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,36.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,20.372,20.149,230.675,0.16,18.944,18.067,17.705,17.572,231.294,0.815,6.665,8.5,1.8,3.44,-0.128,1.406,2.282,7.091,12.303,1194.64,9.312,9.312,9.312,223.618,45850.698,3.67845,3801.085,3993.983,5486.947,4427.339,706.406,7232.356,7600,0.33304,4.60171,5,-0.079659,0.16199,0.16199,0.16199,0.03387,-0.00994,-0.00994,-0.00994,-0.00206,0.048374,0,0,0,0,0,0.07361115,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,37.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,20.02,19.759,228.908,0.16,19.162,18.275,17.654,18.178,227.247,0.811,7.568,8.5,1.8,3.834,-0.136,1.578,2.629,8.523,12.155,1180.85,9.242,9.242,9.242,220.423,48797.818,3.91489,3516.828,4311.976,5461.063,4429.956,687.405,7321.539,7600,0.33977,4.63168,5,-0.073664,0.13519,0.13519,0.13519,0.03762,-0.067,-0.067,-0.067,0.00937,0.03664,0,0,0,0,0,0.09434627,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,37.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.598,20.464,233.148,0.16,19.612,18.747,16.859,18.154,232.325,0.804,9.169,8.5,1.8,4.576,-0.039,1.829,3.144,8.108,12.256,1189.469,9.325,9.325,9.325,225.082,50780.356,4.07394,3588.928,4878.879,5474.602,4647.47,705.694,7629.311,7600,0.34229,4.56649,5,-0.086703,0.13129,0.13129,0.13129,0.04253,-0.00976,-0.00976,-0.00976,0.01227,-0.003857,1,0,0,1,0,0.11063799,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,38,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.761,20.25,230.249,0.16,19.614,17.357,18.048,17.936,230.771,0.812,10.322,8.5,1.8,5.226,0.001,1.928,3.649,9.218,12.256,1187.231,9.329,9.329,9.329,221.079,54330.955,4.35879,3575.891,5317.506,5317.506,4736.968,774.051,7871.006,7600,0.34891,4.553,5,-0.089399,0.15934,0.15934,0.15934,0.04814,0.07014,0.07014,0.07014,0.01402,-0.035659,1,0,0,2,0,0.14491529,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,38.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,20.016,20.107,229.754,0.16,19.268,17.572,17.921,17.124,229.513,0.817,12.432,8.5,1.8,6.216,0.046,2.275,4.366,7.878,12.188,1182.63,9.321,9.321,9.321,221.924,54674.175,4.38633,3735.363,5606.86,5015.616,4785.946,700.389,8382.834,7600,0.35057,4.50929,5,-0.098141,0.16799,0.16799,0.16799,0.04792,0.02161,0.02161,0.02161,-0.00055,-0.103004,1,0,0,3,0,0.14870753,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,38.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,20.347,20.243,233.002,0.16,18.916,17.915,17.57,17.62,233.511,0.81,13.472,8.5,1.8,6.808,0.039,2.399,4.662,8.467,12.247,1188.663,9.3,9.3,9.3,224.574,58043.435,4.65663,4050.389,5995.277,4845.804,4963.823,687.636,8591.42,7600,0.35707,4.5745,5,-0.085101,0.1319,0.1319,0.1319,0.03889,-0.09022,-0.09022,-0.09022,-0.02257,-0.13045,1,0,0,4,0,0.18877858,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,39.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.725,19.711,233.317,0.16,18.141,18.23,17.86,17.776,232.185,0.831,15.571,8.5,1.8,7.861,0.122,2.752,5.477,8.046,12.178,1180.881,9.26,9.26,9.26,225.319,58835.641,4.72019,4297.432,6053.728,4498.389,4949.849,735.919,8986.037,7600,0.35999,4.58837,5,-0.082326,0.15705,0.15705,0.15705,0.04795,0.06287,0.06287,0.06287,0.02265,-0.182373,1,0,0,5,0,0.19940087,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,39.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.738,19.984,231.418,0.16,18.5,17.942,18.224,17.121,230.931,0.827,15.928,8.5,1.8,7.953,0.145,2.81,5.519,8.637,12.256,1187.397,9.236,9.236,9.236,222.82,62571.61,5.01991,4734.861,6193.08,4326.891,5084.944,738.757,9015.352,7600,0.36741,4.54764,5,-0.090473,0.10299,0.10299,0.10299,0.03866,-0.13514,-0.13514,-0.13514,-0.02323,-0.186231,1,0,0,6,0,0.25485587,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,40,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,20.295,20.205,230.044,0.16,18.766,18.212,17.757,17.822,229.221,0.819,17.711,8.5,1.8,8.981,0.193,3.08,6.177,8.152,12.257,1189.924,9.329,9.329,9.329,221.934,65678.929,5.2692,5199.911,6160.81,4239.011,5199.911,640.6,9423.888,7600,0.37389,4.55307,5,-0.089385,0.1725,0.1725,0.1725,0.04283,0.17377,0.17377,0.17377,0.01042,-0.239985,1,0,0,7,0,0.30932501,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,40.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.479,19.307,230.18,0.16,18.397,18.019,18.289,17.934,227.964,0.82,18.052,8.5,1.8,9.15,0.263,3.092,6.307,7.989,12.176,1179.431,9.205,9.205,9.205,222.234,61484.183,4.93267,5509.164,5905.733,4091.694,5168.864,718.113,9439.705,7600,0.36654,4.61199,5,-0.077601,0.15889,0.15889,0.15889,0.04323,-0.03401,-0.03401,-0.03401,0.001,-0.242066,1,0,0,8,0,0.23780725,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,40.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.289,20.264,232.294,0.16,18.476,17.825,17.783,17.694,232.054,0.827,18.514,8.5,1.8,9.42,0.266,3.161,6.559,8.133,12.184,1181.711,9.307,9.307,9.307,224.214,64679.045,5.18899,5831.171,5630.051,4073.445,5178.222,736.518,9594.4,7600,0.37389,4.61778,5,-0.076445,0.14149,0.14149,0.14149,0.05239,-0.0435,-0.0435,-0.0435,0.0229,-0.262421,1,1,0,9,1,0.2910672,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,41.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.317,19.379,232.055,0.16,18.127,17.904,17.672,17.689,234.676,0.829,19.168,8.5,1.8,9.697,0.315,3.274,6.677,7.27,12.151,1178.073,9.22,9.22,9.22,224.818,63273.883,5.07625,6130.119,5371.483,4275.159,5258.92,655.841,9626.823,7600,0.37269,4.52456,5,-0.095088,0.15736,0.15736,0.15736,0.03245,0.03967,0.03967,0.03967,-0.04984,-0.266687,1,0,0,10,1,0.26666863,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,41.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.101,19.986,231.055,0.16,18.493,18.229,17.988,17.34,232.429,0.807,19.014,8.5,1.8,9.716,0.319,3.222,6.615,8.032,12.217,1183.132,9.312,9.312,9.312,223.061,65731.314,5.27341,6365.416,5078.198,4483.737,5309.117,704.199,9788.837,7600,0.37809,4.62793,5,-0.074414,0.17416,0.17416,0.17416,0.03841,0.04201,0.04201,0.04201,0.01491,-0.288005,1,0,0,11,1,0.3104801,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,42,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.742,19.673,232.687,0.16,18.716,17.681,18.166,17.289,234.317,0.804,19.586,8.5,1.8,10.065,0.418,3.303,6.809,6.853,12.168,1178.152,9.228,9.228,9.228,225.863,65650.917,5.26696,6296.94,4705.091,4705.091,5235.707,707.489,9985.275,7600,0.38003,4.60239,5,-0.079522,0.12771,0.12771,0.12771,0.02853,-0.11614,-0.11614,-0.11614,-0.0247,-0.313852,1,0,0,12,1,0.30906144,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,42.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.864,19.147,231.318,0.16,18.224,17.874,18.131,17.719,230.955,0.828,19.858,8.5,1.8,10.319,0.391,3.331,6.895,8.524,12.105,1173.009,9.166,9.166,9.166,222.83,65308.243,5.23946,6383.382,4466.443,5072.044,5307.29,717.395,10231.545,7600,0.37867,4.54332,5,-0.091336,0.12938,0.12938,0.12938,0.03566,0.00418,0.00418,0.00418,0.01783,-0.346256,1,0,0,13,1,0.30280949,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,42.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.94,19.144,231.054,0.16,18.356,17.826,17.869,17.489,229.199,0.802,18.26,8.5,1.8,9.425,0.436,3.097,6.429,7.693,12.141,1177.527,9.173,9.173,9.173,223.409,63209.739,5.07111,6033.851,4148.182,5262.656,5148.23,666.698,9372.641,7600,0.37497,4.57368,5,-0.085265,0.13855,0.13855,0.13855,0.04778,0.02293,0.02293,0.02293,0.0303,-0.233242,1,0,0,14,1,0.26549115,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,43.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,19.215,18.759,231.669,0.16,17.967,17.799,17.613,17.886,230.566,0.821,16.715,8.5,1.8,8.619,0.428,2.876,5.776,7.05,12.053,1169.88,9.127,9.127,9.127,224.655,59856.185,4.80206,5579.774,3894.757,5386.974,4953.835,706.052,9131.657,7600,0.36743,4.63963,5,-0.072074,0.14155,0.14155,0.14155,0.03618,0.00751,0.00751,0.00751,-0.029,-0.201534,1,0,0,15,1,0.21358357,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,43.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.953,19.084,231.799,0.16,17.577,17.274,17.476,17.716,231.033,0.798,17.363,8.5,1.8,9.078,0.445,2.977,6.183,7.561,12.143,1178.711,9.153,9.153,9.153,224.278,59013.369,4.73445,5386.94,3992.968,5776.935,5052.281,706.209,9546.686,7600,0.36518,4.47819,5,-0.104362,0.13322,0.13322,0.13322,0.04078,-0.02084,-0.02084,-0.02084,0.01151,-0.256143,1,1,0,16,2,0.20201653,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,44,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.987,18.723,231.111,0.16,17.327,17.598,17.596,18.001,231.559,0.801,16.419,8.5,1.8,8.658,0.465,2.826,5.761,7.573,12.11,1175.804,9.131,9.131,9.131,223.579,59096.6,4.74112,5003.497,4069.102,5937.892,5003.497,622.93,9372.25,7600,0.36461,4.54743,5,-0.090514,0.16003,0.16003,0.16003,0.04127,0.06704,0.06704,0.06704,0.00121,-0.233191,1,0,0,17,2,0.20306297,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,44.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.514,18.11,231.195,0.16,17.463,17.716,16.883,17.12,228.514,0.826,14.494,8.5,1.8,7.638,0.455,2.541,5.129,7.606,12.092,1172.861,9.033,9.033,9.033,223.64,54285.692,4.35516,4514.457,4127.371,5898.034,4846.621,700.942,8719.542,7600,0.35338,4.58947,5,-0.082107,0.14242,0.14242,0.14242,0.05158,-0.04404,-0.04404,-0.04404,0.02578,-0.147308,1,0,0,18,2,0.14464496,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,44.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.268,18.504,230.684,0.16,17.14,17.017,17.263,17.889,231.714,0.798,11.941,8.5,1.8,6.367,0.411,2.169,4.177,7.32,12.129,1177.136,9.073,9.073,9.073,223.404,51178.84,4.10591,4101.218,4292.493,5772.895,4722.202,700.462,8349.45,7600,0.34468,4.68063,5,-0.063874,0.14307,0.14307,0.14307,0.04021,0.00164,0.00164,0.00164,-0.02841,-0.098612,1,0,0,19,2,0.11431253,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,45.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.828,18.195,231.173,0.16,17.363,17.18,17.596,17.794,232.971,0.834,12.542,8.5,1.8,6.766,0.426,2.195,4.405,7.131,12.079,1172.08,9.059,9.059,9.059,224.077,51125.77,4.10165,3816.391,4550.035,5610.243,4658.889,634.236,8208.942,7600,0.3431,4.56189,5,-0.087622,0.17512,0.17512,0.17512,0.03474,0.08013,0.08013,0.08013,-0.01368,-0.080124,1,0,0,20,2,0.11378826,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,45.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.814,18.163,232.841,0.16,17.31,17.28,17.167,16.862,231.036,0.8,11.242,8.5,1.8,6.201,0.436,2.013,3.879,7.371,12.058,1169.201,9.009,9.009,9.009,225.508,49867.022,4.00067,3541.842,4751.473,5310.103,4534.472,661.754,8002.575,7600,0.3388,4.64071,5,-0.071858,0.13907,0.13907,0.13907,0.03892,-0.09012,-0.09012,-0.09012,0.01045,-0.05297,1,0,0,21,2,0.10299691,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,46,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.855,17.954,230.748,0.16,17.339,17.374,17.164,16.917,229.927,0.836,9.748,8.5,1.8,5.449,0.461,1.823,3.427,6.684,12.048,1169.698,8.971,8.971,8.971,224.096,46328.822,3.71681,3508.17,5017.351,5017.351,4514.291,670.747,7842.532,7600,0.33006,4.59372,5,-0.081255,0.13691,0.13691,0.13691,0.03239,-0.0054,-0.0054,-0.0054,-0.01635,-0.031912,1,0,0,22,2,0.07683052,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,46.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.756,17.884,229.476,0.16,17.387,17.41,17.31,17.269,227.592,0.822,8.951,8.5,1.8,5.05,0.393,1.703,3.152,7.57,12.012,1162.206,8.947,8.947,8.947,221.957,45322.884,3.6361,3465.331,5217.988,4664.288,4449.202,655.914,7899.682,7600,0.32437,4.6721,5,-0.06558,0.13263,0.13263,0.13263,0.05066,-0.01071,-0.01071,-0.01071,0.04569,-0.039432,1,0,0,23,2,0.07042328,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,46.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.731,17.155,233.868,0.16,17.584,17.524,16.915,17.061,234.686,0.812,6.696,8.5,1.8,4.037,0.36,1.332,2.295,6.23,11.948,1160.379,8.859,8.859,8.859,227.664,41192.755,3.30476,3528.095,5195.821,4210.157,4311.358,589.643,7043.978,7600,0.31302,4.7526,5,-0.04948,0.14415,0.14415,0.14415,0.02552,0.02882,0.02882,0.02882,-0.06286,0.073161,0,0,0,23,2,0.04802951,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,47.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.96,17.465,229.466,0.16,17.873,17.025,17.042,17.064,228.251,0.824,6.162,8.5,1.8,3.876,0.357,1.27,2.239,6.492,11.979,1161.402,8.841,8.841,8.841,223.005,40559.68,3.25397,3622.112,5155.728,3797.59,4191.81,642.612,7176.324,7600,0.30915,4.68647,5,-0.062706,0.10168,0.10168,0.10168,0.03131,-0.10617,-0.10617,-0.10617,0.01449,0.055747,0,0,0,23,2,0.04519582,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,47.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.791,17.607,230.824,0.16,17.82,17.365,16.661,16.856,232.06,0.829,3.11,8.5,1.8,2.27,0.343,0.794,1.074,7.303,12.07,1171.461,8.858,8.858,8.858,223.563,36642.568,2.93971,3815.254,5093.615,3457.604,4122.158,647.638,6467.245,7600,0.29839,4.77405,5,-0.045191,0.11461,0.11461,0.11461,0.0415,0.03232,0.03232,0.03232,0.02547,0.149047,0,0,0,23,2,0.03011668,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,48,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.712,17.555,231.428,0.16,17.496,17.035,17.301,17.709,232.386,0.815,2.431,8.5,1.8,2.065,0.305,0.676,0.855,6.12,12.028,1168.134,8.813,8.813,8.813,225.338,34023.92,2.72963,3977.858,4785.349,3170.367,3977.858,538.327,6425.643,7600,0.2897,4.72199,5,-0.055601,0.09008,0.09008,0.09008,0.03044,-0.06133,-0.06133,-0.06133,-0.02765,0.154521,0,0,0,23,2,0.02242672,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,48.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,16.902,17.21,230.063,0.16,17.317,17.967,17.191,17.598,229.63,0.836,2.91,8.5,1.8,2.407,0.314,0.774,1.037,5.904,11.973,1158.768,8.782,8.782,8.782,224.189,35007.265,2.80852,4241.159,4569.721,3066.772,3959.217,594.964,6281.31,7600,0.28911,4.71671,5,-0.056658,0.11413,0.11413,0.11413,0.02953,0.06012,0.06012,0.06012,-0.00228,0.173512,0,0,0,23,2,0.02509756,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,48.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.069,17.698,232.919,0.16,16.915,16.66,17.647,17.909,232.988,0.82,1.217,8.5,1.8,1.499,0.302,0.536,0.409,6.851,11.952,1159.885,8.806,8.806,8.806,226.101,33552.149,2.69178,4524.186,4353.722,3034.392,3970.767,624.25,5995.445,7600,0.28319,4.87921,5,-0.024159,0.09246,0.09246,0.09246,0.03362,-0.05418,-0.05418,-0.05418,0.01024,0.211126,0,0,0,23,2,0.02118408,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,49.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.363,17.744,230.002,0.16,17.444,16.936,17.446,17.569,230.196,0.834,0.282,8.5,1.8,1.161,0.211,0.436,0.202,6.109,12.138,1174.167,8.794,8.794,8.794,223.925,31887.857,2.55826,4667.198,4033.785,3118.423,3939.802,547.586,5918.453,7600,0.27527,4.7382,5,-0.05236,0.08962,0.08962,0.08962,0.03251,-0.0071,-0.0071,-0.0071,-0.00278,0.221256,0,0,0,23,2,0.01729758,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,49.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.24,17.87,231.425,0.16,17.469,16.975,17.164,17.053,232.885,0.823,1.253,8.5,1.8,1.752,0.18,0.555,0.398,5.65,12.092,1173.623,8.778,8.778,8.778,225.802,32331.476,2.59385,4878.613,3871.777,3406.801,4052.397,550.811,6204.792,7600,0.27277,4.80744,5,-0.038513,0.07157,0.07157,0.07157,0.0278,-0.0451,-0.0451,-0.0451,-0.01179,0.18358,0,0,0,23,2,0.01830209,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,50,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.444,17.673,231.308,0.16,17.857,18.342,17.268,17.479,232.835,0.832,-0.115,8.5,1.8,1.15,0.181,0.291,-0.018,5.76,12.056,1169.127,8.725,8.725,8.725,225.582,29548.07,2.37054,4800.082,3506.313,3506.313,3937.57,575.008,5744.183,7600,0.26447,4.8545,5,-0.0291,0.05642,0.05642,0.05642,0.03423,-0.03788,-0.03788,-0.03788,0.01607,0.244186,0,0,0,23,2,0.01278303,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,50.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,16.895,17.605,230.781,0.16,17.146,17.324,17.378,17.761,229.947,0.797,-0.877,8.5,1.8,0.723,0.169,0.17,-0.265,6.344,12.013,1163.817,8.702,8.702,8.702,224.464,30129.363,2.41718,4695.075,3210.042,3679.194,3861.437,555.759,5653.55,7600,0.26269,4.832,5,-0.033599,0.05527,0.05527,0.05527,0.02637,-0.00289,-0.00289,-0.00289,-0.01964,0.256112,0,0,0,23,2,0.013796,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,50.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.251,17.73,228.872,0.16,16.918,17.137,18.008,17.839,226.935,0.801,-0.907,8.5,1.8,0.696,0.138,0.214,-0.302,6.806,12.01,1164.651,8.712,8.712,8.712,222.105,30652.174,2.45912,4595.146,3069.606,3971.235,3878.663,539.371,5654.71,7600,0.26049,4.85655,5,-0.02869,0.06304,0.06304,0.06304,0.03918,0.01943,0.01943,0.01943,0.03204,0.255959,0,0,0,23,2,0.01476676,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,51.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.827,17.99,228.985,0.16,17.691,17.632,18.028,18.095,228.744,0.818,-0.96,8.5,1.8,0.77,0.107,0.171,-0.318,5.648,12.064,1170.041,8.739,8.739,8.739,223.36,29431.53,2.36119,4389.865,3082.216,4240.243,3904.108,547.928,5710.379,7600,0.25485,4.84096,5,-0.031809,0.07225,0.07225,0.07225,0.02363,0.02301,0.02301,0.02301,-0.03889,0.248634,0,0,0,23,2,0.01257818,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,51.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.914,18.585,230.622,0.16,17.42,17.198,18.071,18.347,228.965,0.823,-0.899,8.5,1.8,0.863,0.072,0.247,-0.297,5.049,12.149,1177.71,8.779,8.779,8.779,225.601,29740.844,2.38601,4286.624,3268.25,4571.537,4042.137,515.925,5868.296,7600,0.25227,4.8823,5,-0.023539,0.05329,0.05329,0.05329,0.02852,-0.04739,-0.04739,-0.04739,0.01223,0.227856,0,0,0,23,2,0.01312013,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,52,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.883,17.942,231.029,0.16,18.094,18.408,18.8,17.439,231.11,0.83,1.013,8.5,1.8,1.949,0.034,0.564,0.337,6.645,11.999,1164.406,8.683,8.683,8.683,224.429,31912.952,2.56027,4049.936,3314.5,4785.372,4049.936,490.291,6173.703,7600,0.25348,4.89258,5,-0.021484,0.04598,0.04598,0.04598,0.04508,-0.01827,-0.01827,-0.01827,0.04141,0.187671,0,0,0,23,2,0.01737245,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,52.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.892,18.327,230.63,0.16,17.987,18.47,18.467,17.409,230.302,0.806,0.633,8.5,1.8,1.665,0.016,0.432,0.232,5.266,12.105,1174.681,8.718,8.718,8.718,225.387,30275.884,2.42893,3806.704,3525.216,4812.835,4048.252,509.722,6125.237,7600,0.24753,4.87289,5,-0.025421,0.04616,0.04616,0.04616,0.02218,0.00045,0.00045,0.00045,-0.05727,0.194048,0,0,0,23,2,0.01410447,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,52.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.038,18.646,230.73,0.16,18.371,18.183,18.79,19.051,231.78,0.805,0.359,8.5,1.8,1.568,-0.028,0.409,0.254,6.287,12.129,1175.808,8.751,8.751,8.751,224.472,31423.024,2.52096,3607.976,3755.747,4899.447,4087.724,541.149,6124.055,7600,0.24788,4.94988,5,-0.010023,0.05153,0.05153,0.05153,0.02964,0.01341,0.01341,0.01341,0.01866,0.194203,0,0,0,23,2,0.01634094,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,53.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.657,18.286,231.455,0.16,17.928,17.768,18.003,18.39,231.01,0.827,1.616,8.5,1.8,2.191,-0.048,0.575,0.591,4.862,12.091,1176.016,8.716,8.716,8.716,226.625,30586.145,2.45382,3510.973,4037.619,4798.69,4115.761,455.286,6198.283,7600,0.2445,4.85459,5,-0.029082,0.07099,0.07099,0.07099,0.0319,0.04865,0.04865,0.04865,0.00566,0.184436,0,0,0,23,2,0.01468747,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,53.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.547,18.399,230.58,0.16,18.445,18.572,18.098,18.199,229.333,0.818,1.999,8.5,1.8,2.35,-0.086,0.679,0.746,5.027,12.087,1172.569,8.688,8.688,8.688,225.577,30975.074,2.48503,3308.012,4173.454,4573.132,4018.2,473.458,6326.338,7600,0.24408,4.85814,5,-0.028373,0.0391,0.0391,0.0391,0.02395,-0.07971,-0.07971,-0.07971,-0.01988,0.167587,0,0,0,23,2,0.01545578,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,54,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.769,18.419,231.027,0.16,18.664,18.664,18.447,18.397,230.392,0.801,1.803,8.5,1.8,2.306,-0.115,0.58,0.671,5.16,12.152,1182.591,8.66,8.66,8.66,225.894,31628.91,2.53748,3381.194,4498.679,4498.679,4126.184,496.66,6255.956,7600,0.24411,4.89488,5,-0.021024,0.01815,0.01815,0.01815,0.0273,-0.05239,-0.05239,-0.05239,0.00837,0.176848,0,0,0,23,2,0.01677873,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,54.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.395,18.579,230.838,0.16,18.58,17.999,18.596,17.816,230.241,0.799,2.426,8.5,1.8,2.534,-0.125,0.746,0.831,5.406,12.201,1182.878,8.68,8.68,8.68,225.452,31803.625,2.5515,3394.628,4662.711,4262.098,4106.479,474.567,6456.299,7600,0.24291,4.9456,5,-0.010879,0.02708,0.02708,0.02708,0.0205,0.02233,0.02233,0.02233,-0.01701,0.150487,0,0,0,23,2,0.01717092,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,54.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.075,18.935,230.418,0.16,18.989,18.362,18.229,18.401,231.021,0.825,3.738,8.5,1.8,3.207,-0.145,0.944,1.32,4.56,12.204,1185.606,8.724,8.724,8.724,225.88,30844.832,2.47458,3759.81,4976.321,4257.335,4331.155,430.111,6646.691,7600,0.23977,4.92634,5,-0.014732,0.03643,0.03643,0.03643,0.02284,0.02339,0.02339,0.02339,0.00586,0.125435,0,0,0,23,2,0.0152397,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,55.2,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,17.987,18.829,231.228,0.16,18.733,18.714,18.274,18.414,233.006,0.815,3.179,8.5,1.8,2.835,-0.197,0.873,1.072,5.14,12.224,1182.195,8.692,8.692,8.692,226.119,32837.926,2.63448,3733.351,4880.131,3864.566,4159.35,480.521,6513.516,7600,0.24329,4.97217,5,-0.005566,0.02494,0.02494,0.02494,0.03112,-0.02873,-0.02873,-0.02873,0.02069,0.142958,0,0,0,23,2,0.01949416,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,55.6,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.659,18.589,232.094,0.16,18.373,18.674,18.301,19.072,230.898,0.804,2.769,8.5,1.8,2.504,-0.242,0.762,0.904,5.091,12.156,1182.497,8.651,8.651,8.651,227.023,31348.923,2.51502,3866.851,4789.936,3608.598,4088.462,467.649,6340.593,7600,0.23981,4.86645,5,-0.02671,0.01962,0.01962,0.01962,0.02128,-0.0133,-0.0133,-0.0133,-0.02458,0.165711,0,0,0,23,2,0.01620691,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,56,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.821,18.861,230.967,0.16,18.514,18.598,18.896,18.164,231.631,0.83,5.691,8.5,1.8,3.982,-0.262,1.201,2.039,4.988,12.262,1188.782,8.688,8.688,8.688,226.001,34494.072,2.76734,4445.237,5058.08,3832.394,4445.237,408.562,7022.274,7600,0.24523,4.93876,5,-0.012248,0.03098,0.03098,0.03098,0.022,0.0284,0.0284,0.0284,0.0018,0.076017,0,0,0,23,2,0.02375613,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,56.4,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.411,18.618,230.714,0.16,18.15,18.741,19.073,18.795,232.383,0.834,3.513,8.5,1.8,2.777,-0.229,0.891,1.251,5.247,12.099,1171.93,8.658,8.658,8.658,225.48,31758.305,2.54786,4380.737,4637.83,3461.803,4160.124,465.547,6327.891,7600,0.2379,4.96814,5,-0.006371,0.03549,0.03549,0.03549,0.01324,0.01126,0.01126,0.01126,-0.0219,0.167383,0,0,0,23,2,0.01705769,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,56.8,impact_peak,0.1,0.4,50,0.02,36.35,41.99,5,18,18.673,18.578,229.944,0.16,17.858,18.533,18.946,18.827,231.326,0.828,3.923,8.5,1.8,2.818,-0.241,0.965,1.356,4.345,12.172,1179.551,8.644,8.644,8.644,225.618,30914.22,2.48015,4565.441,4443.88,3503.038,4170.786,445.165,6583.023,7600,0.23536,4.97066,5,-0.005868,0.03236,0.03236,0.03236,0.01852,-0.00782,-0.00782,-0.00782,0.01319,0.133813,0,0,0,23,2,0.01536726,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,57.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.918,18.524,230.741,0.16,18.327,18.83,19.144,18.708,232.497,0.799,4.392,8.5,1.8,3.007,-0.261,1.102,1.513,5.24,12.122,1176.6,8.622,8.622,8.622,225.529,31730.925,2.54567,4750.715,4253.76,3535.598,4180.024,429.617,6632.176,7600,0.23641,4.93408,5,-0.013183,0.02146,0.02146,0.02146,0.02769,-0.02727,-0.02727,-0.02727,0.02292,0.127345,0,0,0,23,2,0.01703688,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,57.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.791,18.265,231.443,0.16,18.374,18.472,18.493,18.431,232.889,0.802,2.535,8.5,1.8,1.828,-0.267,0.78,0.918,5.745,12.086,1174.563,8.559,8.559,8.559,225.726,29904.139,2.39911,4759.748,3921.511,3534.397,4071.885,458.575,6092.313,7600,0.23199,4.98213,5,-0.003574,-0.00634,-0.00634,-0.00634,0.02789,-0.06949,-0.06949,-0.06949,0.0005,0.19838,0,0,0,23,2,0.01342506,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,58,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.46,18.598,229.589,0.16,18.868,17.974,18.596,17.657,230.632,0.805,3.237,8.5,1.8,2.009,-0.274,0.826,1.167,4.166,12.181,1182.486,8.611,8.611,8.611,225.435,28968.713,2.32406,4765.152,3785.325,3785.325,4111.934,435.479,6194.235,7600,0.22945,4.89617,5,-0.020766,0.00976,0.00976,0.00976,0.01178,0.04024,0.04024,0.04024,-0.04026,0.184969,0,0,0,23,2,0.01185294,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,58.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.58,18.486,230.708,0.16,18.634,18.607,18.697,18.663,227.819,0.821,4.002,8.5,1.8,2.41,-0.287,0.944,1.404,3.899,12.214,1182.606,8.571,8.571,8.571,226.834,29150.288,2.33863,4773.74,3691.092,4033.123,4165.985,405.17,6301.061,7600,0.22934,5.05673,5,0.011346,-0.01281,-0.01281,-0.01281,0.02485,-0.05642,-0.05642,-0.05642,0.03268,0.170913,0,0,0,23,2,0.01215903,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,58.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.076,18.018,231.362,0.16,18.838,18.266,18.336,19.008,232.689,0.819,1.822,8.5,1.8,1.023,-0.276,0.639,0.649,3.893,12.174,1180.311,8.516,8.516,8.516,227.494,26253.647,2.10624,4449.904,3354.05,4001.725,3935.227,387.451,5864.596,7600,0.22265,4.95096,5,-0.009808,-0.00873,-0.00873,-0.00873,0.02406,0.01021,0.01021,0.01021,-0.00199,0.228343,0,0,0,23,2,0.00801833,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,59.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.504,18.539,230.487,0.16,17.87,18.131,17.95,18.347,231.567,0.804,1.281,8.5,1.8,0.747,-0.267,0.521,0.456,4.801,12.086,1170.792,8.583,8.583,8.583,225.704,26862.764,2.15511,4346.126,3282.291,4224.401,3950.939,445.766,5718.866,7600,0.22312,4.98445,5,-0.003111,-0.00144,-0.00144,-0.00144,0.01779,0.01821,0.01821,0.01821,-0.01566,0.247518,0,0,0,23,2,0.00876442,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,59.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.216,18.516,229.773,0.16,18.485,18.02,18.239,18.319,230.936,0.811,0.331,8.5,1.8,-0.017,-0.247,0.423,0.158,4.412,12.138,1178.147,8.554,8.554,8.554,225.381,25022.195,2.00745,4017.219,3175.678,4252.659,3815.185,426.338,5477.923,7600,0.21851,5.039,5,0.0078,-0.02479,-0.02479,-0.02479,0.02041,-0.05836,-0.05836,-0.05836,0.00656,0.279221,0,0,0,23,2,0.0066102,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,60,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.107,17.95,230.376,0.16,17.692,18.529,17.305,17.882,229.597,0.815,-0.014,8.5,1.8,-0.247,-0.215,0.397,-0.024,3.607,11.965,1162.53,8.509,8.509,8.509,226.788,23749.284,1.90533,3872.768,3337.654,4407.882,3872.768,356.743,5399.106,7600,0.21485,5.00155,5,0.00031,-0.00008,-0.00008,-0.00008,0.01924,0.06177,0.06177,0.06177,-0.00295,0.289591,0,0,0,23,2,0.00537654,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,60.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.089,18.146,228.782,0.16,18.225,19.377,17.991,18.229,230.216,0.809,0.11,8.5,1.8,-0.248,-0.226,0.371,0.047,3.389,12.128,1178.021,8.547,8.547,8.547,225.404,23611.738,1.89429,3608.091,3389.473,4389.502,3795.689,395.876,5608.784,7600,0.21441,4.9159,5,-0.016819,0.01669,0.01669,0.01669,0.01097,0.04193,0.04193,0.04193,-0.02066,0.262002,0,0,0,23,2,0.00527386,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,60.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.802,17.998,229.691,0.16,18.878,17.854,18.791,18.123,232.792,0.81,-0.327,8.5,1.8,-0.619,-0.186,0.285,-0.108,3.686,12.111,1175.129,8.518,8.518,8.518,226.024,24168.228,1.93894,3521.878,3633.808,4500.112,3885.266,409.897,5585.971,7600,0.21437,4.95516,5,-0.008968,0.00709,0.00709,0.00709,0.01901,-0.02401,-0.02401,-0.02401,0.0201,0.265004,0,0,0,23,2,0.00577564,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,61.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.405,18.374,228.705,0.16,18.444,17.995,18.433,18.267,228.126,0.819,-2.498,8.5,1.8,-1.846,-0.184,-0.003,-0.812,3.995,12.142,1181.287,8.582,8.582,8.582,224.737,27685.698,2.22113,3545.545,3989.436,4630.914,4055.298,383.744,5990.077,7600,0.22106,4.91024,5,-0.017951,0.02826,0.02826,0.02826,0.02725,0.05292,0.05292,0.05292,0.0206,0.211832,0,0,0,23,2,0.00989402,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,61.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.455,17.945,228.258,0.16,17.978,18.671,17.762,17.396,227.421,0.824,-1.607,8.5,1.8,-1.472,-0.133,0.087,-0.555,3.131,12.089,1172.193,8.506,8.506,8.506,225.147,27112.691,2.17516,3396.379,4082.978,4400.062,3959.807,375.618,5734.26,7600,0.21862,5.02701,5,0.005402,0.00442,0.00442,0.00442,0.01914,-0.05958,-0.05958,-0.05958,-0.02028,0.245492,0,0,0,23,2,0.00908765,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,62,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.452,18.128,230.515,0.16,18.356,17.877,18.051,18.317,231.873,0.827,-3.626,8.5,1.8,-2.615,-0.158,-0.214,-1.273,4.083,12.063,1169.403,8.523,8.523,8.523,226.454,29466.542,2.364,3449.242,4396.962,4396.962,4081.055,421.209,6284.209,7600,0.22361,4.98435,5,-0.003129,0.00081,0.00081,0.00081,0.02253,-0.00903,-0.00903,-0.00903,0.00847,0.17313,0,0,0,23,2,0.01268563,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,62.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.095,18.558,230.759,0.16,18.552,17.964,18.451,18.06,229.622,0.827,-2.167,8.5,1.8,-1.953,-0.089,0.111,-0.748,5.362,12.211,1184.954,8.56,8.56,8.56,225.421,28976.782,2.32471,3468.085,4628.818,4262.118,4119.674,434.392,6180.873,7600,0.22105,4.99544,5,-0.000911,-0.01235,-0.01235,-0.01235,0.02405,-0.03289,-0.03289,-0.03289,0.00381,0.186727,0,0,0,23,2,0.01186436,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,62.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.412,18.618,231.047,0.16,18.626,18.501,18.519,17.953,232.63,0.816,-2.701,8.5,1.8,-2.269,-0.059,-0.032,-0.942,3.829,12.227,1183.216,8.583,8.583,8.583,227.237,29139.614,2.33777,3704.755,4771.918,4141.2,4205.958,377.307,6122.334,7600,0.2206,4.89072,5,-0.021856,0.00391,0.00391,0.00391,0.01902,0.04064,0.04064,0.04064,-0.01258,0.19443,0,0,0,23,2,0.01211968,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,63.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.342,18.605,230.287,0.16,17.999,18.511,19.259,17.985,227.861,0.807,-4.273,8.5,1.8,-3.227,-0.037,-0.258,-1.469,4.005,12.208,1183.214,8.561,8.561,8.561,226.303,31285.438,2.50993,3860.052,4851.212,3973.461,4228.242,415.313,6428.39,7600,0.2243,5.01934,5,0.003867,-0.01547,-0.01547,-0.01547,0.02205,-0.04843,-0.04843,-0.04843,0.00758,0.154159,0,0,0,23,2,0.01608514,12464.681
