episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,63.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.735,17.734,229.386,0.16,18.506,18.599,17.848,17.998,229.727,0.831,-3.479,8.5,1.8,-2.732,-0.048,-0.175,-1.244,3.988,12.137,1176.715,8.494,8.494,8.494,225.416,29077.877,2.33282,3887.092,4691.766,3661.966,4080.274,407.661,6245.718,7600,0.21996,4.93437,5,-0.013127,0.02216,0.02216,0.02216,0.0183,0.09407,0.09407,0.09407,-0.00937,0.178195,0,0,0,23,2,0.01203417,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,64,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.153,18.076,229.629,0.16,17.962,19.052,18.772,19.194,229.022,0.797,-2.784,8.5,1.8,-2.295,-0.007,-0.081,-0.929,3.696,12.118,1175.045,8.506,8.506,8.506,225.95,28373.14,2.27628,4110.339,4640.632,3580.046,4110.339,353.529,6080.406,7600,0.21762,5.0628,5,0.01256,-0.00583,-0.00583,-0.00583,0.01646,-0.06998,-0.06998,-0.06998,-0.00459,0.199947,0,0,0,23,2,0.01090592,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,64.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.139,18.432,232.356,0.16,18.618,19.085,18.442,18.947,232.526,0.8,-3.469,8.5,1.8,-2.721,0.089,-0.13,-1.288,4.106,12.147,1178.269,8.538,8.538,8.538,228.278,29755.776,2.38721,4371.176,4597.808,3561.119,4176.701,410.388,6372.326,7600,0.22193,4.97626,5,-0.004749,-0.01667,-0.01667,-0.01667,0.02754,-0.02711,-0.02711,-0.02711,0.02769,0.161536,0,0,0,23,2,0.0131935,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,64.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.563,18.376,230.266,0.16,18.475,18.27,17.996,18.797,229.328,0.805,-2.828,8.5,1.8,-2.327,0.074,-0.025,-0.998,2.777,12.232,1184.74,8.547,8.547,8.547,227.501,28114.459,2.25553,4442.722,4339.025,3536.441,4106.063,379.748,6129.74,7600,0.21826,5.00523,5,0.001046,0.00035,0.00035,0.00035,0.01161,0.04256,0.04256,0.04256,-0.03981,0.193455,0,0,0,23,2,0.01052599,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,65.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.292,18.544,230.224,0.16,18.677,18.85,18.706,18.547,230.626,0.806,-2.27,8.5,1.8,-1.968,0.103,0.051,-0.748,3.666,12.189,1183.843,8.569,8.569,8.569,226.576,29024.845,2.32857,4638.278,4208.479,3587.367,4144.708,371.561,6017.88,7600,0.22061,5.03838,5,0.007675,0.00222,0.00222,0.00222,0.01798,0.00469,0.00469,0.00469,0.01593,0.208174,0,0,0,23,2,0.01192113,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,65.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.341,18.579,229.085,0.16,18.636,18.701,18.557,18.522,229.718,0.807,-1.829,8.5,1.8,-1.713,0.116,0.046,-0.63,3.778,12.186,1181.404,8.569,8.569,8.569,225.336,27473.716,2.20413,4630.789,3918.44,3589.465,4046.231,389.705,5796.87,7600,0.21769,5.07814,5,0.015629,-0.0017,-0.0017,-0.0017,0.02937,-0.00981,-0.00981,-0.00981,0.02846,0.237254,0,0,0,23,2,0.00958055,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,66,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.8,18.426,229.838,0.16,18.499,18.798,18.953,18.545,229.327,0.827,-2.217,8.5,1.8,-1.962,0.111,0.068,-0.772,3.209,12.17,1180.955,8.544,8.544,8.544,226.652,27808.02,2.23095,4665.765,3780.282,3780.282,4075.443,393.548,5995.425,7600,0.21821,4.99807,5,-0.000387,-0.00781,-0.00781,-0.00781,0.0219,-0.01527,-0.01527,-0.01527,-0.01867,0.211128,0,0,0,23,2,0.01006821,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,66.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.03,18.75,229.959,0.16,18.734,18.724,19.229,18.943,229.642,0.833,-0.893,8.5,1.8,-1.133,0.164,0.274,-0.318,3.209,12.199,1181.886,8.572,8.572,8.572,226.768,26257.912,2.10659,4589.796,3589.888,3905.78,4028.488,374.205,5781.943,7600,0.21614,4.9916,5,-0.00168,-0.01857,-0.01857,-0.01857,0.01791,-0.02692,-0.02692,-0.02692,-0.00997,0.239218,0,0,0,23,2,0.00801506,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,66.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.454,18.249,229.457,0.16,18.03,17.993,18.411,19.259,228.685,0.825,-1.921,8.5,1.8,-1.646,0.167,0.058,-0.625,3.512,12.173,1182.148,8.541,8.541,8.541,225.954,27103.93,2.17446,4536.349,3497.862,4111.632,4048.614,367.168,5920.298,7600,0.21785,4.92205,5,-0.015589,0.01064,0.01064,0.01064,0.00926,0.07305,0.07305,0.07305,-0.02164,0.221013,0,0,0,23,2,0.00909341,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,67.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.834,18.784,229.161,0.16,19.035,18.487,19.028,18.84,227.581,0.8,-1.921,8.5,1.8,-1.438,0.219,0.064,-0.663,2.729,12.17,1180.397,8.592,8.592,8.592,226.445,26748.268,2.14592,4380.252,3478.905,4277.119,4045.425,377.68,5853.015,7600,0.21816,4.99772,5,-0.000456,-0.00264,-0.00264,-0.00264,0.01267,-0.03322,-0.03322,-0.03322,0.00853,0.229866,0,0,0,23,2,0.00862702,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,67.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.081,18.511,228.317,0.16,18.682,18.737,19.119,18.628,228.075,0.819,1.129,8.5,1.8,0.261,0.246,0.51,0.452,2.989,12.141,1176.239,8.579,8.579,8.579,225.347,24264.101,1.94663,4072.949,3325.687,4282.013,3893.549,378.575,5523.279,7600,0.21369,5.08007,5,0.016014,0.01724,0.01724,0.01724,0.01855,0.0497,0.0497,0.0497,0.0147,0.273253,0,0,0,23,2,0.00585925,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,68,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.256,18.418,228.525,0.16,18.253,18.765,18.173,19.166,227.902,0.817,1.43,8.5,1.8,0.541,0.266,0.58,0.591,3.18,12.183,1181.17,8.537,8.537,8.537,225.363,24658.476,1.97827,3867.73,3358.005,4377.454,3867.73,339.816,5682.968,7600,0.21485,5.00848,5,0.001696,-0.01376,-0.01376,-0.01376,0.01797,-0.0775,-0.0775,-0.0775,-0.00146,0.252241,0,0,0,23,2,0.00625396,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,68.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.05,18.837,228.248,0.16,19.15,18.217,18.288,19.095,228.112,0.823,1.703,8.5,1.8,0.731,0.252,0.665,0.591,3.334,12.138,1177.627,8.595,8.595,8.595,224.938,25760.852,2.06671,3748.462,3534.193,4514.333,3932.329,388.002,5714.282,7600,0.21679,4.97945,5,-0.004109,-0.00538,-0.00538,-0.00538,0.02317,0.02095,0.02095,0.02095,0.013,0.248121,0,0,0,23,2,0.00742974,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,68.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.366,18.474,227.937,0.16,18.722,18.558,18.294,18.576,228.54,0.815,2.178,8.5,1.8,1.171,0.238,0.697,0.75,4.247,12.152,1178.704,8.585,8.585,8.585,223.707,27000.988,2.1662,3604.35,3719.068,4606.947,3976.788,420.105,5922.735,7600,0.21898,5.04154,5,0.008309,0.02779,0.02779,0.02779,0.01726,0.08294,0.08294,0.08294,-0.01476,0.220693,0,0,0,23,2,0.00896107,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,69.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.445,18.656,228.666,0.16,18.153,18.714,18.42,18.721,228.203,0.798,1.943,8.5,1.8,1.18,0.268,0.693,0.72,4.331,12.151,1179.891,8.552,8.552,8.552,224.36,27504.706,2.20661,3502.565,3951.44,4600.121,4018.042,388.053,5949.419,7600,0.22058,5.04224,5,0.008448,-0.02683,-0.02683,-0.02683,0.0252,-0.13655,-0.13655,-0.13655,0.01985,0.217182,0,0,0,23,2,0.00963797,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,69.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.834,18.24,228.578,0.16,18.112,18.799,18.509,18.448,228.122,0.835,3.018,8.5,1.8,1.796,0.272,0.794,1.061,3.666,12.112,1173.218,8.507,8.507,8.507,224.934,27690.484,2.22152,3538.926,4244.674,4570.601,4118.067,386.094,6022.504,7600,0.22102,5.01542,5,0.003083,-0.02169,-0.02169,-0.02169,0.02135,0.01284,0.01284,0.01284,-0.00963,0.207565,0,0,0,23,2,0.00990423,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,70,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.72,18.019,228.834,0.16,17.878,18.585,18.494,17.558,229.225,0.825,4.264,8.5,1.8,2.727,0.266,1.033,1.452,4.125,12.075,1171.545,8.52,8.52,8.52,224.731,29663.863,2.37983,3491.737,4434.304,4434.304,4120.115,418.919,6331.839,7600,0.22485,4.96294,5,-0.007412,0.0172,0.0172,0.0172,0.02172,0.09722,0.09722,0.09722,0.00093,0.166863,0,0,0,23,2,0.01302924,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,70.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.098,18.589,228.273,0.16,18.423,18.137,18.704,18.304,228.881,0.801,2.795,8.5,1.8,1.972,0.274,0.774,0.978,2.928,12.168,1178.114,8.579,8.579,8.579,225.351,27520.53,2.20788,3539.319,4517.996,4208.812,4088.709,366.26,6246.152,7600,0.22071,4.98588,5,-0.002823,0.00865,0.00865,0.00865,0.00583,-0.02137,-0.02137,-0.02137,-0.03974,0.178138,0,0,0,23,2,0.0096912,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,70.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.297,17.77,226.855,0.16,18.34,17.602,17.649,17.632,226.59,0.816,3.524,8.5,1.8,2.448,0.244,0.92,1.299,3.042,12.004,1162.198,8.495,8.495,8.495,223.827,27398.773,2.19811,3639.462,4642.816,4049.811,4110.696,354.746,6336.203,7600,0.21986,5.04237,5,0.008474,0.02217,0.02217,0.02217,0.01405,0.03379,0.03379,0.03379,0.02055,0.166289,0,0,0,23,2,0.00953443,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,71.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.51,17.76,230.048,0.16,18.028,17.855,17.228,17.882,228.914,0.801,4.153,8.5,1.8,2.899,0.267,1.04,1.527,3.594,12.05,1166.958,8.485,8.485,8.485,226.475,29372.703,2.35647,3767.214,4725.787,3876.894,4123.298,401.659,6528.067,7600,0.22427,4.92721,5,-0.014558,0.01333,0.01333,0.01333,0.02088,-0.02208,-0.02208,-0.02208,0.01707,0.141044,0,0,0,23,2,0.01255696,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,71.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.912,18.462,230.62,0.16,17.476,17.945,17.63,18.012,229.094,0.806,4.39,8.5,1.8,3.228,0.257,1.026,1.588,3.777,12.214,1187.103,8.554,8.554,8.554,226.868,30055.754,2.41127,4097.541,4887.284,3876.592,4287.139,400.097,6637.785,7600,0.22544,4.96304,5,-0.007392,-0.0017,-0.0017,-0.0017,0.02477,-0.03758,-0.03758,-0.03758,0.00972,0.126607,0,0,0,23,2,0.01375985,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,72,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.479,18.047,230.061,0.16,17.277,17.686,17.327,17.808,227.926,0.824,3.13,8.5,1.8,2.625,0.273,0.846,1.078,3.372,12.031,1163.257,8.484,8.484,8.484,226.699,27984.996,2.24514,4114.603,4631.1,3598.106,4114.603,344.331,6448.364,7600,0.22161,4.97473,5,-0.005054,-0.0216,-0.0216,-0.0216,0.00937,-0.04975,-0.04975,-0.04975,-0.03849,0.151531,0,0,0,23,2,0.01037335,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,72.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.329,18.064,227.275,0.16,17.867,17.333,17.521,18.203,228.303,0.833,2.699,8.5,1.8,2.413,0.181,0.767,0.96,2.998,12.162,1179.579,8.502,8.502,8.502,224.293,27435.018,2.20102,4313.089,4522.156,3565.815,4133.687,378.581,6413.416,7600,0.21865,5.01963,5,0.003926,-0.00567,-0.00567,-0.00567,0.01606,0.03983,0.03983,0.03983,0.01673,0.156129,0,0,0,23,2,0.00959445,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,72.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.436,17.312,228,0.16,17.758,18.026,17.304,17.386,229.142,0.803,3.194,8.5,1.8,2.76,0.187,0.858,1.179,3.239,12.04,1169.991,8.431,8.431,8.431,224.775,27285.293,2.18901,4474.13,4367.178,3539.401,4126.903,391.668,6364.396,7600,0.21848,4.95342,5,-0.009316,0.01349,0.01349,0.01349,0.01365,0.0479,0.0479,0.0479,-0.00604,0.16258,0,0,0,23,2,0.00938563,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,73.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,16.98,17.602,227.114,0.16,17.003,17.844,17.514,17.948,227.378,0.805,3.181,8.5,1.8,2.981,0.115,0.814,1.099,2.566,12.018,1162.299,8.465,8.465,8.465,224.555,28462.746,2.28347,4582.373,4186.277,3613.869,4127.507,342.425,6483.834,7600,0.2194,4.94146,5,-0.011707,0.01265,0.01265,0.01265,0.00731,-0.00211,-0.00211,-0.00211,-0.01585,0.146864,0,0,0,23,2,0.01108988,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,73.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.042,17.643,228.93,0.16,17.388,16.73,17.841,17.366,230.634,0.818,2.391,8.5,1.8,2.467,0.153,0.727,0.802,3.33,11.987,1161.93,8.442,8.442,8.442,225.62,27674.54,2.22024,4690.464,4001.335,3683.082,4124.96,377.002,6320.436,7600,0.21857,4.9454,5,-0.01092,-0.01499,-0.01499,-0.01499,0.02047,-0.06909,-0.06909,-0.06909,0.03291,0.168364,0,0,0,23,2,0.00991502,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,74,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.557,17.385,226.08,0.16,16.946,17.622,16.668,17.512,228.422,0.819,1.341,8.5,1.8,1.933,0.125,0.547,0.412,3.384,12.086,1172.825,8.446,8.446,8.446,222.71,27097.92,2.17398,4602.455,3707.142,3707.142,4005.579,397.917,5970.72,7600,0.21685,4.97883,5,-0.004234,0.01991,0.01991,0.01991,0.01333,0.08723,0.08723,0.08723,-0.01785,0.214379,0,0,0,23,2,0.00909189,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,74.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.23,17.186,229.955,0.16,17.739,17.513,17.858,17.313,229.644,0.816,-0.056,8.5,1.8,1.308,0.054,0.361,-0.063,3.595,12.044,1167.66,8.399,8.399,8.399,226.379,25373.399,2.03562,4420.254,3393.893,3718.142,3844.096,384.105,5762.017,7600,0.21198,4.99095,5,-0.001811,-0.00347,-0.00347,-0.00347,0.01907,-0.05844,-0.05844,-0.05844,0.01436,0.24184,0,0,0,23,2,0.00700467,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,74.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,16.692,17.425,229.052,0.16,17.085,17.113,16.772,17.325,228.212,0.824,0.456,8.5,1.8,1.549,0.061,0.428,0.177,2.641,12.024,1166.178,8.425,8.425,8.425,226.422,24516.005,1.96684,4371.579,3397.617,3973.251,3914.149,344.355,5891.264,7600,0.21038,4.9614,5,-0.00772,-0.00615,-0.00615,-0.00615,0.01048,-0.00671,-0.00671,-0.00671,-0.02149,0.224834,0,0,0,23,2,0.0061331,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,75.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.425,17.236,228.361,0.16,16.889,17.194,17.332,17.279,226.68,0.802,0.733,8.5,1.8,1.753,-0.007,0.423,0.176,3.265,12.017,1163.781,8.406,8.406,8.406,225.116,25357.564,2.03435,4241.662,3305.221,4134.514,3893.799,392.385,5777.314,7600,0.211,4.91689,5,-0.016623,-0.00208,-0.00208,-0.00208,0.01977,0.01018,0.01018,0.01018,0.02323,0.239827,0,0,0,23,2,0.00698932,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,75.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,16.561,17.285,230.989,0.16,16.922,17.159,17.509,17.115,230.957,0.805,-1,8.5,1.8,0.84,-0.014,0.167,-0.31,3.9,12.077,1171.956,8.418,8.418,8.418,227.109,24398.279,1.95739,3965.002,3168.628,4187.806,3773.812,403.456,5519.358,7600,0.20922,5.00904,5,0.001808,0.00344,0.00344,0.00344,0.01922,0.01381,0.01381,0.01381,-0.00136,0.273769,0,0,0,23,2,0.00598819,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,76,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.148,17.216,228.044,0.16,16.987,17.112,17.661,16.984,227.621,0.824,-1.056,8.5,1.8,0.76,-0.017,0.244,-0.39,2.274,12.041,1167.174,8.401,8.401,8.401,225.78,23044.174,1.84876,3811.511,3335.287,4287.736,3811.511,317.483,5518.192,7600,0.20657,5.04522,5,0.009043,-0.00509,-0.00509,-0.00509,0.01088,-0.02133,-0.02133,-0.02133,-0.02086,0.273922,0,0,0,23,2,0.00478596,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,76.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,16.97,17.096,229.279,0.16,17.489,17.279,17.435,17.522,230.319,0.817,-2.111,8.5,1.8,0.183,-0.061,0.025,-0.765,3.394,11.974,1163.667,8.396,8.396,8.396,225.902,22451.872,1.80124,3582.698,3367.61,4351.492,3767.267,389.483,5366.294,7600,0.20625,4.9383,5,-0.01234,0.00479,0.00479,0.00479,0.01682,0.02469,0.02469,0.02469,0.01485,0.293909,0,0,0,23,2,0.00431448,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,76.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.23,17.009,227.738,0.16,17.456,17.127,16.945,17.389,227.524,0.834,-2.031,8.5,1.8,0.177,-0.075,0.05,-0.765,2.971,12.014,1167.573,8.371,8.371,8.371,224.787,21937.02,1.75993,3402.829,3507.723,4319.572,3743.375,384.131,5320.489,7600,0.2055,5.0008,5,0.00016,-0.00998,-0.00998,-0.00998,0.01932,-0.03693,-0.03693,-0.03693,0.00625,0.299936,0,0,0,23,2,0.00393775,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,77.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.074,17.448,226.914,0.16,17.255,17.199,17.317,16.779,227.379,0.825,-4.183,8.5,1.8,-1.077,-0.119,-0.262,-1.485,3.274,12.087,1174.693,8.432,8.432,8.432,223.659,24584.858,1.97236,3405.318,3822.518,4425.424,3884.42,360.67,5678.251,7600,0.21168,4.98174,5,-0.003651,-0.00164,-0.00164,-0.00164,0.01947,0.02086,0.02086,0.02086,0.00039,0.252862,0,0,0,23,2,0.0061814,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,77.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.202,17.267,228.342,0.16,17.552,16.779,17.163,17.785,226.333,0.826,-3.168,8.5,1.8,-0.586,-0.147,-0.103,-1.126,2.997,12.018,1164.877,8.419,8.419,8.419,225.365,23085.08,1.85204,3226.618,3899.389,4210.087,3778.698,368.053,5384.133,7600,0.20923,5.04081,5,0.008162,0.0071,0.0071,0.0071,0.02036,0.02185,0.02185,0.02185,0.00221,0.291561,0,0,0,23,2,0.00481039,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,78,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.56,17.306,228.885,0.16,17.103,17.807,17.059,17.821,227.154,0.833,-2.851,8.5,1.8,-0.388,-0.15,-0.115,-0.992,3.102,12.083,1173.406,8.417,8.417,8.417,225.791,22282.134,1.78762,3151.536,4028.903,4028.903,3736.447,389.941,5412.862,7600,0.2077,5.0113,5,0.002259,0.00033,0.00033,0.00033,0.00719,-0.01692,-0.01692,-0.01692,-0.03291,0.287781,0,0,0,23,2,0.0041921,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,78.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.569,17.428,228.977,0.16,18.416,17.643,17.181,17.79,229.7,0.824,-3.402,8.5,1.8,-0.847,-0.22,-0.17,-1.248,3.905,12.005,1162.747,8.425,8.425,8.425,225.092,25364.483,2.03491,3290.191,4338.749,4007.488,3878.809,392.412,5511.91,7600,0.21528,5.00585,5,0.00117,-0.00672,-0.00672,-0.00672,0.01979,-0.01763,-0.01763,-0.01763,0.03149,0.274749,0,0,0,23,2,0.0069739,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,78.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,16.863,17.613,227.424,0.16,17.581,17.569,17.727,17.49,227.135,0.806,-4.779,8.5,1.8,-1.601,-0.229,-0.356,-1.653,3.278,12.116,1173.601,8.443,8.443,8.443,224.161,26007.647,2.08651,3476.373,4496.817,3893.711,3955.634,360.789,5831.126,7600,0.21675,4.95481,5,-0.009039,-0.01068,-0.01068,-0.01068,0.01615,-0.0099,-0.0099,-0.0099,-0.00911,0.232747,0,0,0,23,2,0.00772311,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,79.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.073,17.651,228.525,0.16,17.926,17.246,17.326,17.02,227.992,0.819,-3.356,8.5,1.8,-1.046,-0.249,-0.124,-1.21,3.093,12.087,1174.311,8.447,8.447,8.447,225.445,25189.138,2.02084,3517.619,4442.532,3623.448,3861.2,387.555,5657.553,7600,0.2155,4.97345,5,-0.005311,-0.01106,-0.01106,-0.01106,0.01306,-0.00094,-0.00094,-0.00094,-0.00772,0.255585,0,0,0,23,2,0.00679815,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,79.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,16.976,17.636,226.547,0.16,17.658,17.075,18.302,17.57,226.687,0.799,-3.7,8.5,1.8,-1.28,-0.255,-0.203,-1.259,3.229,12.014,1163.973,8.473,8.473,8.473,223.331,25072.664,2.0115,3719.366,4479.163,3506.796,3901.775,384.925,5836.461,7600,0.21538,5.0141,5,0.002821,0.01709,0.01709,0.01709,0.01232,0.07037,0.07037,0.07037,-0.00185,0.232045,0,0,0,23,2,0.00669179,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,80,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.711,17.466,228.062,0.16,17.855,17.428,17.556,17.476,226.782,0.802,-2.244,8.5,1.8,-0.535,-0.255,0.029,-0.811,3.863,12.077,1171.728,8.453,8.453,8.453,224.222,23588.829,1.89245,3798.325,4332.801,3263.849,3798.325,356.317,5468.794,7600,0.21241,5.05803,5,0.011606,0.01732,0.01732,0.01732,0.02364,0.00057,0.00057,0.00057,0.02831,0.280422,0,0,0,23,2,0.00524087,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,80.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.796,17.854,226.778,0.16,17.421,17.49,17.947,17.343,227.04,0.799,-3.14,8.5,1.8,-1.155,-0.229,-0.089,-1.066,2.625,12.119,1176.698,8.462,8.462,8.462,224.168,24555.826,1.97003,4043.596,4246.964,3316.694,3869.085,368.261,5734.464,7600,0.21383,5.00808,5,0.001615,-0.02025,-0.02025,-0.02025,0.01488,-0.09393,-0.09393,-0.09393,-0.0219,0.245465,0,0,0,23,2,0.00615815,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,80.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.327,17.81,227.883,0.16,17.978,18.008,17.974,17.4,227.637,0.821,-3.366,8.5,1.8,-1.338,-0.283,-0.205,-1.203,2.844,12.102,1173.135,8.486,8.486,8.486,225.049,25383.739,2.03645,4269.049,4165.129,3360.818,3931.665,380.565,5815.163,7600,0.21657,5.10485,5,0.020969,0.00843,0.00843,0.00843,0.01058,0.07172,0.07172,0.07172,-0.01076,0.234847,0,0,0,23,2,0.00702066,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,81.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.68,17.306,227.5,0.16,17.686,17.678,17.895,17.83,227.028,0.831,-3.818,8.5,1.8,-1.858,-0.257,-0.224,-1.384,2.674,12.079,1169.668,8.433,8.433,8.433,224.831,25310.109,2.03055,4369.56,3970.259,3393.218,3911.012,345.196,5881.955,7600,0.21589,4.95667,5,-0.008667,0.01667,0.01667,0.01667,0.0048,0.0206,0.0206,0.0206,-0.01443,0.226059,0,0,0,23,2,0.00694629,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,81.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.271,17.888,226.963,0.16,18.063,17.088,18.039,17.937,225.635,0.814,-1.913,8.5,1.8,-0.836,-0.307,0.079,-0.558,3.41,12.088,1173.812,8.491,8.491,8.491,223.574,25779.211,2.06818,4416.622,3723.614,3403.57,3847.935,379.124,5707.844,7600,0.21784,4.93234,5,-0.013532,0.00412,0.00412,0.00412,0.02099,-0.03138,-0.03138,-0.03138,0.04047,0.248968,0,0,0,23,2,0.00744961,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,82,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.517,17.234,228.201,0.16,17.681,17.989,17.771,18.036,228.084,0.805,0.153,8.5,1.8,0.224,-0.292,0.336,0.119,3.265,12.027,1163.877,8.418,8.418,8.418,224.946,22856.405,1.83369,4327.408,3439.655,3439.655,3735.573,394.557,5369.958,7600,0.21168,4.98265,5,-0.003469,0.01031,0.01031,0.01031,0.00972,0.01546,0.01546,0.01546,-0.02818,0.293427,0,0,0,23,2,0.00462675,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,82.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.995,17.67,227.569,0.16,18.205,17.953,17.943,18.28,228.137,0.822,-0.457,8.5,1.8,-0.17,-0.3,0.241,-0.194,3.51,12.059,1171.761,8.473,8.473,8.473,224.073,23584.406,1.8921,4341.848,3321.594,3643.913,3769.118,381.82,5373.534,7600,0.2133,5.0014,5,0.000281,0.01213,0.01213,0.01213,0.0146,0.00457,0.00457,0.00457,0.0122,0.292956,0,0,0,23,2,0.00523073,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,82.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.197,18.156,226.322,0.16,17.932,18.12,18.066,18.103,224.392,0.813,0.544,8.5,1.8,0.168,-0.244,0.426,0.215,3.585,12.151,1178.225,8.522,8.522,8.522,222.758,24223.696,1.94339,4349.159,3306.388,3922.689,3859.412,368.683,5468.738,7600,0.21347,5.06554,5,0.013107,0.00334,0.00334,0.00334,0.02081,-0.02198,-0.02198,-0.02198,0.01552,0.280429,0,0,0,23,2,0.00581635,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,83.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.052,18.071,226.922,0.16,17.778,17.232,17.886,17.88,229.09,0.836,1.358,8.5,1.8,0.56,-0.261,0.567,0.484,2.479,12.128,1176.684,8.513,8.513,8.513,224.454,23285.094,1.86809,4232.236,3348.468,4131.115,3903.939,370.314,5493.262,7600,0.21192,5.06143,5,0.012286,0.0044,0.0044,0.0044,0.01134,0.00263,0.00263,0.00263,-0.02366,0.277202,0,0,0,23,2,0.00498413,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,83.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.079,17.78,228.226,0.16,17.9,17.261,17.228,17.842,229.596,0.809,1.054,8.5,1.8,0.201,-0.24,0.51,0.313,2.819,12.018,1164.715,8.47,8.47,8.47,225.417,22483.119,1.80375,3992.673,3255.189,4199.001,3815.621,373.622,5396.686,7600,0.2099,4.98344,5,-0.003313,-0.00312,-0.00312,-0.00312,0.01002,-0.01879,-0.01879,-0.01879,-0.00331,0.28991,0,0,0,23,2,0.00433956,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,84,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.667,17.721,227.625,0.16,17.739,17.953,17.932,17.961,227.012,0.821,1.683,8.5,1.8,0.484,-0.195,0.588,0.615,3.19,12.009,1163.14,8.463,8.463,8.463,224.45,23831.66,1.91193,3870.402,3360.627,4380.176,3870.402,339.85,5549.101,7600,0.2117,5.01552,5,0.003104,-0.00327,-0.00327,-0.00327,0.01509,-0.00037,-0.00037,-0.00037,0.01268,0.269855,0,0,0,23,2,0.00546132,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,84.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.643,17.649,227.936,0.16,17.596,17.595,17.847,17.89,229.367,0.83,1.976,8.5,1.8,0.566,-0.212,0.649,0.716,3.077,12.044,1167.067,8.457,8.457,8.457,224.874,23952.077,1.9216,3643.547,3433.284,4395.098,3823.976,380.748,5670.116,7600,0.21227,5.00956,5,0.001911,-0.00117,-0.00117,-0.00117,0.01566,0.00525,0.00525,0.00525,0.00143,0.253932,0,0,0,23,2,0.00558189,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,84.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.134,17.971,227.382,0.16,18.106,17.301,17.621,17.536,229.785,0.797,3.075,8.5,1.8,1.08,-0.205,0.83,1.162,3.254,12.105,1176.835,8.492,8.492,8.492,224.142,25076.979,2.01184,3528.384,3635.447,4464.086,3875.972,392.076,5836.223,7600,0.21439,4.90302,5,-0.019396,-0.00433,-0.00433,-0.00433,0.01405,-0.0079,-0.0079,-0.0079,-0.00402,0.232076,0,0,0,23,2,0.0066966,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,85.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.639,17.604,227.124,0.16,17.788,17.703,17.619,17.896,227.672,0.801,3.132,8.5,1.8,1.072,-0.134,0.814,1.114,3.252,12.084,1172.309,8.461,8.461,8.461,223.892,24475.749,1.96361,3406.172,3822.714,4424.669,3884.518,360.101,5887.615,7600,0.21177,5.00457,5,0.000915,0.00823,0.00823,0.00823,0.01963,0.03139,0.03139,0.03139,0.01394,0.225314,0,0,0,23,2,0.00609406,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,85.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.121,17.701,227.141,0.16,17.337,17.333,17.623,17.112,229.181,0.813,4.061,8.5,1.8,1.488,-0.087,0.974,1.343,3.099,12.038,1166.41,8.496,8.496,8.496,224.063,25278.898,2.02804,3305.91,3983.652,4296.646,3862.069,370.773,5858.363,7600,0.21245,5.03995,5,0.007989,0.03146,0.03146,0.03146,0.02031,0.05807,0.05807,0.05807,0.0017,0.229163,0,0,0,23,2,0.00691143,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,86,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.566,17.587,226.307,0.16,17.193,17.211,17.329,17.231,224.752,0.807,5.083,8.5,1.8,1.907,-0.112,1.11,1.803,3.106,12.034,1167.392,8.465,8.465,8.465,223.204,26296.48,2.10968,3441.695,4319.355,4319.355,4026.802,390.071,6164.433,7600,0.21498,4.99813,5,-0.000374,0.01446,0.01446,0.01446,0.00372,-0.0425,-0.0425,-0.0425,-0.04148,0.18889,0,0,0,23,2,0.00810126,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,86.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.248,17.583,226.185,0.16,16.914,17.663,16.655,17.62,225.685,0.808,3.992,8.5,1.8,1.388,-0.065,0.968,1.395,2.911,12.025,1168.39,8.479,8.479,8.479,223.293,25103.632,2.01398,3433.69,4410.993,4102.243,3982.309,365.746,5771.835,7600,0.21166,4.96749,5,-0.006501,0.02874,0.02874,0.02874,0.01893,0.03571,0.03571,0.03571,0.03803,0.240548,0,0,0,23,2,0.00671736,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,86.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.809,17.614,228.401,0.16,17.512,17.433,18.295,18.367,226.961,0.82,4.401,8.5,1.8,1.553,-0.001,1.004,1.517,2.702,12.135,1174.206,8.473,8.473,8.473,225.709,24085.606,1.93231,3484.161,4462.584,3884.313,3943.686,345.932,6180.595,7600,0.20834,5.01837,5,0.003675,0.01949,0.01949,0.01949,0.0103,-0.02313,-0.02313,-0.02313,-0.02157,0.186764,0,0,0,23,2,0.00575427,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,87.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.598,17.761,226.654,0.16,17.276,17.486,17.652,17.115,225.975,0.818,4.689,8.5,1.8,1.769,-0.043,1.075,1.642,3.334,12.068,1170.122,8.454,8.454,8.454,223.328,26353.989,2.11429,3667.941,4609.035,3775.622,4017.533,394.335,6083.288,7600,0.21371,5.02731,5,0.005462,-0.0172,-0.0172,-0.0172,0.0087,-0.09173,-0.09173,-0.09173,-0.00401,0.199567,0,0,0,23,2,0.00816206,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,87.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.768,17.49,227.636,0.16,16.751,17.538,17.753,16.946,230.724,0.822,3.831,8.5,1.8,1.226,0.01,0.925,1.27,2.746,12.068,1172.415,8.412,8.412,8.412,224.9,24763.177,1.98667,3672.627,4406.1,3467.421,3848.716,371.59,5988.745,7600,0.20986,4.89762,5,-0.020476,-0.02682,-0.02682,-0.02682,0.00896,-0.02405,-0.02405,-0.02405,0.00065,0.212007,0,0,0,23,2,0.00638894,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,88,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.295,17.859,225.372,0.16,17.767,17.547,17.261,18.074,225.145,0.815,2.783,8.5,1.8,0.725,0.03,0.769,0.978,3.301,12.151,1177.722,8.476,8.476,8.476,222.081,24694.135,1.98113,3820.55,4334.393,3306.707,3820.55,342.562,5632.463,7600,0.21012,5.02507,5,0.005014,-0.0074,-0.0074,-0.0074,0.00952,0.04856,0.04856,0.04856,0.00141,0.258886,0,0,0,23,2,0.00628517,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,88.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.508,17.604,227.928,0.16,17.637,18.028,18.493,17.667,225.816,0.836,2.9,8.5,1.8,0.771,0.08,0.799,1.04,2.759,12.132,1177.126,8.438,8.438,8.438,225.194,23098.762,1.85314,4060.828,4266.242,3326.61,3884.56,371.967,5704.721,7600,0.20792,5.00748,5,0.001496,-0.01408,-0.01408,-0.01408,0.02578,-0.0167,-0.0167,-0.0167,0.04065,0.249379,0,0,0,23,2,0.00484794,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,88.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.073,17.726,226.853,0.16,17.677,17.387,17.65,17.355,227.679,0.817,2.642,8.5,1.8,0.733,0.08,0.741,0.922,2.928,12.086,1172.554,8.464,8.464,8.464,223.943,23524.33,1.88728,4186.376,4081.812,3272.524,3846.904,382.92,5828.98,7600,0.20879,4.9441,5,-0.01118,-0.00343,-0.00343,-0.00343,0.01842,0.02662,0.02662,0.02662,-0.01841,0.233029,0,0,0,23,2,0.00521719,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,89.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.652,17.891,227.66,0.16,17.896,18.434,18.042,18.122,230.56,0.808,2.568,8.5,1.8,0.701,0.112,0.832,0.884,2.874,12.087,1173.274,8.488,8.488,8.488,224.8,24025.354,1.92747,4393.117,3987.837,3402.156,3927.703,350.365,5688.371,7600,0.21043,5.00374,5,0.000748,0.00079,0.00079,0.00079,0.01407,0.01054,0.01054,0.01054,-0.01088,0.25153,0,0,0,23,2,0.0056494,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,89.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.114,18.167,227.062,0.16,17.344,18.013,17.291,17.898,224.922,0.811,-0.152,8.5,1.8,-0.64,0.154,0.386,0.04,2.691,12.126,1176.872,8.53,8.53,8.53,224.382,24561.251,1.97047,4403.799,3746.056,3442.298,3864.051,359.832,5636.1,7600,0.21234,5.02503,5,0.005007,0.00982,0.00982,0.00982,0.01092,0.02259,0.02259,0.02259,-0.00786,0.258408,0,0,0,23,2,0.00615449,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,90,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.612,18.103,228.146,0.16,18.546,17.576,17.781,17.86,229.679,0.817,1.269,8.5,1.8,0.144,0.159,0.59,0.411,2.963,12.145,1178.472,8.515,8.515,8.515,225.193,22574.913,1.81111,4432.568,3564.03,3564.03,3853.542,386.017,5566.545,7600,0.20845,4.92659,5,-0.014682,0.0028,0.0028,0.0028,0.00918,-0.01755,-0.01755,-0.01755,-0.00437,0.26756,0,0,0,23,2,0.00442308,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,90.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.59,18.015,226.363,0.16,18.606,17.672,17.394,17.786,227.774,0.824,0.76,8.5,1.8,-0.063,0.183,0.472,0.255,3.326,12.15,1180.367,8.51,8.51,8.51,223.057,23452.633,1.88153,4347.749,3340.734,3658.871,3782.452,376.865,5484.528,7600,0.2107,4.91636,5,-0.016728,0.00866,0.00866,0.00866,0.01874,0.01465,0.01465,0.01465,0.02392,0.278352,0,0,0,23,2,0.00512542,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,90.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.702,17.935,226.104,0.16,17.767,17.788,17.969,18.28,224.727,0.799,-1.054,8.5,1.8,-0.962,0.208,0.207,-0.314,2.858,12.073,1171.723,8.492,8.492,8.492,223.267,24344.833,1.95311,4355.591,3365.829,3950.801,3890.74,349.941,5710.703,7600,0.21299,5.03801,5,0.007601,0.00025,0.00025,0.00025,0.02083,-0.02102,-0.02102,-0.02102,0.00523,0.248592,0,0,0,23,2,0.00595094,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,91.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.926,18.248,228.549,0.16,18.568,18.772,17.892,18.013,230.32,0.797,-1.728,8.5,1.8,-1.176,0.214,0.145,-0.546,2.443,12.118,1174.645,8.509,8.509,8.509,226.114,25067.322,2.01107,4228.432,3347.053,4127.584,3901.023,369.313,5800.672,7600,0.21456,4.97586,5,-0.004827,-0.0205,-0.0205,-0.0205,0.00707,-0.05187,-0.05187,-0.05187,-0.03441,0.236754,0,0,0,23,2,0.00668218,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,91.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.668,18.047,227.896,0.16,18.923,18.384,18.16,18.349,227.599,0.827,-2.236,8.5,1.8,-1.35,0.249,0.002,-0.741,2.14,12.107,1175.391,8.495,8.495,8.495,225.765,24539.74,1.96874,4157.079,3456.625,4353.047,3988.917,354.861,5849.777,7600,0.21419,5.06572,5,0.013143,-0.01077,-0.01077,-0.01077,0.00875,0.02431,0.02431,0.02431,0.00421,0.230292,0,0,0,23,2,0.00615264,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,92,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.933,18.577,228.487,0.16,18.143,18.114,18.377,18.16,228.488,0.822,-3.116,8.5,1.8,-1.729,0.25,-0.087,-1.041,2.425,12.147,1178.355,8.568,8.568,8.568,226.082,26333.254,2.11263,3993.433,3511.679,4475.186,3993.433,321.169,6094.901,7600,0.21781,5.06974,5,0.013949,-0.00079,-0.00079,-0.00079,0.02048,0.02497,0.02497,0.02497,0.02932,0.198039,0,0,0,23,2,0.00813558,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,92.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.301,18.626,225.95,0.16,18.738,18.237,18.004,18.46,226.771,0.819,-3.372,8.5,1.8,-1.747,0.263,-0.112,-1.19,2.261,12.082,1172.867,8.589,8.589,8.589,223.697,27134.223,2.17689,3909.481,3711.664,4616.544,4079.23,358.21,5975.679,7600,0.21968,5.07804,5,0.015607,0.0137,0.0137,0.0137,0.00795,0.03621,0.03621,0.03621,-0.03133,0.213726,0,0,0,23,2,0.00913872,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,92.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.043,18.547,226.727,0.16,18.773,18.602,18.425,19.385,227.157,0.836,-4.384,8.5,1.8,-2.132,0.265,-0.296,-1.53,2.482,12.216,1187.555,8.57,8.57,8.57,224.259,27495.337,2.20586,3847.841,3948.992,4731.869,4176.234,370.423,6142.023,7600,0.22046,5.08286,5,0.016572,0.00421,0.00421,0.00421,0.01476,-0.02373,-0.02373,-0.02373,0.01703,0.191839,0,0,0,23,2,0.00964473,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,93.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,17.977,19.477,227.999,0.16,18.642,18.747,18.872,18.782,228.941,0.799,-3.44,8.5,1.8,-1.584,0.347,-0.092,-1.227,2.707,12.256,1189.982,8.674,8.674,8.674,225.305,27932.331,2.24092,3721.838,4122.143,4700.632,4181.538,346.063,5935.228,7600,0.22296,5.07081,5,0.014162,-0.00334,-0.00334,-0.00334,0.01368,-0.01886,-0.01886,-0.01886,-0.00269,0.219049,0,0,0,23,2,0.0102386,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,93.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.345,18.776,226.438,0.16,18.888,18.644,19.058,19.167,224.663,0.819,-3.684,8.5,1.8,-1.656,0.294,-0.109,-1.25,3.612,12.092,1170.627,8.582,8.582,8.582,222.847,27421.469,2.19993,3531.204,4234.153,4558.789,4108.049,384.563,5923.791,7600,0.22088,5.00534,5,0.001067,-0.01108,-0.01108,-0.01108,0.02111,-0.01935,-0.01935,-0.01935,0.01857,0.220554,0,0,0,23,2,0.00952097,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,94,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.909,18.874,227.112,0.16,18.586,18.81,18.695,18.431,226.144,0.831,-3.481,8.5,1.8,-1.34,0.226,-0.088,-1.19,2.748,12.186,1179.768,8.608,8.608,8.608,224.38,26028.388,2.08817,3509.178,4364.075,4364.075,4079.11,379.955,5906.141,7600,0.21672,5.04651,5,0.009302,0.00328,0.00328,0.00328,0.01627,0.0359,0.0359,0.0359,-0.0121,0.222876,0,0,0,23,2,0.00775535,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,94.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.176,19.158,227.731,0.16,18.627,18.58,19.161,19.063,228.175,0.81,-3.615,8.5,1.8,-1.31,0.243,-0.198,-1.262,3.675,12.145,1178.946,8.661,8.661,8.661,224.075,27573.995,2.21217,3497.995,4530.11,4204.043,4077.383,386.259,5761.56,7600,0.22017,5.10763,5,0.021526,0.02232,0.02232,0.02232,0.0189,0.04761,0.04761,0.04761,0.00656,0.2419,0,0,0,23,2,0.00971572,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,94.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.608,18.705,227.383,0.16,19.634,18.781,18.348,18.575,228.799,0.828,-3.801,8.5,1.8,-1.424,0.25,-0.117,-1.346,2.542,12.189,1183.296,8.562,8.562,8.562,224.855,26132.269,2.09651,3545.769,4512.5,3941.14,3999.803,341.798,5920.168,7600,0.21742,5.03237,5,0.006475,-0.02232,-0.02232,-0.02232,0.01369,-0.11162,-0.11162,-0.11162,-0.01301,0.221031,0,0,0,23,2,0.0078775,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,95.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.195,18.425,228.587,0.16,19.162,18.288,19.042,18.412,226.816,0.81,-0.17,8.5,1.8,0.79,0.203,0.33,-0.062,2.682,12.133,1179.968,8.558,8.558,8.558,225.91,24668.314,1.97906,3584.6,4481.996,3687.281,3917.959,376.025,5666.026,7600,0.21354,5.04696,5,0.009392,0.00697,0.00697,0.00697,0.00497,0.07324,0.07324,0.07324,-0.0218,0.25447,0,0,0,23,2,0.00626354,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,95.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.215,18.906,226.336,0.16,19.01,17.871,19.949,19.109,226.871,0.835,-2.831,8.5,1.8,-0.578,0.2,0.007,-0.987,2.254,12.141,1177.547,8.607,8.607,8.607,224.093,25107.674,2.01431,3755.482,4462.176,3557.768,3925.142,358.023,5575.504,7600,0.21436,4.93963,5,-0.012074,-0.00174,-0.00174,-0.00174,0.0113,-0.02178,-0.02178,-0.02178,0.01582,0.266381,0,0,0,23,2,0.00670411,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,96,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.469,18.805,228.069,0.16,19.165,18.929,18.459,18.837,228.555,0.808,-3.249,8.5,1.8,-0.798,0.211,-0.112,-1.059,2.137,12.222,1185.778,8.596,8.596,8.596,225.946,25331.004,2.03222,4011.726,4482.919,3540.534,4011.726,314.128,5731.01,7600,0.21503,4.97381,5,-0.005239,-0.00079,-0.00079,-0.00079,0.01454,0.00238,0.00238,0.00238,0.00811,0.24592,0,0,0,23,2,0.00695374,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,96.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.545,18.655,226.448,0.16,18.673,18.843,18.69,18.647,225.023,0.835,-1.572,8.5,1.8,0.214,0.153,0.187,-0.546,3.214,12.209,1182.698,8.557,8.557,8.557,223.258,25038.135,2.00873,4087.882,4300.23,3328.883,3905.665,384.522,5424.497,7600,0.21328,4.99461,5,-0.001077,-0.02194,-0.02194,-0.02194,0.02423,-0.05287,-0.05287,-0.05287,0.02422,0.28625,0,0,0,23,2,0.00662046,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,96.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.191,18.584,227.439,0.16,18.886,18.912,18.083,18.48,227.722,0.807,-0.516,8.5,1.8,0.883,0.183,0.293,-0.198,2.582,12.127,1178.022,8.6,8.6,8.6,224.875,25072.728,2.0115,4275.493,4173.581,3384.816,3944.63,373.209,5600.543,7600,0.21395,5.05478,5,0.010956,0.03034,0.03034,0.03034,0.01728,0.1307,0.1307,0.1307,-0.01737,0.263086,0,0,0,23,2,0.0066702,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,97.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.971,18.41,226.543,0.16,19.086,19.162,19.022,19.088,226.665,0.831,-1.67,8.5,1.8,0.301,0.119,0.11,-0.607,3.312,12.122,1173.921,8.575,8.575,8.575,223.244,24200.468,1.94152,4338.274,3919.936,3315.384,3857.865,361.654,5496.974,7600,0.21091,5.07091,5,0.014182,0.02619,0.02619,0.02619,0.01311,-0.0104,-0.0104,-0.0104,-0.01044,0.276714,0,0,0,23,2,0.00579646,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,97.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,19.168,18.809,228.38,0.16,18.809,18.269,18.705,18.766,228.676,0.822,-0.025,8.5,1.8,1.289,0.123,0.386,0.043,2.573,12.218,1183.152,8.579,8.579,8.579,225.819,26214.524,2.1031,4541.46,3889.488,3588.395,4006.447,356.675,5693.744,7600,0.21504,4.96368,5,-0.007263,-0.01781,-0.01781,-0.01781,0.01232,-0.10998,-0.10998,-0.10998,-0.00197,0.250823,0,0,0,23,2,0.00795447,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,98,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.345,18.645,226.82,0.16,18.753,18.403,18.589,18.513,227.909,0.814,0.142,8.5,1.8,1.451,0.071,0.399,0.042,2.329,12.17,1178.707,8.59,8.59,8.59,224.505,26064.644,2.09108,4601.614,3773.29,3773.29,4049.398,368.144,5978.592,7600,0.2137,4.93455,5,-0.013089,0.01206,0.01206,0.01206,0.01473,0.07467,0.07467,0.07467,0.00602,0.213343,0,0,0,23,2,0.00780463,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,98.4,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.061,18.683,228.217,0.16,18.346,18.935,18.491,18.449,227.394,0.814,1.268,8.5,1.8,2.056,0.047,0.631,0.34,3.021,12.231,1185.587,8.58,8.58,8.58,225.206,27816.275,2.23161,4643.297,3658.118,3969.356,4090.257,368.693,6191.447,7600,0.21672,4.93984,5,-0.012031,-0.00156,-0.00156,-0.00156,0.01011,-0.03406,-0.03406,-0.03406,-0.01154,0.185336,0,0,0,23,2,0.0101002,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,98.8,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.28,18.496,226.463,0.16,18.168,18.898,18.869,18.124,228.573,0.806,1.376,8.5,1.8,2.13,0.028,0.583,0.53,2.983,12.185,1183.121,8.573,8.573,8.573,223.492,27908.582,2.23901,4563.229,3564.302,4154.691,4094.074,353.181,6233.263,7600,0.21654,5.01999,5,0.003997,0.01311,0.01311,0.01311,0.01283,0.03669,0.03669,0.03669,0.0068,0.179834,0,0,0,23,2,0.01023678,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,99.2,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.512,18.522,226.435,0.16,18.879,18.816,18.278,18.541,228.518,0.831,1.587,8.5,1.8,2.286,-0.031,0.654,0.611,2.123,12.082,1173.679,8.556,8.556,8.556,224.326,28066.292,2.25167,4491.046,3631.096,4392.65,4171.597,360.334,6373.663,7600,0.21692,5.04987,5,0.009973,-0.00631,-0.00631,-0.00631,0.01402,-0.04856,-0.04856,-0.04856,0.00298,0.16136,0,0,0,23,2,0.01048306,12464.681
E011,1301,test_release_sample,S3,freak_wave_like_event,Severe,Collective Pitch,99.6,recovery,0.1,0.4,50,0.02,36.35,41.99,5,18,18.172,17.962,226.848,0.16,18.258,17.367,18.492,18.452,228.246,0.828,3.286,8.5,1.8,3.126,-0.033,0.849,1.141,2.768,12.04,1165.148,8.496,8.496,8.496,224.098,29422.876,2.3605,4376.281,3641.613,4581.822,4199.905,372.195,6503.364,7600,0.21968,5.06235,5,0.01247,0.00018,0.00018,0.00018,0.0175,0.01623,0.01623,0.01623,0.00869,0.144294,0,0,0,23,2,0.01263686,12464.681
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,0,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.654,18.508,225.198,0.16,18.928,18.548,17.879,20.035,228.634,0.801,0.47,8.5,1.8,0.484,0.231,0.482,0.21,5.43,12.179,1185.579,8.565,8.626,8.463,219.812,25761.458,2.04359,3431.015,3920.721,2941.31,3431.015,326.47,5382.354,7600,0.19177,5.12331,5,0.024661,0.00433,0.06544,-0.0977,0.04396,0.01082,0.16359,-0.24424,0.10991,0.291796,0,0,0,0,0,0.00707932,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,0.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.863,18.084,226.519,0.16,18.247,18.724,18.051,19.181,228.444,0.801,0.009,8.5,1.8,0.497,0.261,0.375,0.007,6.256,12.141,1175.699,8.522,8.576,8.394,220.31,25327.35,2.00916,3578.128,3792.171,2813.071,3394.457,387.59,5354.459,7600,0.19153,5.00129,5,0.000259,0.01197,0.06584,-0.11619,0.04661,0.0191,0.00102,-0.04623,0.00661,0.295466,0,0,0,0,0,0.00662092,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,0.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.078,18.172,227.014,0.16,18.528,18.808,18.696,19.718,229.568,0.828,-0.567,8.5,1.8,0.172,0.265,0.299,-0.155,5.188,12.115,1172.752,8.555,8.564,8.432,221.872,24590.911,1.95074,3640.921,3540.081,2759.611,3313.538,369.285,5164.921,7600,0.19031,4.96743,5,-0.006513,0.03385,0.04363,-0.08878,0.04662,0.0547,-0.05553,0.06852,0.00003,0.320405,0,0,0,0,0,0.00588126,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,1.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.625,18.53,224.74,0.16,18.378,18.618,18.479,19.542,228.729,0.805,-2.186,8.5,1.8,-0.528,0.306,0.036,-0.791,4.824,12.192,1180.975,8.625,8.589,8.468,219.957,25687.216,2.0377,3938.28,3554.874,3000.804,3497.986,331.455,5131.228,7600,0.19297,4.95325,5,-0.00935,0.06164,0.02576,-0.09589,0.04145,0.0695,-0.04466,-0.01777,-0.01293,0.324838,0,0,0,0,0,0.00698188,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,1.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.087,17.832,225.317,0.16,18.144,18.14,17.348,20.383,227.759,0.827,-0.347,8.5,1.8,0.549,0.251,0.295,-0.123,6.035,12.057,1171.376,8.558,8.465,8.417,219.335,25304.976,2.00738,3919.835,3239.947,2925.963,3361.915,371.947,5311.564,7600,0.19132,4.99814,5,-0.000372,0.07794,-0.01502,-0.06314,0.05263,0.04073,-0.10197,0.08188,0.02794,0.30111,0,0,0,0,0,0.00659414,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.649,17.994,224.93,0.16,17.447,17.831,18.5,20.224,226.927,0.805,-2.375,8.5,1.8,-0.44,0.263,0.021,-0.895,5.753,12.152,1178.986,8.613,8.465,8.489,219.225,25958.356,2.05921,3906.052,3040.918,3040.918,3329.296,384.504,5302.023,7600,0.19269,5.01425,5,0.002851,0.11367,-0.03439,-0.01069,0.04722,0.08932,-0.04841,0.13112,-0.01353,0.302365,0,0,0,0,0,0.00729122,12605.96
