episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,2.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.5,17.468,226.716,0.16,17.294,17.474,17.72,19.729,231.257,0.812,-3.2,8.5,1.8,-0.737,0.187,-0.164,-1.139,4.808,12.064,1170.075,8.525,8.37,8.376,221.942,24304.055,1.92798,3879.117,2958.056,3249.038,3362.07,344.698,5346.048,7600,0.18842,5.03082,5,0.006164,0.0891,-0.06627,-0.06008,0.03344,-0.06142,-0.07971,-0.12348,-0.03443,0.296573,0,0,0,0,0,0.00562743,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,2.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.047,17.361,225.004,0.16,17.051,17.852,17.746,19.348,230.136,0.806,-2.926,8.5,1.8,-0.615,0.185,-0.12,-1.001,5.69,11.998,1165.213,8.52,8.345,8.421,219.357,24776.436,1.96545,3742.773,2753.039,3337.995,3277.936,349.931,5394.564,7600,0.18921,5.03321,5,0.006643,0.09627,-0.07863,-0.00201,0.04392,0.01793,-0.03089,0.14518,0.02619,0.290189,0,0,0,0,0,0.00607357,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,3.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.924,17.774,224.502,0.16,17.736,17.294,17.518,19.67,226.544,0.816,-3.269,8.5,1.8,-0.702,0.164,-0.155,-1.125,5.626,12.092,1173.163,8.538,8.349,8.521,218.921,25179.287,1.99741,3702.047,2796.471,3598.431,3365.649,379.452,5279.497,7600,0.18955,5.03118,5,0.006237,0.0651,-0.12384,0.04787,0.04431,-0.07792,-0.11303,0.12471,0.00097,0.305329,0,0,0,0,0,0.00646408,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,3.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.046,17.514,224.723,0.16,17.403,17.476,17.292,19.729,230.178,0.822,-3.333,8.5,1.8,-0.726,0.141,-0.152,-1.169,5.986,11.995,1163.412,8.492,8.333,8.534,218.786,24876.203,1.97337,3571.603,2818.683,3782.249,3390.845,381.441,5246.451,7600,0.1886,5.01027,5,0.002055,0.04996,-0.10879,0.09267,0.04908,-0.03784,0.03762,0.11199,0.01191,0.309677,0,0,0,0,0,0.00616078,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.558,17.673,224.123,0.16,17.419,17.465,17.456,20.002,227.261,0.808,-2.776,8.5,1.8,-0.284,0.139,-0.078,-0.928,4.298,12.045,1171.939,8.476,8.391,8.544,219.854,23211.549,1.84132,3335.566,2880.183,3790.949,3335.566,303.588,5227.375,7600,0.18565,5.02174,5,0.004349,0.015,-0.06992,0.08361,0.02963,-0.0874,0.09719,-0.02265,-0.04862,0.312188,0,0,0,0,0,0.0046892,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,4.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.821,17.434,225.509,0.16,17.13,17.439,17.354,19.961,230.29,0.836,-3.017,8.5,1.8,-0.397,0.09,-0.087,-1.057,6.427,12.073,1172.958,8.403,8.352,8.536,219.129,24801.825,1.96747,3118.899,2902.693,3891.692,3304.428,391.509,5232.203,7600,0.18757,5.0488,5,0.00976,-0.02944,-0.07996,0.10387,0.04754,-0.1111,-0.02509,0.05066,0.04478,0.311552,0,0,0,0,0,0.00608803,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,4.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.469,17.261,227.269,0.16,17.811,17.478,17.323,19.456,232.186,0.799,-3.136,8.5,1.8,-0.437,0.076,-0.145,-1.088,5.317,12.056,1169.283,8.352,8.364,8.507,221.989,23555.357,1.86859,2980.021,3081.682,3868.507,3310.07,372.291,5074.125,7600,0.18513,4.96102,5,-0.007797,-0.05911,-0.04737,0.09564,0.03696,-0.07418,0.08146,-0.0206,-0.02646,0.332352,0,0,0,0,0,0.00495976,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,5.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,16.979,17.735,226.346,0.16,16.863,17.337,17.45,19.315,230.3,0.807,-4.414,8.5,1.8,-1.068,0.059,-0.301,-1.52,4.899,12.018,1168.164,8.356,8.482,8.54,221.491,25492.866,2.02229,2868.254,3253.522,3810.283,3310.686,333.064,5339.575,7600,0.18824,5.01899,5,0.003798,-0.11275,0.01398,0.07162,0.04415,-0.1341,0.15339,-0.06004,0.01798,0.297424,0,0,0,0,0,0.00678991,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,5.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.316,17.057,224.788,0.16,17.079,17.528,17.495,19.589,229.439,0.807,-3.345,8.5,1.8,-0.548,0.029,-0.158,-1.198,5.32,11.977,1161.73,8.353,8.451,8.437,219.514,24006.389,1.90437,2788.513,3439.438,3740.048,3322.666,356.102,5179.626,7600,0.18509,5.0157,5,0.003139,-0.03378,0.06435,0.05011,0.04593,0.19744,0.12592,-0.05378,0.00444,0.31847,0,0,0,0,0,0.00535034,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,16.993,16.776,224.858,0.16,17.327,16.715,17.469,19.552,228.052,0.834,-3.013,8.5,1.8,-0.312,0.012,-0.094,-1.058,4.903,11.964,1161.795,8.261,8.405,8.386,219.998,23027.316,1.8267,2717.647,3538.197,3538.197,3264.68,364.689,5113.478,7600,0.18306,5.06028,5,0.012057,-0.09194,0.05203,0.03282,0.04272,-0.14542,-0.0308,-0.04323,-0.00802,0.327174,0,0,0,0,0,0.00453917,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,6.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,16.979,17.065,226.063,0.16,17.219,17.273,17.578,19.781,229.681,0.83,-1.108,8.5,1.8,0.678,-0.036,0.128,-0.399,4.798,11.947,1155.668,8.294,8.431,8.414,221.301,24159.811,1.91654,2789.351,3709.906,3419.084,3306.114,344.508,5262.229,7600,0.1855,4.85657,5,-0.028686,-0.09403,0.0435,0.02654,0.03552,-0.00522,-0.02132,-0.01569,-0.018,0.307601,0,0,0,0,0,0.00549138,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,6.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.129,17.357,225.375,0.16,16.92,17.386,17.621,19.229,226.928,0.81,-1.428,8.5,1.8,0.537,-0.057,0.106,-0.519,5.291,12.053,1169.439,8.318,8.532,8.416,220.127,23997.413,1.90366,2863.994,3829.718,3258.953,3317.555,341.442,5102.554,7600,0.18558,4.98946,5,-0.002109,-0.10529,0.10867,-0.0066,0.04315,-0.02814,0.16293,-0.08287,0.01908,0.328611,0,0,0,0,0,0.00533698,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,7.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.162,16.849,225.521,0.16,17.132,17.263,17.432,20.063,228.334,0.813,-0.664,8.5,1.8,0.966,-0.095,0.247,-0.211,5.58,11.974,1160.668,8.351,8.487,8.355,219.99,24068.306,1.90928,2955.303,3858.437,3058.64,3290.793,378.429,5220.184,7600,0.1864,5.0265,5,0.0053,-0.01061,0.12496,-0.00682,0.04915,0.23668,0.04073,-0.00055,0.015,0.313134,0,0,0,0,0,0.00540842,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,7.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.237,16.965,224.37,0.16,17.436,16.758,18.119,20.1,228.327,0.811,-0.149,8.5,1.8,1.131,-0.113,0.34,-0.03,4.921,11.962,1160.198,8.367,8.431,8.272,219.496,23918.757,1.89742,3152.066,3857.094,2954.819,3321.326,357.178,5487.202,7600,0.18645,4.98198,5,-0.003604,-0.00912,0.05509,-0.10458,0.04739,0.00373,-0.17469,-0.24439,-0.00439,0.278,0,0,0,0,0,0.00529638,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.317,17.364,225.761,0.16,17.111,16.384,18.147,18.721,229.023,0.805,-0.452,8.5,1.8,0.938,-0.155,0.281,-0.131,5.087,12.057,1172.32,8.41,8.501,8.355,220.704,24273.642,1.92557,3388.139,3867.549,2908.729,3388.139,319.607,5371.242,7600,0.18783,4.96741,5,-0.006517,-0.01387,0.07729,-0.06876,0.03083,-0.01186,0.0555,0.08954,-0.04141,0.293258,0,0,0,0,0,0.00560096,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,8.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.069,17.22,224.677,0.16,17.338,16.995,18.329,19.453,230.056,0.819,1.166,8.5,1.8,1.73,-0.176,0.503,0.474,4.364,11.977,1161.898,8.442,8.478,8.356,220.341,25308.87,2.00769,3639.432,3829.671,2959.453,3476.185,344.488,5772.059,7600,0.19004,4.93164,5,-0.013671,0.0351,0.07083,-0.05086,0.02846,0.12241,-0.01613,0.04476,-0.00593,0.240519,0,0,0,0,0,0.00663481,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,8.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.321,17.256,225.565,0.16,17,17.706,18.39,19.771,229.368,0.814,1.172,8.5,1.8,1.625,-0.214,0.527,0.422,5.365,12.035,1168.267,8.443,8.472,8.312,220.236,25446.592,2.01862,3790.505,3688.511,2899.112,3459.376,373.509,5561.49,7600,0.19097,4.95439,5,-0.009122,0.03177,0.06107,-0.09901,0.03636,-0.00831,-0.0244,-0.12038,0.01977,0.268225,0,0,0,0,0,0.00676009,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,9.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.758,17.364,227.547,0.16,16.992,17.316,18.612,19.47,231.868,0.802,1.916,8.5,1.8,1.933,-0.207,0.595,0.676,5.213,11.988,1163.08,8.533,8.439,8.322,222.387,27125.994,2.15184,3920.467,3527.328,2959.193,3468.996,339.869,5608.582,7600,0.19383,5.03807,5,0.007615,0.10873,0.01438,-0.10209,0.05226,0.19239,-0.11674,-0.00769,0.03974,0.262029,0,0,0,0,0,0.00869749,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,9.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.561,17.668,225.75,0.16,17.059,17.396,18.291,20.094,228.211,0.806,3.184,8.5,1.8,2.529,-0.224,0.833,1.086,5.348,12.042,1167.968,8.581,8.452,8.393,220.449,27650.958,2.19348,4109.868,3457.579,3156.339,3574.595,356.849,5969.223,7600,0.19505,4.96664,5,-0.006673,0.11994,-0.00878,-0.06815,0.04611,0.02803,-0.05789,0.08485,-0.01539,0.214576,0,0,0,0,0,0.00941505,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,10,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.573,17.684,228.244,0.16,17.627,18.253,19.684,19.698,233.97,0.822,3.57,8.5,1.8,2.788,-0.298,0.905,1.229,5.721,12.084,1171.493,8.565,8.423,8.439,222.565,29215.179,2.31757,4164.96,3301.023,3301.023,3589.002,383.972,6087.821,7600,0.19915,4.98292,5,-0.003415,0.10229,-0.03954,-0.02411,0.04191,-0.04413,-0.0769,0.1101,-0.01048,0.198971,0,0,0,0,0,0.01170847,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,10.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.42,17.633,227.716,0.16,17.773,17.347,19.053,19.437,230.485,0.818,2.706,8.5,1.8,2.071,-0.22,0.793,0.974,4.792,12.054,1168.095,8.563,8.367,8.421,222.958,26900.549,2.13395,4016.759,3096.019,3386.9,3499.893,344.578,5743.139,7600,0.1937,4.91276,5,-0.017449,0.1064,-0.08968,-0.03575,0.03394,0.01027,-0.12535,-0.02911,-0.01994,0.244324,0,0,0,0,0,0.00842786,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,10.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.601,17.777,225.925,0.16,17.939,17.493,19.753,20.158,228.289,0.806,4.093,8.5,1.8,2.684,-0.283,0.961,1.407,5.951,12.097,1173.783,8.541,8.363,8.483,220.022,29327.063,2.32644,4047.351,3041.149,3635.837,3574.779,355.754,5771.671,7600,0.19913,5.08211,5,0.016422,0.06668,-0.11175,0.00916,0.04891,-0.0993,-0.05517,0.11227,0.03741,0.24057,0,0,0,0,0,0.01185352,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,11.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.917,17.849,226.051,0.16,18.22,17.976,19.398,20.197,227.789,0.81,3.228,8.5,1.8,2.235,-0.207,0.822,1.186,4.782,12.106,1175.932,8.492,8.393,8.53,221.305,27803.72,2.2056,3836.687,2977.045,3738.326,3517.353,360.205,5789.757,7600,0.19511,4.98997,5,-0.002005,0.00849,-0.09049,0.04639,0.03676,-0.14547,0.05313,0.09309,-0.03035,0.23819,0,0,0,0,0,0.009604,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,11.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.695,17.721,227.002,0.16,17.649,18.336,18.764,19.545,229.649,0.821,3.823,8.5,1.8,2.366,-0.297,0.938,1.362,5.603,12.069,1172.978,8.482,8.369,8.569,221.442,28446.138,2.25656,3734.58,2998.157,3940.611,3557.782,373.084,5949.341,7600,0.19788,5.01515,5,0.003031,0.01426,-0.0989,0.10117,0.04333,0.01443,-0.02102,0.13695,0.01642,0.217192,0,0,0,0,0,0.01052563,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,12,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.082,18.303,227.905,0.16,17.428,18.113,19.899,19.022,229.014,0.831,4.2,8.5,1.8,2.501,-0.28,1.044,1.489,5.297,12.113,1175.137,8.566,8.431,8.586,222.638,28982.635,2.29912,3666.904,3180.615,4153.193,3666.904,324.193,6070.951,7600,0.19855,5.0149,5,0.002979,0.02794,-0.10747,0.04824,0.02983,0.0342,-0.02142,-0.13232,-0.03376,0.201191,0,0,0,0,0,0.01134155,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,12.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.527,17.706,226.447,0.16,18.441,17.002,19.596,19.22,229.148,0.797,3.549,8.5,1.8,2.08,-0.262,0.882,1.298,4.612,12.068,1168.787,8.448,8.392,8.552,221.877,27452.948,2.17778,3399.335,3205.708,4091.421,3565.488,350.622,5869.352,7600,0.19558,5.058,5,0.011601,-0.01879,-0.0748,0.08553,0.04204,-0.11683,0.08166,0.09322,0.03052,0.227717,0,0,0,0,0,0.0091425,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,12.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.378,17.703,226.838,0.16,17.951,18.21,20.416,18.699,228.994,0.836,3.595,8.5,1.8,1.772,-0.239,0.851,1.294,5.148,12.128,1176.157,8.413,8.436,8.568,221.744,26237.066,2.08132,3217.752,3318.523,4098.464,3544.913,369.034,5803.505,7600,0.19308,4.96969,5,-0.006061,-0.05381,-0.03077,0.10115,0.05451,-0.08753,0.11009,0.03904,0.03117,0.236381,0,0,0,0,0,0.00764574,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,13.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.048,17.761,227.594,0.16,17.984,17.247,20.646,18.739,231.889,0.811,3.478,8.5,1.8,1.701,-0.236,0.899,1.247,5.306,12.057,1167.816,8.45,8.449,8.555,222.335,27388.373,2.17265,2995.436,3391.566,3964.024,3450.342,342.455,5736.75,7600,0.19511,5.00733,5,0.001465,-0.02378,-0.0247,0.08094,0.04692,0.07506,0.01516,-0.05051,-0.01897,0.245164,0,0,0,0,0,0.00904546,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,13.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.379,17.804,225.293,0.16,17.833,18.32,20.075,19.751,227.148,0.836,2.315,8.5,1.8,0.948,-0.216,0.7,0.736,4.613,12.136,1178.967,8.442,8.49,8.604,220.718,25008.798,1.98389,2867.994,3491.804,3779.89,3379.896,341.268,5500.263,7600,0.19063,5.0529,5,0.01058,-0.0379,0.01044,0.12428,0.03767,-0.03529,0.08784,0.10835,-0.02312,0.276281,0,0,0,0,0,0.00630858,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,14,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.856,17.671,228.492,0.16,17.791,18.481,20.542,18.981,229.613,0.802,2.551,8.5,1.8,0.93,-0.248,0.741,0.914,5.263,12.075,1172.622,8.4,8.49,8.546,223.272,25192.672,1.99847,2844.739,3686.583,3686.583,3405.968,374.153,5537.451,7600,0.19159,5.01937,5,0.003874,-0.06467,0.02589,0.08153,0.04323,-0.06694,0.03864,-0.10688,0.01389,0.271388,0,0,0,0,0,0.00649699,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,14.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.62,17.955,227.711,0.16,17.871,17.941,20.15,19.014,228.97,0.8,1.055,8.5,1.8,0.098,-0.219,0.523,0.36,4.953,12.038,1167.15,8.421,8.583,8.503,222.807,23930.275,1.89833,2773.575,3706.481,3411.757,3297.271,349.131,5104.305,7600,0.18894,4.9797,5,-0.004061,-0.07828,0.08343,0.00426,0.04939,-0.03402,0.14386,-0.19317,0.0154,0.328381,0,0,0,0,0,0.00527879,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,14.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.939,17.788,226.032,0.16,18.069,18.338,20.385,18.268,229.484,0.825,1.854,8.5,1.8,0.382,-0.165,0.635,0.702,4.401,12.076,1170.886,8.346,8.57,8.46,221.671,23153.869,1.83674,2939.905,3855.714,3314.45,3370.023,323.794,5291.703,7600,0.18672,4.93929,5,-0.012143,-0.13366,0.09015,-0.01931,0.03911,-0.13846,0.01679,-0.05892,-0.02571,0.303723,0,0,0,0,0,0.00464864,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,15.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.812,17.853,225.521,0.16,17.924,18.788,20.256,18.611,228.821,0.829,-0.801,8.5,1.8,-1.148,-0.158,0.28,-0.302,5.11,12.193,1178.308,8.392,8.569,8.478,220.457,25554.618,2.02719,3071.984,3952.952,3172.785,3399.24,369.141,5451.196,7600,0.19094,5.12455,5,0.024909,-0.09624,0.08093,-0.01021,0.04487,0.09356,-0.02304,0.02275,0.01442,0.282737,0,0,0,0,0,0.00686458,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,15.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.576,17.657,227.933,0.16,17.49,18.445,20.683,18.54,229.265,0.808,0.065,8.5,1.8,-0.675,-0.097,0.342,0.006,4.853,12.085,1170.443,8.455,8.571,8.351,223.127,24264.392,1.92483,3166.742,3872.36,2969.329,3336.143,357.478,5307.342,7600,0.18772,4.98174,5,-0.003653,-0.01128,0.10512,-0.11497,0.04666,0.21239,0.06046,-0.26191,0.00446,0.301666,0,0,0,0,0,0.00558906,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,16,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.63,17.609,227.247,0.16,17.688,18.592,20.309,18.982,228.383,0.809,0.012,8.5,1.8,-0.69,-0.106,0.361,0.062,5.707,12.034,1166.646,8.473,8.536,8.395,221.594,24974.814,1.98119,3382.042,3883.004,2881.079,3382.042,333.975,5373.2,7600,0.18928,5.0474,5,0.009481,0.01169,0.07526,-0.06645,0.0538,0.05744,-0.07464,0.1213,0.01785,0.293,0,0,0,0,0,0.00626496,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,16.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.259,17.626,228.679,0.16,17.709,18.056,19.981,18.825,229.801,0.806,-2.543,8.5,1.8,-2.232,-0.082,-0.054,-0.809,5.35,12.054,1168.874,8.53,8.548,8.361,223.368,27156.925,2.15429,3762.111,3966.107,3032.963,3587.06,369.399,5762.581,7600,0.19285,5.01763,5,0.003525,0.06508,0.08372,-0.10357,0.03918,0.13347,0.02115,-0.0928,-0.03654,0.241766,0,0,0,0,0,0.00875127,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,16.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.438,17.822,227.569,0.16,18,17.905,20.438,17.96,229.009,0.802,-2.133,8.5,1.8,-2.017,-0.049,0.006,-0.779,5.291,12.116,1175.906,8.561,8.527,8.385,222.315,27725.354,2.19938,3896.978,3794.69,3003.012,3564.894,374.587,5700.793,7600,0.19346,4.94273,5,-0.011455,0.07136,0.0375,-0.10407,0.03694,0.01571,-0.11556,-0.00124,-0.00561,0.249896,0,0,0,0,0,0.00949019,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,17.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.704,17.661,226.546,0.16,18.263,18.338,19.866,18.005,226.815,0.819,-3.078,8.5,1.8,-2.565,-0.016,-0.133,-1.122,5.177,12.012,1162.568,8.568,8.444,8.36,221.406,28978.674,2.29881,4036.802,3641.137,3069.353,3582.431,342.052,5930.406,7600,0.19528,4.90116,5,-0.019769,0.09646,-0.02731,-0.11148,0.0369,0.06274,-0.16204,-0.01852,-0.0001,0.219683,0,0,0,0,0,0.01132138,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,17.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.974,17.625,226.889,0.16,18.213,18.618,19.898,17.876,230.278,0.811,-3.165,8.5,1.8,-2.621,0.015,-0.135,-1.098,5.101,12.103,1173.614,8.556,8.464,8.419,221.844,27941.788,2.21655,4133.51,3484.852,3185.289,3601.217,354.862,5809.238,7600,0.19367,5.00569,5,0.001137,0.08674,-0.00513,-0.04993,0.05621,-0.0243,0.05547,0.15387,0.0483,0.235627,0,0,0,0,0,0.00979507,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,18,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.789,17.663,227.401,0.16,16.77,18.828,20.586,18.376,228.833,0.833,-4.452,8.5,1.8,-3.273,0.062,-0.305,-1.535,5.934,12.105,1171.204,8.572,8.442,8.48,221.52,30937.964,2.45423,4283.131,3398.978,3398.978,3693.695,392.957,6076.268,7600,0.20003,5.00471,5,0.000942,0.0965,-0.03359,0.0048,0.05285,0.0244,-0.07117,0.13682,-0.00842,0.200491,0,0,0,0,0,0.0146799,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,18.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.084,17.804,229.476,0.16,17.713,18.291,20.588,17.928,233.898,0.811,-4.411,8.5,1.8,-3.234,0.058,-0.298,-1.58,5.712,12.047,1170.647,8.583,8.469,8.497,223.808,31265.263,2.4802,4238.279,3251.297,3563.105,3684.227,369.368,6103.35,7600,0.20081,5.03177,5,0.006354,0.0891,-0.02502,0.00291,0.0443,-0.0185,0.02145,-0.00471,-0.02137,0.196928,0,0,0,0,0,0.01530573,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,18.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.206,17.662,228.315,0.16,18.269,18.751,19.743,18.31,228.615,0.827,-5.018,8.5,1.8,-3.572,0.048,-0.419,-1.713,4.564,12.051,1167.928,8.601,8.396,8.52,223.784,29270.681,2.32197,4114.289,3177.818,3731.294,3674.467,331.099,6080.871,7600,0.19746,5.0181,5,0.003621,0.12187,-0.08394,0.04018,0.03392,0.08194,-0.14731,0.09317,-0.02596,0.199885,0,0,0,0,0,0.01179378,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,19.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.963,17.74,228.113,0.16,18.25,18.476,20.179,18.559,229.731,0.799,-4.25,8.5,1.8,-3.146,0.167,-0.3,-1.472,4.264,12.101,1171.144,8.571,8.37,8.535,223.883,29498.194,2.34002,3949.863,3104.403,3853.125,3635.797,354.263,6150.817,7600,0.20031,4.96305,5,-0.00739,0.07938,-0.12185,0.04388,0.0342,-0.10624,-0.09478,0.00925,0.00071,0.190682,0,0,0,0,0,0.01216793,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,19.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.813,17.614,227.55,0.16,17.991,18.691,20.171,17.746,230.725,0.806,-4.782,8.5,1.8,-3.276,0.135,-0.358,-1.649,5.011,12.081,1170.775,8.517,8.402,8.568,222.584,29653.18,2.35231,3838.919,3116.31,4041.085,3665.438,366.085,6246.967,7600,0.2004,4.89888,5,-0.020224,0.03717,-0.0774,0.08845,0.04538,-0.10553,0.11112,0.11142,0.02794,0.178031,0,0,0,0,0,0.01243339,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,20,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.934,17.885,229.601,0.16,18.677,19.778,20.138,18.099,231.948,0.808,-4.461,8.5,1.8,-3.07,0.168,-0.307,-1.571,5.716,12.041,1166.747,8.56,8.429,8.623,223.917,29298.561,2.32418,3662.329,3153.924,4170.734,3662.329,338.937,6204.398,7600,0.20079,5.03441,5,0.006882,0.04462,-0.0863,0.10776,0.03189,0.01863,-0.02224,0.04828,-0.03374,0.183632,0,0,0,0,0,0.01185211,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,20.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.377,18.238,228.287,0.16,18.801,18.739,20.589,18.262,230.835,0.805,-2.018,8.5,1.8,-1.623,0.181,0.082,-0.695,5.172,12.068,1172.028,8.552,8.545,8.717,223.151,27202.401,2.1579,3353.756,3148.62,4086.981,3529.786,371.464,5579.115,7600,0.19781,4.97431,5,-0.005137,-0.00881,-0.01554,0.15587,0.03644,-0.13357,0.17691,0.12025,0.01138,0.265906,0,0,0,0,0,0.00879315,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,20.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.92,18.334,230.363,0.16,18.863,19.653,19.06,18.297,232.268,0.835,-3.22,8.5,1.8,-2.155,0.197,-0.092,-1.047,5.363,12.16,1178.647,8.568,8.527,8.681,225.044,28392.612,2.25232,3243.15,3347.749,4157.315,3582.738,383.051,5783.343,7600,0.20069,4.90291,5,-0.019417,-0.00797,-0.04899,0.10533,0.04454,0.00209,-0.08364,-0.12634,0.02025,0.239034,0,0,0,0,0,0.01043213,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,21.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.254,17.957,227.32,0.16,18.631,20.01,19.006,18.414,226.661,0.802,-3.448,8.5,1.8,-2.197,0.23,-0.186,-1.167,5.493,12.094,1175.284,8.436,8.569,8.671,221.876,27821.551,2.20702,3069.503,3480.82,4075.224,3541.849,355.583,5641.826,7600,0.20083,4.88474,5,-0.023051,-0.09891,0.03426,0.13553,0.04917,-0.22733,0.20814,0.0755,0.01157,0.257654,0,0,0,0,0,0.00961489,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,21.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.335,18.427,227.041,0.16,18.959,19.509,19.715,18.313,228.553,0.802,-2.313,8.5,1.8,-1.49,0.275,0.048,-0.897,5.583,12.13,1177.081,8.532,8.653,8.703,221.508,28052.082,2.2253,2969.737,3651.983,3967.057,3529.592,373.237,5498.399,7600,0.20262,4.86544,5,-0.026912,-0.06403,0.05716,0.10748,0.04955,0.08721,0.05725,-0.07011,0.00096,0.276526,0,0,0,0,0,0.00992215,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,22,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,17.932,18.419,226.897,0.16,19.149,20.178,19.857,18.05,225.152,0.798,-2.029,8.5,1.8,-1.158,0.271,0.077,-0.688,4.997,12.183,1180.406,8.518,8.707,8.695,221.936,27025.942,2.1439,2900.613,3756.299,3756.299,3471.07,380.305,5313.098,7600,0.20142,4.94007,5,-0.011987,-0.08181,0.10733,0.09471,0.03553,-0.04446,0.1254,-0.03194,-0.03506,0.300908,0,0,0,0,0,0.00855002,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,22.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.59,18.421,227.3,0.16,19.208,20.089,19.705,18.367,225.877,0.818,-0.235,8.5,1.8,-0.09,0.249,0.336,0.04,4.761,12.172,1181.625,8.565,8.721,8.703,222.579,24383.175,1.93426,2872.641,3828.963,3526.841,3409.482,357.894,5150.682,7600,0.19712,4.93008,5,-0.013984,-0.04029,0.11571,0.09783,0.03962,0.1038,0.02096,0.0078,0.01023,0.322279,0,0,0,0,0,0.00568664,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,22.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.156,18.461,229.252,0.16,19.779,19.966,20.023,18.992,229.274,0.835,0.97,8.5,1.8,0.812,0.239,0.494,0.289,5.717,12.112,1175.44,8.582,8.752,8.616,223.57,26885.348,2.13275,2922.448,3954.768,3344.644,3407.287,364.988,5411.107,7600,0.20205,5.01902,5,0.003803,-0.03422,0.13647,-0.00012,0.03456,0.01517,0.05191,-0.24486,-0.01265,0.288012,0,0,0,0,0,0.00838218,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,23.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.6,19.194,226.799,0.16,19.031,20.081,19.265,18.3,228.162,0.814,0.968,8.5,1.8,0.759,0.264,0.512,0.373,5.949,12.18,1180.989,8.681,8.843,8.687,220.894,27555.693,2.18593,3155.775,4120.188,3266.124,3514.029,404.106,5435.21,7600,0.20448,4.95554,5,-0.008892,-0.02885,0.13322,-0.02302,0.04421,0.01342,-0.00812,-0.05725,0.02414,0.284841,0,0,0,0,0,0.00924253,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,23.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.651,18.759,228.012,0.16,18.76,21.086,19.597,18.62,229.798,0.814,1.61,8.5,1.8,1.325,0.269,0.65,0.569,5.514,12.181,1180.74,8.661,8.816,8.677,222.553,27110.1,2.15058,3330.932,4099.555,3115.892,3515.459,389.397,5689.651,7600,0.20464,4.86218,5,-0.027563,-0.00313,0.15208,0.01245,0.05561,0.06431,0.04715,0.08866,0.02849,0.251362,0,0,0,0,0,0.00868628,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,24,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.85,18.794,229.468,0.16,19.505,21.037,19.817,18.69,229.191,0.811,2.604,8.5,1.8,1.959,0.295,0.785,0.93,5.307,12.161,1178.882,8.71,8.834,8.628,224.204,29560.509,2.34496,3562.416,4075.705,3049.126,3562.416,342.193,5823.104,7600,0.21026,4.88585,5,-0.02283,0.03457,0.15902,-0.04741,0.04232,0.09424,0.01735,-0.14964,-0.03323,0.233802,0,0,0,0,0,0.01223544,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,24.4,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.724,19.014,230.414,0.16,20.699,20.695,19.881,18.562,232.766,0.835,1.811,8.5,1.8,1.559,0.203,0.648,0.662,5.712,12.246,1187.127,8.842,8.802,8.694,224.747,28867.923,2.29002,3710.477,3929.82,2926.473,3522.257,397.189,5586.672,7600,0.20842,4.94616,5,-0.010767,0.13264,0.09329,-0.01467,0.04422,0.24517,-0.16432,0.08186,0.00474,0.264912,0,0,0,0,0,0.01112224,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,24.8,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.824,19.259,227.55,0.16,20.245,20.854,20.111,18.627,227.897,0.797,2.818,8.5,1.8,2.247,0.225,0.768,1.027,6.234,12.257,1190.125,8.891,8.861,8.694,221.362,31534.869,2.50158,3992.013,3878.049,2996.009,3622.023,417.343,6111.006,7600,0.21444,4.9219,5,-0.015621,0.14444,0.11494,-0.05229,0.04675,0.0295,0.05412,-0.09406,0.00634,0.19592,0,0,0,0,0,0.0158377,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,25.2,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.635,19.024,229.265,0.16,20.362,20.936,19.656,19.518,227.723,0.833,3.669,8.5,1.8,2.887,0.274,0.912,1.291,6.638,12.232,1186.272,8.915,8.807,8.728,222.68,32909.653,2.61064,4196.769,3741.766,3084.231,3674.255,393.35,6173.564,7600,0.21872,4.89628,5,-0.020744,0.18844,0.08052,0.00124,0.05311,0.11,-0.08605,0.13381,0.01591,0.187689,0,0,0,0,0,0.01875894,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,25.6,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.41,19.102,229.984,0.16,20.673,21.808,18.962,19.126,231.187,0.804,3.791,8.5,1.8,2.977,0.222,0.904,1.343,6.845,12.106,1175.079,8.944,8.821,8.781,223.204,32679.145,2.59236,4297.576,3537.643,3186.692,3673.97,415.737,6236.182,7600,0.21853,4.78302,5,-0.043397,0.19998,0.07621,0.03634,0.06462,0.02885,-0.01076,0.08776,0.02875,0.17945,0,0,0,0,0,0.01825214,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,26,pre_event,0.1,0.4,50,0.02,36.35,40.5,5,18,18.82,19.429,228.141,0.16,20.92,21.712,19.494,19.089,228.376,0.803,4.339,8.5,1.8,3.461,0.222,1.037,1.594,6.552,12.243,1188.229,8.997,8.814,8.817,221.647,34274.579,2.71892,4476.707,3503.219,3503.219,3827.715,432.661,6257.186,7600,0.22243,4.91704,5,-0.016591,0.20368,0.02066,0.02428,0.05714,0.00925,-0.13888,-0.03014,-0.0187,0.176686,0,0,0,0,0,0.02205028,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,26.4,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,18.669,19.166,228.677,0.16,20.856,21.478,19.446,19.792,228.629,0.823,2.597,8.5,1.8,2.517,0.18,0.763,0.902,6.359,12.209,1181.716,8.931,8.793,8.856,222.364,30925.152,2.45322,4288.822,3194.774,3540.407,3674.668,409.436,6019.455,7600,0.21717,4.81792,5,-0.036416,0.15995,0.0223,0.08557,0.04651,-0.10931,0.00409,0.15322,-0.02657,0.207967,0,0,0,0,0,0.01465067,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,26.8,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.174,19.126,227.756,0.16,20.639,21.727,19.09,18.623,227.002,0.834,4.408,8.5,1.8,3.628,0.171,1.077,1.556,5.458,12.186,1181.34,8.936,8.777,8.851,222.342,33912.423,2.69019,4299.793,3232.956,3863.481,3798.743,377.192,6411.322,7600,0.22338,4.75409,5,-0.049183,0.15973,0.00094,0.07504,0.04303,-0.00056,-0.0534,-0.02633,-0.00869,0.156405,0,0,0,0,0,0.02115685,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,27.2,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.501,19.301,227.487,0.16,20.685,22.058,19.351,18.918,227.382,0.823,3.511,8.5,1.8,3.202,0.112,0.888,1.26,5.874,12.206,1186.03,8.961,8.806,8.947,221.653,33003.836,2.61811,4129.595,3122.565,4014.37,3755.51,421.963,6169.265,7600,0.2221,4.81669,5,-0.036661,0.15381,-0.00096,0.13916,0.04019,-0.01479,-0.00474,0.1603,-0.00711,0.188255,0,0,0,0,0,0.01897356,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,27.6,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.204,19.711,227.341,0.16,20.767,21.264,19.409,18.53,228.359,0.827,4.088,8.5,1.8,3.553,0.117,1.02,1.379,6.37,12.219,1187.068,8.966,8.898,9.089,221.019,34767.622,2.75803,4020.213,3175.781,4256.462,3817.485,427.803,6433.883,7600,0.22653,4.85608,5,-0.028784,0.09879,0.03063,0.22132,0.04856,-0.13755,0.07897,0.20541,0.02093,0.153436,0,0,0,0,0,0.02335685,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,28,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.014,19.538,229.387,0.16,20.718,21.382,19.474,18.462,230.199,0.802,3.15,8.5,1.8,3.108,0.089,0.839,1.123,6.585,12.24,1188.459,8.986,8.867,9.052,222.853,35237.841,2.79533,3767.536,3190.407,4344.665,3767.536,384.753,6279.346,7600,0.2282,4.72421,5,-0.055159,0.12837,0.00972,0.19451,0.05181,0.07396,-0.05228,-0.06702,0.00812,0.17377,0,0,0,0,0,0.02461332,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,28.4,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.236,19.286,228.147,0.16,20.991,20.371,19.568,18.659,228.122,0.815,4.208,8.5,1.8,3.695,0.075,1.054,1.515,7.113,12.232,1187.559,8.926,8.92,9.047,221.097,35631.753,2.82658,3490.914,3243.587,4374.944,3703.148,447.864,6417.935,7600,0.23001,4.75696,5,-0.048608,0.08728,0.08114,0.20837,0.06301,-0.10272,0.17855,0.03464,0.02799,0.155535,0,0,0,0,0,0.02574436,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,28.8,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.195,19.328,229.844,0.16,20.755,20.706,19.003,19.028,231.965,0.825,3.097,8.5,1.8,3.074,0.035,0.785,1.101,6.692,12.13,1176.303,8.955,8.938,9.117,223.211,34259.267,2.7177,3321.641,3444.136,4392.206,3719.328,448.585,6090.593,7600,0.22841,4.77986,5,-0.044029,0.09951,0.08284,0.26165,0.05873,0.03058,0.00424,0.13319,-0.01069,0.198606,0,0,0,0,0,0.02199349,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,29.2,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.494,19.285,230.052,0.16,20.459,20.614,19.025,18.323,230.126,0.823,2.27,8.5,1.8,2.658,-0.001,0.699,0.821,7.467,12.238,1189.659,8.982,9.012,9.151,222.648,34848.787,2.76447,3137.588,3634.004,4351.389,3707.66,429.152,6061.811,7600,0.23024,4.63253,5,-0.073494,0.12028,0.15032,0.28936,0.063,0.05192,0.1687,0.06928,0.01066,0.202393,0,0,0,0,0,0.02353026,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,29.6,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.321,19.566,229.15,0.16,20.96,20.454,18.879,18.753,230.673,0.816,1.662,8.5,1.8,2.281,-0.045,0.662,0.588,7.064,12.186,1182.562,8.957,9.092,9.141,222.15,34587.8,2.74377,2978.758,3784.278,4156.282,3639.773,440.676,5896.424,7600,0.23199,4.7534,5,-0.049321,0.04972,0.18414,0.2328,0.06458,-0.17641,0.08456,-0.1414,0.00395,0.224155,0,0,0,0,0,0.02282202,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,30,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.802,19.748,229.083,0.16,21.117,20.557,17.605,18.533,228.372,0.819,1.113,8.5,1.8,1.924,-0.07,0.562,0.364,7.16,12.34,1197.993,8.992,9.173,9.147,221.977,33333.596,2.64427,2876.937,3928.811,3928.811,3578.187,467.5,5728.143,7600,0.23173,4.74415,5,-0.051169,0.05036,0.23178,0.20573,0.05352,0.00161,0.11908,-0.06767,-0.02763,0.246297,0,0,0,0,0,0.01969452,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,30.4,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.715,19.439,231.156,0.16,21.012,20.702,18.645,18.756,231.841,0.833,0.377,8.5,1.8,1.544,-0.084,0.453,0.162,6.959,12.235,1184.043,8.981,9.168,9.105,224.246,31996.688,2.53822,2851.738,4034.362,3660.747,3515.616,442.585,5744.995,7600,0.23116,4.67798,5,-0.064403,0.06391,0.25152,0.188,0.04889,0.03388,0.04935,-0.04432,-0.01158,0.24408,0,0,0,0,0,0.01674062,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,30.8,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.39,19.257,230.703,0.16,20.17,19.918,17.692,17.912,230.105,0.834,1.91,8.5,1.8,2.352,-0.124,0.601,0.712,7.236,12.132,1177.336,9.018,9.224,9.111,223.52,34757.783,2.75725,3041.562,4264.177,3541.583,3615.774,432.269,5980.604,7600,0.23788,4.63991,5,-0.072019,0.11089,0.31743,0.20415,0.0528,0.11746,0.16478,0.04037,0.00978,0.213078,0,0,0,0,0,0.02327888,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,31.2,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.008,19.556,228.991,0.16,20.985,19.903,18.525,18.33,229.609,0.816,0.708,8.5,1.8,1.651,-0.141,0.502,0.295,7.663,12.216,1186.014,9.066,9.244,9.081,221.384,34321.767,2.72266,3074.013,4222.612,3205.436,3500.687,481.283,5646.149,7600,0.23882,4.64096,5,-0.071807,0.11065,0.28943,0.12639,0.05619,-0.00061,-0.07001,-0.19439,0.00846,0.257086,0,0,0,0,0,0.02211256,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,31.6,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.964,19.421,228.345,0.16,20.921,19.755,18.58,18.072,226.681,0.816,-0.585,8.5,1.8,0.827,-0.132,0.314,-0.183,6.742,12.148,1180.693,9.053,9.252,9.09,221.658,31650.867,2.51079,3175.645,4076.94,2923.487,3392.024,456.611,5426.713,7600,0.2356,4.68951,5,-0.062098,0.10282,0.30158,0.13977,0.0542,-0.01956,0.03039,0.03345,-0.00496,0.285959,0,0,0,0,0,0.01600876,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,32,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.507,19.609,230.359,0.16,20.775,19.036,18.231,17.36,230.074,0.834,-0.692,8.5,1.8,0.727,-0.167,0.27,-0.256,6.549,12.25,1187.281,9.179,9.338,9.133,223.854,31527.218,2.50098,3468.766,4072.443,2865.09,3468.766,402.451,5431.75,7600,0.23733,4.64131,5,-0.071738,0.19365,0.35263,0.14849,0.04474,0.22708,0.12761,0.0218,-0.02366,0.285296,0,0,0,0,0,0.01575887,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,32.4,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.133,19.488,229.118,0.16,20.913,19.55,18.001,18.118,228.105,0.822,0.401,8.5,1.8,1.221,-0.194,0.491,0.195,7.329,12.207,1186.447,9.25,9.269,9.098,221.848,33047.355,2.62157,3687.381,3947.923,2756.119,3463.807,471.792,5518.922,7600,0.24161,4.57153,5,-0.085694,0.26868,0.28716,0.11628,0.05872,0.18755,-0.16367,-0.08054,0.03494,0.273826,0,0,0,0,0,0.01901388,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,32.8,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.254,19.893,229.515,0.16,19.753,19.935,17.33,18.403,227.842,0.806,-0.853,8.5,1.8,0.322,-0.194,0.243,-0.333,7.149,12.308,1193.856,9.335,9.283,9.153,222.419,32228.197,2.55658,3802.923,3672.498,2663.046,3379.489,477.629,5241.938,7600,0.24149,4.56088,5,-0.087824,0.29305,0.24153,0.11194,0.05265,0.06094,-0.11409,-0.01086,-0.01517,0.310271,0,0,0,0,0,0.01718892,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,33.2,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.044,19.945,229.193,0.16,19.958,18.859,17.887,17.78,230.266,0.816,-0.66,8.5,1.8,0.512,-0.196,0.326,-0.247,7.489,12.249,1188.743,9.406,9.313,9.191,221.76,33684.251,2.67209,4013.909,3497.577,2751.411,3420.966,446.37,5367.79,7600,0.24513,4.60664,5,-0.078672,0.34766,0.25497,0.1329,0.05691,0.13652,0.03361,0.05242,0.01066,0.293712,0,0,0,0,0,0.02049938,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,33.6,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.82,19.475,229.705,0.16,20.835,18.42,18.534,18.2,230.826,0.81,0.49,8.5,1.8,0.947,-0.191,0.457,0.16,7.312,12.196,1185.204,9.377,9.228,9.226,222.449,33452.52,2.65371,4140.362,3294.748,2904.227,3446.445,462.611,5638.87,7600,0.2458,4.53288,5,-0.093424,0.36464,0.21538,0.21414,0.05594,0.04246,-0.09898,0.2031,-0.00243,0.258043,0,0,0,0,0,0.01996685,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,34,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,19.892,19.972,230.956,0.16,19.733,19.036,17.474,17.602,230.13,0.818,1.013,8.5,1.8,1.135,-0.222,0.56,0.347,7.396,12.228,1186.942,9.455,9.3,9.308,223.617,34771.571,2.75834,4183.936,3082.849,3082.849,3449.878,489.372,5634.264,7600,0.24953,4.59109,5,-0.081783,0.37312,0.21873,0.22602,0.05786,0.0212,0.00837,0.02969,0.0048,0.258649,0,0,0,0,0,0.02328735,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,34.4,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.561,19.659,231.77,0.16,19.435,19.073,17.825,18.639,232.301,0.806,1.9,8.5,1.8,1.515,-0.218,0.683,0.67,8.33,12.138,1177.418,9.384,9.277,9.299,223.507,36367.217,2.88492,4196.78,2903.208,3311.874,3470.62,484.106,5721.057,7600,0.25305,4.55369,5,-0.089261,0.33064,0.22378,0.2457,0.06652,-0.10621,0.01263,0.04919,0.02165,0.247229,0,0,0,0,0,0.02784648,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,34.8,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.076,20.25,230.203,0.16,20.588,18.449,17.656,18.523,229.02,0.798,3.047,8.5,1.8,2.006,-0.164,0.814,1.11,7.829,12.3,1194.363,9.495,9.334,9.396,222.422,39230.546,3.11206,4158.389,2866.224,3629.923,3551.512,456.859,5989.607,7600,0.25774,4.53615,5,-0.092769,0.36222,0.20185,0.26394,0.04817,0.07896,-0.05483,0.04562,-0.04586,0.211894,0,0,0,0,0,0.03768192,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,35.2,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.658,20.613,230.923,0.16,19.78,18.458,17.907,18.555,230.115,0.836,4.719,8.5,1.8,2.915,-0.214,1.085,1.623,6.864,12.25,1183.582,9.527,9.381,9.457,224.124,39240.404,3.11285,4080.032,2935.978,3949.129,3655.047,479.379,6334.893,7600,0.25938,4.51331,5,-0.097337,0.34359,0.19752,0.27333,0.06531,-0.04657,-0.01081,0.02346,0.04285,0.166461,0,0,0,0,0,0.03776021,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,35.6,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.655,20.688,230.975,0.16,19.152,18.795,18.482,18.051,230.713,0.819,5.575,8.5,1.8,3.193,-0.118,1.252,2.014,7.834,12.29,1190.682,9.497,9.424,9.597,223.205,42552.841,3.37561,3961.897,2992.93,4232.988,3729.272,490.894,6418.055,7600,0.26393,4.52102,5,-0.095796,0.29749,0.2242,0.39765,0.06454,-0.11526,0.06668,0.31081,-0.00193,0.155519,0,0,0,0,0,0.05215087,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,36,preview_window,0.1,0.4,50,0.02,36.35,40.5,5,18,20.808,20.786,228.643,0.16,19.87,19.296,18.59,17.482,228.198,0.833,7.186,8.5,1.8,3.973,-0.126,1.47,2.513,7.901,12.303,1191.244,9.501,9.409,9.553,220.796,45627.782,3.61954,3803.317,3148.799,4457.834,3803.317,436.345,6853.309,7600,0.26967,4.56454,5,-0.087092,0.28341,0.19182,0.33524,0.05439,-0.03519,-0.08095,-0.15604,-0.02537,0.098249,0,0,0,0,0,0.06892672,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,36.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.837,20.42,229.752,0.16,19.852,18.969,17.466,18.042,228.848,0.823,7.761,8.5,1.8,4.076,-0.135,1.54,2.671,8.134,12.244,1188.952,9.452,9.377,9.533,221.683,45373.843,3.5994,3535.67,3260.751,4518.32,3771.58,497.827,6784.616,7600,0.26994,4.39916,5,-0.120168,0.27385,0.19841,0.35468,0.06558,-0.02391,0.01649,0.0486,0.02798,0.107287,0,0,0,0,0,0.06740545,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,36.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.494,20.484,229.67,0.16,19.99,18.185,18.175,17.435,228.842,0.835,10.314,8.5,1.8,5.474,-0.062,1.933,3.581,8.999,12.21,1185.027,9.395,9.391,9.539,220.742,49323.186,3.91269,3450.089,3592.992,4699.022,3914.034,523.325,7247.713,7600,0.27558,4.49145,5,-0.101711,0.2049,0.20038,0.34852,0.07222,-0.17236,0.00492,-0.01539,0.01659,0.046354,0,0,0,0,0,0.09409303,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,37.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.14,20.29,230.071,0.16,19.052,18.302,17.639,17.921,227.113,0.82,11.432,8.5,1.8,5.973,-0.019,2.125,3.98,7.789,12.226,1187.643,9.377,9.427,9.594,222.338,50630.169,4.01637,3366.51,3898.076,4666.256,3976.947,459.539,7526.157,7600,0.27732,4.59311,5,-0.081379,0.20601,0.25608,0.42288,0.05492,0.00277,0.13925,0.18588,-0.04326,0.009716,0,0,0,0,0,0.10447963,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,37.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.24,20.198,229.498,0.16,19.838,19.009,18.283,18.357,230.117,0.829,12.664,8.5,1.8,6.597,0.004,2.308,4.438,8.861,12.241,1189.638,9.325,9.507,9.543,220.711,51882.002,4.11567,3161.084,4072.119,4492.851,3908.685,498.4,7750.06,7600,0.27934,4.42519,5,-0.114963,0.1628,0.34463,0.38054,0.07371,-0.10804,0.22137,-0.10584,0.04698,-0.019745,1,0,0,1,0,0.11521306,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,38,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.315,20.648,230.185,0.16,18.678,18.422,18.467,18.213,231.358,0.835,12.679,8.5,1.8,6.456,0.053,2.294,4.45,8.918,12.262,1189.059,9.386,9.591,9.574,221.344,51254.324,4.06588,3221.895,4403.795,4403.795,4009.828,525.289,7686.074,7600,0.27927,4.53852,5,-0.092297,0.16888,0.37344,0.35671,0.07639,0.0152,0.07204,-0.05958,0.0067,-0.011326,1,0,0,2,0,0.10974775,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,38.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.543,20.747,229.166,0.16,19.704,18.44,17.78,18.258,231.719,0.813,13.529,8.5,1.8,6.819,0.098,2.432,4.758,8.399,12.339,1196.28,9.464,9.652,9.544,220.839,52824.328,4.19042,3224.632,4534.093,4120.407,3959.711,490.052,7707.13,7600,0.28258,4.53577,5,-0.092847,0.23469,0.42193,0.31479,0.07184,0.16453,0.12122,-0.10478,-0.01137,-0.014096,1,0,0,3,0,0.12377082,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,38.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.433,20.156,229.071,0.16,19.082,17.81,17.527,17.696,228.773,0.804,16.071,8.5,1.8,8.252,0.095,2.815,5.694,7.308,12.218,1186.305,9.364,9.564,9.446,221.825,54720.999,4.34088,3510.522,4787.154,4032.635,4110.104,451.367,8269.605,7600,0.28554,4.55004,5,-0.089991,0.20545,0.40556,0.28843,0.06102,-0.07311,-0.04093,-0.06592,-0.02706,-0.088106,1,0,0,4,0,0.14259618,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,39.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.359,20.2,230.837,0.16,19.031,18.072,18.351,17.733,232.043,0.808,17.559,8.5,1.8,8.943,0.162,3.03,6.189,8.401,12.286,1189.72,9.391,9.556,9.428,222.506,56687.667,4.49689,3645.43,4868.012,3785.318,4099.587,512.284,8681.837,7600,0.28965,4.60434,5,-0.079132,0.22921,0.39463,0.266,0.07118,0.05941,-0.02732,-0.05607,0.02541,-0.142347,1,0,0,5,0,0.16426706,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,39.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.257,20.564,231.525,0.16,19.19,18.37,17.663,18.102,231.927,0.836,16.874,8.5,1.8,8.511,0.212,2.968,5.838,8.297,12.312,1195.694,9.515,9.603,9.43,223.293,56518.027,4.48344,3922.452,4912.894,3645.353,4160.233,501.774,8698.028,7600,0.29009,4.48657,5,-0.102686,0.31022,0.39899,0.22537,0.06474,0.20253,0.0109,-0.10157,-0.0161,-0.144477,1,0,0,6,0,0.16232187,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,40,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,19.569,20.084,230.994,0.16,18.98,17.902,17.422,17.509,232.712,0.808,18.378,8.5,1.8,9.358,0.239,3.118,6.449,7.561,12.199,1183.33,9.453,9.542,9.418,223.491,57473.695,4.55925,4205.328,4853.486,3557.171,4205.328,432.105,8623.617,7600,0.29229,4.51138,5,-0.097723,0.30439,0.39253,0.26852,0.0581,-0.01457,-0.01614,0.10787,-0.01661,-0.134686,1,0,0,7,0,0.17350521,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,40.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,20.142,20.063,230.844,0.16,18.425,17.738,17.89,18.07,232.248,0.804,18.931,8.5,1.8,9.642,0.292,3.278,6.668,7.836,12.283,1190.984,9.466,9.505,9.339,223.069,58095.036,4.60854,4468.114,4740.563,3494.295,4234.324,493.353,8753.146,7600,0.29425,4.51607,5,-0.096786,0.31895,0.35773,0.19127,0.06056,0.03639,-0.08701,-0.19312,0.00615,-0.15173,1,0,0,8,0,0.18114674,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,40.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,19.969,19.109,230.909,0.16,18.039,17.88,17.763,18.071,229.002,0.812,18.617,8.5,1.8,9.458,0.296,3.174,6.498,8.636,12.144,1179.137,9.384,9.311,9.225,222.337,55283.058,4.38547,4581.647,4440.475,3347.848,4123.323,516.983,8919.613,7600,0.28975,4.49278,5,-0.101443,0.35112,0.27804,0.19254,0.06421,0.08043,-0.19923,0.00316,0.00913,-0.173633,1,1,0,9,1,0.14872593,12605.96
