episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,41.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,19.494,19.141,231.932,0.16,18.098,17.928,18.132,17.448,232.169,0.832,18.875,8.5,1.8,9.594,0.315,3.223,6.635,7.887,12.144,1181.925,9.442,9.38,9.268,224.109,55739.33,4.42166,4687.575,4153.754,3382.316,4074.548,461.488,8433.317,7600,0.29063,4.55037,5,-0.089926,0.40723,0.34464,0.23348,0.06348,0.14028,0.16651,0.10237,-0.00184,-0.109647,1,0,0,10,1,0.1535137,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,41.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.923,19.547,230.856,0.16,18.086,17.634,17.482,17.295,231.193,0.831,18.42,8.5,1.8,9.361,0.367,3.125,6.496,7.279,12.173,1182.851,9.476,9.356,9.344,223.636,55684.004,4.41728,4818.307,3961.176,3565.337,4114.94,468.911,8725.875,7600,0.29111,4.51453,5,-0.097094,0.39483,0.27565,0.26289,0.05824,-0.031,-0.17249,0.07353,-0.01311,-0.148141,1,0,0,11,1,0.15299675,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,42,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,19.154,19.228,229.573,0.16,18.1,17.505,17.022,18.194,228.381,0.832,17.008,8.5,1.8,8.606,0.362,2.892,5.931,7.997,12.139,1174.156,9.425,9.277,9.267,221.643,53705.812,4.26035,4748.314,3608.568,3608.568,3988.483,506.554,8443.018,7600,0.28741,4.47817,5,-0.104366,0.38676,0.23844,0.22888,0.06754,-0.02018,-0.09301,-0.08504,0.02327,-0.110923,1,0,0,12,1,0.13239949,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,42.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.736,19.293,230.235,0.16,18.398,17.234,16.604,17.505,230.346,0.831,18.011,8.5,1.8,9.182,0.38,3.058,6.327,7.714,12.173,1178.104,9.417,9.272,9.319,222.584,54000.92,4.28376,4781.641,3509.808,3911.606,4067.685,475.971,8463.12,7600,0.28765,4.58409,5,-0.083181,0.37645,0.23096,0.27813,0.06298,-0.02579,-0.01871,0.12314,-0.01141,-0.113568,1,0,0,13,1,0.13532289,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,42.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.702,18.605,230.161,0.16,17.8,17.158,18.33,17.647,229.976,0.803,15.269,8.5,1.8,7.758,0.399,2.658,5.302,8.06,12.074,1173.328,9.31,9.134,9.249,222.159,49951.599,3.96254,4452.495,3143.745,3917.246,3837.829,462.723,8079.922,7600,0.28075,4.51054,5,-0.097892,0.35898,0.18242,0.29737,0.05846,-0.04366,-0.12133,0.04808,-0.0113,-0.063148,1,0,0,14,1,0.09913732,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,43.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.183,19.123,230.433,0.16,17.039,17.407,17.255,16.73,230.525,0.829,15.633,8.5,1.8,8.056,0.394,2.738,5.478,7.798,12.07,1169.168,9.335,9.127,9.324,222.694,50829.852,4.03221,4346.077,3158.151,4210.153,3904.794,497.762,8076.606,7600,0.28131,4.47176,5,-0.105649,0.32906,0.12067,0.31804,0.05872,-0.07481,-0.15439,0.05168,0.00065,-0.062711,1,0,0,15,1,0.10626015,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,43.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.832,18.071,230.157,0.16,17.418,17.71,17.093,17.774,230.778,0.829,13.809,8.5,1.8,7.047,0.362,2.449,4.821,7.353,12.126,1178.164,9.186,9.063,9.206,222.863,46464.801,3.68594,3951.935,3004.49,4217.004,3724.476,479.991,7840.365,7600,0.2728,4.52651,5,-0.094699,0.31433,0.19218,0.33515,0.05832,-0.03683,0.17879,0.04278,-0.00099,-0.031627,1,0,0,16,1,0.07429664,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,44,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.714,18.402,230.344,0.16,17.591,17.694,17.026,16.58,228.891,0.81,13.742,8.5,1.8,7.083,0.407,2.409,4.709,7.199,12.053,1166.755,9.149,9.073,9.247,223.2,45510.634,3.61025,3791.889,3159.954,4423.824,3791.889,421.29,7677.199,7600,0.27099,4.6546,5,-0.069081,0.24774,0.17222,0.34582,0.05396,-0.16647,-0.04992,0.02668,-0.01091,-0.010158,1,1,0,17,2,0.06837545,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,44.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.938,18.158,230.775,0.16,16.872,17.24,16.943,17.555,228.913,0.828,10.884,8.5,1.8,5.7,0.356,1.996,3.8,6.898,12.07,1169.28,9.106,9.007,9.205,223.94,42062.971,3.33675,3367.806,3109.006,4292.842,3589.885,468.638,7241.871,7600,0.26341,4.6148,5,-0.07704,0.24466,0.14558,0.34319,0.06324,-0.00772,-0.0666,-0.00658,0.0232,0.047122,0,0,0,17,2,0.04992473,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,44.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.568,18.174,229.299,0.16,16.823,18.123,17.153,16.411,231.231,0.817,11.701,8.5,1.8,6.219,0.362,2.129,4.067,7.172,12.033,1166.516,9.026,9.063,9.189,222.179,43019.559,3.41264,3247.1,3378.288,4393.645,3673.011,480.423,7411.681,7600,0.26387,4.62132,5,-0.075736,0.17367,0.211,0.33738,0.05222,-0.17747,0.16356,-0.01451,-0.02757,0.024779,0,0,0,17,2,0.05462462,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,45.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.591,18.096,231.779,0.16,17.857,17.209,16.942,16.667,230.278,0.813,8.577,8.5,1.8,4.484,0.358,1.653,3.032,8.77,12.065,1171.413,9.005,9.074,9.166,223.069,40702.629,3.22884,2814.805,3357.603,4142.014,3438.141,469.249,6817.771,7600,0.25872,4.53756,5,-0.092487,0.17387,0.24335,0.33576,0.06038,0.00052,0.08088,-0.00405,0.02042,0.102925,0,0,0,17,2,0.04374405,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,45.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.197,17.866,231.118,0.16,16.688,17.295,17.723,16.503,230.235,0.804,7.017,8.5,1.8,3.825,0.348,1.379,2.448,7.209,12.124,1177.597,8.89,9.022,9.108,223.957,36890.435,2.92643,2647.085,3482.212,3867.89,3332.396,456.874,6459.78,7600,0.25089,4.57687,5,-0.084625,0.09896,0.23167,0.3176,0.04793,-0.18728,-0.02921,-0.04542,-0.03113,0.150029,0,0,0,17,2,0.02955388,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,46,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.181,17.92,231.782,0.16,17.32,16.286,16.838,17.292,230.598,0.808,6.24,8.5,1.8,3.467,0.35,1.311,2.163,6.901,12.047,1168.562,8.875,9.048,9.054,224.945,35914.634,2.84902,2613.105,3675.538,3675.538,3321.394,472.193,6500.057,7600,0.24787,4.61229,5,-0.077542,0.0913,0.26364,0.27007,0.0636,-0.01916,0.07993,-0.11881,0.03917,0.144729,0,0,0,17,2,0.02657735,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,46.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.735,17.252,230.959,0.16,17.033,16.966,17.705,16.781,232.893,0.81,5.167,8.5,1.8,3.014,0.332,1.053,1.778,6.903,12.015,1167.464,8.826,8.923,8.94,224.111,33112.733,2.62675,2583.001,3777.819,3400.351,3253.724,447.149,6223.269,7600,0.24141,4.65178,5,-0.069643,0.13499,0.23209,0.24986,0.05477,0.10922,-0.07888,-0.05054,-0.02207,0.181149,0,0,0,17,2,0.01923059,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,46.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.811,18.033,230.569,0.16,17.204,17.125,17.929,17.089,228.963,0.811,3.933,8.5,1.8,2.512,0.334,0.972,1.343,7.463,12.062,1170.734,8.878,9,8.917,223.16,33944.801,2.69276,2677.021,3916.136,3183.791,3258.983,438.102,6069.026,7600,0.24128,4.64237,5,-0.071525,0.10725,0.22936,0.14591,0.05386,-0.06935,-0.00682,-0.25986,-0.00227,0.201444,0,0,0,17,2,0.02120025,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,47.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.129,17.254,231.523,0.16,17.98,17.782,17.265,17.049,232.468,0.81,1.694,8.5,1.8,1.472,0.303,0.652,0.619,7.063,11.93,1155.638,8.759,8.976,8.804,224.516,29188.826,2.31548,2613.166,3726.44,2740.548,3026.718,466.481,5557.049,7600,0.23122,4.66248,5,-0.067504,0.09579,0.31268,0.14013,0.05591,-0.02865,0.20829,-0.01446,0.00511,0.268809,0,0,0,17,2,0.01162148,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,47.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.043,17.41,230.184,0.16,17.558,17.79,17.101,17.244,230.036,0.805,-0.008,8.5,1.8,0.638,0.294,0.332,0.005,6.716,12.044,1167.577,8.845,8.953,8.802,223.527,27002.24,2.14202,2820.408,3707.447,2572.239,3033.365,449.388,5300.122,7600,0.22576,4.74069,5,-0.051863,0.17712,0.28429,0.13391,0.05888,0.20334,-0.07099,-0.01556,0.00742,0.302616,0,0,0,17,2,0.00852332,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,48,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.489,17.737,229.982,0.16,17.638,17.173,16.929,17.216,230.251,0.811,0.646,8.5,1.8,1.116,0.266,0.461,0.148,6.485,12.012,1165.793,8.866,8.926,8.739,223.549,28262.804,2.24202,3083.554,3670.847,2496.26,3083.554,391.529,5298.605,7600,0.22574,4.68435,5,-0.063129,0.17197,0.23219,0.04488,0.05204,-0.01289,-0.13025,-0.22257,-0.0171,0.302815,0,0,0,17,2,0.01020592,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,48.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.702,17.866,231.966,0.16,16.968,17.72,17.827,17.728,232.601,0.831,-0.452,8.5,1.8,0.5,0.317,0.23,-0.168,7.313,12.023,1164.632,8.868,8.93,8.718,224.717,27998.755,2.22107,3206.827,3459.166,2304.883,2990.292,456.939,5260.13,7600,0.22451,4.82482,5,-0.035036,0.17299,0.23475,0.02214,0.06334,0.00256,0.00642,-0.05684,0.02827,0.307878,0,0,0,17,2,0.00983464,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,48.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.899,17.805,230.382,0.16,17.904,17.721,17.237,17.223,231.594,0.825,-0.907,8.5,1.8,0.417,0.195,0.185,-0.309,5.686,12.093,1174.168,8.859,8.853,8.755,224.736,25840.148,2.04984,3373.065,3256.311,2352.68,2994.019,427.559,5261.448,7600,0.21713,4.84114,5,-0.031773,0.18454,0.17833,0.08043,0.03909,0.02887,-0.14105,0.14571,-0.06063,0.307704,0,0,0,17,2,0.00716047,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,49.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.125,18.048,230.797,0.16,17.351,18.054,17.85,17.517,230.62,0.807,-1.117,8.5,1.8,0.334,0.234,0.253,-0.413,5.948,12.129,1178.788,8.893,8.842,8.745,224.895,26571.812,2.10788,3485.97,3028.553,2367.529,2960.684,395.437,5240.633,7600,0.21741,4.83229,5,-0.033542,0.20237,0.15098,0.05399,0.04527,0.04458,-0.06838,-0.0661,0.01545,0.310443,0,0,0,17,2,0.00799177,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,49.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.665,18.042,230.89,0.16,17.443,17.449,17.278,17.952,232.806,0.828,-0.726,8.5,1.8,0.637,0.217,0.214,-0.218,6.006,12.073,1173.486,8.897,8.815,8.74,224.934,26997.129,2.14162,3661.008,2910.934,2564.535,3045.492,410.344,5339.586,7600,0.21622,4.87245,5,-0.02551,0.22001,0.13771,0.06333,0.04946,0.04409,-0.03317,0.02337,0.01047,0.297423,0,0,0,17,2,0.0085174,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,50,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.183,17.705,230.289,0.16,18.232,17.606,18.176,17.254,231.177,0.808,-1.9,8.5,1.8,-0.005,0.184,0.086,-0.667,5.971,12.038,1168.763,8.851,8.671,8.689,224.37,24655.92,1.95589,3529.454,2566.3,2566.3,2887.352,428.068,5038.062,7600,0.21009,4.88085,5,-0.023831,0.22717,0.04768,0.06563,0.05173,0.01789,-0.22508,0.00575,0.00568,0.337097,0,0,0,17,2,0.00593756,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,50.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.631,17.86,229.409,0.16,17.965,17.481,17.57,17.916,230.392,0.798,-2.853,8.5,1.8,-0.317,0.138,-0.077,-0.975,6.387,12.043,1169.207,8.824,8.669,8.702,223.068,26452.038,2.09838,3632.397,2527.992,2876.896,3012.429,413.312,5106.877,7600,0.21083,4.76599,5,-0.046802,0.19346,0.03879,0.07201,0.04679,-0.08427,-0.02224,0.01593,-0.01234,0.328042,0,0,0,17,2,0.00784238,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,50.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.476,18.145,230.321,0.16,18.178,18.34,17.8,17.984,232.079,0.823,-0.672,8.5,1.8,0.919,0.118,0.265,-0.192,6.218,12.039,1165.913,8.818,8.623,8.806,224.155,27395.997,2.17326,3548.647,2441.803,3095.973,3028.808,391.336,5432.575,7600,0.21062,4.84563,5,-0.030875,0.16483,-0.02976,0.15285,0.05178,-0.07157,-0.17137,0.20211,0.01246,0.285187,0,0,0,17,2,0.00903183,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,51.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.479,18.249,230.765,0.16,17.537,17.864,18.558,18.393,229.834,0.828,-1.193,8.5,1.8,0.73,0.054,0.175,-0.491,6.554,12.166,1178.111,8.777,8.594,8.788,224.277,27300.137,2.16565,3466.852,2438.325,3349.167,3084.781,430.971,5345.081,7600,0.20791,4.89509,5,-0.020983,0.12322,-0.05995,0.13343,0.06552,-0.10404,-0.07546,-0.04855,0.03435,0.2967,0,0,0,17,2,0.00890316,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,51.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.371,18.521,231.805,0.16,18.109,18.139,18.338,18.545,231.991,0.805,-1.324,8.5,1.8,0.681,0.068,0.193,-0.519,4.794,12.126,1175.723,8.808,8.687,8.845,227.048,25339.066,2.01009,3269.483,2512.8,3481.182,3087.822,383.348,5252.54,7600,0.20341,4.83746,5,-0.032508,0.13164,0.01122,0.16841,0.03784,0.02107,0.17791,0.08744,-0.0692,0.308876,0,0,0,17,2,0.00662551,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,52,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.903,18.335,230.425,0.16,18.573,18.141,18.776,18.231,231.595,0.817,0.243,8.5,1.8,1.568,-0.005,0.435,0.068,5.491,12.135,1176.127,8.701,8.652,8.787,224.972,26833.344,2.12862,3158.059,2631.912,3684.206,3158.059,350.765,5582.263,7600,0.20358,4.87282,5,-0.025437,0.05717,0.00779,0.14329,0.03804,-0.18618,-0.00858,-0.06279,0.0005,0.265492,0,0,0,17,2,0.00833147,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,52.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.832,18.439,232.235,0.16,18.009,18.015,18.977,18.462,232.296,0.797,-0.939,8.5,1.8,0.914,-0.013,0.208,-0.313,5.203,12.114,1174.599,8.673,8.624,8.855,227.07,26009.623,2.06328,2849.441,2635.362,3614.63,3033.144,387.657,5306.672,7600,0.20106,4.92927,5,-0.014146,0.0261,-0.02316,0.20849,0.03796,-0.07768,-0.07736,0.16299,-0.00019,0.301754,0,0,0,17,2,0.00734868,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,52.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.481,17.802,231.166,0.16,18.25,18.653,18.321,18.55,232.033,0.805,1.025,8.5,1.8,1.867,-0.061,0.477,0.332,5.558,12.017,1166.876,8.574,8.545,8.758,225.648,27745.4,2.20097,2743.67,2852.874,3698.076,3098.207,399.913,5725.911,7600,0.20373,4.9188,5,-0.016241,0.01223,-0.01622,0.19638,0.04024,-0.03466,0.01734,-0.03026,0.00568,0.246591,0,0,0,17,2,0.00952067,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,53.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.898,18.369,231.05,0.16,18.449,18.361,18.715,18.293,231.529,0.836,0.584,8.5,1.8,1.705,-0.051,0.437,0.145,5.535,12.127,1175.927,8.613,8.668,8.773,225.561,27717.324,2.19875,2648.538,3070.773,3680.955,3133.422,365.022,5610.644,7600,0.20242,4.91782,5,-0.016435,-0.00865,0.04612,0.15125,0.04616,-0.05222,0.15586,-0.11283,0.0148,0.261757,0,0,0,17,2,0.00947116,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,53.6,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.147,18.341,230.602,0.16,18.422,18.126,18.393,17.881,231.247,0.824,1.531,8.5,1.8,2.114,-0.074,0.581,0.532,5.159,12.153,1178.211,8.554,8.718,8.758,225.487,27499.434,2.18146,2661.987,3338.475,3650.889,3217.117,370.087,5860.799,7600,0.20143,4.95614,5,-0.008773,-0.05656,0.10792,0.14785,0.04379,-0.11977,0.15449,-0.0085,-0.00591,0.228842,0,0,0,17,2,0.00920347,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,54,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,17.775,18.066,230.979,0.16,17.988,18.498,17.774,17.847,230.681,0.825,2.655,8.5,1.8,2.789,-0.132,0.78,0.865,4.883,12.103,1175.619,8.531,8.69,8.639,226.139,28092.204,2.22849,2685.283,3542.626,3542.626,3256.845,381.041,6029.042,7600,0.20253,4.94042,5,-0.011916,-0.03943,0.12004,0.06839,0.04321,0.04284,0.0303,-0.19864,-0.00145,0.206705,0,0,0,17,2,0.01002754,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,54.4,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.097,18.642,232.033,0.16,18.483,18.383,18.291,17.829,230.308,0.835,2.394,8.5,1.8,2.443,-0.144,0.736,0.866,5.183,12.106,1176.028,8.595,8.765,8.71,226.887,29022.761,2.3023,2629.142,3610.524,3300.485,3180.051,367.272,6040.936,7600,0.20348,4.98683,5,-0.002634,-0.03751,0.13223,0.07759,0.03753,0.00479,0.03048,0.02299,-0.01422,0.20514,0,0,0,17,2,0.01140175,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,54.8,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.5,18.566,230.877,0.16,18.164,18.231,18.577,18.811,230.16,0.803,2.227,8.5,1.8,2.364,-0.165,0.735,0.717,4.126,12.16,1181.987,8.618,8.761,8.62,226.785,26507.662,2.10279,2760.342,3691.657,3141.228,3197.742,329.276,5851.661,7600,0.19865,4.92692,5,-0.014615,0.00076,0.14294,0.00242,0.0346,0.09567,0.02676,-0.18791,-0.0073,0.230045,0,0,0,17,2,0.00796348,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,55.2,impact_peak,0.1,0.4,50,0.02,36.35,40.5,5,18,18.293,18.475,232.242,0.16,18.437,17.798,17.962,18.387,232.504,0.827,3.88,8.5,1.8,3.222,-0.177,0.966,1.33,4.596,12.14,1179.573,8.552,8.676,8.576,227.681,29044.693,2.30404,2960.322,3837.756,3060.719,3286.265,367.66,6178.936,7600,0.20255,5.02472,5,0.004944,-0.04874,0.0753,-0.02533,0.03439,-0.12373,-0.16909,-0.06938,-0.00053,0.186982,0,0,0,17,2,0.01145087,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,55.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.987,18.021,230.749,0.16,18.719,18.939,18.777,18.593,229.664,0.8,3.075,8.5,1.8,2.646,-0.233,0.834,1.064,3.708,12.074,1170.669,8.53,8.653,8.498,227.065,26435.513,2.09706,3072.323,3744.188,2884.354,3233.622,340.377,5971.112,7600,0.19833,4.9312,5,-0.013761,-0.01129,0.11094,-0.04323,0.02308,0.09363,0.0891,-0.04477,-0.02829,0.214327,0,0,0,17,2,0.00789084,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,56,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.28,18.476,229.765,0.16,18.096,18.092,18.583,17.893,230.727,0.825,5.366,8.5,1.8,3.792,-0.24,1.191,1.849,5.097,12.161,1179.671,8.615,8.656,8.517,224.706,29925.885,2.37395,3370.722,3862.802,2878.642,3370.722,328.053,6377.931,7600,0.20402,4.97921,5,-0.004157,0.02248,0.06365,-0.07498,0.03797,0.08441,-0.11822,-0.07937,0.03725,0.160799,0,0,0,17,2,0.01290474,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,56.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.841,17.754,230.031,0.16,18.324,17.91,17.835,18.224,229.477,0.799,4.621,8.5,1.8,3.388,-0.262,1.036,1.6,4.375,12.15,1178.176,8.542,8.584,8.463,225.685,27595.227,2.18906,3425.896,3620.988,2728.575,3258.486,353.274,6237.809,7600,0.19981,4.95402,5,-0.009196,0.03987,0.08176,-0.03859,0.02866,0.04348,0.04527,0.09099,-0.02329,0.179236,0,0,0,17,2,0.0093698,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,56.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.969,18.406,229.395,0.16,18.301,18.687,18.734,18.837,230.232,0.834,3.167,8.5,1.8,2.489,-0.241,0.8,1.158,5.149,12.196,1182.958,8.66,8.658,8.486,224.295,28355.622,2.24938,3497.63,3394.953,2600.263,3164.282,376.012,5922.098,7600,0.20033,4.97147,5,-0.005707,0.08354,0.08139,-0.09047,0.04917,0.10918,-0.00093,-0.12972,0.05129,0.220777,0,0,0,17,2,0.01039163,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,57.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.689,18.504,229.826,0.16,17.522,18.765,17.846,17.819,230.996,0.798,3.283,8.5,1.8,2.347,-0.232,0.889,1.061,3.106,12.133,1178.134,8.676,8.624,8.478,226.751,25681.868,2.03728,3618.993,3270.212,2766.179,3218.461,301.521,6029.263,7600,0.19507,5.01397,5,0.002794,0.09014,0.03845,-0.10714,0.0305,0.0165,-0.10734,-0.04166,-0.04669,0.206676,0,0,0,17,2,0.00705072,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,57.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.168,18.368,231.744,0.16,18.313,17.806,18.44,17.658,231.814,0.831,4.087,8.5,1.8,2.689,-0.319,0.941,1.431,4.299,12.139,1179.7,8.705,8.556,8.519,227.48,27509.978,2.1823,3804.234,3183.897,2897.414,3295.182,339.368,6136.897,7600,0.19943,5.03455,5,0.006909,0.13904,-0.01027,-0.047,0.03463,0.12224,-0.12179,0.15033,0.01034,0.192514,0,0,0,17,2,0.00924491,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,58,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.57,18.254,230.056,0.16,18.158,17.825,17.746,18.21,231.557,0.836,2.698,8.5,1.8,1.822,-0.265,0.79,0.895,4.812,12.106,1173.005,8.68,8.552,8.527,225.291,26576.104,2.10822,3715.133,2887.119,2887.119,3163.124,368.006,5782.051,7600,0.19649,4.93947,5,-0.012106,0.13044,0.00154,-0.02327,0.04596,-0.0215,0.02951,0.05935,0.02832,0.239204,0,0,0,17,2,0.00803926,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,58.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.7,18.506,228.446,0.16,18.035,17.89,17.695,18.275,227.472,0.804,3.113,8.5,1.8,1.929,-0.283,0.844,1.1,3.684,12.061,1170.535,8.677,8.5,8.567,224.794,25622.953,2.03261,3674.947,2807.77,3081.729,3188.148,324.532,5983.601,7600,0.19482,5.04419,5,0.008839,0.09949,-0.07758,-0.01148,0.03187,-0.07739,-0.19778,0.02947,-0.03522,0.212684,0,0,0,17,2,0.00698351,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,58.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.604,17.99,231.787,0.16,18.075,18.705,18.401,17.972,230.467,0.815,2.178,8.5,1.8,1.317,-0.242,0.683,0.843,4.689,12.116,1176.558,8.644,8.451,8.554,227.131,23959.225,1.90063,3453.802,2513.383,3069.192,3012.125,332.495,5528.014,7600,0.19089,5.0293,5,0.00586,0.13011,-0.06333,0.03945,0.03314,0.07655,0.03562,0.12733,0.00316,0.27263,0,0,0,17,2,0.00533404,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,59.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.518,18.563,229.556,0.16,17.784,18.087,17.669,18.065,228.529,0.817,1.648,8.5,1.8,0.816,-0.239,0.601,0.539,4.095,12.181,1181.756,8.63,8.488,8.639,225.493,24667.444,1.95681,3326.781,2496.904,3231.826,3018.504,347.733,5443.726,7600,0.19183,5.00598,5,0.001196,0.04889,-0.09288,0.05824,0.03182,-0.20303,-0.07388,0.04697,-0.00329,0.28372,0,0,0,17,2,0.00597291,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,59.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.477,18.547,230.998,0.16,18.751,17.657,18.036,18.54,229.805,0.811,1.272,8.5,1.8,0.524,-0.273,0.538,0.502,4.341,12.159,1179.877,8.648,8.489,8.659,226.692,23776.757,1.88615,3165.284,2480.064,3356.989,3000.779,347.143,5408.521,7600,0.19064,4.92786,5,-0.014428,0.0707,-0.08883,0.08143,0.03582,0.05452,0.01013,0.05798,0.01,0.288353,0,0,0,17,2,0.00516791,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,60,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.853,17.983,230.312,0.16,18.479,18.385,18.165,18.062,231.459,0.805,-0.396,8.5,1.8,-0.469,-0.219,0.303,-0.119,4.598,12.09,1171.097,8.521,8.425,8.605,225.738,23337.565,1.85131,2938.678,2470.433,3406.924,2938.678,312.164,5236.516,7600,0.1887,5.05971,5,0.011942,0.01242,-0.08334,0.09709,0.02486,-0.14571,0.01372,0.03914,-0.0274,0.310985,0,0,0,17,2,0.00479069,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,60.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.59,18.452,230.047,0.16,17.713,18.388,18.403,18.563,231.675,0.823,0.646,8.5,1.8,0.014,-0.239,0.467,0.246,3.866,12.189,1181.262,8.562,8.495,8.673,226.218,22179.263,1.75943,2830.501,2645.194,3492.852,2989.516,335.558,5256.055,7600,0.18684,4.99968,5,-0.000064,-0.00115,-0.06804,0.10995,0.03635,-0.03393,0.03824,0.03216,0.02873,0.308414,0,0,0,17,2,0.003927,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,60.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.475,18.539,229.847,0.16,18.305,18.593,18.204,18.904,230.977,0.81,-0.714,8.5,1.8,-0.822,-0.207,0.232,-0.257,4.019,12.127,1174.731,8.527,8.503,8.654,225.862,24147.778,1.91558,2709.16,2803.199,3531.029,3014.463,344.378,5450.963,7600,0.18958,4.95299,5,-0.009402,-0.0459,-0.06951,0.0818,0.03322,-0.11187,-0.00368,-0.07038,-0.00785,0.282768,0,0,0,17,2,0.00549455,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,61.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.929,18.616,229.493,0.16,17.909,17.855,18.264,17.624,228.931,0.807,-1.824,8.5,1.8,-1.451,-0.161,0.139,-0.589,4.253,12.205,1184.034,8.534,8.583,8.679,225.255,25315.68,2.00823,2688.1,3059.463,3596.129,3114.564,321.044,5705.608,7600,0.19068,5.00836,5,0.001671,-0.04639,0.00261,0.09825,0.01441,-0.00122,0.1803,0.04113,-0.04701,0.249262,0,0,0,17,2,0.00663512,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,61.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.525,18.744,229.733,0.16,18.433,18.688,17.877,18.858,227.454,0.816,-1.935,8.5,1.8,-1.642,-0.17,0.077,-0.678,3.606,12.116,1174.933,8.493,8.592,8.677,226.164,25532.904,2.02546,2740.736,3325.014,3594.845,3220.198,319.642,5642.146,7600,0.19108,5.01339,5,0.002677,-0.10239,-0.00324,0.0814,0.0366,-0.14001,-0.01463,-0.04213,0.05548,0.257612,0,0,0,17,2,0.00685572,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,62,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.507,18.293,228.586,0.16,18.959,18.072,18.315,18.607,229.521,0.813,-0.384,8.5,1.8,-0.878,-0.129,0.334,-0.081,3.155,12.128,1174.097,8.404,8.566,8.568,225.456,22145.569,1.75675,2540.881,3272.951,3272.951,3028.928,325.365,5490.635,7600,0.18428,4.97015,5,-0.005969,-0.13654,0.02584,0.02817,0.02505,-0.08536,0.0727,-0.13308,-0.02888,0.277548,0,0,0,17,2,0.00392094,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,62.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.109,18.76,230.077,0.16,18.159,19.106,18.38,18.867,228.851,0.818,-2.26,8.5,1.8,-1.969,-0.099,0.061,-0.776,3.469,12.203,1185.589,8.52,8.688,8.628,226.63,25557.051,2.02738,2736.243,3581.119,3314.205,3210.522,316.186,5667.255,7600,0.18967,4.95713,5,-0.008573,-0.07603,0.09196,0.03249,0.02102,0.15126,0.1653,0.01081,-0.01007,0.254309,0,0,0,17,2,0.00688331,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,62.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.866,18.588,230.274,0.16,18.628,18.987,18.945,19.013,231.709,0.827,-5.443,8.5,1.8,-3.822,-0.124,-0.426,-1.866,3.686,12.166,1180.48,8.492,8.707,8.59,226.624,28077.92,2.22735,3006.152,3877.773,3362.625,3415.517,308.171,6363.059,7600,0.19447,4.9057,5,-0.01886,-0.08206,0.13313,0.01545,0.03562,-0.01507,0.10294,-0.04261,0.03651,0.162755,0,0,0,17,2,0.01004329,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,63.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.87,18.643,230.818,0.16,19.368,18.557,19.544,18.954,230.363,0.824,-4.645,8.5,1.8,-3.332,-0.09,-0.345,-1.639,4.753,12.183,1183.569,8.506,8.655,8.509,226.106,29038.01,2.30351,3004.979,3864.327,3103.306,3324.204,360.082,6265.781,7600,0.19547,4.9987,5,-0.000261,-0.07436,0.07487,-0.07119,0.04075,0.01926,-0.14565,-0.2166,0.01281,0.175555,0,0,0,17,2,0.01145026,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,63.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.65,18.449,227.844,0.16,18.597,18.567,18.847,18.397,226.827,0.815,-2.814,8.5,1.8,-2.333,-0.01,-0.135,-0.97,3.655,12.151,1180.325,8.54,8.656,8.426,224.222,26195.459,2.07802,2995.72,3645.072,2814.049,3151.614,328.972,5837.333,7600,0.18899,5.00545,5,0.00109,-0.01617,0.09964,-0.13056,0.03326,0.14546,0.06194,-0.14842,-0.01873,0.23193,0,0,0,17,2,0.00760012,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,64,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.348,18.871,230.64,0.16,18.344,18.55,19.287,18.901,230.519,0.797,-3.429,8.5,1.8,-2.667,0.011,-0.165,-1.165,3.645,12.169,1178.966,8.626,8.687,8.525,227.021,26810.378,2.1268,3225.218,3661.654,2788.782,3225.218,290.957,6042.469,7600,0.19003,4.92959,5,-0.014082,0.01878,0.07996,-0.08155,0.02511,0.08738,-0.04922,0.12252,-0.02036,0.204938,0,0,0,17,2,0.00834526,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,64.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.588,18.696,227.364,0.16,18.71,18.947,18.897,18.999,228.249,0.828,-4.051,8.5,1.8,-2.99,0.003,-0.269,-1.378,3.198,12.127,1178.377,8.612,8.682,8.501,224.185,26568.446,2.10761,3419.407,3595.205,2791.045,3268.552,318.338,5947.377,7600,0.1894,4.97449,5,-0.005102,0.02669,0.0965,-0.08399,0.01953,0.01978,0.04136,-0.0061,-0.01397,0.21745,0,0,0,17,2,0.0080446,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,64.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.521,18.822,227.822,0.16,19.096,19.572,18.466,18.199,228.493,0.802,-3.889,8.5,1.8,-2.958,0.08,-0.202,-1.256,3.395,12.213,1182.415,8.626,8.591,8.475,224.449,27947.352,2.217,3586.806,3497.203,2803.706,3295.905,328.133,6119.765,7600,0.19316,4.98772,5,-0.002456,0.02535,-0.00952,-0.12547,0.0211,-0.00334,-0.26506,-0.10369,0.00393,0.194768,0,0,0,17,2,0.00983356,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,65.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.894,19.033,231.528,0.16,18.664,18.634,19.135,18.242,230.948,0.822,-3.923,8.5,1.8,-2.934,0.061,-0.221,-1.392,3.903,12.202,1182.278,8.721,8.712,8.506,227.657,28031.207,2.22365,3676.763,3315.653,2793.804,3262.073,312.18,6027.174,7600,0.19294,5.06493,5,0.012986,0.09598,0.08692,-0.11969,0.0319,0.17655,0.2411,0.01444,0.027,0.206951,0,0,0,17,2,0.0099397,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,65.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.802,18.611,228.307,0.16,19.146,18.592,18.549,18.271,228.396,0.826,-2.706,8.5,1.8,-2.206,0.123,0.034,-0.993,2.431,12.226,1183.713,8.652,8.561,8.463,225.901,25930.426,2.057,3633.298,3099.071,2852.355,3194.908,292.26,5792.837,7600,0.1903,5.03087,5,0.006174,0.07731,-0.01301,-0.11139,0.02489,-0.04667,-0.24981,0.02075,-0.01754,0.237785,0,0,0,17,2,0.00729777,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,66,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.104,18.75,231.194,0.16,18.716,17.81,18.586,18.417,231.299,0.82,-2.007,8.5,1.8,-1.745,0.109,0.055,-0.727,4.136,12.181,1180.458,8.682,8.551,8.497,227.094,25865.533,2.05185,3710.569,2929.7,2929.7,3189.99,347.053,5651.792,7600,0.18993,4.96784,5,-0.006431,0.09131,-0.03969,-0.09419,0.03662,0.03502,-0.0667,0.04301,0.02933,0.256343,0,0,0,17,2,0.00721506,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,66.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.328,19.036,229.648,0.16,18.936,18.132,19.236,18.397,229.978,0.809,-0.664,8.5,1.8,-0.845,0.161,0.285,-0.185,3.585,12.224,1186.166,8.765,8.548,8.558,226.092,23927.602,1.89812,3546.857,2697.705,2965.97,3070.178,317.786,5469.734,7600,0.18741,5.01584,5,0.003169,0.13961,-0.07754,-0.0669,0.02927,0.12074,-0.09464,0.06823,-0.01838,0.280298,0,0,0,17,2,0.0053015,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,66.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.769,18.539,228.334,0.16,18.383,19.03,19.06,19.091,228.008,0.815,-1.954,8.5,1.8,-1.559,0.179,0.077,-0.73,3.805,12.183,1182.079,8.669,8.452,8.605,224.563,25106.457,1.99163,3478.341,2601.809,3119.859,3066.67,309.907,5605.795,7600,0.18979,4.99845,5,-0.000309,0.10381,-0.11311,0.03962,0.03385,-0.08949,-0.08894,0.26629,0.01146,0.262395,0,0,0,17,2,0.00641376,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,67.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.59,18.679,230.166,0.16,18.385,18.788,18.901,18.432,231.228,0.82,-1.15,8.5,1.8,-1.063,0.207,0.168,-0.365,2.564,12.239,1187.456,8.629,8.475,8.628,227.619,23263.135,1.84541,3371.742,2635.406,3287.49,3098.213,308.538,5433.597,7600,0.18703,4.9721,5,-0.00558,0.04642,-0.10756,0.04539,0.01717,-0.14349,0.01388,0.01443,-0.04169,0.285053,0,0,0,17,2,0.00474531,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,67.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.331,18.751,230.602,0.16,18.545,18.738,19.045,18.705,231.143,0.799,0.249,8.5,1.8,-0.026,0.192,0.395,0.062,3.651,12.169,1181.064,8.675,8.502,8.652,226.977,22333.821,1.77169,3143.484,2495.596,3324.745,2987.942,328.231,5340.18,7600,0.1851,4.95071,5,-0.009858,0.08469,-0.08878,0.06148,0.02463,0.09569,0.04695,0.04023,0.01864,0.297345,0,0,0,17,2,0.00404076,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,68,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.514,18.545,228.709,0.16,18.483,18.372,18.618,18.671,227.036,0.815,0.772,8.5,1.8,0.165,0.252,0.447,0.183,3.971,12.084,1171.953,8.554,8.475,8.63,224.763,22497.225,1.78465,2964.83,2519.222,3410.438,2964.83,297.072,5255.444,7600,0.18644,4.99008,5,-0.001985,-0.01166,-0.09109,0.06455,0.02503,-0.2409,-0.00577,0.00767,0.00099,0.308494,0,0,0,17,2,0.00415059,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,68.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.528,18.248,227.462,0.16,19.028,18.796,18.529,18.507,227.969,0.821,0.785,8.5,1.8,0.244,0.25,0.506,0.194,2.124,12.198,1183.54,8.497,8.43,8.645,225.352,20796.472,1.64973,2847.286,2685.304,3426.263,2986.284,293.319,5187.82,7600,0.1834,4.96528,5,-0.006944,-0.0328,-0.10027,0.11493,0.01357,-0.05283,-0.02295,0.12596,-0.02864,0.317392,0,0,0,17,2,0.00305116,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,68.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.075,18.394,230.278,0.16,17.62,18.407,18.449,18.442,231.271,0.798,2.529,8.5,1.8,1.269,0.257,0.811,0.906,3.727,12.094,1170.958,8.502,8.54,8.718,226.586,23874.193,1.89388,2780.578,2872.172,3581.081,3077.943,335.425,5536.854,7600,0.18894,4.92081,5,-0.015837,-0.04548,-0.00767,0.17077,0.03474,-0.0317,0.23148,0.13958,0.05291,0.271467,0,0,0,17,2,0.00526114,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,69.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.883,18.787,228.7,0.16,17.987,18.278,19.153,18.367,227.442,0.813,1.713,8.5,1.8,1.008,0.243,0.636,0.668,3.723,12.172,1181.375,8.52,8.573,8.71,225.012,23613.793,1.87322,2679.806,3036.107,3551.007,3088.973,308.022,5458.048,7600,0.18822,4.97823,5,-0.004354,-0.07471,-0.02197,0.11541,0.03565,-0.07309,-0.03573,-0.1384,0.00229,0.281836,0,0,0,17,2,0.00503329,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,69.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.812,18.085,229.307,0.16,17.755,17.784,17.776,18.757,231.177,0.812,2.218,8.5,1.8,1.378,0.297,0.723,0.833,2.517,12.079,1170.158,8.385,8.521,8.599,226.804,23607.32,1.87271,2654.869,3192.073,3440.164,3095.702,293.889,5722.491,7600,0.18916,5.00094,5,0.000188,-0.12525,0.01095,0.0884,0.01378,-0.12633,0.0823,-0.06751,-0.05467,0.247041,0,0,0,17,2,0.00504976,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,70,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.563,17.505,228.499,0.16,17.623,17.488,18.218,17.747,229.248,0.836,3.031,8.5,1.8,1.979,0.275,0.807,1.051,3.725,12.049,1167.204,8.327,8.45,8.471,224.802,24638.494,1.95451,2595.313,3354.002,3354.002,3101.106,337.195,5732.156,7600,0.19059,5.05139,5,0.010277,-0.11355,0.00911,0.03071,0.02776,0.02925,-0.0046,-0.14424,0.03494,0.245769,0,0,0,17,2,0.00596925,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,70.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.485,18.113,229.989,0.16,18.096,18.058,18.328,17.625,231.894,0.822,4.227,8.5,1.8,2.767,0.243,1.004,1.423,4.312,12.137,1179.04,8.383,8.58,8.547,225.706,26930.595,2.13634,2721.411,3613.122,3331.412,3221.982,333.714,6161.031,7600,0.19407,5.03171,5,0.006342,-0.13108,0.06623,0.03347,0.02842,-0.04383,0.14279,0.0069,0.00165,0.189338,0,0,0,17,2,0.00850697,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,70.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.675,17.578,228.961,0.16,17.926,17.935,17.18,18.05,225.463,0.812,4.7,8.5,1.8,3.117,0.279,1.017,1.658,2.571,12.12,1175.288,8.353,8.532,8.436,226.409,25788.362,2.04573,2865.566,3667.208,3193.419,3242.064,283.429,6119.434,7600,0.19268,4.92597,5,-0.014807,-0.0962,0.08239,-0.01382,0.01982,0.08719,0.04041,-0.11822,-0.02149,0.194811,0,0,0,17,2,0.00717507,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,71.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.836,17.601,228.342,0.16,17.756,17.109,17.195,17.568,227.798,0.827,3.643,8.5,1.8,2.718,0.26,0.867,1.204,3.853,12.095,1172.552,8.365,8.513,8.412,224.521,25254.086,2.00334,2873.154,3680.528,2965.534,3173.072,338.304,5964.57,7600,0.1914,5.03623,5,0.007247,-0.08683,0.06106,-0.03988,0.03215,0.02343,-0.05334,-0.06514,0.03081,0.215188,0,0,0,17,2,0.0065972,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,71.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.68,17.281,229.765,0.16,17.302,18.295,17.563,17.796,228.164,0.801,3.442,8.5,1.8,2.596,0.188,0.813,1.259,3.596,12.03,1167.718,8.394,8.517,8.35,226.205,25516.621,2.02417,2983.275,3628.463,2802.769,3138.169,326.863,6004.678,7600,0.19057,4.98116,5,-0.003768,-0.01933,0.10348,-0.06387,0.03695,0.16874,0.10605,-0.05997,0.01202,0.209911,0,0,0,17,2,0.00687312,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,72,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.016,17.509,228.914,0.16,17.297,17.982,18.01,17.833,229.658,0.815,3.698,8.5,1.8,2.852,0.221,0.917,1.333,3.948,12.044,1168.573,8.452,8.536,8.352,225.004,26223.357,2.08023,3243.829,3688.592,2799.066,3243.829,296.509,6084.477,7600,0.19241,5.00712,5,0.001425,0.0107,0.09522,-0.08916,0.03777,0.07507,-0.02065,-0.06323,0.00203,0.199411,0,0,0,17,2,0.00765629,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,72.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.54,17.385,228.528,0.16,17.36,17.53,17.506,17.759,229.447,0.823,2.957,8.5,1.8,2.632,0.239,0.785,0.979,2.129,12.026,1167.614,8.432,8.478,8.307,226.416,24779.976,1.96573,3245.294,3407.29,2666.27,3106.285,293.343,6087.88,7600,0.19018,4.9532,5,-0.009361,0.00609,0.05163,-0.11961,0.01735,-0.01151,-0.10897,-0.07612,-0.05105,0.198963,0,0,0,17,2,0.00613867,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,72.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.018,17.54,227.844,0.16,18.352,17.029,17.332,17.167,227.495,0.822,1.435,8.5,1.8,1.898,0.192,0.557,0.512,3.353,12.036,1168.351,8.462,8.496,8.318,224.527,23984.179,1.90261,3482.041,3392.837,2702.429,3192.435,326.671,5766.646,7600,0.18794,4.94794,5,-0.010413,0.01713,0.05107,-0.12647,0.03516,0.0276,-0.00139,-0.01716,0.04452,0.241231,0,0,0,17,2,0.00537628,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,73.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.295,17.268,228.045,0.16,17.619,16.576,17.853,17.637,227.765,0.821,1.496,8.5,1.8,2.003,0.192,0.568,0.525,2.953,11.989,1161.749,8.522,8.46,8.357,225.12,24029.218,1.90618,3465.323,3128.077,2640.715,3078.038,291.549,5741.947,7600,0.18802,4.9507,5,-0.00986,0.10973,0.04746,-0.05509,0.02876,0.23149,-0.00903,0.17846,-0.016,0.244481,0,0,0,17,2,0.00541271,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,73.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.121,17.195,226.913,0.16,17.922,17.731,16.919,17.525,225.939,0.812,2.835,8.5,1.8,2.737,0.127,0.799,1.004,3.349,12.065,1171.903,8.465,8.378,8.295,223.587,25470.292,2.0205,3639.367,3068.504,2804.869,3170.914,312.302,6092.884,7600,0.18941,4.92303,5,-0.015394,0.06165,-0.0253,-0.10865,0.02313,-0.12019,-0.18188,-0.13391,-0.01408,0.198305,0,0,0,17,2,0.00683348,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,74,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.931,17.7,228.45,0.16,16.967,17.644,16.919,17.314,228.928,0.823,1.282,8.5,1.8,1.988,0.122,0.542,0.488,3.055,12.06,1169.603,8.582,8.397,8.417,225.412,24750.54,1.9634,3572.254,2848.836,2848.836,3089.975,321.519,5621.863,7600,0.18805,4.94931,5,-0.010138,0.11763,-0.06754,-0.04754,0.01683,0.13995,-0.10561,0.15278,-0.01574,0.260281,0,0,0,17,2,0.00606605,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,74.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.378,17.286,229.454,0.16,18.069,17.53,17.524,17.426,230.508,0.827,1.426,8.5,1.8,2.222,0.072,0.587,0.483,2.825,12.058,1169.278,8.469,8.356,8.388,226.661,24220.312,1.92134,3514.257,2710.868,2964.675,3063.267,300.66,5870.132,7600,0.18623,5.09536,5,0.019072,0.05482,-0.0581,-0.02673,0.03174,-0.15702,0.02359,0.05203,0.03728,0.227614,0,0,0,17,2,0.00559493,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,74.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.569,17.199,226.795,0.16,17.264,17.674,17.617,17.443,227.674,0.807,1.173,8.5,1.8,1.947,0.051,0.498,0.37,2.962,12.086,1172.018,8.511,8.284,8.461,223.862,23585.881,1.87101,3469.977,2644.86,3132.523,3082.453,291.729,5722.451,7600,0.18474,5.04145,5,0.00829,0.10705,-0.12006,0.05702,0.0294,0.13057,-0.1549,0.20939,-0.00584,0.247046,0,0,0,17,2,0.00503187,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,75.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,16.788,18.042,228.391,0.16,17.774,18.009,17.343,17.489,227.57,0.814,0.175,8.5,1.8,1.426,0.039,0.403,0.109,3.795,12.124,1175.124,8.58,8.407,8.589,224.631,24356.942,1.93218,3401.595,2597.479,3309.587,3102.887,336.939,5608.448,7600,0.18587,4.96161,5,-0.007678,0.07487,-0.0985,0.0842,0.03464,-0.08044,0.05391,0.06794,0.0131,0.262046,0,0,0,17,2,0.00569614,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,75.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.358,17.639,227.243,0.16,17.448,17.119,16.803,17.586,228.441,0.826,0.948,8.5,1.8,1.925,0.003,0.491,0.337,3.382,12.1,1174.182,8.487,8.33,8.537,223.896,25104.293,1.99146,3234.671,2599.179,3412.465,3082.105,321.951,5796.972,7600,0.18656,5.05869,5,0.011738,0.03019,-0.12654,0.08015,0.03551,-0.1117,-0.0701,-0.01012,0.00217,0.237241,0,0,0,17,2,0.00642888,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,76,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.275,17.562,227.401,0.16,17.541,17.52,17.122,16.952,227.104,0.827,-1.32,8.5,1.8,0.691,-0.027,0.117,-0.39,4.258,11.995,1161.285,8.421,8.36,8.498,223.178,22555.926,1.78931,2946.784,2492.631,3400.938,2946.784,302.769,5325.682,7600,0.18249,5.06458,5,0.012916,-0.02662,-0.08755,0.05031,0.03549,-0.14204,0.09747,-0.0746,-0.00005,0.299252,0,0,0,17,2,0.00419821,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,76.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.802,17.661,228.844,0.16,17.534,17.573,18.355,17.115,227.953,0.8,-1.73,8.5,1.8,0.47,-0.035,0.061,-0.59,4.082,12.05,1168.707,8.46,8.395,8.524,224.796,22077.816,1.75138,2809.546,2622.921,3476.607,2969.691,337.944,5224.128,7600,0.18179,5.07305,5,0.01461,0.00047,-0.06387,0.0644,0.03372,0.06774,0.0592,0.03522,-0.00443,0.312615,0,0,0,17,2,0.00385522,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,76.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.934,17.673,228.594,0.16,18.012,17.129,17.888,17.669,229.132,0.829,-2.247,8.5,1.8,0.099,-0.107,-0.016,-0.809,3.133,12.066,1166.203,8.406,8.417,8.553,225.486,20795.545,1.64966,2701.855,2789.664,3469.28,2986.933,321.565,5092.643,7600,0.18081,5.04951,5,0.009902,-0.05528,-0.04409,0.09212,0.02532,-0.13937,0.04945,0.06929,-0.02101,0.329915,0,0,0,17,2,0.00304507,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,77.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.775,17.438,228.861,0.16,17.461,18.011,17.929,17.415,228.635,0.82,-3.393,8.5,1.8,-0.666,-0.124,-0.22,-1.143,3.032,12.013,1166.395,8.35,8.431,8.476,225.859,21468.857,1.70307,2532.92,2872.094,3362.243,2922.419,293.216,5350.694,7600,0.1823,4.87711,5,-0.024577,-0.08243,-0.0016,0.04346,0.02967,-0.06788,0.10621,-0.12165,0.01088,0.295961,0,0,0,17,2,0.00346475,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,77.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.857,17.61,226.712,0.16,17.415,17.237,17.687,18.149,226.568,0.836,-2.038,8.5,1.8,0.056,-0.113,0.003,-0.691,2.556,12.019,1165.752,8.368,8.497,8.553,224.179,20281.769,1.6089,2438.322,2976.985,3225.75,2880.352,294.687,5028.386,7600,0.18001,4.97809,5,-0.004382,-0.0855,0.04364,0.09984,0.02261,-0.0077,0.11311,0.14095,-0.01765,0.33837,0,0,0,17,2,0.00275838,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,78,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.805,18.022,229.043,0.16,17.413,17.204,17.836,17.353,229.791,0.806,-3.075,8.5,1.8,-0.521,-0.175,-0.135,-1.074,3.788,12.079,1172.552,8.416,8.592,8.553,225.289,22817.236,1.81004,2461.089,3223.005,3223.005,2969.033,338.629,5308.404,7600,0.18558,5.02555,5,0.005111,-0.08699,0.08892,0.05017,0.03434,-0.00372,0.1132,-0.12417,0.02933,0.301526,0,0,0,17,2,0.00439121,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,78.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.181,17.898,228.401,0.16,18.001,17.909,17.984,17.619,226.207,0.81,-4.229,8.5,1.8,-1.348,-0.198,-0.277,-1.472,2.308,12.025,1168.683,8.396,8.541,8.53,226.101,22988.445,1.82362,2651.244,3423.953,3179.838,3085.011,289.179,5642.207,7600,0.1863,4.97987,5,-0.004027,-0.09163,0.05357,0.04246,0.00789,-0.01159,-0.08837,-0.01928,-0.06614,0.257604,0,0,0,17,2,0.00454665,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,78.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.545,17.656,226.52,0.16,16.595,17.717,17.291,17.613,225.096,0.802,-3.927,8.5,1.8,-1.11,-0.207,-0.242,-1.389,3.46,12.014,1160.8,8.377,8.565,8.422,223.086,22546.183,1.78853,2608.385,3463.543,2958.125,3010.018,302.35,5477.672,7600,0.18566,5.03478,5,0.006955,-0.08212,0.10656,-0.03653,0.02595,0.02375,0.13248,-0.19747,0.04516,0.279254,0,0,0,17,2,0.00420262,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,79.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.865,17.846,228.344,0.16,17.63,17.9,17.78,17.684,230.245,0.798,-3.063,8.5,1.8,-0.799,-0.227,-0.121,-1.083,3.1,12.029,1166.229,8.436,8.618,8.493,225.268,22390.933,1.77622,2694.846,3460.449,2782.447,2979.248,320.801,5408.178,7600,0.18575,4.95804,5,-0.008392,-0.04594,0.13678,0.01116,0.02484,0.09046,0.07556,0.11922,-0.00278,0.288398,0,0,0,17,2,0.0040861,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,79.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.442,17.501,228.877,0.16,18.164,17.828,17.24,17.6,228.607,0.816,-4.212,8.5,1.8,-1.572,-0.239,-0.261,-1.451,2.869,12.079,1173.457,8.428,8.522,8.349,226.028,23432.302,1.85883,2927.492,3539.852,2756.171,3074.505,310.231,5593.347,7600,0.18781,4.93176,5,-0.013649,-0.01219,0.08161,-0.09143,0.0206,0.08438,-0.13793,-0.25648,-0.01061,0.264033,0,0,0,17,2,0.00489461,12605.96
