episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,80,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.986,17.582,228.993,0.16,18.32,17.452,17.893,17.994,232.02,0.813,-2.471,8.5,1.8,-0.723,-0.195,-0.061,-0.885,3.385,12.065,1169.12,8.47,8.551,8.374,225.637,21458.845,1.70228,2982.47,3410.121,2554.82,2982.47,285.1,5268.27,7600,0.18354,4.94978,5,-0.010044,0.02026,0.10122,-0.07617,0.02876,0.08111,0.04902,0.03815,0.02041,0.306807,0,0,0,17,2,0.00345241,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,80.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.5,17.632,228.614,0.16,17.676,17.76,17.689,17.344,230.309,0.806,-2.382,8.5,1.8,-0.719,-0.26,-0.043,-0.773,3.334,12.052,1166.901,8.477,8.52,8.361,225.3,22072.962,1.75099,3114.774,3291.967,2481.428,2962.723,320.863,5251.823,7600,0.18578,4.94349,5,-0.011303,0.02107,0.06418,-0.09476,0.02011,0.00202,-0.09261,-0.04646,-0.02162,0.308971,0,0,0,17,2,0.00385335,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,80.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.93,17.709,228.338,0.16,17.699,17.858,17.206,17.61,228.942,0.829,-2.955,8.5,1.8,-1.127,-0.266,-0.036,-1.035,3.781,12.062,1171.586,8.539,8.494,8.33,224.582,23495.767,1.86386,3326.357,3234.438,2523.016,3027.937,336.614,5476.121,7600,0.18839,4.98034,5,-0.003931,0.07431,0.02896,-0.13467,0.02511,0.13311,-0.08805,-0.09977,0.01249,0.279458,0,0,0,17,2,0.00493771,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,81.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.674,17.728,226.79,0.16,17.285,17.141,17.635,17.8,227.832,0.799,-2.902,8.5,1.8,-1.237,-0.26,-0.03,-1.031,3.409,12.043,1166.766,8.526,8.471,8.37,223.414,23042.699,1.82792,3416.154,3067.672,2564.072,3015.966,301.262,5437.43,7600,0.18748,4.92917,5,-0.014165,0.05892,0.00343,-0.09741,0.03215,-0.03847,-0.06382,0.09314,0.0176,0.284549,0,0,0,17,2,0.00457209,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,81.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.326,17.602,227.318,0.16,17.249,18.091,17.541,17.251,227.77,0.816,-1.052,8.5,1.8,-0.365,-0.289,0.18,-0.377,3.425,12.08,1173.669,8.579,8.425,8.367,223.923,21532.701,1.70814,3429.011,2855.069,2590.012,2958.031,313.987,5135.568,7600,0.18535,5.08877,5,0.017753,0.12727,-0.02676,-0.08568,0.02987,0.17088,-0.07548,0.02933,-0.00569,0.324267,0,0,0,17,2,0.00349053,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,82,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.761,17.656,228.356,0.16,17.775,17.484,17.575,17.876,227.228,0.806,-0.319,8.5,1.8,0.02,-0.242,0.325,-0.074,3.644,11.99,1162.865,8.562,8.422,8.382,224.743,21244.14,1.68525,3452.676,2698.34,2698.34,2949.785,335.26,5137.05,7600,0.18399,4.93683,5,-0.012635,0.10341,-0.03641,-0.07646,0.03129,-0.05965,-0.02412,0.02305,0.00355,0.324072,0,0,0,17,2,0.00331229,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,82.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.599,17.354,226.112,0.16,17.868,17.313,17.094,17.967,227.124,0.821,-0.034,8.5,1.8,-0.067,-0.274,0.394,-0.056,2.853,12.055,1169.905,8.5,8.37,8.409,223.283,20035.909,1.5894,3307.566,2502.507,2756.842,2855.638,301.285,5168.115,7600,0.18243,4.94619,5,-0.010761,0.07732,-0.0527,-0.01321,0.02372,-0.06523,-0.04072,0.15812,-0.01893,0.319985,0,0,0,17,2,0.00263978,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,82.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.659,17.411,226.219,0.16,17.465,17.606,17.508,17.622,226.699,0.822,1.759,8.5,1.8,0.899,-0.24,0.581,0.569,2.998,12.074,1173.207,8.473,8.319,8.441,223.244,22011.123,1.74609,3356.472,2529.172,3018.125,2967.923,292.501,5450.974,7600,0.18531,4.96758,5,-0.006484,0.04347,-0.10999,0.01179,0.023,-0.08464,-0.14322,0.06251,-0.00181,0.282767,0,0,0,17,2,0.0038254,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,83.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.527,17.039,227.04,0.16,16.797,17.741,16.987,16.873,226.142,0.82,-0.998,8.5,1.8,-0.745,-0.247,0.184,-0.304,2.879,11.981,1163.029,8.431,8.293,8.447,224.188,20572.801,1.63199,3151.22,2397.895,3065.024,2871.38,315.657,5153.663,7600,0.1829,4.94408,5,-0.011184,0.04644,-0.09167,0.06208,0.02591,0.00743,0.0458,0.12573,0.00729,0.321886,0,0,0,17,2,0.00292396,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,83.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,16.799,17.21,226.296,0.16,17.598,17.071,17.382,16.903,225.849,0.811,1.775,8.5,1.8,0.685,-0.212,0.617,0.67,3.076,12.011,1165.381,8.427,8.317,8.433,223.239,21394.781,1.6972,3061.597,2439.887,3235.535,2912.34,314.969,5425.687,7600,0.18373,4.96192,5,-0.007615,0.02189,-0.08779,0.02815,0.01894,-0.06137,0.0097,-0.08484,-0.01742,0.286094,0,0,0,17,2,0.00342465,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,84,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.896,17.22,228.025,0.16,17.314,17.447,17.694,17.121,227.077,0.825,2.568,8.5,1.8,0.938,-0.197,0.777,0.864,3.482,11.976,1159.02,8.425,8.343,8.489,224.575,21803.733,1.72964,2984.021,2553.418,3414.625,2984.021,287.069,5427.322,7600,0.18418,4.9325,5,-0.013501,0.01811,-0.06357,0.08213,0.03149,-0.00945,0.06054,0.13496,0.03136,0.285879,0,0,0,17,2,0.00368531,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,84.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.323,17.173,228.221,0.16,17.648,16.897,17.982,17.524,230.761,0.802,2.651,8.5,1.8,0.877,-0.197,0.752,0.969,3.712,11.949,1160.294,8.384,8.332,8.492,224.544,22401.162,1.77703,2866.252,2684.297,3516.618,3022.389,329.486,5529.106,7600,0.18523,5.00578,5,0.001156,-0.01716,-0.069,0.09086,0.03461,-0.08818,-0.01355,0.02182,0.00781,0.272486,0,0,0,17,2,0.00410309,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,84.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,16.732,17.474,226.641,0.16,17.65,17.058,17.181,17.195,226.777,0.818,3.461,8.5,1.8,1.272,-0.179,0.879,1.12,3.276,12.016,1164.235,8.367,8.392,8.551,223.39,22813.344,1.80973,2702.34,2791.056,3477.683,2990.36,324.882,5506.249,7600,0.18564,5.00938,5,0.001877,-0.06942,-0.04485,0.1144,0.02567,-0.13066,0.06036,0.05885,-0.02235,0.275494,0,0,0,17,2,0.0044029,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,85.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.391,17.386,228.007,0.16,17.425,16.756,16.805,17.529,228.268,0.836,3.409,8.5,1.8,1.226,-0.142,0.886,1.196,2.841,12.018,1165.359,8.353,8.38,8.508,225.187,22811.002,1.80954,2580.362,2914.834,3398.187,2964.461,289.151,5686.203,7600,0.18498,4.95412,5,-0.009176,-0.07285,-0.04577,0.08127,0.0207,-0.00856,-0.00231,-0.08283,-0.01242,0.251815,0,0,0,17,2,0.00441547,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,85.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.533,17.778,227.72,0.16,16.547,17.826,17.108,16.836,229.884,0.809,4.302,8.5,1.8,1.539,-0.097,0.957,1.539,2.457,12.079,1171.421,8.374,8.518,8.595,225.273,23099.641,1.83244,2608.303,3142.97,3389.889,3047.054,292.501,5651.084,7600,0.18469,5.00412,5,0.000825,-0.0995,0.04419,0.12181,0.01056,-0.06662,0.22492,0.10135,-0.02535,0.256436,0,0,0,17,2,0.00463369,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,86,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.797,17.432,228.094,0.16,17.546,17.627,16.68,16.621,228.259,0.8,4.396,8.5,1.8,1.681,-0.087,0.941,1.51,2.915,12.007,1164.901,8.389,8.469,8.463,225.214,23252.098,1.84453,2596.205,3312.238,3312.238,3073.56,318.237,5702.899,7600,0.18478,5.02103,5,0.004205,-0.04242,0.03741,0.03106,0.03465,0.14268,-0.01695,-0.22687,0.06023,0.249618,0,0,0,17,2,0.00475905,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,86.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,16.781,17.588,226.121,0.16,17.705,17.498,17.596,17.245,224.059,0.799,2.845,8.5,1.8,0.731,-0.027,0.811,0.912,2.818,12.111,1173.819,8.342,8.48,8.458,223.318,21777.89,1.72759,2534.938,3337.905,3084.231,2985.691,300.502,5373.724,7600,0.18111,5.05764,5,0.011528,-0.10818,0.02968,0.00705,0.01431,-0.16438,-0.01933,-0.06003,-0.05086,0.292931,0,0,0,17,2,0.00366458,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,86.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.945,17.663,227.275,0.16,17.209,17.359,17.299,17.212,227.181,0.829,2.845,8.5,1.8,0.663,0.013,0.769,1.092,3.616,12.009,1164.557,8.36,8.557,8.455,223.685,22233.931,1.76376,2539.147,3403.697,2892.728,2945.191,305.671,5474.546,7600,0.18168,5.01265,5,0.002531,-0.09912,0.09726,-0.0046,0.02582,0.02264,0.16894,-0.02913,0.02878,0.279665,0,0,0,17,2,0.00398036,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,87.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,16.874,17.995,228.023,0.16,17.182,17.946,18.25,17.577,228.047,0.821,4.422,8.5,1.8,1.58,-0.026,1.02,1.542,2.4,12.059,1169.193,8.458,8.6,8.448,225.642,23215.209,1.84161,2783.794,3510.575,2866.952,3053.774,304.534,5617.124,7600,0.18363,5.02766,5,0.005533,-0.04163,0.1006,-0.05147,0.01868,0.14372,0.00837,-0.11718,-0.01785,0.260905,0,0,0,17,2,0.00472196,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,87.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.484,17.612,228.407,0.16,17.92,17.561,17.559,17.213,227.821,0.803,3.51,8.5,1.8,1.114,0.023,0.914,1.16,2.25,12.052,1168.444,8.451,8.533,8.377,226.173,21819.302,1.73087,2860.269,3444.745,2696.748,3000.587,296.105,5489.626,7600,0.18112,5.02478,5,0.004956,-0.00238,0.07967,-0.07664,0.01671,0.09813,-0.05235,-0.06291,-0.00493,0.277681,0,0,0,17,2,0.00370058,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,88,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.486,17.718,227.089,0.16,18.479,17.778,17.773,17.783,229.839,0.807,2.424,8.5,1.8,0.492,0.07,0.712,0.886,3.104,12.091,1172.846,8.458,8.549,8.358,224.003,21591.744,1.71282,2946.805,3365.936,2527.674,2946.805,279.421,5330.913,7600,0.18155,4.90294,5,-0.019412,-0.00814,0.0832,-0.10771,0.0179,-0.0144,0.00884,-0.07767,0.00299,0.298564,0,0,0,17,2,0.00354077,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,88.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.74,17.994,226.781,0.16,17.909,17.037,17.75,17.62,224.675,0.802,3.435,8.5,1.8,1.141,0.079,0.854,1.217,2.57,12.049,1167.396,8.526,8.592,8.405,224.224,22822.475,1.81045,3221.033,3388.583,2622.155,3077.257,303.401,5611.787,7600,0.18389,4.99478,5,-0.001045,0.02661,0.09295,-0.09421,0.01337,0.08688,0.02437,0.03376,-0.01134,0.261607,0,0,0,17,2,0.00441796,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,88.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.602,18.275,226.291,0.16,17.554,18.03,16.993,18.073,227.109,0.802,1.774,8.5,1.8,0.181,0.101,0.63,0.582,3.255,12.167,1178.654,8.567,8.529,8.424,223.059,21700.868,1.72148,3278.838,3190.254,2504.644,2991.245,324.401,5268.902,7600,0.18229,5.05451,5,0.010902,0.0339,-0.00353,-0.10913,0.02327,0.01823,-0.2412,-0.03732,0.02477,0.306723,0,0,0,17,2,0.00360743,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,89.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.823,18.058,225.888,0.16,18.853,18.352,17.56,18.399,226.003,0.808,1.209,8.5,1.8,0.016,0.115,0.534,0.366,2.746,12.068,1172.439,8.556,8.5,8.454,223.169,20974.241,1.66384,3323.153,2991.04,2511.095,2941.762,287.112,5279.171,7600,0.18126,4.98587,5,-0.002825,0.04903,-0.00654,-0.05345,0.02675,0.03783,-0.00752,0.13922,0.00869,0.305372,0,0,0,17,2,0.00315994,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,89.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.005,18.136,227.253,0.16,18.635,17.8,18.206,18.306,227.102,0.825,0.567,8.5,1.8,-0.343,0.165,0.477,0.189,3,12.051,1167.302,8.596,8.521,8.423,224.277,22128.881,1.75543,3446.701,2890.004,2632.911,2989.872,304.553,5418.562,7600,0.18418,5.03456,5,0.006913,0.07924,0.00448,-0.09341,0.02376,0.07553,0.02755,-0.09991,-0.00749,0.287031,0,0,0,17,2,0.00390336,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,90,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.358,18.11,228.053,0.16,17.607,18.08,17.998,17.976,227.356,0.827,0.176,8.5,1.8,-0.426,0.179,0.354,0.026,2.081,12.176,1180.785,8.606,8.464,8.472,225.993,21166.132,1.67906,3426.961,2754.736,2754.736,2978.811,298.766,5173.054,7600,0.18275,5.01647,5,0.003295,0.09249,-0.04916,-0.04093,0.02146,0.03312,-0.1341,0.13122,-0.00574,0.319335,0,0,0,17,2,0.00326663,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,90.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.455,18.398,226.982,0.16,19.335,18.728,18.473,17.932,228.795,0.816,0.678,8.5,1.8,-0.035,0.175,0.459,0.185,1.766,12.173,1177.085,8.677,8.492,8.505,225.218,20390.814,1.61755,3368.853,2628.279,2862.241,2953.124,277.152,5211.063,7600,0.18131,4.94583,5,-0.010834,0.12896,-0.05587,-0.04232,0.00266,0.09118,-0.01677,-0.00348,-0.04699,0.314334,0,0,0,17,2,0.00282793,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,90.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.981,18.713,228.782,0.16,18.522,18.513,18.487,18.292,228.581,0.82,-1.073,8.5,1.8,-0.966,0.206,0.181,-0.489,2.143,12.208,1186.891,8.705,8.497,8.609,226.649,23862.983,1.89299,3439.524,2663.811,3122.275,3075.203,274.262,5491.499,7600,0.18798,5.00168,5,0.000335,0.11984,-0.08877,0.02346,0.01085,-0.02281,-0.08225,0.16445,0.02046,0.277434,0,0,0,17,2,0.00524648,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,91.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.937,18.482,228.135,0.16,18.755,18.799,18.804,18.881,227.197,0.832,-2.381,8.5,1.8,-1.646,0.241,-0.013,-0.843,2.28,12.183,1182.043,8.648,8.491,8.572,225.869,23752.326,1.88421,3446.222,2726.088,3363.824,3178.711,301.749,5703.677,7600,0.18839,4.95573,5,-0.008853,0.09036,-0.06663,0.01464,0.01375,-0.07369,0.05535,-0.02206,0.00726,0.249516,0,0,0,17,2,0.00517023,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,91.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.572,18.462,227.46,0.16,18.318,18.771,19.094,18.572,228.175,0.807,-2.136,8.5,1.8,-1.3,0.255,0.043,-0.812,2.21,12.19,1182.992,8.585,8.457,8.608,225.274,22394.781,1.77652,3246.037,2663.394,3409.045,3106.159,295.177,5636.787,7600,0.18625,4.93783,5,-0.012434,0.02995,-0.09803,0.05252,0.02443,-0.15103,-0.07848,0.09471,0.0267,0.258318,0,0,0,17,2,0.00410673,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,92,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.359,18.602,226.115,0.16,18.29,18.523,18.871,18.595,225.448,0.802,-3.231,8.5,1.8,-1.82,0.302,-0.129,-1.18,3.425,12.237,1186.468,8.593,8.499,8.632,222.729,24692.382,1.95879,3170.814,2741.943,3599.686,3170.814,285.914,5834.855,7600,0.19115,5.05458,5,0.010916,0.02113,-0.07345,0.06019,0.03931,-0.02206,0.06143,0.01917,0.0372,0.232256,0,0,0,17,2,0.00602881,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,92.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.979,18.4,227.863,0.16,19.221,18.618,18.68,18.955,227.269,0.818,-2.871,8.5,1.8,-1.541,0.269,-0.068,-1.016,2.857,12.202,1182.953,8.5,8.477,8.675,225.029,23656.732,1.87663,2959.898,2788.72,3571.745,3106.788,309.972,5562.904,7600,0.18873,5.01638,5,0.003277,-0.04774,-0.07068,0.12678,0.0233,-0.17218,0.00694,0.16647,-0.04001,0.268039,0,0,0,17,2,0.00507767,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,92.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.578,18.768,227.76,0.16,18.216,18.929,19.424,18.764,227.32,0.82,-4.678,8.5,1.8,-2.303,0.257,-0.301,-1.664,2.426,12.205,1186.008,8.567,8.534,8.684,225.353,25444.64,2.01846,2941.777,3025.102,3670.012,3212.297,305.143,5897.059,7600,0.19167,5.01092,5,0.002185,-0.02542,-0.05844,0.09206,0.01921,0.05581,0.03059,-0.08679,-0.01022,0.224071,0,0,0,17,2,0.00678626,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,93.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.107,18.754,225.947,0.16,18.928,19.304,18.558,18.7,225.741,0.812,-4.93,8.5,1.8,-2.341,0.296,-0.362,-1.755,3.037,12.141,1178.683,8.485,8.599,8.672,222.934,26053.269,2.06674,2818.888,3158.199,3648.547,3208.545,293.335,5895.248,7600,0.19343,5.00495,5,0.00099,-0.10507,0.00821,0.08199,0.02415,-0.19913,0.16664,-0.02518,0.01235,0.224309,0,0,0,17,2,0.00744427,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,93.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.172,18.457,226.207,0.16,18.454,18.951,19.629,18.794,225.322,0.81,-2.994,8.5,1.8,-1.264,0.282,-0.027,-1.047,3.397,12.196,1183.829,8.457,8.572,8.607,222.848,24244.145,1.92323,2624.427,3197.24,3461.776,3094.481,313.369,5548.068,7600,0.19,5.06262,5,0.012523,-0.09735,0.0174,0.05222,0.03781,0.01931,0.02297,-0.07443,0.03414,0.269991,0,0,0,17,2,0.00558793,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,94,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.391,18.708,226.138,0.16,19.101,18.824,18.529,18.62,226.609,0.805,-3.674,8.5,1.8,-1.509,0.288,-0.205,-1.284,2.763,12.168,1179.946,8.506,8.619,8.637,223.398,24014.259,1.90499,2640.417,3348.46,3348.46,3112.446,314.686,5684.313,7600,0.1897,5.07984,5,0.015969,-0.07918,0.03426,0.05155,0.02218,0.04541,0.04215,-0.00167,-0.03908,0.252064,0,0,0,17,2,0.00539491,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,94.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.499,18.846,225.428,0.16,18.981,19.336,18.773,18.41,225.743,0.813,-3.018,8.5,1.8,-0.98,0.242,-0.08,-1.081,2.73,12.149,1177.684,8.486,8.672,8.602,222.716,24047.741,1.90765,2669.572,3467.337,3215.306,3117.405,298.556,5463.154,7600,0.18895,4.92737,5,-0.014526,-0.11555,0.0706,0.00025,0.01805,-0.0909,0.09084,-0.12826,-0.01032,0.281164,0,0,0,17,2,0.00540562,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,94.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.244,19.434,227.509,0.16,18.526,19.157,18.884,18.962,225.522,0.801,-2.928,8.5,1.8,-0.755,0.243,-0.073,-1.013,2.069,12.211,1185.387,8.582,8.738,8.619,225.451,23349.55,1.85226,2760.444,3531.677,3075.861,3122.661,272.678,5473.129,7600,0.18773,4.94439,5,-0.011121,-0.09001,0.06588,-0.05282,0.01146,0.06384,-0.0118,-0.13267,-0.01647,0.279851,0,0,0,17,2,0.00481702,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,95.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.209,18.49,229.617,0.16,19.16,18.659,19.021,19.038,231.162,0.832,-2.517,8.5,1.8,-0.554,0.169,-0.048,-0.95,2.996,12.127,1176.249,8.485,8.657,8.526,226.642,21704.356,1.72175,2718.54,3478.347,2805.478,3000.789,318.373,5286.653,7600,0.18352,5.04198,5,0.008396,-0.07372,0.09828,-0.03306,0.02136,0.04074,0.08101,0.04942,0.02474,0.304388,0,0,0,17,2,0.00361079,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,95.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.719,18.331,225.894,0.16,18.687,17.408,17.999,18.795,225.019,0.797,-3.303,8.5,1.8,-0.883,0.174,-0.135,-1.157,2.401,12.169,1179.487,8.578,8.645,8.498,223.508,22780.718,1.80714,2920.409,3511.699,2754.983,3062.364,299.557,5405.697,7600,0.1855,5.02857,5,0.005714,0.03871,0.10485,-0.04126,0.01537,0.28105,0.01642,-0.02052,-0.01498,0.288724,0,0,0,17,2,0.00436998,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,96,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,19.008,18.754,227.598,0.16,18.997,18.567,18.861,18.794,227.164,0.809,-3.57,8.5,1.8,-0.94,0.223,-0.19,-1.293,2.346,12.134,1178.74,8.6,8.725,8.539,225.28,22845.2,1.81225,3031.766,3427.903,2635.629,3031.766,264.091,5462.42,7600,0.18647,5.04263,5,0.008525,0.00969,0.13415,-0.05129,0.02789,-0.07254,0.07325,-0.02508,0.0313,0.28126,0,0,0,17,2,0.00442224,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,96.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.748,18.178,227.62,0.16,18.963,18.274,18.465,18.446,228.26,0.836,-1.258,8.5,1.8,0.37,0.185,0.183,-0.444,3.3,12.082,1172.289,8.567,8.651,8.427,224.35,21827.858,1.73155,3182.318,3359.077,2550.524,3030.639,320.077,5304.85,7600,0.184,5.07181,5,0.014362,0.04577,0.1295,-0.09407,0.03004,0.09021,-0.01162,-0.10693,0.00538,0.301993,0,0,0,17,2,0.00369282,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,96.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.437,18.177,225.734,0.16,18.351,18.186,17.901,18.81,225.269,0.815,-1.164,8.5,1.8,0.61,0.163,0.206,-0.381,3.111,12.153,1178.628,8.562,8.556,8.423,222.656,22180.886,1.75956,3324.849,3237.181,2558.658,3040.229,321.048,5294.944,7600,0.18424,4.98678,5,-0.002644,0.04104,0.03457,-0.09791,0.03293,-0.01184,-0.23733,-0.0096,0.00723,0.303297,0,0,0,17,2,0.00393047,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,97.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.591,18.401,227.88,0.16,18.938,18.641,18.134,18.349,230.033,0.808,-0.268,8.5,1.8,1.128,0.131,0.346,-0.083,3.313,12.178,1181.202,8.596,8.553,8.488,224.602,23369.363,1.85383,3521.771,3175.659,2675.483,3124.304,299.214,5523.095,7600,0.18577,5.03434,5,0.006868,0.04831,0.00531,-0.05998,0.03413,0.0182,-0.07315,0.09481,0.00301,0.273277,0,0,0,17,2,0.00483748,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,97.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.26,18.598,227.832,0.16,18.919,18.038,18.267,18.359,227.276,0.829,-0.562,8.5,1.8,1.052,0.081,0.252,-0.221,2.273,12.134,1176.424,8.663,8.543,8.472,225.586,23160.688,1.83728,3552.266,3025.101,2781.646,3119.671,288.397,5463.953,7600,0.1845,5.07894,5,0.015787,0.09162,-0.02902,-0.09966,0.02669,0.10826,-0.08581,-0.09919,-0.01861,0.281059,0,0,0,17,2,0.00466607,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,98,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,17.962,18.737,228.219,0.16,18.956,18.613,18.361,18.647,225.581,0.806,1.175,8.5,1.8,2.006,0.064,0.551,0.454,2.888,12.129,1174.136,8.669,8.506,8.539,225.354,25986.397,2.06144,3674.157,2959.535,2959.535,3197.742,317.61,5792.607,7600,0.1892,5.03969,5,0.007937,0.08068,-0.08293,-0.04917,0.02247,-0.02735,-0.13477,0.12621,-0.01056,0.237815,0,0,0,17,2,0.00736033,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,98.4,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.153,17.584,226.838,0.16,18.104,18.534,18.577,18.668,226.069,0.806,2.162,8.5,1.8,2.534,0.01,0.639,0.731,2.991,12.044,1168.973,8.502,8.398,8.442,223.88,24946.991,1.97898,3598.644,2785.418,3042.333,3142.132,304.341,5924.235,7600,0.18641,4.9983,5,-0.000341,0.05224,-0.052,-0.008,0.03254,-0.07109,0.07731,0.10292,0.02518,0.220495,0,0,0,17,2,0.00628454,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,98.8,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.975,18.24,227.738,0.16,18.346,18.287,18.156,18.149,227.026,0.806,1.816,8.5,1.8,2.424,0.017,0.65,0.68,3.419,12.092,1174.706,8.601,8.476,8.546,224.349,25610.739,2.03164,3638.479,2785.803,3289.754,3238.012,301.473,6012.922,7600,0.18769,4.95418,5,-0.009164,0.07201,-0.05315,0.01762,0.02971,0.04943,-0.00286,0.06407,-0.00707,0.208826,0,0,0,17,2,0.00697299,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,99.2,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.083,18.114,227.088,0.16,17.746,17.731,17.747,17.84,228.339,0.812,1.981,8.5,1.8,2.439,-0.02,0.685,0.691,3.194,12.129,1175.779,8.578,8.423,8.555,223.924,26265.619,2.08359,3467.791,2697.004,3379.597,3181.464,322.973,5962.21,7600,0.18891,4.94617,5,-0.010765,0.06453,-0.09094,0.04104,0.02997,-0.01872,-0.09447,0.05854,0.00064,0.215499,0,0,0,17,2,0.00769249,12605.96
E012,1302,test_release_sample,S3,freak_wave_like_event,Severe,IBPC without Preview,99.6,recovery,0.1,0.4,50,0.02,36.35,40.5,5,18,18.623,18.108,226.161,0.16,18.061,17.682,18.362,18.003,227.731,0.833,2.842,8.5,1.8,2.85,-0.028,0.738,1.017,1.82,12.148,1179.628,8.536,8.428,8.537,224.356,25289.582,2.00616,3409.645,2844.561,3567.74,3273.982,286.28,6137.835,7600,0.18732,4.95678,5,-0.008644,0.02342,-0.08494,0.02364,0.0154,-0.10278,0.01498,-0.04349,-0.03641,0.19239,0,0,0,17,2,0.00665068,12605.96
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,0,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.177,17.583,226.764,0.16,18.627,18.205,17.523,20.13,229.174,0.834,1.158,8.5,1.8,0.906,0.267,0.495,0.378,5.153,12.046,1168.751,8.474,8.503,8.43,221.604,24753.495,1.95309,3456.229,3960.551,2951.908,3456.229,336.214,5165.497,7600,0.185,5.13722,5,0.027444,0.02362,0.05259,-0.01959,-0.00731,0.05905,0.13147,-0.04898,-0.01827,0.320329,0,0,0,0,0,0.00590818,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,0.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.818,17.973,224.655,0.16,18.286,18.482,18.409,19.683,228.337,0.799,0.464,8.5,1.8,0.636,0.256,0.462,0.117,6.178,12.052,1170.97,8.504,8.525,8.45,218.481,25484.035,2.01073,3666.737,3889.992,2868.753,3475.16,404.272,5068.449,7600,0.18605,4.92223,5,-0.015554,0.00704,0.02793,-0.04641,0.00393,-0.04144,-0.06163,-0.06704,0.0281,0.333099,0,0,0,0,0,0.00662275,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,0.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.614,17.82,226.514,0.16,18.007,18.361,17.414,19.842,229.54,0.826,0.314,8.5,1.8,0.666,0.246,0.419,0.152,6.761,12.073,1170.746,8.489,8.497,8.436,219.76,25690.705,2.02704,3771.057,3654.935,2756.187,3394.059,425.248,5195.719,7600,0.18624,4.93175,5,-0.01365,0.01033,0.01909,-0.04259,0.0072,0.00822,-0.02212,0.00953,0.00816,0.316353,0,0,0,0,0,0.00684685,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,1.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.263,18.08,226.698,0.16,17.887,17.726,17.641,19.402,228.614,0.819,-0.167,8.5,1.8,0.522,0.224,0.377,-0.095,5.112,12.118,1173.856,8.545,8.491,8.451,221.591,24110.234,1.90234,3898.419,3489.215,2897.863,3428.499,353.757,5026.378,7600,0.18316,4.93695,5,-0.012611,0.03508,-0.01838,-0.05875,0.00511,0.06187,-0.09367,-0.04039,-0.00522,0.338634,0,0,0,0,0,0.00531808,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,1.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.941,17.663,225.51,0.16,17.922,18.064,17.412,19.032,227.634,0.822,-1.542,8.5,1.8,-0.105,0.251,0.113,-0.546,5.47,12.016,1163.511,8.5,8.468,8.391,220.034,23366.204,1.84363,3913.551,3225.137,2907.215,3348.634,376.611,4748.021,7600,0.18236,4.97494,5,-0.005011,0.04073,0.00839,-0.06812,-0.00634,0.01412,0.06694,-0.02343,-0.02863,0.37526,0,0,0,0,0,0.00468603,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.539,17.847,224.853,0.16,17.919,17.768,18.433,20.486,227.623,0.813,-2.718,8.5,1.8,-0.655,0.237,-0.029,-0.998,5.001,12.13,1175.955,8.537,8.451,8.478,219.857,24119.748,1.90309,4002.302,3137.134,3137.134,3425.524,384.519,4974.865,7600,0.1834,4.99609,5,-0.000782,0.0558,-0.03084,-0.00334,0.00547,0.0377,-0.09808,0.16196,0.02954,0.345412,0,0,0,0,0,0.00532446,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,2.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.5,17.852,225.369,0.16,17.518,17.255,17.558,19.511,229.354,0.83,-2.956,8.5,1.8,-0.681,0.219,-0.071,-1.051,4.942,12.047,1169.651,8.521,8.465,8.47,220.429,23615.905,1.86333,3977.258,3003.696,3311.264,3430.74,364.346,5128.158,7600,0.18224,4.9937,5,-0.001261,0.03892,-0.01705,-0.01192,0.00191,-0.0422,0.03446,-0.02146,-0.0089,0.325242,0,0,0,0,0,0.00490826,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,2.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.666,17.259,224.988,0.16,17.56,18.054,17.55,19.9,227.563,0.806,-3.313,8.5,1.8,-0.849,0.189,-0.176,-1.155,5.429,12.085,1171.413,8.457,8.356,8.411,219.562,24292.752,1.91674,3950.471,2929.834,3533.054,3471.12,360.857,5007.204,7600,0.18287,4.95865,5,-0.008269,0.04582,-0.05467,-0.00037,0.00295,0.01723,-0.09404,0.02889,0.00258,0.341157,0,0,0,0,0,0.0054776,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,3.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.168,17.137,224.755,0.16,17.836,17.402,17.803,20.113,228.125,0.828,-2.937,8.5,1.8,-0.539,0.182,-0.097,-1.049,5.301,12.008,1164.339,8.446,8.344,8.428,219.459,24098.484,1.90141,3726.078,2795.99,3619.657,3380.575,389.723,4877.183,7600,0.18243,4.99095,5,-0.001811,0.04946,-0.0522,0.03144,0.00498,0.0091,0.00618,0.07953,0.00509,0.358265,0,0,0,0,0,0.00530061,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,3.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.103,17.418,224.472,0.16,17.271,17.773,17.426,19.974,227.299,0.805,-3.456,8.5,1.8,-0.736,0.156,-0.153,-1.219,4.961,11.992,1160.784,8.451,8.362,8.493,219.521,23779.322,1.87623,3584.823,2844.247,3792.016,3407.028,375.188,5003.952,7600,0.18143,5.01808,5,0.003617,0.02124,-0.06793,0.06301,0.01053,-0.07054,-0.03932,0.07892,0.01387,0.341585,0,0,0,0,0,0.0050358,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.626,17.816,225.546,0.16,17.576,17.108,17.863,19.2,226.792,0.824,-3.339,8.5,1.8,-0.618,0.093,-0.163,-1.224,4.963,12.075,1171.259,8.471,8.357,8.525,220.586,24421.897,1.92693,3468.184,2969.836,3966.533,3468.184,332.232,5006.376,7600,0.18144,5.03039,5,0.006078,-0.00736,-0.12067,0.04714,0.00333,-0.07149,-0.13186,-0.03969,-0.018,0.341266,0,0,0,0,0,0.00559236,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,4.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.41,17.432,225.316,0.16,16.936,17.252,17.674,20.04,228.769,0.811,-3.809,8.5,1.8,-0.811,0.129,-0.186,-1.39,4.972,12.028,1168.76,8.423,8.386,8.498,220.35,24356.559,1.92177,3270.545,3063.2,4011.668,3448.471,375.464,5050.396,7600,0.18195,4.98945,5,-0.002109,-0.00877,-0.04632,0.06629,0.00568,-0.00354,0.18587,0.04788,0.00588,0.335474,0,0,0,0,0,0.00553775,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,4.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.783,16.811,226.311,0.16,17.32,17.747,18.104,20.09,231.555,0.805,-2.934,8.5,1.8,-0.359,0.059,-0.061,-0.96,4.866,11.961,1161.112,8.336,8.315,8.411,221.453,22060.276,1.74059,2984.537,3088.078,3889.45,3320.689,379.175,4913.998,7600,0.17683,4.94483,5,-0.011033,-0.02191,-0.04284,0.05397,0.00859,-0.03286,0.00871,-0.03078,0.00728,0.353421,0,0,0,0,0,0.00374543,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,5.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.037,17.257,226.443,0.16,17.907,17.322,18.149,20.142,231.686,0.828,-2.819,8.5,1.8,-0.27,0.021,-0.048,-1.002,5.35,12.009,1162.786,8.349,8.42,8.48,221.099,23209.145,1.83124,2837.429,3252.845,3853.174,3314.482,359.127,4961.284,7600,0.17813,4.92855,5,-0.014289,-0.06206,0.00901,0.0689,0.00547,-0.10036,0.12962,0.03732,-0.00781,0.3472,0,0,0,0,0,0.00457406,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,5.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.181,16.851,226.203,0.16,17.013,16.788,17.674,19.586,231.668,0.799,-1.854,8.5,1.8,0.306,0.026,0.078,-0.643,4.977,11.962,1160.105,8.315,8.337,8.382,221.238,21846.649,1.72374,2779.028,3446.596,3754.891,3326.838,365.207,4895.945,7600,0.17591,4.98801,5,-0.002399,-0.04713,-0.02561,0.01944,0.01164,0.03732,-0.08654,-0.12365,0.01544,0.355797,0,0,0,0,0,0.00360369,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.95,17.359,226.458,0.16,17.102,17.4,18.955,19.644,228.657,0.828,-2.293,8.5,1.8,0.129,0.002,-0.003,-0.792,4.881,11.979,1159.575,8.396,8.456,8.457,221.588,22655.237,1.78753,2805.915,3664.692,3664.692,3378.433,381.679,4879.296,7600,0.17688,5.04622,5,0.009243,-0.02717,0.03298,0.03324,0.01101,0.0499,0.14647,0.03451,-0.00158,0.357987,0,0,0,0,0,0.00415598,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,6.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.809,17.038,226.531,0.16,17.563,16.944,18.242,19.961,227.926,0.798,-1.85,8.5,1.8,0.331,-0.045,0.092,-0.636,5.142,12.049,1169.926,8.328,8.401,8.413,221.392,22319.613,1.76105,2722.605,3708.83,3397.261,3276.232,369.085,4909.381,7600,0.17706,5.04399,5,0.008798,-0.05734,0.01574,0.02823,0.00243,-0.07542,-0.04311,-0.01252,-0.02145,0.354029,0,0,0,0,0,0.00392048,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,6.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.546,17.44,225.887,0.16,17.364,17.706,18.745,20.103,230.482,0.826,-0.635,8.5,1.8,0.919,-0.077,0.212,-0.198,6.235,12.099,1172.111,8.403,8.472,8.46,219.65,25470.045,2.00963,2988.834,4060.732,3427.216,3492.261,378.981,5230.855,7600,0.18298,4.89401,5,-0.021197,-0.03061,0.03891,0.02634,-0.002,0.06684,0.05792,-0.00473,-0.01108,0.31173,0,0,0,0,0,0.00661787,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,7.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.492,17.576,225.764,0.16,16.987,18.015,19.321,19.353,228.106,0.803,-0.845,8.5,1.8,0.759,-0.08,0.225,-0.309,4.26,12.048,1168.509,8.401,8.495,8.427,221.506,23258.586,1.83514,3145.037,4015.006,3244.579,3468.207,364.533,5039.894,7600,0.17927,5.10169,5,0.020337,-0.04878,0.04552,-0.02281,0.00155,-0.04543,0.01654,-0.12287,0.00887,0.336856,0,0,0,0,0,0.00461743,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,7.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.206,17.5,225.046,0.16,17.494,17.472,18.716,19.606,227.991,0.824,0.309,8.5,1.8,1.444,-0.097,0.399,0.119,5.375,12.04,1166.222,8.422,8.495,8.423,219.687,25253.224,1.99252,3336.205,4096.664,3123.45,3518.773,385.261,5281.151,7600,0.18299,4.98385,5,-0.00323,-0.01834,0.05455,-0.01774,0.01584,0.07609,0.02256,0.01266,0.03573,0.305112,0,0,0,0,0,0.00640231,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.291,17.403,225.857,0.16,18.084,16.889,19.021,19.713,227.594,0.817,0.592,8.5,1.8,1.517,-0.141,0.449,0.235,4.623,12.004,1163.907,8.432,8.431,8.392,221.239,24696.034,1.94856,3521.464,4009.269,3033.659,3521.464,325.203,5363.39,7600,0.18281,5.12944,5,0.025888,0.00281,0.00212,-0.0367,0.00557,0.05287,-0.13108,-0.0474,-0.02566,0.294291,0,0,0,0,0,0.00586787,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,8.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.836,17.597,227.188,0.16,17.682,17.682,18.882,19.525,231.832,0.804,0.5,8.5,1.8,1.358,-0.117,0.408,0.224,6.015,12.089,1173.193,8.451,8.474,8.45,221.176,25700.292,2.02779,3620.425,3841.674,2829.607,3430.568,400.641,5282.167,7600,0.18413,5.0069,5,0.00138,-0.00166,0.02114,-0.00208,0.00217,-0.01117,0.04756,0.08654,-0.00851,0.304978,0,0,0,0,0,0.00686156,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,8.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.559,17.582,227.433,0.16,18.32,17.734,19.549,19.709,228.556,0.83,1.959,8.5,1.8,2.109,-0.215,0.582,0.721,5.026,12.082,1172.694,8.478,8.459,8.408,222.42,26201.569,2.06735,3960.118,3855.438,3045.248,3620.268,383.346,5460.635,7600,0.18669,4.94864,5,-0.010272,0.02681,0.0077,-0.0426,0.01307,0.07119,-0.03361,-0.1013,0.02724,0.281495,0,0,0,0,0,0.00741733,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,9.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.324,17.354,226.361,0.16,18.468,17.406,19.959,19.209,229.707,0.798,1.125,8.5,1.8,1.521,-0.249,0.497,0.424,4.523,12.086,1172.694,8.461,8.438,8.378,221.843,24797.792,1.95659,3917.392,3522.998,2953.049,3464.48,340.954,5364.971,7600,0.18492,4.93552,5,-0.012896,0.03763,0.01482,-0.04522,0.00471,0.02705,0.01782,-0.00654,-0.02089,0.294083,0,0,0,0,0,0.00596407,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,9.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.585,17.459,228.507,0.16,18.63,17.962,18.881,19.666,230.744,0.829,2.463,8.5,1.8,2.12,-0.239,0.716,0.814,5.197,12.081,1173.069,8.481,8.458,8.412,223.328,25967.055,2.04884,4167.354,3489.73,3176.791,3611.292,370.708,5544.334,7600,0.18675,4.91995,5,-0.016011,0.04479,0.02174,-0.02493,0.01748,0.0179,0.0173,0.05071,0.03192,0.270482,0,0,0,0,0,0.0071654,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,10,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.598,18.025,227.862,0.16,17.785,18.046,19.608,18.853,230.231,0.817,2.291,8.5,1.8,2.093,-0.217,0.66,0.795,5.446,12.168,1179.566,8.557,8.515,8.478,222.422,27107.077,2.13879,4224.359,3333.47,3333.47,3630.433,395.951,5588.232,7600,0.18836,5.01412,5,0.002823,0.05243,0.0105,-0.02635,0.00607,0.01909,-0.0281,-0.00354,-0.02851,0.264706,0,0,0,0,0,0.00849184,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,10.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.763,17.899,227.635,0.16,18.059,17.806,20.1,19.139,231.918,0.8,4.046,8.5,1.8,2.926,-0.242,0.971,1.421,5.364,12.059,1169.17,8.553,8.447,8.482,222.284,27948.119,2.20515,4319.744,3318.334,3634.7,3757.593,374.767,5818.775,7600,0.19025,5.05134,5,0.010268,0.06296,-0.04313,-0.00833,0.01266,0.02631,-0.13407,0.04506,0.01647,0.234372,0,0,0,0,0,0.00959957,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,10.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.426,17.488,225.148,0.16,17.471,17.862,20.062,19.173,228.152,0.827,4.229,8.5,1.8,2.895,-0.289,0.97,1.486,4.355,12.114,1174.572,8.491,8.372,8.467,220.8,28301.46,2.23303,4112.561,3157.823,3722.095,3664.16,337.558,5765.381,7600,0.19171,5.0033,5,0.00066,0.05002,-0.06928,0.02599,0.00673,-0.03235,-0.06538,0.08579,-0.01484,0.241397,0,0,0,0,0,0.01008076,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,11.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.142,17.818,225.497,0.16,18.251,18.133,20.163,18.776,227.985,0.808,3.88,8.5,1.8,2.448,-0.28,0.922,1.376,4.85,12.076,1171.937,8.491,8.462,8.5,220.646,27391.699,2.16125,4044.359,3138.295,3940.687,3707.78,379.657,5647.736,7600,0.19006,4.94306,5,-0.011387,0.01004,-0.01857,0.01947,-0.00033,-0.09993,0.12677,-0.01631,-0.01764,0.256877,0,0,0,0,0,0.00885328,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,11.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.881,18.072,225.95,0.16,17.683,17.489,20.711,18.578,225.261,0.822,1.573,8.5,1.8,1.179,-0.263,0.64,0.523,4.986,12.077,1171.447,8.532,8.487,8.566,220.973,25390.838,2.00338,3707.683,2963.934,3915.764,3529.127,376.795,5314.56,7600,0.18641,5.01412,5,0.002824,0.02014,-0.02465,0.05465,0.00885,0.02524,-0.0152,0.08796,0.02296,0.300716,0,0,0,0,0,0.00654289,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,12,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.406,17.164,226.576,0.16,17.585,17.536,20.295,18.207,231.443,0.809,3.713,8.5,1.8,2.227,-0.274,0.93,1.349,4.963,12.006,1164.994,8.392,8.351,8.474,221.617,26673.854,2.10461,3547.76,3047.835,4047.686,3547.76,333.284,5600.148,7600,0.18885,4.92936,5,-0.014127,-0.01175,-0.05213,0.071,0.00333,-0.07973,-0.06869,0.04088,-0.0138,0.263138,0,0,0,0,0,0.00796808,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,12.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.912,17.793,226.808,0.16,16.813,18.094,20.081,18.891,229.003,0.799,2.326,8.5,1.8,1.323,-0.255,0.698,0.872,5.298,12.111,1174.073,8.476,8.447,8.516,221.524,25598.336,2.01975,3370.972,3158.561,4130.2,3553.244,384.637,5305.841,7600,0.18676,5.06653,5,0.013306,-0.0039,-0.03279,0.03658,0.01324,0.01963,0.04834,-0.08605,0.02476,0.301863,0,0,0,0,0,0.00675581,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,12.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.775,17.897,227.072,0.16,17.1,18.423,20.176,18.739,228.873,0.833,2.482,8.5,1.8,1.281,-0.272,0.684,0.858,5.789,12.008,1164.428,8.449,8.474,8.53,221.288,25918.757,2.04503,3216.104,3326.219,4178.473,3573.599,403.249,5316.106,7600,0.18768,5.00559,5,0.001118,-0.0438,-0.0188,0.03689,0.00561,-0.09975,0.03497,0.00077,-0.01906,0.300512,0,0,0,0,0,0.00709703,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,13.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.869,17.805,225.831,0.16,17.9,17.43,19.462,19.022,227.797,0.801,1.844,8.5,1.8,0.797,-0.247,0.624,0.66,3.816,12.061,1172.658,8.504,8.54,8.524,222.014,23328.95,1.84069,3022.948,3400.757,3946.739,3456.815,326.616,5210.19,7600,0.18295,4.97784,5,-0.004433,0.0213,0.05772,0.04106,-0.00182,0.16276,0.1913,0.01043,-0.01858,0.314449,0,0,0,0,0,0.00468236,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,13.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.393,17.448,228.329,0.16,17.821,17.983,19.704,18.434,229.467,0.831,2.48,8.5,1.8,1.045,-0.231,0.727,0.952,4.975,12.048,1169.281,8.424,8.422,8.514,223.361,24542.766,1.93646,2926.774,3598.092,3908.12,3477.662,367.259,5161.477,7600,0.18485,5.0317,5,0.006339,-0.01622,-0.0183,0.07364,0.00672,-0.0938,-0.19004,0.08144,0.02136,0.320858,0,0,0,0,0,0.00571328,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,14,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,16.892,17.611,225.847,0.16,17.955,18.04,19.421,18.441,227.236,0.814,1.58,8.5,1.8,0.537,-0.242,0.598,0.558,5.249,12.076,1173.287,8.42,8.499,8.483,220.61,24004.217,1.89397,2849.916,3734.57,3734.57,3439.686,393.18,5031.666,7600,0.18426,5.08251,5,0.016502,-0.04134,0.03794,0.02162,0.01225,-0.06281,0.1406,-0.13004,0.01381,0.337939,0,0,0,0,0,0.00522846,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,14.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.6,17.594,227.494,0.16,17.61,18.346,19.851,17.274,227.346,0.808,2.743,8.5,1.8,0.956,-0.199,0.744,0.923,4.473,12.056,1168.817,8.37,8.504,8.485,223.03,24355.003,1.92165,2936.342,3888.421,3587.64,3470.801,356.306,5224.538,7600,0.18425,5.02322,5,0.004645,-0.08994,0.04378,0.02459,0.00863,-0.12148,0.0146,0.00742,-0.00906,0.312561,0,0,0,0,0,0.00554696,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,14.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.243,17.065,228.029,0.16,17.163,17.743,19.681,17.69,228.915,0.823,0.642,8.5,1.8,-0.271,-0.168,0.413,0.288,5.182,12.001,1164.137,8.353,8.465,8.411,222.852,22540.04,1.77845,2812.202,3826.048,3226.842,3288.364,358.456,4838.816,7600,0.1808,4.98626,5,-0.002748,-0.04552,0.06682,0.01261,0.00494,0.11104,0.05759,-0.02994,-0.00921,0.363314,0,0,0,0,0,0.00407041,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,15.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,16.965,17.424,226.957,0.16,17.702,18.157,20.459,17.63,228.859,0.826,-0.656,8.5,1.8,-0.998,-0.121,0.232,-0.288,4.866,12.081,1172.947,8.401,8.511,8.429,222.107,24672.535,1.9467,3113.887,4028.05,3218.486,3453.474,383.05,5092.687,7600,0.1838,4.92701,5,-0.014598,-0.04119,0.06828,-0.01375,0.01589,0.01082,0.00366,-0.06591,0.02737,0.32991,0,0,0,0,0,0.00582939,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,15.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.175,17.45,227.362,0.16,17.654,18.08,19.992,17.168,228.064,0.829,-1.131,8.5,1.8,-1.329,-0.138,0.177,-0.395,5.022,12.095,1171.139,8.469,8.493,8.419,222.349,25240.594,1.99152,3318.6,4070.661,3108.193,3499.151,381.006,5143.757,7600,0.18526,4.98787,5,-0.002426,0.02183,0.04529,-0.02839,0.01042,0.15754,-0.05748,-0.03658,-0.01368,0.32319,0,0,0,0,0,0.00638019,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,16,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.027,17.373,228.522,0.16,17.404,17.935,20.211,17.774,229.547,0.803,-2.445,8.5,1.8,-2.019,-0.143,-0.01,-0.894,5.617,11.979,1162.544,8.436,8.498,8.426,222.919,26297.618,2.07492,3579.145,4104.762,3053.528,3579.145,350.412,5467.462,7600,0.18736,5.05497,5,0.010995,-0.00399,0.05792,-0.01443,0.01435,-0.06455,0.03159,0.0349,0.00982,0.280597,0,0,0,0,0,0.00752433,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,16.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.167,16.999,227.781,0.16,17.716,18.575,20.079,17.501,229.736,0.829,-1.18,8.5,1.8,-1.469,-0.064,0.188,-0.45,5.251,12.029,1169.964,8.409,8.428,8.354,222.539,24925.371,1.96665,3638.241,3852.357,2872.919,3454.505,387.725,5207.596,7600,0.18392,5.05276,5,0.010552,0.012,0.0307,-0.04286,0.00884,0.04,-0.06805,-0.07109,-0.01377,0.31479,0,0,0,0,0,0.00607624,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,16.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.214,17.195,227.865,0.16,17.93,18.773,20.197,17.64,229.054,0.824,-2.172,8.5,1.8,-2.02,-0.073,0.021,-0.788,3.569,11.984,1164.04,8.49,8.443,8.386,224.306,24314.894,1.91848,3893.072,3796.328,3047.564,3578.988,354.283,5212.129,7600,0.18333,4.94636,5,-0.010728,0.06682,0.02058,-0.03656,0.01069,0.13704,-0.02531,0.01575,0.00464,0.314194,0,0,0,0,0,0.0055102,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,17.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.193,17.278,228.698,0.16,17.641,18.453,19.599,17.365,229.88,0.804,-2.223,8.5,1.8,-2.02,-0.003,-0.006,-0.688,5.709,12.015,1163.687,8.485,8.456,8.4,223.008,26472.393,2.08871,4084.974,3652.68,3027.962,3588.539,373.718,5472.124,7600,0.18609,5.0008,5,0.00016,0.04996,0.02094,-0.0353,0.01863,-0.04216,0.0009,0.00317,0.01984,0.279984,0,0,0,0,0,0.00772463,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,17.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.391,17.509,229.224,0.16,17.591,18.168,19.208,17.512,230.945,0.802,-4.627,8.5,1.8,-3.311,-0.002,-0.333,-1.645,6.089,12.027,1166.581,8.557,8.487,8.475,223.153,29051.169,2.29218,4326.914,3598.102,3261.524,3728.847,398.711,5811.969,7600,0.19078,4.95072,5,-0.009856,0.09066,0.0215,0.00888,0.01806,0.10175,0.00141,0.11043,-0.00142,0.235267,0,0,0,0,0,0.01118394,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,18,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.19,17.889,226.998,0.16,18.046,18.747,20.385,17.759,228.661,0.819,-3.165,8.5,1.8,-2.529,0.041,-0.14,-1.029,5.816,12.12,1177.948,8.612,8.484,8.504,221.197,28631.251,2.25905,4281.4,3350.815,3350.815,3661.01,413.593,5521.146,7600,0.19111,5.07065,5,0.01413,0.09793,-0.03085,-0.01071,0.01449,0.01818,-0.13088,-0.04898,-0.00894,0.273533,0,0,0,0,0,0.01053459,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,18.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.332,17.529,228.205,0.16,17.532,19.266,20.176,18.126,227.204,0.819,-4.586,8.5,1.8,-3.287,0.065,-0.317,-1.604,5.439,12.047,1168.791,8.538,8.459,8.499,222.776,29445.611,2.32331,4296.318,3265.675,3591.277,3717.757,385.708,5784.047,7600,0.19331,4.9589,5,-0.008221,0.06369,-0.01535,0.02387,0.00994,-0.0856,0.03874,0.08646,-0.01137,0.238941,0,0,0,0,0,0.01179275,12674.012
