episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,18.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.389,17.379,227.704,0.16,18.219,18.925,19.304,18.128,229.152,0.802,-4.005,8.5,1.8,-3.006,0.084,-0.243,-1.36,5.078,11.978,1161.174,8.53,8.401,8.481,222.644,28285.618,2.23178,4155.215,3126.793,3734.614,3672.207,363.609,5670.237,7600,0.19212,4.96109,5,-0.007782,0.06946,-0.05967,0.02054,0.01772,0.01443,-0.1108,-0.00832,0.01946,0.253916,0,0,0,0,0,0.01005084,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,19.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,17.332,17.977,227.185,0.16,19.364,19.612,19.182,17.689,228.212,0.806,-3.888,8.5,1.8,-2.782,0.154,-0.149,-1.336,5.305,12.016,1167.446,8.58,8.532,8.564,221.901,28661.183,2.26141,4043.089,3082.303,3933.155,3686.182,402.586,5696.051,7600,0.19442,4.96675,5,-0.00665,0.04394,-0.0041,0.02813,0.02067,-0.06382,0.13893,0.01898,0.00738,0.25052,0,0,0,0,0,0.01059244,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,19.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.066,18.066,227.816,0.16,18.713,20.022,19.952,18.276,229.559,0.824,-2.562,8.5,1.8,-2.02,0.131,-0.012,-0.917,5.812,12.057,1168.214,8.596,8.525,8.622,222.024,27987.011,2.20822,3804.251,2996.293,4030.296,3610.28,409.325,5460.368,7600,0.19341,4.91043,5,-0.017915,0.04464,-0.02638,0.07026,0.01965,0.00175,-0.0557,0.10531,-0.00255,0.281531,0,0,0,0,0,0.00962308,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,20,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.344,17.909,227.418,0.16,18.473,19.454,19.244,18.396,228.291,0.822,-3.446,8.5,1.8,-2.456,0.148,-0.154,-1.204,5.64,11.983,1163.487,8.557,8.501,8.603,221.793,27740.012,2.18873,3640.974,3100.791,4181.158,3640.974,360.122,5551.226,7600,0.19387,4.93004,5,-0.013991,0.01962,-0.03662,0.06623,0.01502,-0.06254,-0.02561,-0.01005,-0.01157,0.269576,0,0,0,0,0,0.00929684,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,20.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.848,18.418,228.072,0.16,19.116,20.256,19.512,18.183,227.523,0.798,-4.444,8.5,1.8,-3.017,0.174,-0.301,-1.576,6.064,12.135,1177.735,8.577,8.6,8.69,222.038,30627.134,2.41653,3556.54,3325.515,4382.299,3754.785,418.343,5693.061,7600,0.19977,4.90209,5,-0.019582,-0.02632,-0.00363,0.08684,0.02975,-0.11486,0.08249,0.05151,0.03683,0.250913,0,0,0,0,0,0.01377231,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,20.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.428,18.537,229.29,0.16,18.863,20.857,20.074,18.706,228.261,0.821,-3.155,8.5,1.8,-2.142,0.214,-0.102,-1.055,5.935,12.218,1187.961,8.643,8.615,8.705,223.375,27532.908,2.17239,3265.882,3381.664,4277.779,3641.775,424.003,5496.653,7600,0.19591,4.90542,5,-0.018915,0.01939,-0.00835,0.0819,0.02025,0.11428,-0.01181,-0.01235,-0.02377,0.276756,0,0,0,0,0,0.00902433,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,21.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.554,18.509,229.182,0.16,19.503,20.337,19.17,18.22,230.332,0.799,-1.668,8.5,1.8,-1.249,0.212,0.113,-0.644,5.618,12.095,1171.751,8.605,8.654,8.736,223.591,26785.611,2.11343,2969.626,3414.087,4056.389,3480.034,384.236,5160.276,7600,0.19532,4.91257,5,-0.017486,-0.02049,0.02819,0.10974,0.02752,-0.09971,0.09136,0.06961,0.01819,0.321016,0,0,0,0,0,0.00806935,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,21.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.799,18.421,228.295,0.16,19.614,20.673,19.458,18.29,229.081,0.83,-1.838,8.5,1.8,-1.192,0.259,0.124,-0.699,6.082,12.189,1182.041,8.616,8.663,8.703,222.24,26382.17,2.0816,2896.651,3650.631,3998.833,3515.372,412.48,5156.446,7600,0.19619,4.84169,5,-0.031662,-0.00578,0.04132,0.08138,0.02696,0.03678,0.03281,-0.0709,-0.0014,0.32152,0,0,0,0,0,0.00760045,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,22,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.97,18.67,227.8,0.16,20.548,21.403,19.678,18.196,226.684,0.804,-1.343,8.5,1.8,-0.91,0.255,0.16,-0.424,6.542,12.071,1170.514,8.677,8.743,8.742,221.291,27366.351,2.15925,2823.939,3829.218,3829.218,3494.125,446.791,5078.569,7600,0.19856,5.01214,5,0.002429,0.01858,0.08416,0.08376,0.03385,0.0609,0.10711,0.00595,0.01723,0.331767,0,0,0,0,0,0.00878247,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,22.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.729,18.904,228.102,0.16,19.765,21.381,19.254,18.334,231.426,0.821,-0.815,8.5,1.8,-0.446,0.285,0.187,-0.284,5.975,12.176,1180.663,8.685,8.799,8.761,222.149,25608.403,2.02054,2855.617,3962.339,3612.703,3476.886,414.179,4949.781,7600,0.19698,4.84298,5,-0.031403,-0.00837,0.10489,0.06765,0.02158,-0.06738,0.05181,-0.04028,-0.03069,0.348713,0,0,0,0,0,0.00674469,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,22.8,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.674,18.819,227.741,0.16,19.464,21.03,19.872,19.132,227.986,0.798,-0.548,8.5,1.8,-0.142,0.241,0.288,-0.325,6.616,12.225,1185.603,8.705,8.781,8.77,221.159,25803.609,2.03595,2913.738,4084.377,3392.502,3463.539,413.892,4947.813,7600,0.19747,4.88974,5,-0.022052,0.01375,0.08947,0.07824,0.03367,0.05531,-0.03855,0.02646,0.03023,0.348972,0,0,0,0,0,0.00695018,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,23.2,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.569,18.854,228.438,0.16,20.089,21.276,19.884,18.758,228.022,0.803,-0.918,8.5,1.8,-0.229,0.252,0.227,-0.316,5.962,12.163,1178.219,8.74,8.833,8.73,222.506,25515.772,2.01324,3101.923,4146.235,3221.413,3489.857,437.585,4959.293,7600,0.19812,4.86397,5,-0.027207,0.03633,0.12956,0.02581,0.02961,0.05646,0.10023,-0.13105,-0.01016,0.347461,0,0,0,0,0,0.0066507,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,23.6,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,18.592,18.462,228.338,0.16,20.178,20.97,19.437,18.4,228.566,0.834,1.411,8.5,1.8,1.167,0.283,0.589,0.556,5.741,12.154,1177.772,8.695,8.786,8.725,222.621,26039.994,2.0546,3370.64,4215.094,3134.384,3573.373,427.814,5277.646,7600,0.20048,4.83099,5,-0.033803,0.03019,0.12054,0.06011,0.0237,-0.01534,-0.02255,0.08573,-0.01476,0.305573,0,0,0,0,0,0.00722747,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,24,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,19.688,19.342,229.108,0.16,20.49,21.082,19.647,18.779,227.614,0.825,1.476,8.5,1.8,1.335,0.286,0.601,0.582,5.826,12.225,1188.515,8.829,8.89,8.797,223.309,28033.486,2.21189,3572.18,4146.461,2997.9,3572.18,382.854,5292.628,7600,0.20485,4.9003,5,-0.019939,0.04937,0.11046,0.01746,0.02751,0.04795,-0.02519,-0.10661,0.00951,0.303602,0,0,0,0,0,0.00967263,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,24.4,pre_event,0.1,0.4,50,0.02,34.46,43.5,5,18,20.022,18.7,229.085,0.16,19.977,21.641,19.438,18.449,226.69,0.833,2.308,8.5,1.8,1.87,0.25,0.695,0.763,6.366,12.105,1175.908,8.787,8.804,8.727,222.749,28735.549,2.26728,3793.85,4041.011,2910.417,3581.759,447.562,5309.17,7600,0.20645,4.89196,5,-0.021609,0.07421,0.09168,0.01438,0.02961,0.06208,-0.04696,-0.00771,0.00526,0.301425,0,0,0,0,0,0.01067316,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,24.8,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.487,19.597,226.764,0.16,20.498,21.436,19.809,18.95,227.764,0.8,2.403,8.5,1.8,2.054,0.274,0.805,0.809,6.774,12.258,1191.987,8.948,8.955,8.863,220.026,29781.445,2.3498,4047.659,3920.029,2932.209,3633.299,467.393,5447.738,7600,0.20966,4.81944,5,-0.036112,0.11861,0.12571,0.03356,0.03617,0.11101,0.08507,0.04796,0.0164,0.283192,0,0,0,0,0,0.01230994,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,25.2,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.196,18.872,227.729,0.16,20.953,21.894,18.442,18.393,225.619,0.798,2.31,8.5,1.8,2.086,0.221,0.772,0.818,5.711,12.133,1175.789,8.933,8.876,8.765,222.044,28761.131,2.2693,4173.054,3699.545,3015.267,3629.289,409.348,5415.006,7600,0.20822,4.83806,5,-0.032389,0.18008,0.12312,0.01162,0.02677,0.15368,-0.00647,-0.05486,-0.0235,0.287499,0,0,0,0,0,0.01071635,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,25.6,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.488,19.691,228.855,0.16,20.584,20.897,19.655,19.485,229.831,0.804,4.189,8.5,1.8,3.198,0.225,1.04,1.494,6.963,12.24,1187.319,8.998,8.911,8.908,221.938,32930.475,2.59827,4455.013,3620.139,3234.579,3769.911,456.735,5920.812,7600,0.21626,4.84297,5,-0.031405,0.13632,0.04925,0.04549,0.04574,-0.10941,-0.18467,0.08468,0.04742,0.220946,0,0,0,0,0,0.01838611,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,26,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.53,19.521,230.197,0.16,20.96,21.438,19.095,18.152,231.168,0.811,3.25,8.5,1.8,2.74,0.241,0.864,1.125,6.509,12.166,1179.057,9.027,8.919,8.927,223.727,31132.046,2.45637,4499.152,3435.445,3435.445,3790.014,472.759,5657.387,7600,0.21475,4.84454,5,-0.031092,0.17424,0.06616,0.07471,0.04044,0.09481,0.04228,0.07304,-0.01325,0.255607,0,0,0,0,0,0.0146949,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,26.4,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.041,19.263,227.991,0.16,20.476,21.307,18.183,18.095,228.652,0.822,3.667,8.5,1.8,3.123,0.2,0.952,1.252,6.975,12.301,1190.553,8.985,8.909,8.916,221.06,32318.917,2.55001,4402.42,3165.785,3556.464,3708.223,462.798,5828.438,7600,0.21719,4.75575,5,-0.048849,0.15217,0.07647,0.08338,0.04424,-0.05519,0.02579,0.02167,0.0095,0.2331,0,0,0,0,0,0.0170606,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,26.8,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.279,19.219,230.061,0.16,20.464,20.778,19.092,18.514,230.986,0.816,3.747,8.5,1.8,3.167,0.141,0.918,1.292,6.764,12.162,1177.927,8.996,8.9,8.946,223.342,32686.03,2.57898,4349.567,3096.785,3837.208,3761.187,442.934,5655.265,7600,0.21802,4.64996,5,-0.070008,0.15701,0.0606,0.1072,0.04504,0.0121,-0.03967,0.05956,0.00199,0.255886,0,0,0,0,0,0.01782513,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,27.2,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.923,19.345,230.701,0.16,20.58,20.945,18.659,18.679,229.009,0.812,3.551,8.5,1.8,3.223,0.132,0.929,1.271,6.542,12.152,1179.248,9.02,8.933,9.011,224.206,32028.143,2.52707,4212.566,3066.397,4081.421,3786.795,480.265,5660.818,7600,0.21802,4.73793,5,-0.052414,0.15349,0.06687,0.14533,0.04742,-0.00878,0.01566,0.09532,0.00596,0.255155,0,0,0,0,0,0.01644626,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,27.6,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.868,19.707,227.608,0.16,20.065,20.421,17.779,18.935,228.594,0.818,3.729,8.5,1.8,3.378,0.092,0.976,1.338,6.797,12.273,1189.448,9.094,8.975,9.099,220.858,34768.307,2.74328,4037.324,3087.586,4303.035,3809.315,481.153,5718.371,7600,0.22299,4.67018,5,-0.065964,0.17251,0.05351,0.17756,0.04756,0.04754,-0.0334,0.08057,0.00034,0.247583,0,0,0,0,0,0.02279217,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,28,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.432,19.7,229.615,0.16,21.028,20.672,18.418,18.313,228.282,0.823,3.005,8.5,1.8,2.954,0.074,0.862,0.987,6.53,12.201,1182.449,9.053,9.048,9.109,223.13,32840.259,2.59115,3752.712,3117.535,4387.889,3752.712,423.451,5744.026,7600,0.22082,4.77832,5,-0.044337,0.12088,0.11542,0.17642,0.04461,-0.12908,0.15478,-0.00284,-0.00737,0.244207,0,0,0,0,0,0.01816814,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,28.4,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.905,19.383,229.222,0.16,21.163,19.983,18.892,18.656,229.54,0.806,1.723,8.5,1.8,2.379,0.056,0.658,0.64,7.276,12.206,1185.192,9.021,9.03,9.118,221.993,32119.693,2.5343,3429.568,3154.64,4412.252,3665.487,497.844,5338.746,7600,0.22059,4.76199,5,-0.047602,0.11445,0.12316,0.21103,0.04628,-0.01607,0.01936,0.08652,0.00418,0.297533,0,0,0,0,0,0.01660945,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,28.8,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.545,19.515,230.95,0.16,20.719,20.164,17.827,18.624,232.105,0.823,2.115,8.5,1.8,2.518,0.015,0.649,0.742,7.109,12.142,1177.326,9.052,9.044,9.147,223.892,32264.507,2.54572,3238.614,3376.639,4444.91,3686.721,505.459,5539.076,7600,0.22136,4.67117,5,-0.065767,0.1174,0.10914,0.21232,0.05177,0.00738,-0.03506,0.00324,0.01373,0.271174,0,0,0,0,0,0.01692524,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,29.2,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.053,19.337,230.509,0.16,21.221,20.403,17.988,18.015,230.407,0.822,1.037,8.5,1.8,1.962,0.031,0.515,0.321,7.312,12.236,1185.953,9.053,9.101,9.125,223.26,31552.865,2.48957,3020.252,3565.287,4352.931,3646.157,471.183,5182.567,7600,0.22169,4.61951,5,-0.076097,0.12752,0.17603,0.19973,0.06255,0.0253,0.16724,-0.03148,0.02695,0.318083,0,0,0,0,0,0.01546193,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,29.6,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.068,19.423,230.017,0.16,20.38,19.741,18.111,18.795,230.767,0.811,1.944,8.5,1.8,2.485,-0.038,0.658,0.72,7.307,12.207,1186.483,9.063,9.127,9.172,222.753,33332.083,2.62996,2918.632,3820.112,4236.433,3658.392,493.173,5363.132,7600,0.22576,4.63917,5,-0.072166,0.11584,0.17907,0.22442,0.04279,-0.02922,0.00761,0.06172,-0.04941,0.294325,0,0,0,0,0,0.0192467,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,30,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.095,19.64,230.839,0.16,21.08,19.788,17.861,18.11,231.198,0.829,-0.311,8.5,1.8,1.191,-0.062,0.357,-0.179,8.233,12.179,1180.687,9.125,9.176,9.22,222.677,31353.42,2.47384,2713.985,3933.447,3933.447,3526.96,541.983,4998.404,7600,0.22417,4.69343,5,-0.061314,0.13915,0.19055,0.23432,0.07119,0.05828,0.02868,0.02475,0.07102,0.342315,0,0,0,0,0,0.01507257,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,30.4,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.343,20.169,231.661,0.16,20.52,19.036,18.044,18.257,232.663,0.814,0.14,8.5,1.8,1.441,-0.134,0.482,0.064,6.731,12.245,1188.678,9.208,9.281,9.296,224.982,30627.753,2.41658,2863.604,4163.012,3752.502,3593.039,486.29,5100.408,7600,0.22527,4.67009,5,-0.065981,0.14785,0.22109,0.23586,0.05271,0.02174,0.07636,0.00386,-0.0462,0.328894,0,0,0,0,0,0.01373349,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,30.8,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.895,20.116,229.7,0.16,20.552,18.964,17.941,18.101,230.785,0.823,-0.53,8.5,1.8,1.043,-0.095,0.31,-0.168,7.162,12.231,1186.06,9.236,9.277,9.279,222.598,30999.78,2.44593,2899.676,4252.287,3452.863,3534.942,478.23,4935.05,7600,0.22628,4.63727,5,-0.072546,0.17095,0.21213,0.21401,0.05937,0.05776,-0.02241,-0.05464,0.01663,0.350651,0,0,0,0,0,0.01439774,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,31.2,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.371,20.189,228.928,0.16,20.249,19.272,17.795,17.751,229.084,0.818,-0.591,8.5,1.8,0.856,-0.141,0.324,-0.236,7.745,12.264,1188.188,9.281,9.329,9.24,221.25,30389.927,2.39781,3010.156,4288.962,3156.478,3485.199,535.842,4818.909,7600,0.22708,4.66933,5,-0.066133,0.19628,0.24431,0.15529,0.06735,0.06332,0.08046,-0.14678,0.01996,0.365933,0,0,0,0,0,0.01330332,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,31.6,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.805,20.342,229.268,0.16,19.977,18.797,17.985,17.568,230.449,0.822,-1.033,8.5,1.8,0.616,-0.184,0.239,-0.279,7.957,12.283,1191.73,9.299,9.363,9.3,221.386,30390.452,2.39786,3203.392,4257.075,2908.6,3456.356,533.813,4794.768,7600,0.22871,4.55576,5,-0.088849,0.18588,0.24927,0.18593,0.07524,-0.02599,0.0124,0.0766,0.01972,0.369109,0,0,0,0,0,0.01330271,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,32,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.901,20.186,228.55,0.16,20.598,19.63,18.461,18.089,228.046,0.797,-2.496,8.5,1.8,-0.288,-0.185,0.015,-0.911,8.009,12.275,1190.211,9.316,9.358,9.256,220.612,30056.11,2.37148,3484.837,4198.053,2771.62,3484.837,475.478,4605.229,7600,0.22911,4.53322,5,-0.093356,0.21092,0.25362,0.15133,0.07094,0.0626,0.01087,-0.08651,-0.01075,0.394049,0,0,0,0,0,0.01271507,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,32.4,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.834,19.913,230.021,0.16,20.511,19.399,18.126,17.626,229.696,0.823,-2.709,8.5,1.8,-0.501,-0.21,-0.009,-1.005,7.412,12.243,1187.902,9.32,9.349,9.269,222.672,30391.542,2.39794,3657.502,3948.121,2618.735,3408.119,526.257,4577.602,7600,0.23086,4.6154,5,-0.076921,0.23861,0.2682,0.18809,0.06233,0.06923,0.03645,0.0919,-0.02153,0.397684,0,0,0,0,0,0.01329301,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,32.8,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.701,21.055,228.658,0.16,19.534,18.645,18.228,17.949,229.416,0.832,-2.224,8.5,1.8,-0.339,-0.218,0.094,-0.884,7.366,12.385,1201.55,9.478,9.466,9.385,221.358,32998.371,2.60362,3916.186,3769.843,2637.188,3441.073,535.923,4813.622,7600,0.23577,4.57731,5,-0.084539,0.25168,0.23878,0.15788,0.06627,0.03268,-0.07354,-0.07552,0.00986,0.366629,0,0,0,0,0,0.01846147,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,33.2,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.432,20.929,230.223,0.16,20.046,19.136,18.219,18.156,231.588,0.798,-3.385,8.5,1.8,-0.977,-0.212,-0.031,-1.213,8.288,12.304,1195.562,9.486,9.485,9.388,222.006,33129.069,2.61394,4174.271,3581.952,2725.977,3494.067,512.06,4895.456,7600,0.23657,4.58087,5,-0.083826,0.26627,0.26528,0.16889,0.07029,0.03646,0.06624,0.02752,0.01005,0.355861,0,0,0,0,0,0.01875626,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,33.6,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,19.987,20.731,228.809,0.16,19.726,18.32,18.512,17.791,228.566,0.799,-2.763,8.5,1.8,-0.785,-0.23,0.025,-0.973,8.255,12.287,1191.709,9.492,9.428,9.414,220.632,32402.794,2.55663,4241.046,3265.287,2814.663,3440.332,533.809,4843.04,7600,0.23636,4.51122,5,-0.097756,0.28943,0.2249,0.21068,0.0788,0.05792,-0.10095,0.10448,0.02127,0.362758,0,0,0,0,0,0.01717128,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,34,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,21.011,20.881,230.405,0.16,20.359,18.975,18.243,18.213,232.926,0.811,-1.988,8.5,1.8,-0.516,-0.24,0.161,-0.646,8.292,12.275,1191.938,9.523,9.437,9.428,222.197,32396.862,2.55616,4216.493,2948.917,2948.917,3371.442,563.367,4818.629,7600,0.23704,4.53358,5,-0.093283,0.29601,0.21002,0.20106,0.08401,0.01643,-0.0372,-0.02406,0.01301,0.36597,0,0,0,0,0,0.01716122,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,34.4,preview_window,0.1,0.4,50,0.02,34.46,43.5,5,18,20.829,20.625,228.79,0.16,19.465,18.74,18.628,18.74,228.717,0.812,-1.832,8.5,1.8,-0.534,-0.277,0.116,-0.622,7.011,12.256,1190.553,9.474,9.391,9.419,221.85,31410.751,2.47836,4186.03,2821.535,3252.607,3420.057,510.648,4604.066,7600,0.23658,4.50119,5,-0.099761,0.27225,0.18938,0.21727,0.07061,-0.05939,-0.05159,0.04053,-0.0335,0.394202,0,0,0,0,0,0.01515795,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,34.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.722,20.665,231.722,0.16,19.685,18.563,18.254,18.169,230.141,0.83,-1.969,8.5,1.8,-0.723,-0.245,0.055,-0.745,8.455,12.331,1195.661,9.517,9.444,9.477,223.344,33387.989,2.63437,4069.527,2599.674,3468.391,3379.197,519.682,4793.952,7600,0.23949,4.53145,5,-0.09371,0.30572,0.23326,0.26536,0.07704,0.08367,0.10968,0.12023,0.01608,0.369217,0,0,0,0,0,0.0193422,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,35.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.916,20.533,231.336,0.16,19.859,18.247,18.519,17.701,231.093,0.81,-0.373,8.5,1.8,-0.029,-0.259,0.303,-0.1,7.596,12.196,1181.656,9.496,9.39,9.447,223.823,31042.188,2.44928,3813.86,2505.664,3664.175,3327.9,548.157,4724.207,7600,0.23644,4.48466,5,-0.103068,0.29653,0.19121,0.24843,0.08381,-0.02296,-0.10511,-0.04232,0.01693,0.378394,0,0,0,0,0,0.01447217,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,35.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.478,20.298,230.974,0.16,18.817,18.6,18.526,18.2,229.247,0.8,0.787,8.5,1.8,0.537,-0.255,0.51,0.326,8.289,12.182,1181.137,9.439,9.383,9.439,222.778,32225.62,2.54265,3667.676,2573.812,3973.709,3405.065,554.169,4896.579,7600,0.2384,4.57568,5,-0.084864,0.26535,0.20955,0.26557,0.09275,-0.07795,0.04585,0.04283,0.02235,0.355713,0,0,0,0,0,0.01680606,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,36,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.622,20.599,231.007,0.16,20.339,18.758,17.993,17.754,230.306,0.802,1.736,8.5,1.8,0.943,-0.211,0.671,0.569,8.224,12.266,1188.596,9.439,9.442,9.499,222.873,33171.414,2.61728,3438.686,2704.102,4173.269,3438.686,489.722,4991.28,7600,0.2393,4.43144,5,-0.113712,0.22746,0.23079,0.28827,0.09004,-0.09473,0.0531,0.05676,-0.00678,0.343253,0,0,0,0,0,0.0188553,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,36.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.299,20.952,231.072,0.16,19.406,18.191,18.446,17.75,234.684,0.829,1.104,8.5,1.8,0.447,-0.186,0.587,0.401,8.131,12.279,1190.913,9.497,9.437,9.548,223.025,33018.354,2.6052,3176.198,2871.748,4264.405,3437.451,551.303,4970.055,7600,0.23874,4.5,5,-0.1,0.24257,0.18299,0.29368,0.08464,0.03777,-0.11951,0.01353,-0.01351,0.346045,0,0,0,0,0,0.01851673,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,36.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.156,20.484,231.072,0.16,19.084,18.501,18.294,18.357,232.493,0.836,2.854,8.5,1.8,1.349,-0.176,0.878,1.044,8.594,12.332,1196.523,9.397,9.427,9.495,222.576,35181.814,2.7759,2884.546,3040.284,4245.648,3390.16,570.326,5204.881,7600,0.24185,4.57533,5,-0.084934,0.19963,0.22923,0.29693,0.09918,-0.10733,0.11561,0.00812,0.03635,0.315147,0,0,0,0,0,0.0238591,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,37.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.677,20.116,229.793,0.16,18.748,17.645,18.418,17.713,229.905,0.821,4.42,8.5,1.8,2.086,-0.134,1.076,1.546,7.747,12.28,1193.744,9.385,9.397,9.459,222.133,35509.86,2.80179,2815.46,3402.019,4249.672,3489.05,507.081,5459.971,7600,0.2416,4.5306,5,-0.09388,0.23233,0.24461,0.30652,0.08761,0.08175,0.03844,0.02398,-0.02891,0.281583,0,0,0,0,0,0.02476831,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,37.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.305,20.672,231.968,0.16,19.428,17.799,17.535,17.916,232.323,0.815,5.692,8.5,1.8,2.676,-0.106,1.312,1.977,8.395,12.284,1192.112,9.404,9.458,9.481,223.672,38022.875,3.00007,2746.019,3734.289,4190.691,3557,540.654,5570.847,7600,0.2448,4.53247,5,-0.093505,0.18732,0.24107,0.26488,0.09896,-0.11254,-0.00883,-0.10411,0.02836,0.266994,0,0,0,0,0,0.03253482,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,38,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,19.918,20.163,230.463,0.16,18.322,18.855,18.436,18.106,231.744,0.831,8.54,8.5,1.8,4.227,-0.081,1.644,2.972,8.776,12.215,1186.396,9.356,9.426,9.411,221.798,41379.54,3.26491,2846.973,4142.972,4142.972,3710.972,575.999,6171.141,7600,0.24927,4.56228,5,-0.087545,0.20357,0.27345,0.25864,0.11046,0.04062,0.08095,-0.0156,0.02874,0.188008,0,0,0,0,0,0.0456464,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,38.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,19.959,19.832,232.42,0.16,18.444,17.844,18.545,17.738,233.265,0.826,8.236,8.5,1.8,3.952,-0.055,1.606,2.938,8.296,12.23,1185.021,9.314,9.393,9.351,224.223,38638.047,3.0486,2901.751,4337.22,3883.726,3707.566,537.21,6137.176,7600,0.24432,4.56843,5,-0.086314,0.20549,0.28488,0.2431,0.09861,0.00482,0.02857,-0.03885,-0.02962,0.192477,0,0,0,0,0,0.03473744,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,38.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,20.402,20.009,231.457,0.16,18.348,17.591,18.368,18.31,231.978,0.836,10.245,8.5,1.8,4.898,0.001,1.941,3.595,7.699,12.218,1184.261,9.315,9.368,9.359,223.852,41010.155,3.23577,3147.734,4571.36,3729.964,3816.353,503.338,6317.36,7600,0.24668,4.47533,5,-0.104934,0.19045,0.24362,0.2345,0.09391,-0.03762,-0.10313,-0.02151,-0.01175,0.168768,0,0,0,0,0,0.0440533,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,39.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,19.209,19.694,232.303,0.16,17.65,17.181,17.841,17.926,229.934,0.797,12.468,8.5,1.8,6.121,0.017,2.305,4.444,7.847,12.256,1189.085,9.255,9.356,9.292,224.559,45018.62,3.55204,3433.101,4745.423,3583.257,3920.593,549.886,6816.895,7600,0.25258,4.49425,5,-0.101151,0.17409,0.27499,0.21138,0.10311,-0.04088,0.07841,-0.0578,0.023,0.10304,0,0,0,0,0,0.06395203,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,39.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,19.309,19.57,230.125,0.16,18.439,17.91,18.119,17.548,229.641,0.799,13.872,8.5,1.8,6.806,0.089,2.465,4.937,8.141,12.217,1186.325,9.281,9.355,9.245,222.09,45458.47,3.58675,3676.532,4753.579,3375.203,3935.105,545.65,7098.897,7600,0.25383,4.50768,5,-0.098464,0.22246,0.29572,0.18569,0.10577,0.12092,0.05183,-0.06421,0.00665,0.065935,0,0,0,0,0,0.06652232,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,40,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,19.427,19.139,231.713,0.16,17.888,18.073,17.466,17.951,232.25,0.834,14.64,8.5,1.8,7.261,0.126,2.55,5.118,7.275,12.129,1179.246,9.227,9.289,9.122,224.531,44185.929,3.48634,3912.126,4610.321,3213.93,3912.126,465.464,7162.66,7600,0.25181,4.53854,5,-0.092292,0.22776,0.28945,0.12238,0.09301,0.01325,-0.01568,-0.15827,-0.0319,0.057545,0,0,0,0,0,0.0594181,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,40.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,19.395,19.198,231.269,0.16,17.562,17.609,17.762,17.92,229.392,0.811,14.194,8.5,1.8,6.972,0.159,2.508,5.007,8.399,12.191,1181.059,9.235,9.25,9.194,222.971,44842.228,3.53812,4235.313,4538.798,3150.557,3974.89,549.555,7094.414,7600,0.25333,4.64597,5,-0.070806,0.22813,0.24406,0.18742,0.10172,0.00094,-0.11347,0.1626,0.02178,0.066524,0,0,0,0,0,0.06300468,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,40.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.972,18.719,232.286,0.16,18.511,17.739,16.565,17.051,232.099,0.808,14.912,8.5,1.8,7.437,0.208,2.578,5.258,8.516,12.094,1171.658,9.235,9.206,9.127,223.88,45882.363,3.62019,4464.95,4311.199,3121.217,3965.789,563.048,7341.946,7600,0.2564,4.46399,5,-0.107203,0.27701,0.24854,0.16927,0.11011,0.12218,0.01121,-0.04539,0.02098,0.033954,0,0,0,0,0,0.0690725,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,41.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.597,18.875,231.607,0.16,17.286,17.739,17.105,17.718,231.742,0.826,16.627,8.5,1.8,8.248,0.26,2.909,5.775,8.588,12.159,1178.117,9.277,9.279,9.182,223.129,47187.688,3.72318,4712.884,4111.333,3242.018,4022.078,520.04,7577.649,7600,0.25984,4.56411,5,-0.087179,0.29325,0.29536,0.19789,0.11041,0.04061,0.11704,0.07155,0.00076,0.002941,0,0,0,0,0,0.0772726,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,41.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.197,19.025,230.467,0.16,18.008,17.964,17.637,17.858,233.69,0.834,18.07,8.5,1.8,9.101,0.3,3.064,6.315,7.642,12.131,1178.182,9.321,9.257,9.258,222.924,49228.26,3.88419,4936.905,3980.387,3538.65,4151.981,523.283,7730.733,7600,0.26411,4.60163,5,-0.079674,0.31256,0.24871,0.24931,0.09944,0.04825,-0.11662,0.12855,-0.02744,-0.017202,1,1,0,1,1,0.09148883,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,42,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.477,18.192,232.795,0.16,17.726,16.739,16.935,17.738,232.103,0.8,18.773,8.5,1.8,9.609,0.387,3.224,6.576,7.097,12.116,1176.075,9.211,9.108,9.076,225.802,47902.062,3.77955,4886.265,3672.098,3672.098,4076.82,539.63,7752.55,7600,0.26385,4.44802,5,-0.110396,0.29729,0.19398,0.16212,0.10419,-0.03816,-0.13683,-0.21797,0.01188,-0.020072,1,0,0,2,1,0.08207393,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,42.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.954,17.978,230.693,0.16,17.346,16.839,17.005,17.322,231.335,0.829,18.903,8.5,1.8,9.711,0.376,3.144,6.598,6.914,12.087,1172.292,9.188,9.113,9.152,223.877,48116.699,3.79649,4875.967,3512.399,3943.178,4110.515,510.301,7883.4,7600,0.26433,4.50356,5,-0.099289,0.29513,0.22032,0.25962,0.09796,-0.0054,0.06586,0.24376,-0.01557,-0.037289,1,0,0,3,1,0.08357345,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,42.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.165,18.212,230.581,0.16,17.839,17.15,16.719,17.086,231.637,0.835,18.635,8.5,1.8,9.512,0.411,3.145,6.523,7.732,12.023,1165.135,9.234,9.135,9.167,222.957,48182.411,3.80167,4844.698,3411.477,4258.543,4171.573,506.731,7800.017,7600,0.26518,4.51029,5,-0.097942,0.31042,0.21113,0.24369,0.1077,0.03822,-0.02298,-0.03984,0.02434,-0.026318,1,1,0,4,2,0.08400867,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,43.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.401,17.903,231.383,0.16,16.881,17.782,16.096,16.999,231.094,0.835,16.996,8.5,1.8,8.63,0.463,2.932,5.957,6.688,11.969,1160.958,9.144,9.072,9.176,224.796,44857.508,3.53933,4381.696,3117.401,4237.035,3912.044,529.762,7435.325,7600,0.26105,4.43299,5,-0.113403,0.25594,0.18365,0.28746,0.10054,-0.13621,-0.0687,0.10943,-0.01791,0.021668,0,0,0,4,2,0.06315048,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,43.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.285,17.533,232.576,0.16,16.678,17.526,17.046,17.007,233.532,0.826,16.396,8.5,1.8,8.473,0.5,2.866,5.763,6.662,11.928,1156.824,9.112,9.028,9.149,226.013,44062.725,3.47662,4257.292,3229.766,4544.766,4010.608,520.561,7444.76,7600,0.26043,4.52916,5,-0.094169,0.26767,0.18391,0.30495,0.09869,0.02932,0.00066,0.04374,-0.00463,0.020426,0,0,0,4,2,0.05881961,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,44,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.069,17.863,230.718,0.16,16.671,17.49,16.941,17.165,229.879,0.805,17.805,8.5,1.8,9.392,0.496,3.067,6.297,7.298,11.988,1162.536,9.135,9.083,9.137,223.527,46561.112,3.67375,3982.837,3274.089,4691.585,3982.837,472.499,7804.941,7600,0.2641,4.41237,5,-0.117525,0.25273,0.20026,0.25417,0.10726,-0.03733,0.04087,-0.12696,0.02143,-0.026966,1,0,0,5,2,0.07331583,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,44.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,16.988,17.709,231.153,0.16,17.41,16.476,17.155,17.549,231.016,0.814,16.961,8.5,1.8,8.97,0.513,2.836,5.97,6.854,12.012,1166.438,9.082,9.08,9.156,224.403,44979.154,3.54893,3689.287,3399.964,4723.42,3937.557,523.909,7580.376,7600,0.26178,4.4931,5,-0.101379,0.21988,0.21875,0.29428,0.10359,-0.08214,0.04621,0.10027,-0.00918,0.002582,0,0,0,5,2,0.06386291,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,44.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.994,17.233,231.407,0.16,17.123,17.158,16.687,17.079,230.337,0.799,14.928,8.5,1.8,7.928,0.507,2.565,5.198,7.343,11.979,1160.522,9.021,9.05,9.117,224.175,41505.052,3.27482,3376.337,3524.443,4670.74,3857.173,542.378,7292.747,7600,0.25609,4.50147,5,-0.099707,0.2204,0.24853,0.31547,0.11224,0.00131,0.07446,0.05298,0.02164,0.040428,0,0,0,5,2,0.04636108,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,45.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.968,17.468,229.7,0.16,17.578,17.245,17.193,16.925,226.971,0.826,14.51,8.5,1.8,7.822,0.503,2.551,5.024,6.601,12.005,1165.691,8.996,9.077,9.095,223.204,41875.77,3.30407,3223.926,3782.332,4589.297,3865.185,482.741,7149.224,7600,0.25622,4.55152,5,-0.089696,0.1712,0.25215,0.27032,0.10556,-0.12299,0.00904,-0.11288,-0.0167,0.059313,0,0,0,5,2,0.04799474,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,45.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.086,17.758,229.953,0.16,17.721,16.954,17.084,16.681,228.685,0.802,13.013,8.5,1.8,7.129,0.505,2.361,4.568,6.764,12.021,1165.642,9.042,9.124,9.143,223.291,40831.995,3.22171,3023.834,3946.345,4372.378,3780.853,504.679,6913.637,7600,0.25416,4.46022,5,-0.107956,0.18889,0.27036,0.28964,0.10257,0.04422,0.04553,0.0483,-0.00748,0.090311,0,0,0,5,2,0.04337936,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,46,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.059,17.89,231.655,0.16,17.028,17.629,17.611,16.725,230.21,0.806,12.597,8.5,1.8,7.078,0.476,2.248,4.438,7.135,12.015,1166.573,9.038,9.109,9.099,224.631,40552.4,3.19965,3071.855,4280.368,4280.368,3877.53,537.117,7104.251,7600,0.25272,4.52864,5,-0.094272,0.17567,0.2472,0.23657,0.11065,-0.03305,-0.0579,-0.13268,0.0202,0.06523,0,0,0,5,2,0.04224614,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,46.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.201,17.471,231.292,0.16,16.502,16.98,17.307,17.42,230.58,0.814,10.037,8.5,1.8,5.758,0.46,1.843,3.436,6.719,11.936,1158.162,8.96,9.073,9.038,224.672,37063.405,2.92436,2930.909,4268.529,3845.948,3681.795,500.591,6575.449,7600,0.24641,4.57923,5,-0.084155,0.15664,0.269,0.23445,0.09865,-0.04756,0.0545,-0.00529,-0.03,0.134809,0,0,0,5,2,0.02949022,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,46.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,16.999,17.976,231.077,0.16,17.484,17.324,16.704,17.363,232.286,0.834,8.371,8.5,1.8,4.942,0.453,1.607,2.969,5.93,12.038,1166.611,9.032,9.12,9.067,225.235,34153.893,2.6948,2986.204,4296.729,3522.179,3601.704,463.35,6252.122,7600,0.24104,4.47299,5,-0.105403,0.17675,0.26545,0.21239,0.0878,0.05026,-0.00887,-0.05514,-0.02713,0.177352,0,0,0,5,2,0.02128635,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,47.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.763,17.994,232.038,0.16,17.405,17.692,17.698,17.511,232.292,0.824,7.374,8.5,1.8,4.487,0.425,1.439,2.522,5.811,12.016,1163.764,9.018,9.091,9.037,226.321,33459.935,2.64004,3098.633,4290.781,3235.039,3541.484,499.531,6225.266,7600,0.23864,4.57948,5,-0.084104,0.17079,0.24374,0.19019,0.09392,-0.01488,-0.05429,-0.0555,0.01531,0.180886,0,0,0,5,2,0.01962347,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,47.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.097,16.98,231.696,0.16,17.625,17.927,18.234,17.504,230.763,0.824,6.817,8.5,1.8,4.302,0.421,1.385,2.367,7.491,11.919,1153.736,8.899,8.972,8.908,224.328,33852.124,2.67099,3140.752,4176.631,2850.941,3389.441,524.793,6107.654,7600,0.23823,4.61187,5,-0.077627,0.18468,0.25742,0.19388,0.12333,0.03473,0.03421,0.00921,0.07351,0.196361,0,0,0,5,2,0.02054004,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,48,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.411,17.974,229.618,0.16,17.186,17.544,17.921,17.7,230.974,0.835,5.709,8.5,1.8,3.843,0.361,1.169,2.011,6.292,12.059,1168.88,9.009,9.086,8.986,223.431,32111.675,2.53366,3483.124,4142.484,2823.764,3483.124,439.573,5859.096,7600,0.23352,4.6403,5,-0.071939,0.18702,0.2641,0.16399,0.10495,0.00584,0.01668,-0.07473,-0.04593,0.229066,0,0,0,5,2,0.01663222,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,48.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.866,17.919,231.357,0.16,17.939,17.998,18.168,17.585,231.636,0.823,5.424,8.5,1.8,3.775,0.362,1.194,1.956,5.971,12.055,1169.409,9.011,9.041,8.934,225.49,31708.603,2.50186,3715.577,3984.364,2754.844,3484.928,486.723,5902.773,7600,0.23178,4.58524,5,-0.082953,0.20826,0.23768,0.13072,0.10432,0.05309,-0.06605,-0.08316,-0.00158,0.223319,0,0,0,5,2,0.01582793,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,48.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.322,17.949,232.133,0.16,17.942,18.014,18.019,17.935,231.96,0.799,2.419,8.5,1.8,2.344,0.293,0.73,0.84,5.501,11.965,1159.937,9.014,9.006,8.911,226.717,27863.237,2.19845,3756.152,3624.686,2607.182,3329.34,481.439,5556.049,7600,0.22348,4.6659,5,-0.06682,0.21998,0.21162,0.11662,0.08477,0.02931,-0.06515,-0.03524,-0.04889,0.268941,0,0,0,5,2,0.00946855,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,49.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.594,17.695,230.778,0.16,17.787,17.852,18.016,17.4,228.456,0.799,3.272,8.5,1.8,2.826,0.283,0.92,1.13,6.693,12.038,1168.904,8.952,8.959,8.867,224.197,29804.868,2.35165,3960.013,3423.9,2649.15,3344.355,463.47,5544.918,7600,0.22511,4.71537,5,-0.056926,0.20164,0.20866,0.11695,0.11202,-0.04584,-0.00738,0.00082,0.06814,0.270406,0,0,0,5,2,0.01235579,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,49.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.407,18.13,231.163,0.16,18.203,18.371,18.073,18.575,229.36,0.811,3.413,8.5,1.8,3.009,0.233,0.899,1.136,5.956,12.082,1174.455,8.993,8.967,8.93,225.304,29621.699,2.3372,4100.334,3252.77,2861.348,3404.817,463.678,5711.369,7600,0.22272,4.62556,5,-0.074888,0.20412,0.17782,0.14098,0.09616,0.00619,-0.0771,0.06006,-0.03966,0.248504,0,0,0,5,2,0.01207207,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,50,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.753,18.268,230.347,0.16,17.316,17.422,17.785,17.582,227.719,0.834,1.772,8.5,1.8,2.27,0.209,0.611,0.614,5.623,12.088,1173.318,8.985,8.933,8.938,224.809,27593.461,2.17717,4068.548,2996.233,2996.233,3353.671,476.584,5399.58,7600,0.21776,4.6407,5,-0.07186,0.19355,0.14063,0.14571,0.08548,-0.02641,-0.09297,0.01184,-0.0267,0.289529,0,0,0,5,2,0.00909915,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,50.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.371,17.721,233.277,0.16,17.672,17.767,17.671,18.03,233.712,0.818,2.23,8.5,1.8,2.461,0.213,0.697,0.692,5.582,12.056,1170.83,8.919,8.861,8.835,227.79,27770.713,2.19115,3969.726,2770.082,3149.074,3296.294,448.955,5440.926,7600,0.21672,4.78923,5,-0.042155,0.20656,0.14829,0.12223,0.09542,0.03251,0.01914,-0.05871,0.02484,0.284089,0,0,0,5,2,0.00933335,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,50.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.158,18.324,231.551,0.16,17.834,18.825,18.413,17.936,232.794,0.799,1.679,8.5,1.8,2.214,0.125,0.678,0.625,5.462,12.082,1172.278,8.95,8.876,8.96,226.175,26890.295,2.12169,3810.634,2607.429,3318.551,3245.538,425.406,5429.196,7600,0.21248,4.68731,5,-0.062538,0.17925,0.10532,0.18895,0.08567,-0.06826,-0.10743,0.16681,-0.02436,0.285632,0,0,0,5,2,0.0082161,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,51.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.657,17.96,229.211,0.16,17.502,18.151,18.313,17.816,228.944,0.826,1.471,8.5,1.8,2.121,0.105,0.563,0.557,4.619,12.017,1165.201,8.889,8.785,8.88,224.668,26318.038,2.07654,3674.044,2623.194,3553.805,3283.681,440.325,5390.587,7600,0.20981,4.70574,5,-0.058852,0.17504,0.07148,0.16672,0.07609,-0.01054,-0.08458,-0.05558,-0.02395,0.290712,0,0,0,5,2,0.00754583,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,51.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.716,18.311,231.551,0.16,17.807,18.283,18.167,18.047,230.632,0.799,2.915,8.5,1.8,2.966,0.093,0.834,1.015,5.25,12.087,1174.658,8.868,8.777,8.924,226.39,27368.831,2.15944,3654.625,2779.299,3899.517,3444.48,443.454,5618.01,7600,0.20988,4.68273,5,-0.063453,0.1259,0.03513,0.18212,0.08871,-0.12285,-0.09087,0.03849,0.03155,0.260788,0,0,0,5,2,0.00882508,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,52,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.491,18.026,231.94,0.16,18.047,18.098,18.318,18.06,231.839,0.805,0.338,8.5,1.8,1.517,0.069,0.407,0.19,5.535,12.056,1170.215,8.816,8.8,8.873,226.503,25669.111,2.02533,3196.782,2604.189,3789.374,3196.782,395.062,5200.476,7600,0.20531,4.86749,5,-0.026501,0.12109,0.10536,0.17852,0.09803,-0.01201,0.17556,-0.00899,0.02329,0.315727,0,0,0,5,2,0.00682289,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,52.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.824,18.169,230.391,0.16,18.217,17.908,18.647,18.089,231.744,0.824,1.38,8.5,1.8,2.183,0.019,0.539,0.372,5.902,12.108,1173.104,8.799,8.794,8.87,224.588,26790.989,2.11385,3126.58,2877.572,4016.616,3340.256,450.907,5436.55,7600,0.2049,4.74328,5,-0.051343,0.10099,0.09522,0.17195,0.09881,-0.05026,-0.02535,-0.01641,0.00195,0.284664,0,0,0,5,2,0.00809925,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,52.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.233,18.187,231.843,0.16,18.462,17.954,18.042,18.093,231.133,0.821,1.342,8.5,1.8,2.029,-0.015,0.571,0.465,4.908,12.117,1171.628,8.742,8.785,8.853,227.013,26386.469,2.08193,2890.423,3008.375,3921.282,3273.36,431.948,5359.929,7600,0.20278,4.86985,5,-0.02603,0.05457,0.09734,0.1648,0.07843,-0.11606,0.00529,-0.01789,-0.05093,0.294746,0,0,0,5,2,0.00762067,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,53.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.959,18.573,231.585,0.16,17.981,18.29,17.534,17.832,231.507,0.799,3.735,8.5,1.8,3.405,-0.054,0.929,1.234,4.813,12.149,1179.723,8.776,8.801,8.861,226.856,27777.322,2.19168,2951.134,3403.948,4058.321,3471.134,391.458,5838.705,7600,0.20435,4.81458,5,-0.037084,0.05435,0.07945,0.13875,0.08514,-0.00054,-0.04473,-0.06513,0.01675,0.231749,0,0,0,5,2,0.00937309,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,53.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.424,18.564,230.673,0.16,18.613,18.039,18.232,18.852,230.852,0.807,1.76,8.5,1.8,2.335,-0.09,0.64,0.651,4.645,12.119,1176.288,8.728,8.82,8.85,226.113,26778.294,2.11285,2789.308,3521.266,3859.298,3389.958,400.433,5443.3,7600,0.20199,4.84032,5,-0.031936,0.01938,0.11152,0.14124,0.08578,-0.08743,0.08018,0.00622,0.00161,0.283776,0,0,0,5,2,0.00808163,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,54,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.623,17.43,228.38,0.16,18.322,17.851,18.078,17.711,229.462,0.837,2.774,8.5,1.8,2.719,-0.117,0.826,1.006,4.318,12.016,1165.217,8.608,8.669,8.676,224.142,25593.061,2.01933,2685.071,3607.417,3607.417,3299.968,409.931,5590.453,7600,0.19922,4.84323,5,-0.031354,0.04643,0.10808,0.11443,0.07955,0.06762,-0.0086,-0.06701,-0.01559,0.264414,0,0,0,5,2,0.00677364,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,54.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.59,17.94,229.939,0.16,17.98,18.036,17.642,18.29,228.207,0.806,3.563,8.5,1.8,3.149,-0.136,0.939,1.276,4.853,12.045,1167.546,8.683,8.745,8.698,225.174,28250.11,2.22898,2832.953,3898.233,3561.689,3430.958,398.67,5769.328,7600,0.2027,4.91086,5,-0.017829,0.0717,0.13378,0.08614,0.08807,0.06318,0.06425,-0.07071,0.02132,0.240878,0,0,0,5,2,0.0100115,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,54.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.622,17.732,230.695,0.16,18.334,18.125,17.583,17.765,231.687,0.805,3.83,8.5,1.8,3.213,-0.164,0.935,1.333,5.213,12.066,1170.589,8.628,8.669,8.654,225.576,27127.507,2.1404,2919.087,4016.05,3367.72,3434.286,387.843,5863.974,7600,0.20014,4.90474,5,-0.019051,0.05124,0.09269,0.07748,0.09418,-0.05116,-0.10273,-0.02167,0.01526,0.228424,0,0,0,5,2,0.00854156,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,55.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.596,18.294,232.238,0.16,18.349,17.972,17.54,18.329,231.974,0.822,3.798,8.5,1.8,3.098,-0.224,0.97,1.377,4.294,12.041,1167.241,8.682,8.73,8.699,228.022,27009.357,2.13108,2994.666,3943.474,3103.23,3347.123,397.567,5818.917,7600,0.19986,4.90818,5,-0.018363,0.04758,0.09597,0.06517,0.07758,-0.00913,0.0082,-0.03077,-0.0415,0.234353,0,0,0,5,2,0.0083924,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,55.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.68,17.98,231.224,0.16,17.999,17.523,17.641,18.164,235.055,0.835,4.565,8.5,1.8,3.451,-0.206,1.045,1.628,3.487,12.075,1170.411,8.638,8.698,8.602,227.799,26798.473,2.11444,3305.974,4035.176,3101.964,3481.038,369.425,5888.51,7600,0.19815,4.90747,5,-0.018507,0.05082,0.1103,0.01457,0.06229,0.00809,0.03583,-0.12651,-0.03821,0.225196,0,0,0,5,2,0.00814321,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,56,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.799,18.218,231.133,0.16,18.552,18.066,17.592,17.754,230.883,0.825,4.805,8.5,1.8,3.516,-0.232,1.088,1.745,4.545,12.073,1173.627,8.644,8.689,8.602,226.67,28411.075,2.24168,3500.52,4020.288,2980.752,3500.52,346.512,5956.418,7600,0.20028,4.83536,5,-0.032928,0.03626,0.08213,-0.00507,0.08237,-0.03641,-0.07043,-0.04908,0.05019,0.216261,0,0,0,5,2,0.01025446,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,56.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.154,17.809,228.595,0.16,18.551,17.713,18.095,18.491,229.298,0.816,3.949,8.5,1.8,2.937,-0.234,0.953,1.339,3.61,12.136,1177.143,8.609,8.626,8.548,225.05,26017.775,2.05284,3522.242,3724.93,2797.766,3348.313,367.031,5810.353,7600,0.19539,4.82513,5,-0.034974,0.05898,0.07555,-0.00254,0.06529,0.05681,-0.01644,0.00632,-0.04269,0.23548,0,0,0,5,2,0.00724384,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,56.8,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.853,17.922,230.219,0.16,18.367,17.792,18.216,17.732,231.853,0.822,4.035,8.5,1.8,2.949,-0.233,0.924,1.417,4.078,12.103,1175.191,8.652,8.595,8.548,226.222,25967.543,2.04888,3729.026,3624.742,2817.618,3390.462,381.896,5737.753,7600,0.19442,5.02095,5,0.004191,0.09553,0.03907,-0.00814,0.08116,0.09137,-0.0912,-0.014,0.03966,0.245033,0,0,0,5,2,0.00718304,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,57.2,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.655,17.867,229.917,0.16,17.753,18.007,18.322,18.478,228.743,0.832,3.571,8.5,1.8,2.605,-0.264,0.981,1.209,4.505,12.081,1173.533,8.634,8.576,8.532,225.503,25278.269,1.9945,3761.221,3346.966,2748.317,3285.501,358.123,5770.516,7600,0.19298,4.84627,5,-0.030746,0.09085,0.03307,-0.01055,0.09061,-0.01168,-0.015,-0.00603,0.02364,0.240722,0,0,0,5,2,0.00646596,12674.012
