episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,57.6,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.921,18.539,230.141,0.16,17.786,18.249,18.104,17.54,231.033,0.806,4.202,8.5,1.8,2.838,-0.283,0.994,1.395,3.77,12.143,1176.48,8.703,8.661,8.622,226.445,25919.721,2.04511,3933.262,3286.096,2987.223,3402.194,354.046,5891.675,7600,0.19363,5.03512,5,0.007023,0.08561,0.04347,0.00455,0.07422,-0.0131,0.02599,0.03776,-0.04098,0.22478,0,0,0,5,2,0.0071447,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,58,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,17.979,17.956,228.809,0.16,17.688,18.535,18.026,18.707,226.541,0.816,2.37,8.5,1.8,1.531,-0.258,0.735,0.861,3.974,12.105,1174.707,8.585,8.548,8.486,224.901,23113.815,1.82372,3821.987,2977.706,2977.706,3259.133,375.236,5416.981,7600,0.18778,4.91538,5,-0.016925,0.04308,0.00609,-0.05517,0.0657,-0.10633,-0.09344,-0.14932,-0.02131,0.287239,0,0,0,5,2,0.00453182,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,58.4,impact_peak,0.1,0.4,50,0.02,34.46,43.5,5,18,18.413,18.863,230.136,0.16,19.101,17.859,18.38,18.273,231.406,0.837,1.604,8.5,1.8,1.055,-0.26,0.617,0.532,4.081,12.117,1176.619,8.74,8.649,8.665,226.124,24012.064,1.89459,3818.849,2863.158,3165.081,3282.363,357.658,5304.296,7600,0.18869,4.97873,5,-0.004254,0.09513,0.00397,0.02037,0.06843,0.13011,-0.00531,0.18885,0.00684,0.302066,0,0,0,5,2,0.0052518,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,58.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.12,18.106,229.679,0.16,18.14,18.266,18.461,18.61,230.393,0.823,3.062,8.5,1.8,1.798,-0.292,0.909,1.069,4.74,12.103,1175.607,8.647,8.545,8.571,225.019,24683.293,1.94755,3707.891,2699.129,3295.331,3234.117,356.659,5617.887,7600,0.1898,4.98761,5,-0.002477,0.09735,-0.00475,0.02198,0.0806,0.00555,-0.02179,0.00404,0.03041,0.260804,0,0,0,5,2,0.00587716,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,59.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.158,18.348,231.438,0.16,18.736,18.371,18.389,18.609,231.324,0.799,1.203,8.5,1.8,0.646,-0.266,0.539,0.462,3.954,12.221,1186.76,8.617,8.57,8.628,227.552,22774.467,1.79694,3442.694,2564.689,3342.232,3116.538,367.9,5068.302,7600,0.1856,4.88119,5,-0.023762,0.04293,-0.00455,0.05374,0.06863,-0.13604,0.0005,0.0794,-0.0299,0.333118,0,0,0,5,2,0.00425323,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,59.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.502,18.352,229.537,0.16,18.083,18.341,18.531,18.46,231.726,0.811,0.944,8.5,1.8,0.361,-0.226,0.503,0.355,4.213,12.157,1180.307,8.584,8.541,8.639,225.397,21852.474,1.7242,3350.449,2626.643,3552.95,3176.68,366.692,4981.272,7600,0.18288,4.92071,5,-0.015859,0.01294,-0.02994,0.0688,0.07312,-0.07498,-0.06348,0.03765,0.01122,0.344569,0,0,0,5,2,0.00361244,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,60,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.99,18.54,230.103,0.16,18.608,18.74,18.527,18.22,229.179,0.83,0.739,8.5,1.8,0.137,-0.233,0.458,0.392,3.951,12.086,1171.695,8.581,8.507,8.624,226.229,21264.1,1.67777,3142.589,2665.411,3619.767,3142.589,318.119,4925.012,7600,0.18156,4.90219,5,-0.019562,-0.0083,-0.08285,0.03419,0.07732,-0.05309,-0.13228,-0.08653,0.0105,0.351972,0,0,0,5,2,0.00324202,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,60.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.086,18.352,229.642,0.16,18.562,18.879,19.057,18.61,230.639,0.823,-1.32,8.5,1.8,-1.058,-0.225,0.176,-0.45,3.694,12.164,1178.817,8.553,8.561,8.638,226.022,23026.599,1.81684,3033.8,2839.333,3728.889,3200.674,352.143,5252.882,7600,0.18401,4.93806,5,-0.012389,-0.01124,-0.00254,0.07376,0.07362,-0.00737,0.20077,0.09893,-0.00927,0.308831,0,0,0,5,2,0.00445261,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,60.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.018,18.493,229.754,0.16,18.587,18.636,18.307,18.557,230.505,0.798,-0.647,8.5,1.8,-0.772,-0.183,0.232,-0.214,4.285,12.13,1177.669,8.526,8.601,8.617,225.537,23252.597,1.83467,2856.042,2957.452,3742.337,3185.277,371.373,5168.338,7600,0.18334,5.13163,5,0.026325,-0.05172,0.02322,0.03864,0.06743,-0.1012,0.0644,-0.08781,-0.01547,0.319956,0,0,0,5,2,0.00462121,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,61.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.27,18.654,230.957,0.16,18.683,18.47,18.856,18.825,229.816,0.805,-2.399,8.5,1.8,-1.81,-0.193,0.049,-0.833,3.551,12.144,1177.511,8.582,8.621,8.653,227.475,24630.165,1.94336,2882.876,3257.704,3799.378,3313.319,324.039,5436.356,7600,0.18553,4.97737,5,-0.004527,-0.01269,0.02666,0.05821,0.06856,0.09758,0.00861,0.04892,0.00284,0.28469,0,0,0,5,2,0.00581207,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,61.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.701,19.103,230.809,0.16,18.761,18.901,18.785,18.609,231.019,0.817,-2.182,8.5,1.8,-1.752,-0.174,-0.013,-0.813,4.104,12.163,1179.937,8.591,8.668,8.692,226.783,25854.332,2.03995,2753.568,3392.269,3687.233,3277.69,349.414,5444.488,7600,0.18701,5.04173,5,0.008345,-0.05515,0.02186,0.04546,0.07733,-0.10615,-0.01201,-0.03186,0.02192,0.28362,0,0,0,5,2,0.00703509,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,62,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.744,18.411,231.263,0.16,18.908,18.982,18.808,19.249,229.133,0.83,-3.523,8.5,1.8,-2.55,-0.127,-0.164,-1.26,3.422,12.161,1177.472,8.479,8.582,8.577,227.902,25375.949,2.0022,2789.302,3577.053,3577.053,3314.469,350.112,5656.166,7600,0.18515,5.01884,5,0.003768,-0.08275,0.02085,0.01539,0.06097,-0.06901,-0.00254,-0.07518,-0.04089,0.255768,0,0,0,5,2,0.00655386,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,62.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.556,18.895,228.548,0.16,18.573,19.085,18.794,18.852,228.671,0.834,-1.503,8.5,1.8,-1.477,-0.094,0.173,-0.554,2.839,12.15,1180.917,8.581,8.654,8.614,225.763,23811.979,1.8788,2746.814,3598.933,3329.731,3225.159,318.897,5322.128,7600,0.18171,4.93656,5,-0.012689,-0.03643,0.03626,-0.00413,0.05426,0.1158,0.03853,-0.0488,-0.01677,0.29972,0,0,0,5,2,0.00508227,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,62.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.431,19.144,229.146,0.16,19.199,19.195,18.405,19.226,227.756,0.826,-3.167,8.5,1.8,-2.486,-0.085,-0.121,-1.111,3.013,12.3,1194.265,8.599,8.698,8.66,226.186,26305.542,2.07555,2967.562,3843.518,3325.808,3378.963,309.704,5803.048,7600,0.18561,4.93961,5,-0.012077,-0.04744,0.05226,0.01418,0.05337,-0.02752,0.04,0.04577,-0.00222,0.236441,0,0,0,5,2,0.00756096,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,63.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.71,19.477,230.337,0.16,18.791,18.624,18.852,19.464,231.719,0.818,-4.088,8.5,1.8,-3.071,-0.087,-0.269,-1.37,3.832,12.274,1191.374,8.666,8.734,8.662,226.58,27902.559,2.20156,3205.489,4056.451,3302.857,3521.599,356.568,6010.928,7600,0.18819,5.11702,5,0.023405,-0.01888,0.04894,-0.02302,0.07421,0.0714,-0.0083,-0.09301,0.05209,0.209088,0,0,0,5,2,0.00955643,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,63.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.289,18.941,230.203,0.16,18.371,18.02,18.526,18.874,228.801,0.821,-3.464,8.5,1.8,-2.752,-0.031,-0.187,-1.148,4.251,12.127,1178.338,8.616,8.674,8.607,226.029,27518.571,2.17126,3265.589,3976.841,3066.599,3436.343,360.332,5834.195,7600,0.18643,4.8327,5,-0.03346,-0.00389,0.0544,-0.01259,0.07699,0.03748,0.01364,0.02608,0.00694,0.232343,0,0,0,5,2,0.00903227,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,64,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.155,18.667,229.46,0.16,19.074,18.874,19.136,18.797,229.794,0.813,-3.967,8.5,1.8,-3.029,-0.013,-0.236,-1.352,3.412,12.134,1177.183,8.626,8.628,8.554,226.111,26294.607,2.07469,3447.748,3899.233,2996.262,3447.748,300.991,5727.838,7600,0.18392,5.07488,5,0.014977,0.04009,0.04294,-0.032,0.06291,0.10995,-0.02863,-0.04853,-0.03519,0.246337,0,0,0,5,2,0.00754152,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,64.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.702,19.027,229.555,0.16,19.304,18.803,19.032,19.052,227.509,0.798,-3.899,8.5,1.8,-2.945,0.057,-0.229,-1.335,4.486,12.192,1182.239,8.631,8.694,8.643,225.155,27274.595,2.15201,3627.63,3829.384,2906.496,3454.503,365.338,5753.159,7600,0.18623,4.95459,5,-0.009082,0.00355,0.0664,0.01554,0.08646,-0.09135,0.05864,0.11886,0.05887,0.243005,0,0,0,5,2,0.00871379,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,64.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.117,18.936,231.433,0.16,19.244,18.891,19.081,18.428,232.321,0.826,-3.206,8.5,1.8,-2.545,0.059,-0.072,-1.182,3.311,12.148,1179.932,8.671,8.657,8.557,228.188,25125.128,1.98241,3666.674,3573.107,2848.928,3362.903,342.65,5546.632,7600,0.18253,4.84157,5,-0.031686,0.05483,0.04089,-0.0596,0.06563,0.12819,-0.06378,-0.18785,-0.05208,0.27018,0,0,0,5,2,0.00629398,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,65.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.69,18.934,228.295,0.16,18.642,18.863,19.203,18.942,225.492,0.817,-4.813,8.5,1.8,-3.398,0.078,-0.356,-1.694,3.952,12.207,1183.837,8.67,8.628,8.57,224.424,27988.409,2.20833,3919.193,3538.794,2989.069,3482.352,328.855,5976.647,7600,0.18764,5.01298,5,0.002595,0.05488,0.01221,-0.04543,0.08101,0.00015,-0.0717,0.03543,0.03847,0.213599,0,0,0,5,2,0.00966821,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,65.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.622,18.245,230.063,0.16,18.248,18.222,18.39,18.771,231.132,0.811,-2.299,8.5,1.8,-2.053,0.14,0.061,-0.817,3.779,12.112,1174.037,8.592,8.528,8.505,226.355,24208.168,1.91006,3751.178,3133.067,2847.612,3243.952,338.15,5394.859,7600,0.18222,4.9973,5,-0.00054,0.05979,-0.00418,-0.02664,0.07067,0.01227,-0.04096,0.04699,-0.02587,0.29015,0,0,0,5,2,0.00542824,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,66,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.504,18.389,228.098,0.16,18.713,18.967,18.887,17.896,228.964,0.823,-2.827,8.5,1.8,-2.254,0.154,-0.032,-1.004,3.57,12.164,1177.774,8.6,8.535,8.512,224.601,24806.026,1.95724,3881.027,3092.855,3092.855,3355.579,350.299,5667.605,7600,0.18342,4.96426,5,-0.007149,0.05063,-0.0138,-0.03693,0.07299,-0.02291,-0.02407,-0.02573,0.00582,0.254263,0,0,0,5,2,0.00599654,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,66.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.164,18.675,228.463,0.16,18.89,18.553,18.441,19.318,226.323,0.831,-2.332,8.5,1.8,-1.897,0.162,0.001,-0.874,3.438,12.107,1174.877,8.621,8.53,8.595,225.084,25262.977,1.99329,3755.682,2874.016,3152.552,3260.75,329.955,5480.004,7600,0.18429,5.11525,5,0.023049,0.03841,-0.05314,0.01197,0.05876,-0.03054,-0.09834,0.12225,-0.03558,0.278947,0,0,0,5,2,0.00642495,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,66.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.755,18.218,230.407,0.16,18.801,17.866,18.29,18.71,231.447,0.809,-0.425,8.5,1.8,-0.712,0.179,0.35,-0.111,4.425,12.09,1172.94,8.558,8.464,8.523,226.07,22381.71,1.76595,3631.618,2673.105,3239.608,3181.443,338.892,5153.454,7600,0.17964,5.02097,5,0.004193,0.02996,-0.06405,-0.00506,0.08864,-0.02113,-0.02727,-0.04258,0.07471,0.321914,0,0,0,5,2,0.00397735,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,67.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.159,18.684,229.86,0.16,18.476,17.798,17.75,18.179,230.908,0.806,-0.687,8.5,1.8,-0.734,0.179,0.251,-0.252,3.804,12.174,1182.181,8.592,8.556,8.6,226.134,22796.967,1.79872,3463.06,2618.867,3366.467,3149.465,353.732,5122.386,7600,0.1803,4.92919,5,-0.014162,0.00844,-0.02714,0.01625,0.07815,-0.0538,0.09227,0.05328,-0.02624,0.326002,0,0,0,5,2,0.00427265,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,67.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.896,18.087,229.808,0.16,17.913,18.282,18.063,18.274,231.679,0.818,0.237,8.5,1.8,-0.227,0.21,0.395,0.078,2.909,12.122,1177.26,8.501,8.447,8.535,226.96,20598.674,1.62527,3267.97,2623.675,3448.227,3113.291,326.41,5026.573,7600,0.17706,4.94213,5,-0.011575,-0.01063,-0.06455,0.02325,0.06061,-0.04768,-0.09352,0.0175,-0.04384,0.338609,0,0,0,5,2,0.00286974,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,68,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.778,18.322,227.729,0.16,17.94,17.677,17.336,18.34,226.304,0.814,1.158,8.5,1.8,0.434,0.258,0.536,0.496,4.321,12.13,1176.407,8.563,8.485,8.575,223.485,21823.231,1.72189,3099.353,2621.096,3577.611,3099.353,318.838,5041.429,7600,0.17996,5.01073,5,0.002146,0.02338,-0.05498,0.03555,0.07693,0.08504,0.02393,0.03073,0.04079,0.336654,0,0,0,5,2,0.00359569,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,68.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.738,17.637,228.416,0.16,17.913,17.809,17.781,18.008,228.97,0.823,0.658,8.5,1.8,0.28,0.265,0.475,0.227,3.579,12.012,1161.224,8.44,8.431,8.477,224.912,21098.605,1.66471,2857.847,2668.8,3533.565,3020.071,342.329,5015.423,7600,0.17883,4.96769,5,-0.006463,-0.01676,-0.02642,0.01961,0.07547,-0.10035,0.07138,-0.03985,-0.00365,0.340076,0,0,0,5,2,0.00315049,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,68.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.85,17.5,230.292,0.16,18.114,18.161,17.509,18.002,231.255,0.82,3.321,8.5,1.8,1.789,0.263,0.857,1.114,3.488,11.995,1163.057,8.392,8.446,8.479,226.872,23502.473,1.85438,2918.496,3012.919,3743.722,3225.046,345.784,5585.383,7600,0.18287,4.9671,5,-0.00658,-0.04854,0.00552,0.03872,0.06774,-0.07946,0.07986,0.04778,-0.01931,0.265081,0,0,0,5,2,0.00484941,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,69.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.639,17.497,228.934,0.16,18.182,17.686,17.764,18.527,229.388,0.814,3.521,8.5,1.8,1.99,0.268,0.812,1.289,2.959,12.068,1172.031,8.401,8.456,8.482,226.029,23053.728,1.81898,2876.424,3230.138,3741.299,3282.621,305.786,5613.084,7600,0.18218,4.9459,5,-0.01082,-0.03891,0.01634,0.04165,0.05435,0.02409,0.02704,0.00734,-0.03348,0.261436,0,0,0,5,2,0.00449964,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,69.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.366,18.064,228.295,0.16,17.748,17.719,17.545,17.419,227.863,0.832,2.998,8.5,1.8,1.797,0.266,0.807,1.025,3.898,12.165,1180.7,8.447,8.521,8.533,224.468,23983.735,1.89236,2729.684,3351.466,3638.616,3239.922,340.159,5489.304,7600,0.18371,4.99202,5,-0.001596,-0.06073,0.01294,0.02521,0.07218,-0.05457,-0.0085,-0.04111,0.04458,0.277723,0,0,0,5,2,0.00524089,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,70,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.017,17.15,229.499,0.16,18.419,17.538,17.775,17.69,231.54,0.82,4.301,8.5,1.8,2.733,0.305,1.029,1.509,3.03,12.057,1168.175,8.355,8.4,8.41,226.533,23471.172,1.85191,2783.186,3540.057,3540.057,3287.767,336.387,5754.77,7600,0.1835,5.04182,5,0.008363,-0.04301,0.00189,0.01182,0.06315,0.0443,-0.02761,-0.03346,-0.02258,0.242793,0,0,0,5,2,0.00483878,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,70.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,16.941,17.978,230.139,0.16,17.515,17.338,17.644,17.866,232.383,0.829,1.802,8.5,1.8,1.508,0.242,0.65,0.662,2.478,12.094,1175.451,8.437,8.513,8.525,227.711,22439.072,1.77048,2717.625,3538.133,3278.918,3178.225,307.067,5502.846,7600,0.18066,5.00646,5,0.001293,-0.06083,0.01576,0.02702,0.05006,-0.04455,0.03468,0.03799,-0.03274,0.275941,0,0,0,5,2,0.00404193,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,70.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.413,17.805,230.588,0.16,17.722,18.347,17.627,17.341,233.04,0.832,3.695,8.5,1.8,2.616,0.284,0.93,1.274,2.32,12.037,1168.338,8.453,8.541,8.475,228.312,23660.337,1.86684,2907.459,3731.667,3244.541,3294.556,291.408,5759.477,7600,0.18346,4.97278,5,-0.005444,-0.02395,0.06409,-0.0015,0.04464,0.09221,0.12081,-0.0713,-0.01354,0.242174,0,0,0,5,2,0.00499165,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,71.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.074,17.119,230.615,0.16,17.8,18.179,17.039,17.087,232.35,0.828,3.148,8.5,1.8,2.41,0.269,0.895,1.103,3.56,12.033,1166.87,8.351,8.453,8.373,227.13,23721.744,1.87168,3021.568,3850.637,3116.43,3329.545,347.395,5720.405,7600,0.18329,4.98324,5,-0.003352,-0.04347,0.05907,-0.02187,0.07488,-0.04881,-0.01256,-0.05092,0.07559,0.247315,0,0,0,5,2,0.00504016,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,71.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.725,17.498,227.835,0.16,17.799,18.42,17.146,16.783,226.105,0.824,4.79,8.5,1.8,3.376,0.217,1.07,1.667,3.487,12.026,1167.389,8.432,8.498,8.415,224.419,26295.855,2.07479,3208.126,3879.096,3020.407,3369.21,339.924,5899.135,7600,0.18677,5.00306,5,0.000611,-0.00815,0.05835,-0.02499,0.07133,0.0883,-0.00179,-0.0078,-0.00887,0.223798,0,0,0,5,2,0.00756007,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,72,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.222,17.778,227.179,0.16,17.832,17.898,17.234,17.41,226.114,0.828,4.932,8.5,1.8,3.57,0.226,1.114,1.756,2.608,12.082,1168.086,8.481,8.518,8.435,224.624,25684.838,2.02658,3410.103,3833.585,2986.621,3410.103,282.321,6102.498,7600,0.1859,4.9048,5,-0.019041,0.00791,0.04412,-0.03799,0.05224,0.04015,-0.03559,-0.03251,-0.04772,0.19704,0,0,0,5,2,0.00691451,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,72.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.261,17.827,227.564,0.16,18.061,17.425,17.329,17.376,228.718,0.811,4.899,8.5,1.8,3.635,0.221,1.088,1.746,3.132,12.058,1171.298,8.519,8.489,8.419,224.485,25754.569,2.03208,3613.776,3796.795,2959.604,3456.725,331.414,5946.409,7600,0.18592,5.01471,5,0.002942,0.03975,0.00976,-0.06004,0.0534,0.0796,-0.0859,-0.05511,0.00289,0.217578,0,0,0,5,2,0.00697281,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,72.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.825,17.69,229.454,0.16,17.835,17.388,17.462,16.959,228.996,0.817,2.317,8.5,1.8,2.342,0.195,0.693,0.745,3.332,12.074,1172.209,8.474,8.476,8.405,226.18,24372.787,1.92305,3550.596,3457.258,2734.853,3247.569,341.811,5735.034,7600,0.18311,4.94604,5,-0.010792,0.01144,0.0127,-0.05789,0.05847,-0.07077,0.00737,0.00536,0.01269,0.24539,0,0,0,5,2,0.0056028,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,73.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.5,17.613,227.535,0.16,18.038,18.19,17.906,17.012,228.641,0.802,2.221,8.5,1.8,2.447,0.147,0.664,0.814,4.043,12.042,1169.158,8.52,8.465,8.431,223.573,24716.321,1.95016,3743.182,3361.619,2810.212,3305.005,329.861,5645.365,7600,0.18286,5.01292,5,0.002585,0.06625,0.01124,-0.02244,0.0812,0.13703,-0.00367,0.08862,0.05683,0.257189,0,0,0,5,2,0.00590954,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,73.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.325,17.72,228.687,0.16,17.318,18.568,18.142,17.473,227.37,0.833,2.488,8.5,1.8,2.577,0.113,0.741,0.87,4.178,12.102,1173.357,8.492,8.439,8.448,224.593,24360.983,1.92212,3746.481,3113.028,2820.488,3226.666,346.544,5688.062,7600,0.18168,5.05135,5,0.010269,0.02563,-0.02749,-0.01854,0.08318,-0.10156,-0.09681,0.00975,0.00494,0.251571,0,0,0,5,2,0.00558816,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,74,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.713,17.059,229.13,0.16,17.803,17.637,18.55,18.168,229.724,0.807,0.923,8.5,1.8,1.768,0.09,0.447,0.318,2.914,12.028,1166.562,8.449,8.372,8.387,226.28,21795.483,1.7197,3643.796,2893.512,2893.512,3143.606,333.46,5433.594,7600,0.1769,5.00001,5,0.000001,0.06149,-0.01488,-0.0002,0.06419,0.08965,0.03152,0.04586,-0.04748,0.285053,0,0,0,5,2,0.00360529,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,74.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.405,17.63,227.487,0.16,17.265,17.477,17.027,17.493,229.495,0.805,1.913,8.5,1.8,2.349,0.096,0.654,0.664,4.357,12.09,1170.921,8.518,8.385,8.464,223.213,23978.349,1.89193,3801.089,2863.938,3160.003,3275.01,350.719,5624.423,7600,0.18073,5.06554,5,0.013108,0.06287,-0.07095,0.00867,0.08326,0.00345,-0.14017,0.02218,0.04768,0.259944,0,0,0,5,2,0.00524774,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,74.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.913,18.148,228.819,0.16,18.028,17.488,18.303,18.438,229.704,0.819,0.722,8.5,1.8,1.774,0.079,0.501,0.302,1.934,12.105,1175.094,8.563,8.487,8.549,226.917,22599.076,1.7831,3593.29,2793.624,3266.245,3217.72,282.731,5442.695,7600,0.17809,4.9023,5,-0.019539,0.04483,-0.03073,0.03095,0.03159,-0.0451,0.10054,0.0557,-0.12917,0.283856,0,0,0,5,2,0.00415003,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,75.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.65,18.161,227.149,0.16,17.244,18.557,17.721,18.362,229.129,0.797,-1.002,8.5,1.8,0.835,0.019,0.244,-0.296,2.478,12.112,1177.249,8.514,8.443,8.578,224.724,21609.803,1.70505,3423.288,2657.183,3335.63,3138.7,321.012,5102.991,7600,0.17535,4.95348,5,-0.009304,-0.00543,-0.07607,0.05862,0.05259,-0.12563,-0.11335,0.06917,0.0525,0.328554,0,0,0,5,2,0.00346405,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,75.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.521,17.886,227.932,0.16,18.139,18.768,17.758,17.98,226.972,0.821,-0.608,8.5,1.8,0.899,0.02,0.28,-0.225,2.224,12.147,1179.027,8.497,8.405,8.519,225.753,21164.848,1.66994,3284.787,2673.584,3455.786,3138.052,309.646,5290.469,7600,0.17462,4.90084,5,-0.019833,0.01054,-0.08133,0.0324,0.04458,0.03991,-0.01316,-0.06556,-0.02004,0.303886,0,0,0,5,2,0.00320644,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,76,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.577,17.855,228.777,0.16,17.584,17.429,17.309,18.03,229.976,0.81,-2.174,8.5,1.8,0.105,-0.058,0.03,-0.749,3.306,12.057,1169.56,8.481,8.439,8.527,225.537,19898.893,1.57005,3028.485,2582.846,3474.125,3028.485,297.093,4913.285,7600,0.17312,5.00927,5,0.001854,-0.00215,-0.04334,0.04408,0.06696,-0.03173,0.09499,0.0292,0.05595,0.353515,0,0,0,5,2,0.00250201,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,76.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.04,17.925,228.353,0.16,17.498,18.523,18.051,17.993,228.507,0.814,-0.183,8.5,1.8,1.205,-0.041,0.325,0.018,3.425,12.127,1176.305,8.484,8.445,8.535,224.992,22013.026,1.73686,2954.996,2768.123,3622.938,3115.352,338.391,5229.492,7600,0.17642,5.01032,5,0.002064,-0.00686,-0.04583,0.04417,0.06423,-0.01176,-0.00623,0.00022,-0.00683,0.311909,0,0,0,5,2,0.00373238,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,76.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.302,17.566,226.673,0.16,17.871,17.785,18.177,17.902,226.555,0.81,-3.331,8.5,1.8,-0.443,-0.088,-0.077,-1.105,3.195,12,1164.837,8.429,8.395,8.497,223.546,19910.194,1.57095,2787.986,2880.411,3595.754,3088.05,338.469,4913.017,7600,0.17365,5.02085,5,0.00417,-0.019,-0.05302,0.04895,0.06774,-0.03035,-0.01799,0.01196,0.00879,0.35355,0,0,0,5,2,0.00250855,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,77.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.06,17.878,228.856,0.16,18.039,17.773,17.59,17.732,228.03,0.819,-3.04,8.5,1.8,-0.405,-0.12,-0.061,-0.983,2.953,12.064,1167.93,8.422,8.473,8.539,225.952,20303.314,1.60196,2696.111,3049.477,3560.135,3101.908,305.485,4988.953,7600,0.17488,4.99942,5,-0.000115,-0.06344,-0.01249,0.05316,0.04822,-0.11111,0.10133,0.01051,-0.04881,0.343559,0,0,0,5,2,0.00271029,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,77.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.039,17.744,229.218,0.16,17.871,18.091,17.866,17.006,228.803,0.828,-3.117,8.5,1.8,-0.549,-0.14,-0.137,-1.09,2.87,12.029,1167.042,8.423,8.491,8.51,226.406,20517.635,1.61887,2580.941,3158.754,3425.599,3055.098,316.105,4962.413,7600,0.17558,5.01866,5,0.003731,-0.04655,0.02175,0.04051,0.0579,0.04223,0.08561,-0.03163,0.0242,0.347051,0,0,0,5,2,0.00282198,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,78,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.83,18.472,228.629,0.16,17.459,17.36,17.914,17.26,229.67,0.821,-3.255,8.5,1.8,-0.761,-0.167,-0.028,-1.159,2.989,12.075,1169.187,8.524,8.605,8.603,225.696,21983.525,1.73454,2648.715,3403.1,3403.1,3151.639,335.283,5066.13,7600,0.17855,4.94954,5,-0.010092,-0.03227,0.04783,0.04638,0.05618,0.0357,0.06519,0.0147,-0.00429,0.333404,0,0,0,5,2,0.00370212,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,78.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.822,17.862,227.869,0.16,17.664,16.963,18.014,17.602,227.463,0.832,-3.757,8.5,1.8,-0.923,-0.152,-0.225,-1.232,3.384,12.095,1173.098,8.439,8.536,8.483,224.558,21851.459,1.72412,2636.944,3513.567,3236.623,3129.045,328.067,5041.623,7600,0.17807,5.05557,5,0.011115,-0.04474,0.05294,-0.00058,0.07311,-0.03118,0.01278,-0.1174,0.04233,0.336629,0,0,0,5,2,0.00361417,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,78.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.199,17.764,227.641,0.16,17.84,17.571,18.333,17.726,225.385,0.806,-2.789,8.5,1.8,-0.523,-0.204,-0.034,-0.97,2.991,12.053,1167.815,8.421,8.506,8.461,224.713,20628.953,1.62766,2713.841,3580.289,3068.198,3120.776,306.342,4957.601,7600,0.17688,4.93766,5,-0.012467,-0.05047,0.03449,-0.01097,0.06293,-0.01432,-0.04613,-0.02597,-0.02547,0.347684,0,0,0,5,2,0.00288158,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,79.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.237,17.276,227.439,0.16,18.358,18.099,18.199,17.301,227.617,0.809,-3.196,8.5,1.8,-0.813,-0.195,-0.101,-1.152,3.032,12.021,1166.95,8.409,8.493,8.383,224.47,20481.664,1.61604,2786.769,3585.037,2878.107,3083.304,334.488,5101.067,7600,0.17647,5.02131,5,0.004262,-0.0039,0.07955,-0.02999,0.06266,0.11642,0.11265,-0.04755,-0.00067,0.328807,0,0,0,5,2,0.00281172,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,79.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.568,17.829,228.73,0.16,17.58,17.259,17.419,17.522,229.114,0.811,-3.36,8.5,1.8,-1.054,-0.231,-0.156,-1.103,2.953,12.088,1172.554,8.459,8.537,8.428,225.84,21588.474,1.70337,3037.52,3683.147,2856.892,3192.52,327.085,5265.803,7600,0.17898,4.9559,5,-0.008821,-0.02064,0.05706,-0.05192,0.06295,-0.04184,-0.05622,-0.05484,0.00074,0.307131,0,0,0,5,2,0.00346177,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,80,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.741,17.608,227.461,0.16,17.668,17.563,17.242,16.942,227.347,0.83,-4.063,8.5,1.8,-1.584,-0.211,-0.271,-1.469,3.249,12.086,1174.955,8.416,8.487,8.404,224.271,22861.646,1.80382,3139.958,3583.769,2696.147,3139.958,295.874,5349.403,7600,0.18082,4.88432,5,-0.023137,-0.03664,0.03433,-0.04895,0.05914,-0.04001,-0.05684,0.00742,-0.00952,0.296131,0,0,0,5,2,0.00433447,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,80.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.354,17.106,228.771,0.16,18.1,17.18,17.604,17.239,228.103,0.81,-2.724,8.5,1.8,-0.965,-0.226,-0.004,-0.992,2.864,12.045,1168.871,8.431,8.436,8.339,225.954,20298.085,1.60155,3222.836,3402.296,2581.386,3068.839,324.969,5010.325,7600,0.17669,5.01549,5,0.003098,0.03822,0.0434,-0.05361,0.04656,0.18716,0.02268,-0.01165,-0.03146,0.340747,0,0,0,5,2,0.00270933,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,80.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.119,17.912,229.791,0.16,16.966,17.713,16.838,17.121,228.463,0.826,-3.608,8.5,1.8,-1.583,-0.253,-0.127,-1.343,3.342,12.032,1166.894,8.547,8.523,8.429,226.52,22528.293,1.77752,3529.64,3436.241,2713.361,3226.414,342.035,5218.996,7600,0.18096,4.97451,5,-0.005098,0.05805,0.03354,-0.05991,0.07039,0.04956,-0.02465,-0.01575,0.05957,0.31329,0,0,0,5,2,0.00408475,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,81.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.636,17.444,228.888,0.16,18.137,17.545,17.201,17.36,229.47,0.822,-1.242,8.5,1.8,-0.374,-0.28,0.076,-0.409,3.916,12.017,1165.855,8.477,8.45,8.404,225.044,20767.009,1.63855,3513.817,3135.541,2588.886,3079.414,327.019,4847.264,7600,0.17842,5.05764,5,0.011528,0.04366,0.01685,-0.02941,0.07257,-0.03597,-0.04172,0.07627,0.00544,0.362202,0,0,0,5,2,0.00295176,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,81.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,16.615,17.557,227.728,0.16,17.494,17.226,17.21,17.25,226.564,0.803,-1.381,8.5,1.8,-0.603,-0.29,0.123,-0.449,3.909,12.055,1169.093,8.513,8.409,8.392,223.894,21088.43,1.66391,3593.49,2971.504,2684.258,3083.084,340.271,5101.605,7600,0.17916,5.09106,5,0.018212,0.06579,-0.03755,-0.05475,0.07492,0.05532,-0.136,-0.06336,0.00588,0.328736,0,0,0,5,2,0.00314986,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,82,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.718,17.263,229.932,0.16,17.212,17.129,17.317,17.176,228.673,0.81,-0.9,8.5,1.8,-0.318,-0.303,0.241,-0.274,2.648,12.013,1165.184,8.462,8.41,8.398,227.336,20143.452,1.58935,3478.374,2742.769,2742.769,2987.971,326.936,4868.558,7600,0.17776,5.03464,5,0.006928,0.05039,-0.0013,-0.01318,0.05125,-0.03848,0.09063,0.10393,-0.05916,0.3594,0,0,0,5,2,0.00262191,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,82.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,16.576,17.437,226.019,0.16,17.266,17.23,16.762,17.711,227.493,0.828,-0.559,8.5,1.8,-0.376,-0.24,0.296,-0.224,2.839,12.008,1165.192,8.462,8.415,8.41,223.238,19872.445,1.56797,3556.945,2714.207,2980.445,3083.866,315.386,4969.254,7600,0.17621,5.05384,5,0.010768,0.02928,-0.01761,-0.02283,0.0582,-0.05278,-0.04079,-0.02412,0.01737,0.346151,0,0,0,5,2,0.00249275,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,82.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,16.782,17.593,227.528,0.16,16.896,17.663,17.019,17.012,227.063,0.807,-0.576,8.5,1.8,-0.495,-0.209,0.255,-0.267,3.272,12.03,1165.299,8.488,8.403,8.444,224.32,20460.134,1.61434,3475.943,2591.737,3114.323,3060.668,312.621,4968.835,7600,0.17669,4.94263,5,-0.011475,0.03641,-0.04777,-0.0071,0.06436,0.01781,-0.0754,0.03931,0.0154,0.346206,0,0,0,5,2,0.0027916,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,83.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.023,17.057,228.143,0.16,17.039,17.79,17.208,16.811,229.172,0.834,0.533,8.5,1.8,0.018,-0.226,0.389,0.221,3.678,11.982,1160.753,8.412,8.316,8.392,224.527,19541.422,1.54185,3331.004,2495.184,3235.369,3020.519,350.223,4994.228,7600,0.17542,5.02321,5,0.004642,0.02484,-0.07126,0.00513,0.06254,-0.02892,-0.05871,0.03059,-0.00455,0.342865,0,0,0,5,2,0.00233812,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,83.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.585,17.206,226.922,0.16,18.061,16.817,16.497,16.965,225.38,0.825,0.866,8.5,1.8,0.037,-0.209,0.467,0.273,2.953,11.997,1163.696,8.423,8.368,8.41,224.026,19143.557,1.51046,3181.146,2535.499,3361.78,3026.142,327.095,4900.329,7600,0.17443,4.99164,5,-0.001673,0.01805,-0.03672,0.00487,0.05668,-0.01696,0.08634,-0.00066,-0.01465,0.35522,0,0,0,5,2,0.00215341,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,84,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.317,17.466,227.721,0.16,17.126,17.062,16.718,17.222,228.542,0.802,1.84,8.5,1.8,0.556,-0.234,0.622,0.624,3.038,12.068,1169.453,8.434,8.397,8.497,224.736,19623.439,1.54832,3035.065,2597.969,3472.161,3035.065,291.397,5008.38,7600,0.17569,4.95707,5,-0.008586,-0.00152,-0.0386,0.06105,0.05279,-0.04893,-0.0047,0.14044,-0.00974,0.341003,0,0,0,5,2,0.00237564,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,84.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.34,16.98,227.524,0.16,17.325,17.414,17.478,16.988,228.667,0.826,1.979,8.5,1.8,0.521,-0.214,0.653,0.718,2.659,11.963,1159.553,8.373,8.354,8.4,224.915,19908.511,1.57081,2859.849,2683.105,3491.59,3011.514,320.05,5090.558,7600,0.17582,5.00238,5,0.000475,-0.00455,-0.02391,0.02254,0.0505,-0.00758,0.03673,-0.09628,-0.00571,0.33019,0,0,0,5,2,0.00251787,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,84.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,16.749,17.631,228.204,0.16,17.196,17.69,17.617,17.213,227.515,0.804,2.616,8.5,1.8,0.868,-0.178,0.722,0.873,2.626,12.117,1175.876,8.435,8.455,8.514,225.63,20712.562,1.63425,2832.05,2920.691,3606.748,3119.83,324.612,5196.889,7600,0.17657,5.01117,5,0.002235,-0.02075,-0.001,0.05838,0.05118,-0.04049,0.05728,0.08961,0.0017,0.316199,0,0,0,5,2,0.00294284,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,85.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.653,17.851,226.202,0.16,17.983,17.17,17.461,17.567,226.262,0.834,3.539,8.5,1.8,1.299,-0.194,0.907,1.289,2.19,12.045,1167.586,8.429,8.462,8.489,224.054,20759.381,1.63795,2858.421,3192.073,3674.241,3241.578,288.442,5310.938,7600,0.17693,4.87808,5,-0.024384,-0.05343,-0.02018,0.00671,0.04294,-0.08172,-0.04796,-0.12917,-0.0206,0.301192,0,0,0,5,2,0.00297585,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,85.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.591,17.157,227.303,0.16,17.809,17.481,17.929,17.514,226.157,0.824,3.857,8.5,1.8,1.503,-0.127,0.944,1.376,2.448,11.994,1159.591,8.336,8.418,8.457,224.897,20950.612,1.65304,2709.059,3268.906,3527.454,3168.473,306.276,5414.9,7600,0.1761,4.93822,5,-0.012356,-0.06282,0.01954,0.05832,0.04141,-0.02347,0.0993,0.12902,-0.00383,0.287513,0,0,0,5,2,0.00309147,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,86,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.694,17.464,228.012,0.16,17.694,17.468,16.958,17.592,228.112,0.834,3.799,8.5,1.8,1.325,-0.109,0.916,1.348,2.732,12.065,1170.993,8.375,8.478,8.439,225.325,21721.077,1.71383,2719.299,3459.526,3459.526,3212.784,328.99,5380.031,7600,0.17711,5.02069,5,0.004138,-0.06055,0.04208,0.00292,0.04459,0.00568,0.05635,-0.13848,0.00795,0.292101,0,0,0,5,2,0.00355358,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,86.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.429,17.537,226.127,0.16,17.366,17.418,18.226,17.603,228.118,0.823,3.35,8.5,1.8,0.988,-0.046,0.845,1.14,2.9,12.029,1168.449,8.394,8.482,8.439,223.272,21759.9,1.71689,2630.061,3476.558,3209.132,3105.25,316.793,5137.191,7600,0.17608,4.97652,5,-0.004696,-0.05047,0.03763,-0.00505,0.04525,0.02521,-0.01113,-0.01993,0.00165,0.324054,0,0,0,5,2,0.00356106,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,86.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.932,17.979,228.768,0.16,17.569,17.416,18.116,18.114,227.787,0.833,3.307,8.5,1.8,0.967,-0.022,0.802,1.12,3.211,12.093,1169.773,8.445,8.565,8.503,225.626,21586.486,1.70321,2781.437,3661.763,3141.47,3194.89,311.248,5173.12,7600,0.17538,5.10981,5,0.021961,-0.05211,0.06736,0.00586,0.06856,-0.00412,0.07433,0.02726,0.05826,0.319326,0,0,0,5,2,0.00345381,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,87.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.534,18.24,228.246,0.16,16.957,17.818,17.774,17.537,228.107,0.823,5.257,8.5,1.8,2.085,0.016,1.167,1.787,2.592,12.11,1174.692,8.449,8.573,8.511,225.705,23381.534,1.84484,2989.664,3762.407,3078.082,3276.718,323.793,5640.959,7600,0.17832,5.02313,5,0.004626,-0.07948,0.0447,-0.01748,0.05075,-0.06841,-0.05665,-0.05833,-0.04453,0.257769,0,0,0,5,2,0.00475687,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,87.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.916,18.031,227.898,0.16,17.915,17.647,17.585,17.891,227.586,0.826,2.563,8.5,1.8,0.558,-0.02,0.742,0.953,2.432,12.009,1164.132,8.516,8.559,8.468,225.518,20600.504,1.62541,2973.859,3594.91,2800.106,3122.958,314.634,5109.739,7600,0.17365,4.94734,5,-0.010532,0.01234,0.05561,-0.0362,0.05254,0.22954,0.02727,-0.04682,0.00448,0.327666,0,0,0,5,2,0.00287562,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,88,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.588,18.202,226.001,0.16,18.231,18.693,17.911,18.369,225.908,0.815,2.525,8.5,1.8,0.545,0.026,0.754,0.875,2.817,12.115,1174.701,8.49,8.565,8.472,223.242,20874.038,1.647,3034.323,3464.409,2604.238,3034.323,286.723,5114.648,7600,0.17423,5.06518,5,0.013036,-0.03435,0.04115,-0.05226,0.05867,-0.11673,-0.03615,-0.04014,0.01532,0.32702,0,0,0,5,2,0.00302662,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,88.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.117,18.083,226.867,0.16,18.76,17.794,18.576,17.329,226.262,0.826,1.796,8.5,1.8,0.193,0.081,0.701,0.603,3.133,12.075,1171.346,8.502,8.554,8.478,223.794,20063.646,1.58305,3283.195,3466.208,2629.046,3126.15,331.402,4980.052,7600,0.17379,4.93427,5,-0.013146,-0.00774,0.04366,-0.03192,0.05981,0.06652,0.00627,0.05084,0.00284,0.34473,0,0,0,5,2,0.00258821,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,88.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.096,18.184,225.986,0.16,17.649,17.651,18.507,17.823,225.478,0.827,0.968,8.5,1.8,-0.148,0.081,0.506,0.363,3.18,12.076,1171.938,8.548,8.574,8.471,222.873,20923.059,1.65086,3453.197,3360.877,2646.348,3153.474,338.084,5026.13,7600,0.17526,5.0094,5,0.001879,0.02581,0.05243,-0.05065,0.06628,0.08388,0.02192,-0.04681,0.01618,0.338667,0,0,0,5,2,0.00305005,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,89.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.286,18.534,227.196,0.16,19.095,18.452,18.353,18.823,225.171,0.799,2.732,8.5,1.8,0.823,0.138,0.742,0.9,2.333,12.121,1175.262,8.596,8.573,8.525,224.909,21642.611,1.70764,3516.729,3179.373,2691.851,3129.317,291.644,5377.232,7600,0.17747,4.95166,5,-0.009668,0.03181,0.00857,-0.03868,0.0467,0.01499,-0.10963,0.02993,-0.04893,0.29247,0,0,0,5,2,0.00350291,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,89.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.658,18.473,225.538,0.16,18.284,18.84,18.547,18.123,225.753,0.82,0.867,8.5,1.8,-0.143,0.171,0.46,0.262,2.452,12.11,1177.517,8.606,8.518,8.533,223.135,20279.191,1.60006,3571.264,3011.228,2752.594,3111.695,306.379,4877.182,7600,0.17571,5.02438,5,0.004875,0.04904,-0.03902,-0.02344,0.04908,0.04309,-0.11898,0.0381,0.00594,0.358266,0,0,0,5,2,0.00269138,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,90,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.841,18.834,228.228,0.16,18.384,18.704,18.951,19.3,226.948,0.814,-0.257,8.5,1.8,-0.737,0.19,0.312,-0.124,3.751,12.191,1183.112,8.684,8.564,8.554,224.549,22815.93,1.80021,3739.207,2942.872,2942.872,3208.317,353.927,5117.177,7600,0.18036,5.00246,5,0.000492,0.08419,-0.03649,-0.04626,0.07151,0.08787,0.00633,-0.05705,0.05606,0.326687,0,0,0,5,2,0.00428627,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,90.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.689,18.795,227.335,0.16,18.763,18.733,18.231,18.355,226.66,0.797,0.86,8.5,1.8,0.044,0.163,0.49,0.321,2.766,12.156,1178.535,8.656,8.568,8.598,224.63,20408.262,1.61024,3574.979,2736.806,3001.602,3104.463,313.678,4950.762,7600,0.1758,5.02849,5,0.005698,0.06094,-0.02717,0.00232,0.06035,-0.05814,0.02329,0.12145,-0.0279,0.348584,0,0,0,5,2,0.00276312,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,90.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.403,18.831,226.897,0.16,18.706,18.536,18.842,17.971,227.642,0.821,-0.801,8.5,1.8,-0.722,0.208,0.238,-0.303,2.729,12.225,1186.166,8.636,8.555,8.612,224.23,21574.637,1.70227,3657.11,2807.25,3309.537,3257.966,300.477,5216.092,7600,0.17856,5.03513,5,0.007025,0.03649,-0.04443,0.01236,0.06187,-0.06111,-0.04314,0.02509,0.00382,0.313672,0,0,0,5,2,0.00344908,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,91.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.345,18.877,227.05,0.16,18.474,18.958,18.636,18.256,224.852,0.823,-2.07,8.5,1.8,-1.43,0.238,0.087,-0.653,3.056,12.18,1178.263,8.645,8.583,8.646,224.062,23522.204,1.85594,3568.135,2768.479,3476.638,3271.084,335.07,5437.976,7600,0.1824,5.0026,5,0.00052,0.03949,-0.02225,0.0412,0.06763,0.0075,0.05544,0.07211,0.01439,0.284477,0,0,0,5,2,0.00485315,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,91.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.509,18.595,228.226,0.16,19.253,18.697,18.718,18.893,228.912,0.807,-2.034,8.5,1.8,-1.215,0.236,0.033,-0.712,3.105,12.154,1179.494,8.597,8.499,8.623,225.177,22969.698,1.81235,3417.841,2764.996,3600.489,3261.109,330.742,5259.993,7600,0.18142,5.01246,5,0.002492,0.02548,-0.07245,0.05204,0.05661,-0.03502,-0.12551,0.02709,-0.02754,0.307896,0,0,0,5,2,0.00440952,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,92,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.419,18.794,227.953,0.16,18.523,18.121,18.415,18.054,227.147,0.798,-2.015,8.5,1.8,-1.128,0.285,0.073,-0.697,2.686,12.132,1176.112,8.577,8.544,8.626,225.315,22614.652,1.78433,3225.977,2800.069,3651.885,3225.977,283.939,5256.927,7600,0.18166,4.8985,5,-0.0203,-0.01806,-0.05144,0.03054,0.04713,-0.10885,0.05252,-0.05375,-0.0237,0.308299,0,0,0,5,2,0.00414756,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,92.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,19.69,18.582,228.301,0.16,18.793,18.456,18.146,19.17,227.016,0.8,-2.507,8.5,1.8,-1.285,0.229,0.017,-0.956,2.283,12.179,1181.4,8.58,8.555,8.625,226.054,22249.174,1.7555,3068.7,2896.922,3682.687,3216.103,311.056,5281.803,7600,0.18007,4.95984,5,-0.008032,0.00983,-0.01525,0.05516,0.03517,0.06973,0.09049,0.06155,-0.02991,0.305026,0,0,0,5,2,0.00389403,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,92.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.61,18.686,225.799,0.16,19.049,18.182,18.262,19.076,223.973,0.832,-3.498,8.5,1.8,-1.756,0.283,-0.095,-1.18,2.999,12.15,1176.379,8.586,8.568,8.635,222.857,23529.677,1.85653,3010.703,3101.823,3807.063,3306.53,333.689,5426.074,7600,0.18319,4.9783,5,-0.00434,0.00405,-0.01409,0.05226,0.05683,-0.01446,0.00289,-0.00726,0.05416,0.286043,0,0,0,5,2,0.00485822,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,93.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.885,18.596,227.342,0.16,18.487,18.979,18.508,18.511,227.133,0.819,-4.552,8.5,1.8,-2.126,0.228,-0.333,-1.587,2.758,12.11,1174.961,8.533,8.566,8.62,224.636,24350.676,1.92131,2923.305,3271.63,3775.005,3323.313,301.128,5520.279,7600,0.18364,5.00197,5,0.000394,-0.03876,-0.00576,0.04881,0.05168,-0.10702,0.02084,-0.00862,-0.01288,0.273647,0,0,0,5,2,0.00556357,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,93.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.605,18.751,226.967,0.16,18.366,18.371,18.751,18.996,225.597,0.835,-4.32,8.5,1.8,-1.997,0.255,-0.321,-1.537,1.856,12.166,1181.882,8.551,8.615,8.585,225.158,23483.879,1.85292,2882.131,3416.814,3663.741,3320.895,292.51,5577.744,7600,0.18263,5.06745,5,0.013489,-0.03875,0.02502,-0.0048,0.04673,0.00002,0.07695,-0.13403,-0.01238,0.266086,0,0,0,5,2,0.00483247,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,94,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.53,18.557,226.388,0.16,18.388,18.927,18.43,18.948,223.785,0.813,-4.339,8.5,1.8,-1.844,0.308,-0.32,-1.509,3.227,12.215,1185.16,8.53,8.587,8.548,223.219,23749.755,1.87389,2790.643,3558.111,3558.111,3302.288,341.097,5441.3,7600,0.18399,5.01562,5,0.003125,-0.03707,0.01999,-0.01846,0.05736,0.00421,-0.01258,-0.03414,0.02658,0.28404,0,0,0,5,2,0.00503991,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,94.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.766,18.33,226.949,0.16,18.18,18.499,18.951,18.721,227.978,0.822,-3.801,8.5,1.8,-1.426,0.208,-0.196,-1.28,2.665,12.161,1179.753,8.494,8.562,8.571,224.345,22351.112,1.76354,2783.184,3615.084,3352.27,3250.179,311.33,5300.421,7600,0.17989,5.02397,5,0.004795,-0.04573,0.02244,0.03148,0.06153,-0.02166,0.00614,0.12485,0.01043,0.302576,0,0,0,5,2,0.00396546,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,94.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.034,18.324,226.225,0.16,18.247,18.49,18.16,18.956,227.33,0.829,-4.262,8.5,1.8,-1.517,0.227,-0.283,-1.432,3.348,12.17,1181.091,8.478,8.569,8.52,222.947,23107.88,1.82325,2852.875,3741.871,3216.454,3270.4,314.314,5383.018,7600,0.18151,4.91436,5,-0.017129,-0.06127,0.03035,-0.01885,0.07014,-0.03885,0.01977,-0.12584,0.02154,0.291708,0,0,0,5,2,0.00452278,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,95.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.67,18.686,227.539,0.16,18.453,18.269,18.465,18.506,228.417,0.827,-3.679,8.5,1.8,-1.1,0.253,-0.164,-1.27,2.695,12.196,1182.61,8.558,8.637,8.55,224.9,22284.478,1.75828,2944.682,3723.412,3033.785,3233.96,326.301,5168.371,7600,0.18054,4.9632,5,-0.00736,-0.02473,0.05463,-0.03206,0.05592,0.09136,0.0607,-0.03302,-0.03555,0.319951,0,0,0,5,2,0.00391082,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,95.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.462,18.178,230.352,0.16,17.995,18.307,18.07,18.558,230.24,0.815,-2.972,8.5,1.8,-0.616,0.198,-0.105,-1.058,2.667,12.146,1177.508,8.516,8.573,8.456,227.74,21347.623,1.68436,2967.93,3600.061,2791.077,3119.689,320.248,5014.382,7600,0.178,5.01532,5,0.003063,-0.00575,0.0516,-0.06562,0.05458,0.04743,-0.00759,-0.0839,-0.00336,0.340213,0,0,0,5,2,0.00329743,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,96,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.421,18.452,227.698,0.16,18.732,18.052,18.881,18.931,228.151,0.805,-1.934,8.5,1.8,-0.019,0.182,0.123,-0.719,2.998,12.112,1175.214,8.55,8.596,8.541,224.756,20951.5,1.65311,3072.763,3508.6,2636.926,3072.763,290.558,4962.539,7600,0.17704,4.91066,5,-0.017868,-0.00388,0.04203,-0.01357,0.05615,0.00467,-0.02392,0.13012,0.00392,0.347034,0,0,0,5,2,0.00306129,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,96.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.869,18.223,227.325,0.16,17.78,18.25,18.288,18.038,227.832,0.817,-1.868,8.5,1.8,0.049,0.165,0.047,-0.652,3.359,12.045,1168.218,8.529,8.547,8.497,224.025,21330.831,1.68304,3266.875,3452.873,2602.056,3107.268,336.808,4833.123,7600,0.17741,4.95054,5,-0.009892,0.00204,0.02011,-0.02956,0.05881,0.01482,-0.05479,-0.03996,0.00667,0.364063,0,0,0,5,2,0.00327738,12674.012
