episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,96.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.231,17.986,227.043,0.16,18.252,17.907,18.477,18.601,226.469,0.837,-0.929,8.5,1.8,0.699,0.13,0.151,-0.416,3.197,12.149,1176.819,8.516,8.519,8.467,223.907,20882.879,1.64769,3406.189,3313.751,2598.316,3106.085,338.513,5031.337,7600,0.17604,4.99655,5,-0.000691,0.01737,0.02106,-0.03108,0.06076,0.03831,0.00237,-0.00379,0.00487,0.337982,0,0,0,5,2,0.00302762,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,97.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.529,17.897,227.672,0.16,17.799,18.478,18.181,18.403,228.204,0.8,-0.785,8.5,1.8,0.799,0.13,0.276,-0.191,3.909,12.032,1167.692,8.553,8.535,8.45,223.843,22515.981,1.77655,3572.207,3194.105,2647.701,3138.005,326.869,5131.094,7600,0.17882,4.93421,5,-0.013158,0.06498,0.04779,-0.03718,0.07991,0.11903,0.06683,-0.01526,0.04787,0.324856,0,0,0,5,2,0.00406975,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,97.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.707,18.534,229.199,0.16,17.775,18.273,17.932,18.384,230.238,0.832,-0.72,8.5,1.8,0.879,0.079,0.293,-0.219,2.9,12.171,1181.214,8.608,8.536,8.528,226.365,22267.046,1.75691,3676.31,3097.207,2829.767,3201.095,316.81,5184.23,7600,0.17751,5.0446,5,0.008921,0.04424,-0.02834,-0.03611,0.06632,-0.05186,-0.19034,0.00267,-0.03398,0.317865,0,0,0,5,2,0.00389968,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,98,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,17.918,18.065,226.503,0.16,18.618,18.112,18.108,18.796,228.206,0.813,-0.297,8.5,1.8,1.066,0.099,0.339,-0.067,3.46,12.095,1173.69,8.55,8.489,8.448,223.114,22565.009,1.78042,3671.442,2891.106,2891.106,3151.218,346.816,5203.74,7600,0.17837,4.91225,5,-0.01755,0.04225,-0.01853,-0.05988,0.07105,-0.00496,0.02452,-0.05941,0.01181,0.315297,0,0,0,5,2,0.00410996,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,98.4,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.242,18.334,229.195,0.16,18.202,18.307,18.154,18.756,230.261,0.821,1.547,8.5,1.8,2.219,0.052,0.554,0.488,3.601,12.153,1176.734,8.57,8.499,8.573,225.665,24302.827,1.91753,3793.989,2903.877,3185.082,3294.316,333.115,5612.336,7600,0.18051,4.92344,5,-0.015312,0.03011,-0.04064,0.03308,0.07144,-0.03035,-0.05527,0.23239,0.00099,0.261535,0,0,0,5,2,0.00552925,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,98.8,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.391,18.296,226.207,0.16,18.905,18.612,18.687,18.554,223.446,0.814,1.534,8.5,1.8,2.291,0.013,0.624,0.538,3.036,12.175,1182.406,8.547,8.504,8.526,223.232,24224.185,1.91133,3693.834,2824.558,3338.32,3285.571,307.342,5761.627,7600,0.17971,5.00623,5,0.001247,0.01192,-0.03173,-0.00937,0.06048,-0.04546,0.02228,-0.1061,-0.02741,0.241891,0,0,0,5,2,0.00547211,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,99.2,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.81,18.084,225.332,0.16,18.716,18.418,17.821,18.506,225.173,0.812,2.166,8.5,1.8,2.548,-0.01,0.681,0.789,3.239,12.142,1178.735,8.544,8.505,8.55,222.157,24637.855,1.94397,3610.235,2799.911,3517.517,3309.221,339.54,5729.521,7600,0.18037,4.97446,5,-0.005109,0.03399,-0.00512,0.03982,0.06387,0.05518,0.06651,0.12295,0.00849,0.246116,0,0,0,5,2,0.00584412,12674.012
E013,1303,test_release_sample,S3,freak_wave_like_event,Severe,MPC Load Control,99.6,recovery,0.1,0.4,50,0.02,34.46,43.5,5,18,18.289,18.51,227.73,0.16,18.802,18.604,17.968,18.295,226.483,0.806,2.629,8.5,1.8,2.821,-0.086,0.768,0.97,3.016,12.14,1181.211,8.589,8.511,8.594,224.776,25478.314,2.01028,3508.757,2860.151,3690.219,3353.042,328.594,5930.569,7600,0.18311,5.01784,5,0.003568,0.02831,-0.04996,0.03268,0.0613,-0.0142,-0.11208,-0.01784,-0.00643,0.219662,0,0,0,5,2,0.00668317,12674.012
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,0,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.212,17.756,224.845,0.16,18.091,17.549,16.874,19.196,229.421,0.809,1.497,8.5,1.8,1.062,0.25,0.553,0.529,5.505,12.076,1171.02,8.384,8.702,8.294,219.499,24709.651,1.9472,3330.12,3804.42,2855.821,3330.12,316.2,5295.211,7600,0.17983,4.92776,5,-0.014448,-0.08655,0.23146,-0.17699,0.15842,-0.21638,0.57866,-0.44247,0.39604,0.303262,0,0,0,0,0,0.00584659,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,0.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.019,17.609,225.494,0.16,17.653,17.543,18.052,19.498,228.594,0.802,-0.765,8.5,1.8,-0.041,0.292,0.257,-0.261,5.08,12.09,1172.651,8.497,8.627,8.168,220.53,21837.497,1.72086,3374.678,3566.735,2688.205,3209.873,347.779,4869.481,7600,0.17578,4.98833,5,-0.002333,0.04401,0.17412,-0.28517,0.11611,0.32642,-0.14335,-0.27045,-0.10576,0.359279,0,0,0,0,0,0.0035781,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,0.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.746,17.406,227.068,0.16,17.521,18.117,17.197,19.488,230.166,0.803,-0.481,8.5,1.8,0.207,0.279,0.304,-0.146,6.309,12.06,1172.667,8.481,8.525,8.169,221.039,23099.981,1.82035,3502.774,3398.703,2593.221,3164.899,381.119,4835.89,7600,0.17765,4.95202,5,-0.009596,0.05268,0.09596,-0.26005,0.28056,0.02167,-0.19542,0.06279,0.41111,0.363699,0,0,0,0,0,0.0044618,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,1.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.499,17.994,225.722,0.16,17.33,17.064,17.779,18.726,230.003,0.816,-1.814,8.5,1.8,-0.407,0.258,0.017,-0.631,5.315,12.088,1171.743,8.739,8.415,8.372,220.524,23723.942,1.86952,3615.467,3234.155,2683.111,3177.578,329.644,4969.999,7600,0.17834,4.94924,5,-0.010152,0.24019,-0.08429,-0.12697,0.11689,0.46877,-0.45061,0.33269,-0.40918,0.346053,0,0,0,0,0,0.00496172,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,1.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.46,17.905,226.139,0.16,17.992,18.107,18.331,19.454,228.737,0.82,-2.234,8.5,1.8,-0.503,0.208,0.01,-0.812,5.333,12.102,1176.424,8.716,8.482,8.264,220.948,23832.385,1.87806,3765.96,3137.931,2847.896,3250.596,343.576,5041.527,7600,0.17767,4.94917,5,-0.010166,0.22768,-0.00643,-0.22476,0.14117,-0.03127,0.19464,-0.24447,0.06071,0.336641,0,0,0,0,0,0.00505639,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.206,17.297,226.104,0.16,17.475,17.184,17.574,19.238,230.402,0.811,-2.69,8.5,1.8,-0.708,0.213,-0.053,-0.968,5.181,11.983,1162.676,8.602,8.261,8.354,221.097,23049.741,1.81639,3800.431,2995.282,2995.282,3263.665,357.844,4972.018,7600,0.17647,4.96824,5,-0.006353,0.1868,-0.15436,-0.06158,0.17425,-0.1022,-0.36983,0.40795,0.08268,0.345787,0,0,0,0,0,0.00443051,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,2.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.081,17.318,226.262,0.16,17.579,17.142,17.422,19.606,228.561,0.815,-2.382,8.5,1.8,-0.427,0.251,0.015,-0.794,5.037,12.019,1164.968,8.638,8.263,8.301,221.369,22412.693,1.76619,3687.277,2786.15,3070.835,3181.421,337.238,4789.595,7600,0.17605,4.94385,5,-0.011231,0.22029,-0.15565,-0.11702,0.14416,0.08373,-0.00322,-0.13859,-0.0752,0.36979,0,0,0,0,0,0.0039579,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,2.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.055,16.908,223.066,0.16,17.226,17.449,17.773,19.187,224.97,0.827,-3.458,8.5,1.8,-0.881,0.207,-0.187,-1.274,5.14,12.027,1165.601,8.537,8.149,8.376,218.022,23213.444,1.82929,3636.683,2714.492,3259.528,3203.568,326.051,4893.272,7600,0.17664,5.06498,5,0.012995,0.16823,-0.21981,0.0066,0.09574,-0.13016,-0.1604,0.30905,-0.12105,0.356148,0,0,0,0,0,0.00455001,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,3.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.028,17.234,225.414,0.16,17.401,17.28,18.004,19.454,228.982,0.827,-4.229,8.5,1.8,-1.276,0.161,-0.234,-1.487,5.61,12.082,1171.129,8.503,8.185,8.353,220.022,23805.549,1.87595,3586.256,2714.02,3486.454,3262.243,365.482,5068.696,7600,0.17684,5.04276,5,0.008553,0.09489,-0.22306,-0.05545,0.21696,-0.18334,-0.00812,-0.15511,0.30304,0.333066,0,0,0,0,0,0.00503645,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,3.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,16.801,17.421,227.947,0.16,17.564,17.735,17.682,20.06,231.953,0.827,-3.224,8.5,1.8,-0.634,0.139,-0.145,-1.112,5.539,12.012,1164.678,8.478,8.2,8.523,222.562,22774.116,1.79467,3453.738,2747.255,3651.392,3284.128,357.916,4890.875,7600,0.17476,5.00053,5,0.000105,0.04775,-0.23014,0.09275,0.1541,-0.11786,-0.0177,0.37049,-0.15715,0.356464,0,0,0,0,0,0.00422129,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,16.888,17.21,225.588,0.16,17.437,16.814,17.959,20.821,228.928,0.805,-3.288,8.5,1.8,-0.512,0.116,-0.131,-1.168,5.694,12.034,1165.809,8.407,8.221,8.602,220.021,23372.105,1.84179,3166.776,2686.92,3646.633,3166.776,319.904,5032.384,7600,0.17537,5.01262,5,0.002523,0.00213,-0.1841,0.19665,0.12605,-0.11406,0.1151,0.25975,-0.07013,0.337844,0,0,0,0,0,0.00468172,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,4.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.279,17.26,226.314,0.16,17.078,17.664,17.643,20.614,228.705,0.797,-4.992,8.5,1.8,-1.495,0.104,-0.37,-1.729,5.195,11.967,1160.264,8.363,8.356,8.627,221.277,24531.454,1.93315,3163.381,2969.903,3854.936,3329.407,350.353,5274.316,7600,0.17709,5.04083,5,0.008166,-0.04825,-0.0557,0.21592,0.15839,-0.12593,0.321,0.04816,0.08085,0.306011,0,0,0,0,0,0.00568199,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,4.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.713,17.91,224.962,0.16,17.567,17.709,17.726,20.477,226.376,0.83,-3.034,8.5,1.8,-0.338,0.074,-0.095,-1.048,4.688,12.106,1174.641,8.33,8.406,8.733,220.414,22227.988,1.75163,2901.04,2995.211,3724.06,3206.77,344.86,4992.365,7600,0.17277,5.03468,5,0.006936,-0.15976,-0.0835,0.24405,0.1396,-0.27878,-0.06951,0.07035,-0.04696,0.34311,0,0,0,0,0,0.00384279,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,5.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.889,17.696,227.285,0.16,17.827,17.514,18.367,20.447,230.5,0.805,-3.273,8.5,1.8,-0.413,0.065,-0.16,-1.132,5.751,12.014,1166.428,8.273,8.502,8.693,221.672,24182.388,1.90565,2769.021,3160.763,3726.878,3218.887,338.661,4921.26,7600,0.17587,5.078,5,0.0156,-0.19086,0.03836,0.22966,0.13869,-0.07774,0.30465,-0.036,-0.00229,0.352466,0,0,0,0,0,0.00534793,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,5.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.983,17.637,224.813,0.16,17.818,17.373,18.562,20.736,227.645,0.822,-4.391,8.5,1.8,-1.109,0.022,-0.309,-1.466,5.488,12.045,1168.822,8.216,8.525,8.639,219.456,25114.249,1.97908,2749.427,3383.59,3676.458,3269.825,346.932,5112.003,7600,0.17669,4.97591,5,-0.004818,-0.24038,0.06794,0.18275,0.13101,-0.12381,0.07395,-0.11727,-0.0192,0.327368,0,0,0,0,0,0.00622105,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.996,17.874,225.906,0.16,17.639,17.299,18.474,19.769,227.998,0.804,-3.67,8.5,1.8,-0.593,0.009,-0.225,-1.314,5.636,12.084,1171.561,8.238,8.641,8.698,220.335,23870.863,1.8811,2623.537,3451.849,3451.849,3175.745,368.139,4998.623,7600,0.17442,4.96992,5,-0.006016,-0.24713,0.15618,0.21239,0.06547,-0.01688,0.22061,0.0741,-0.16385,0.342286,0,0,0,0,0,0.00508685,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,6.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.773,17.626,225.287,0.16,17.803,17.628,18.853,19.893,228.293,0.809,-1.269,8.5,1.8,0.621,-0.061,0.183,-0.517,5.268,12.049,1167.877,8.253,8.591,8.435,220.136,23060.676,1.81725,2738.182,3652.683,3363.773,3251.546,342.243,4974.822,7600,0.17395,4.95391,5,-0.009217,-0.20247,0.13551,-0.02016,0.11673,0.11165,-0.05168,-0.58136,0.12816,0.345418,0,0,0,0,0,0.00443842,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,6.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.897,17.418,225.898,0.16,17.197,17.61,18.248,19.86,230.262,0.822,-0.755,8.5,1.8,0.861,-0.041,0.218,-0.236,4.817,12.013,1165.453,8.178,8.638,8.316,221.213,23692.131,1.86701,2803.97,3707.612,3173.539,3228.373,319.492,5032.359,7600,0.17467,4.98097,5,-0.003806,-0.25228,0.20752,-0.11414,0.13193,-0.12453,0.18002,-0.23495,0.03801,0.337848,0,0,0,0,0,0.00493903,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,7.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.754,17.987,224.782,0.16,17.215,18.257,19.451,19.711,227.303,0.83,-0.667,8.5,1.8,0.92,-0.108,0.291,-0.22,5.011,12.079,1173.047,8.439,8.751,8.357,219.898,24097.302,1.89894,2912.947,3753.428,3009.116,3225.164,352.176,5011.218,7600,0.17647,5.03778,5,0.007556,-0.05982,0.25209,-0.14188,0.12699,0.48116,0.11141,-0.06935,-0.01236,0.340629,0,0,0,0,0,0.0052798,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,7.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.084,18.295,226.304,0.16,18.024,17.68,18.925,20.347,231.885,0.809,-1.465,8.5,1.8,0.496,-0.128,0.166,-0.501,5.698,12.156,1180.926,8.439,8.783,8.405,220.934,24782.789,1.95296,3133.18,3846.781,2933.534,3304.498,361.522,4896.055,7600,0.17797,5.00587,5,0.001175,-0.09658,0.24668,-0.13049,0.32778,-0.0919,-0.01352,0.02848,0.50199,0.355782,0,0,0,0,0,0.00589097,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.319,17.677,227.038,0.16,17.963,18.025,18.902,19.947,230.082,0.828,-0.052,8.5,1.8,1.146,-0.151,0.352,-0.06,5.023,12.055,1168.564,8.469,8.591,8.303,222.153,23806.903,1.87606,3277.663,3738.089,2817.237,3277.663,306.951,5212.335,7600,0.17675,4.95482,5,-0.009036,0.00671,0.12888,-0.15884,0.13825,0.25823,-0.29448,-0.07088,-0.47382,0.314166,0,0,0,0,0,0.0050452,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,8.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.717,17.636,227.132,0.16,17.955,17.281,19.294,19.856,228.907,0.827,0.972,8.5,1.8,1.624,-0.127,0.566,0.365,5.817,12.088,1172.884,8.473,8.527,8.149,221.542,26266.65,2.06989,3520.784,3721.903,2801.917,3348.201,364.19,5249.861,7600,0.18043,5.03725,5,0.00745,0.01595,0.07026,-0.30802,0.22648,0.02308,-0.14657,-0.37296,0.22058,0.309229,0,0,0,0,0,0.00743707,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,8.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.629,17.889,228.843,0.16,18.059,17.747,19.385,19.265,230.939,0.817,2.087,8.5,1.8,2.15,-0.173,0.716,0.723,4.856,12.018,1166.661,8.569,8.583,8.252,224.144,26170.355,2.0623,3650.119,3554.867,2817.641,3340.876,348.823,5538.429,7600,0.18107,4.98269,5,-0.003462,0.08109,0.09489,-0.23517,0.15697,0.16287,0.06159,0.18212,-0.17378,0.271259,0,0,0,0,0,0.00735119,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,9.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18,17.602,226.179,0.16,17.595,17.63,20.001,18.981,229.866,0.806,2.366,8.5,1.8,2.259,-0.201,0.721,0.809,5.456,12.042,1169.561,8.706,8.417,8.256,220.732,26527.285,2.09043,3816.881,3431.929,2875.625,3374.812,332.791,5565.66,7600,0.18215,5.09778,5,0.019556,0.25314,-0.03644,-0.19685,0.00876,0.43011,-0.32833,0.09582,-0.37052,0.267676,0,0,0,0,0,0.00775582,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,9.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.767,17.864,227.525,0.16,17.332,17.383,19.385,19.947,229.729,0.802,4.002,8.5,1.8,3.02,-0.213,0.984,1.39,5.24,12.135,1175.905,8.695,8.471,8.333,222.445,27972.956,2.20435,4023.998,3399.09,3110.496,3511.195,341.869,5789.23,7600,0.18478,5.04628,5,0.009256,0.20982,-0.01446,-0.1516,0.16013,-0.1083,0.05496,0.11312,0.37842,0.238259,0,0,0,0,0,0.00958194,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,10,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.819,17.68,227.685,0.16,18.365,18.145,19.251,19.082,227.969,0.832,2.514,8.5,1.8,2.199,-0.219,0.732,0.868,4.69,12.002,1164.771,8.621,8.334,8.412,223.129,25767.697,2.03057,3887.902,3106.812,3106.812,3367.175,347.151,5428.161,7600,0.18125,5.02494,5,0.004988,0.15772,-0.12919,-0.05146,0.13392,-0.13026,-0.28683,0.25034,-0.06553,0.285768,0,0,0,0,0,0.00690728,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,10.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.005,17.798,226.48,0.16,17.078,17.904,19.563,19.495,228.965,0.82,2.79,8.5,1.8,2.172,-0.243,0.785,1.002,6.243,12.032,1166.467,8.65,8.273,8.37,220.562,26668.127,2.10153,3935.072,2963.894,3270.709,3389.892,363.454,5594.432,7600,0.18316,5.01829,5,0.003658,0.17282,-0.20445,-0.10782,0.32506,0.03776,-0.18815,-0.14089,0.47787,0.263891,0,0,0,0,0,0.00792273,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,10.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.148,17.665,225.957,0.16,17.175,17.649,19.676,18.73,229.725,0.813,4.026,8.5,1.8,2.762,-0.261,0.937,1.439,5.319,12.075,1170.894,8.614,8.221,8.526,220.854,27644.205,2.17845,3955.632,3021.715,3573.682,3517.01,330.196,5697.605,7600,0.18514,5.07429,5,0.014858,0.15171,-0.24135,0.06359,0.21556,-0.05278,-0.09224,0.42852,-0.27376,0.250315,0,0,0,0,0,0.00913705,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,11.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.371,17.606,227.267,0.16,18.039,17.427,19.795,18.686,228.377,0.817,3.921,8.5,1.8,2.551,-0.253,0.921,1.33,5.112,12.004,1165.38,8.586,8.234,8.571,222.291,26639.628,2.09928,3732.276,2885.23,3635.356,3417.62,354.927,5635.436,7600,0.18337,5.03615,5,0.00723,0.13097,-0.22096,0.11547,0.13555,-0.05184,0.05097,0.12971,-0.20002,0.258495,0,0,0,0,0,0.00789261,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,11.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,16.958,17.015,225.663,0.16,17.347,17.654,19.546,18.197,227.43,0.835,2.65,8.5,1.8,1.826,-0.29,0.723,0.914,6.157,12.021,1165.031,8.412,8.25,8.507,219.661,26003.739,2.04917,3488.452,2753.862,3693.97,3312.095,372.155,5498.2,7600,0.18298,5.00698,5,0.001397,0.02684,-0.13453,0.12179,0.15469,-0.26033,0.21607,0.0158,0.04783,0.276553,0,0,0,0,0,0.00716628,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,12,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.277,17.292,227.259,0.16,17.267,17.943,19.087,18.26,230.502,0.83,3.975,8.5,1.8,2.374,-0.288,0.917,1.363,6.016,12.001,1163.777,8.348,8.143,8.649,221.441,26883.595,2.11851,3389.347,2899.047,3879.647,3389.347,326.867,5506.422,7600,0.18447,5.05048,5,0.010095,-0.07018,-0.27531,0.23052,0.19879,-0.24256,-0.35194,0.27181,0.11026,0.275471,0,0,0,0,0,0.00816957,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,12.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.4,17.428,227.502,0.16,17.143,17.316,19.253,18.591,229.496,0.817,3.636,8.5,1.8,2.045,-0.266,0.913,1.277,5.694,12.087,1173.632,8.439,8.412,8.641,222.024,25964.367,2.04607,3142.349,2942.306,3857.368,3314.008,362.24,5456.665,7600,0.18265,4.96298,5,-0.007405,0.00317,-0.02308,0.20533,0.21668,0.18339,0.63055,-0.06297,0.04473,0.282018,0,0,0,0,0,0.00712001,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,12.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.184,17.783,225.974,0.16,17.193,17.923,19.449,17.734,227.269,0.806,3.463,8.5,1.8,1.87,-0.225,0.828,1.219,5.283,12.106,1175.106,8.394,8.383,8.674,220.85,25939.921,2.04414,3026.224,3124.331,3883.652,3344.736,359.278,5475.954,7600,0.18198,4.9535,5,-0.009301,-0.08521,-0.09571,0.19487,0.15867,-0.22096,-0.18155,-0.02614,-0.14502,0.27948,0,0,0,0,0,0.00709505,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,13.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.885,16.943,227.169,0.16,16.826,17.187,20.02,18.383,227.615,0.801,2.894,8.5,1.8,1.426,-0.27,0.78,1.029,5.671,11.938,1158.582,8.232,8.343,8.606,221.706,24974.332,1.96805,2757.776,3148.916,3714.16,3206.951,338.14,5143.979,7600,0.18122,5.03883,5,0.007765,-0.14675,-0.03553,0.22753,0.20795,-0.15384,0.15043,0.08164,0.12319,0.323161,0,0,0,0,0,0.00608724,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,13.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.459,17.355,228.596,0.16,17.6,17.104,20.31,17.787,230.164,0.824,3.357,8.5,1.8,1.493,-0.226,0.82,1.16,4.936,11.992,1162.647,8.251,8.351,8.553,223.804,24590.727,1.93782,2749.864,3365.008,3649.093,3254.655,336.527,5395.195,7600,0.17995,4.9107,5,-0.01786,-0.1779,-0.07826,0.12444,0.14422,-0.07788,-0.10681,-0.25774,-0.15933,0.290106,0,0,0,0,0,0.00574455,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,14,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.096,17.133,226.582,0.16,17.133,17.255,20.117,17.883,227.322,0.821,0.876,8.5,1.8,0.129,-0.219,0.485,0.244,5.71,12.009,1166.079,8.145,8.522,8.579,221.115,23015.278,1.81367,2582.631,3418.375,3418.375,3139.794,371.442,4789.739,7600,0.17733,5.04568,5,0.009136,-0.25877,0.11833,0.1758,0.24377,-0.20218,0.49147,0.12842,0.24887,0.369771,0,0,0,0,0,0.00439487,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,14.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.26,17.338,227.304,0.16,17.128,17.82,19.387,17.341,225.988,0.8,2.716,8.5,1.8,0.985,-0.21,0.732,0.958,5.871,12.042,1166.531,8.224,8.578,8.517,221.685,24561.647,1.93553,2701.441,3655.153,3353.856,3236.817,356.917,5122.042,7600,0.17986,4.90709,5,-0.018582,-0.20529,0.14879,0.08823,0.2517,0.13372,0.07613,-0.21893,0.01982,0.326047,0,0,0,0,0,0.00569951,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,14.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.074,17.058,227.941,0.16,17.991,18.008,19.964,17.957,230.547,0.807,0.786,8.5,1.8,-0.214,-0.193,0.446,0.278,5.189,11.988,1161.773,8.256,8.504,8.34,222.911,21923.784,1.72766,2675.15,3606.129,3055.899,3112.393,329.157,4890.8,7600,0.17536,5.01267,5,0.002534,-0.14042,0.10727,-0.0565,0.15877,0.16217,-0.1038,-0.36183,-0.23231,0.356474,0,0,0,0,0,0.0036345,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,15.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.268,17.297,226.386,0.16,17.734,18.027,20.116,17.732,225.946,0.799,-0.072,8.5,1.8,-0.647,-0.18,0.352,-0.009,4.771,12.055,1170.622,8.351,8.581,8.296,221.735,23143.922,1.82381,2903.468,3737.213,2998.866,3213.182,349.354,4992.111,7600,0.17733,5.03398,5,0.006795,-0.07596,0.15398,-0.13097,0.12034,0.16115,0.11678,-0.18619,-0.09608,0.343143,0,0,0,0,0,0.00450301,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,15.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.117,17.243,225.898,0.16,17.624,17.547,19.524,17.104,227.366,0.836,-1.134,8.5,1.8,-1.365,-0.137,0.191,-0.337,5.141,12.016,1165.748,8.353,8.574,8.214,220.867,24495.619,1.93033,3107.835,3802.743,2913.418,3274.665,352.052,5183.294,7600,0.17901,5.07547,5,0.015094,-0.06884,0.15163,-0.2084,0.10933,0.01779,-0.00587,-0.19356,-0.02752,0.317988,0,0,0,0,0,0.00564324,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,16,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.609,17.365,227.172,0.16,17.712,18.226,19.539,17.372,228.584,0.81,0.072,8.5,1.8,-0.623,-0.094,0.395,0.087,5.438,12.045,1166.848,8.451,8.651,8.359,221.793,23132.867,1.82294,3150.301,3626.998,2673.603,3150.301,317.798,4933.659,7600,0.17625,4.85886,5,-0.028227,0.01285,0.2124,-0.07921,0.05866,0.20424,0.15193,0.32298,-0.12668,0.350834,0,0,0,0,0,0.00449023,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,16.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.83,17.482,228.445,0.16,17.652,18.533,19.889,18.044,232.43,0.813,-1.287,8.5,1.8,-1.427,-0.093,0.217,-0.446,5.414,12.088,1172.605,8.531,8.62,8.329,223.225,25369.758,1.99921,3505.363,3703.537,2797.024,3335.308,358.856,5204.97,7600,0.18013,4.97061,5,-0.005878,0.07644,0.16589,-0.12501,0.19317,0.15898,-0.11628,-0.11449,0.33628,0.315136,0,0,0,0,0,0.00648114,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,16.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.934,17.6,227.087,0.16,17.563,17.904,19.542,17.721,228.431,0.808,-2.102,8.5,1.8,-1.952,-0.029,0.016,-0.718,5.605,12.014,1163.042,8.581,8.648,8.309,221.566,25899.011,2.04092,3667.544,3566.62,2785.494,3339.886,369.595,5289.602,7600,0.18019,4.98518,5,-0.002964,0.11058,0.17766,-0.16218,0.08406,0.08534,0.02942,-0.09294,-0.27278,0.304,0,0,0,0,0,0.00703754,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,17.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.057,18.019,226.975,0.16,18.103,19.113,19.895,18.262,227.939,0.797,-3.26,8.5,1.8,-2.722,-0.05,-0.126,-1.152,5.584,12.028,1167.743,8.66,8.552,8.424,221.586,28180.164,2.22068,3912.803,3520.009,2952.371,3461.728,339.571,5475.963,7600,0.18456,5.02152,5,0.004304,0.13649,0.02819,-0.09998,0.19377,0.06478,-0.37367,0.1555,0.27427,0.279479,0,0,0,0,0,0.00983797,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,17.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.371,17.816,230.873,0.16,17.032,19.13,20.091,17.56,230.954,0.827,-3.718,8.5,1.8,-2.765,0.015,-0.219,-1.271,5.041,12.051,1168.922,8.768,8.515,8.323,225.962,27778.661,2.18904,3916.884,3290.61,3001.385,3402.96,342.616,5738.719,7600,0.18361,4.8745,5,-0.0251,0.26615,0.01296,-0.17848,0.13043,0.32416,-0.03809,-0.19625,-0.15835,0.244905,0,0,0,0,0,0.00931764,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,18,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.979,17.978,228.443,0.16,18.23,18.904,19.746,17.286,228.104,0.807,-3.215,8.5,1.8,-2.594,0.033,-0.138,-1.188,5.334,12.133,1176.195,8.838,8.524,8.422,223.323,28111.607,2.21528,3998.166,3171.456,3171.456,3447.026,367.427,5471.939,7600,0.18478,4.92932,5,-0.014136,0.31337,0,-0.10241,0.21427,0.11805,-0.0324,0.19016,0.2096,0.280008,0,0,0,0,0,0.00974429,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,18.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.455,18.011,227.917,0.16,19.105,19.353,20.426,18.47,228.509,0.814,-4.027,8.5,1.8,-3.014,0.069,-0.211,-1.335,5.307,12.14,1177.194,8.731,8.393,8.539,222.777,28356.661,2.23459,4012.989,3078.909,3374.004,3488.634,349.57,5717.627,7600,0.18613,4.97597,5,-0.004805,0.19978,-0.13838,0.0074,0.16778,-0.284,-0.34594,0.27452,-0.11622,0.247681,0,0,0,0,0,0.01010461,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,18.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.139,19.025,227.014,0.16,18.618,19.507,19.779,18.089,226.532,0.818,-3.322,8.5,1.8,-2.584,0.119,-0.105,-1.235,5.159,12.164,1178.393,8.867,8.61,8.731,221.999,28168.737,2.21978,4003.394,3060.094,3617.606,3560.364,333.514,5643.055,7600,0.18704,4.93464,5,-0.013072,0.20978,-0.04681,0.07467,0.14395,0.025,0.22891,0.16819,-0.05957,0.257493,0,0,0,0,0,0.00983579,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,19.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.73,18.312,227.541,0.16,18.068,19.352,19.686,18.558,226.503,0.8,-4.714,8.5,1.8,-3.368,0.105,-0.359,-1.632,4.795,12.181,1180.93,8.759,8.394,8.691,222.902,28973.305,2.28318,3908.459,3059.003,3811.264,3592.908,355.937,5859.386,7600,0.18856,4.91798,5,-0.016405,0.18379,-0.18112,0.11586,0.15527,-0.06497,-0.33576,0.10298,0.02831,0.229028,0,0,0,0,0,0.01101427,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,19.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,17.878,18.972,228.107,0.16,18.728,20.208,20.138,17.728,228.814,0.811,-3.937,8.5,1.8,-2.77,0.164,-0.199,-1.444,6.197,12.18,1181.013,8.819,8.493,8.869,222.185,29969.909,2.36172,3725.217,2972.727,3935.743,3544.562,381.224,5661.818,7600,0.19161,4.99617,5,-0.000766,0.1604,-0.16612,0.21031,0.27521,-0.05847,0.0375,0.23611,0.29983,0.255024,0,0,0,0,0,0.01257166,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,20,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.652,18.9,227.634,0.16,19.201,20.204,19.263,18.742,227.696,0.835,-2.705,8.5,1.8,-1.983,0.17,-0.027,-0.939,4.409,12.147,1178.678,8.754,8.561,8.941,223.383,26999.881,2.12767,3486.202,3029.714,3942.69,3486.202,304.325,5293.66,7600,0.18735,4.82957,5,-0.034087,0.09897,-0.09349,0.28643,0.15812,-0.15358,0.18157,0.19031,-0.29272,0.303466,0,0,0,0,0,0.00829326,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,20.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.736,18.681,227.26,0.16,18.651,20.204,19.801,18.058,227.203,0.812,-1.729,8.5,1.8,-1.454,0.221,0.104,-0.567,6.085,12.147,1179.014,8.625,8.506,8.997,221.364,26684.737,2.10284,3175.023,2964.763,3926.561,3355.449,380.741,5292.583,7600,0.18821,4.88204,5,-0.023591,-0.0087,-0.12738,0.36326,0.18922,-0.26917,-0.08473,0.19206,0.07775,0.303608,0,0,0,0,0,0.0079195,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,20.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.767,18.783,227.4,0.16,18.77,20.297,19.958,18.494,226.794,0.832,-3.668,8.5,1.8,-2.422,0.205,-0.196,-1.282,5.152,12.122,1174.225,8.667,8.653,8.992,222.353,28147.959,2.21814,3210.527,3311.002,4088.651,3536.727,367.95,5448.815,7600,0.1909,4.98711,5,-0.002579,0.01569,0.0024,0.3411,0.10555,0.06098,0.32446,-0.0554,-0.20918,0.283051,0,0,0,0,0,0.00979242,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,21.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.906,18.907,229.224,0.16,18.635,21.544,19.419,18.989,228.557,0.805,-2.675,8.5,1.8,-1.829,0.231,-0.036,-0.95,5.853,12.184,1183.02,8.65,8.697,8.911,223.499,28070.4,2.21203,2905.563,3313.958,3904.141,3374.554,353.058,5279.184,7600,0.19182,4.87781,5,-0.024438,-0.02204,0.02537,0.23957,0.12786,-0.09432,0.05742,-0.25382,0.05578,0.305371,0,0,0,0,0,0.00967304,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,21.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,19.101,18.248,227.638,0.16,19.522,20.924,19.571,18.884,228.999,0.832,-1.954,8.5,1.8,-1.3,0.252,0.066,-0.708,5.215,12.147,1178.649,8.447,8.785,8.777,222.639,25642.835,2.02073,2830.987,3480.932,3781.089,3364.336,355.566,5124.931,7600,0.18887,4.93404,5,-0.013191,-0.15172,0.18644,0.17818,0.21629,-0.32421,0.40266,-0.15348,0.22109,0.325667,0,0,0,0,0,0.00675533,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,22,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,19.231,18.038,229.545,0.16,19.443,20.576,20.696,18.575,230.181,0.834,-1.445,8.5,1.8,-0.77,0.225,0.153,-0.54,4.989,12.136,1178.795,8.438,8.8,8.771,224.767,24184.76,1.90583,2654.311,3487.565,3487.565,3209.814,370.335,4877.912,7600,0.18676,4.86805,5,-0.02639,-0.14197,0.21923,0.19063,0.21062,0.02437,0.08198,0.03113,-0.01417,0.35817,0,0,0,0,0,0.00534865,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,22.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.526,19.094,227.449,0.16,20.001,21.208,19.847,18.22,228.096,0.826,-0.102,8.5,1.8,-0.01,0.277,0.363,-0.008,5.735,12.208,1183.877,8.608,9.028,8.841,221.908,24334.555,1.91764,2695.328,3681.006,3369.61,3248.648,368.88,4869.172,7600,0.18859,4.86252,5,-0.027496,-0.10645,0.31338,0.1263,0.19384,0.0888,0.23538,-0.16082,-0.04197,0.359319,0,0,0,0,0,0.00548007,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,22.8,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.549,19.054,228.845,0.16,20.088,21.213,19.4,18.232,229.554,0.815,0.845,8.5,1.8,0.589,0.308,0.481,0.279,5.247,12.201,1184.402,8.604,9.013,8.775,223.792,24608.025,1.93919,2820.961,3799.849,3221.304,3280.705,346.096,5036.065,7600,0.19032,4.92989,5,-0.014022,-0.11262,0.2958,0.0575,0.1936,-0.01542,-0.04394,-0.17198,-0.0006,0.33736,0,0,0,0,0,0.00573627,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,23.2,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,19.603,19.59,228.095,0.16,19.621,20.642,19.271,18.796,227.126,0.831,2.041,8.5,1.8,1.377,0.275,0.647,0.667,5.797,12.296,1193.998,8.776,9.129,8.744,222.555,27333.751,2.15398,3075.273,4006.044,3181.773,3421.03,390.009,5255.433,7600,0.19498,4.84405,5,-0.03119,-0.01333,0.33968,-0.04561,0.25626,0.24822,0.10968,-0.2578,0.15666,0.308496,0,0,0,0,0,0.00870642,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,23.6,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,19.143,19.291,229.123,0.16,19.584,20.952,18.9,19.159,232.522,0.799,1.088,8.5,1.8,1.014,0.284,0.496,0.312,6.344,12.166,1182.133,8.816,9.071,8.702,222.962,26611.196,2.09704,3187.661,3970.309,2968.697,3375.556,396.502,5069.933,7600,0.19481,4.84111,5,-0.031779,0.05362,0.30885,-0.06036,0.18307,0.16738,-0.07707,-0.03685,-0.18299,0.332904,0,0,0,0,0,0.00781949,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,24,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,19.644,18.445,229.319,0.16,19.928,21.301,19.313,18.052,228.647,0.814,2.196,8.5,1.8,1.731,0.254,0.703,0.741,6.075,12.09,1170.421,8.787,8.981,8.723,223.457,26792.494,2.11133,3370.817,3892.008,2849.626,3370.817,347.461,5276.927,7600,0.1955,4.85921,5,-0.028159,0.11758,0.31137,0.05346,0.21335,0.15991,0.00629,0.28455,0.07572,0.305668,0,0,0,0,0,0.00804426,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,24.4,pre_event,0.1,0.4,50,0.02,34.59,43.4,5,18,18.685,18.776,226.031,0.16,20.344,20.932,18.577,18.245,226.193,0.812,1.984,8.5,1.8,1.68,0.238,0.681,0.7,7.043,12.138,1180.714,8.961,8.919,8.558,219.118,28017.22,2.20784,3549.991,3778.586,2732.918,3353.832,413.942,5162.431,7600,0.19811,4.85283,5,-0.029435,0.24291,0.20018,-0.16087,0.13003,0.31332,-0.27798,-0.53582,-0.20831,0.320733,0,0,0,0,0,0.00959537,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,24.8,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,18.801,18.856,227.472,0.16,21.273,20.475,19.026,18.232,226.127,0.834,3.023,8.5,1.8,2.423,0.222,0.872,1.044,6.999,12.091,1174.504,8.946,8.99,8.742,220.673,29387.363,2.31581,3861.605,3746.506,2855.677,3487.93,421.502,5554.553,7600,0.20096,4.75865,5,-0.048271,0.20828,0.25193,0.00384,0.19973,-0.08659,0.12938,0.41177,0.17424,0.269138,0,0,0,0,0,0.01162488,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,25.2,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.326,19.248,227.882,0.16,20.127,21.918,18.397,18.996,224.887,0.818,4.169,8.5,1.8,3.142,0.237,1.042,1.467,5.95,12.152,1178.3,9.203,9.009,8.759,222.063,30823.587,2.42899,4077.203,3650.765,3034.509,3587.492,368.656,5743.261,7600,0.20444,4.78548,5,-0.042904,0.40786,0.21381,-0.03627,0.13168,0.49895,-0.09529,-0.10027,-0.17012,0.244308,0,0,0,0,0,0.01405801,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,25.6,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,18.771,19.41,228.052,0.16,20.537,20.564,18.508,18.298,228.117,0.804,2.908,8.5,1.8,2.527,0.219,0.853,1.051,6.308,12.213,1187.004,9.248,8.939,8.854,221.823,29688.043,2.33951,4095.512,3378.158,3046.871,3506.847,392.443,5464.019,7600,0.20333,4.78845,5,-0.042311,0.42316,0.11408,0.02934,0.07845,0.03825,-0.24933,0.16403,-0.13308,0.28105,0,0,0,0,0,0.01209423,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,26,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,18.538,19.263,229.097,0.16,20.406,21.154,18.704,18.618,231.86,0.807,2.92,8.5,1.8,2.636,0.18,0.823,1.048,7.223,12.21,1183.791,9.276,8.884,8.852,222.044,31878.459,2.51212,4174.838,3200.306,3200.306,3525.15,433.125,5475.855,7600,0.20716,4.81038,5,-0.037925,0.4578,0.06548,0.03391,0.17025,0.08661,-0.12148,0.0114,0.22951,0.279493,0,0,0,0,0,0.01604477,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,26.4,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.345,19.327,228.819,0.16,21.196,21.377,18.629,18.971,227.908,0.816,3.088,8.5,1.8,2.687,0.208,0.825,1.108,7.319,12.164,1179.832,9.208,8.879,9.007,221.757,31885.016,2.51264,4146.405,3036.84,3387.374,3523.54,415.244,5504.052,7600,0.20863,4.75085,5,-0.04983,0.37113,0.04165,0.16981,0.25696,-0.21669,-0.05957,0.33976,0.21678,0.275783,0,0,0,0,0,0.01605906,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,26.8,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.572,18.971,230.652,0.16,20.67,21.082,18.615,18.146,230.394,0.809,4.458,8.5,1.8,3.578,0.179,1.102,1.513,7.12,12.197,1183.456,9.176,8.779,9.006,223.698,31946.701,2.5175,4115.38,2993.824,3656.69,3588.631,396.538,5736.828,7600,0.20929,4.68774,5,-0.062453,0.3706,-0.02705,0.19991,0.16511,-0.00133,-0.17177,0.07526,-0.22963,0.245154,0,0,0,0,0,0.01620166,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,27.2,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,18.991,19.306,228.219,0.16,20.705,20.888,18.435,18.704,230.133,0.816,3.896,8.5,1.8,3.311,0.134,0.968,1.338,5.925,12.197,1183.544,9.117,8.882,9.197,222.43,31344.427,2.47004,3908.906,2932.288,3797.161,3546.118,409.22,5717.347,7600,0.20867,4.73179,5,-0.053642,0.25984,0.02398,0.33892,0.1359,-0.27689,0.12758,0.34751,-0.07302,0.247718,0,0,0,0,0,0.01502277,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,27.6,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.353,19.618,228.496,0.16,20.801,20.156,17.965,18.207,226.71,0.806,3.068,8.5,1.8,3.018,0.096,0.914,1.012,7.526,12.127,1175.938,9.148,8.944,9.281,221.173,32550.484,2.56508,3811.905,2952.406,4052.369,3605.56,435.436,5635.454,7600,0.21097,4.68198,5,-0.063605,0.241,0.03667,0.37422,0.20302,-0.04711,0.03173,0.08825,0.1678,0.258493,0,0,0,0,0,0.0174444,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,28,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.975,18.879,230.491,0.16,20.057,20.123,18.068,17.338,231.575,0.826,3.809,8.5,1.8,3.335,0.086,0.91,1.302,6.666,12.055,1170.058,8.969,8.865,9.299,224.091,31564.131,2.48735,3537.634,2979.79,4095.477,3537.634,371.896,5602.586,7600,0.21033,4.64643,5,-0.070714,0.13844,0.03436,0.46913,0.26657,-0.2564,-0.00577,0.23727,0.15888,0.262818,0,0,0,0,0,0.01543293,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,28.4,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.134,18.913,230.882,0.16,20.936,20.525,18.13,18.407,231.353,0.835,3.174,8.5,1.8,3.048,0.099,0.81,1.15,7.714,12.158,1176.235,9.018,9.001,9.332,223.341,31680.741,2.49654,3260.698,3016.791,4132.499,3469.996,441.669,5530.795,7600,0.21173,4.62085,5,-0.07583,0.17167,0.15431,0.48524,0.17317,0.08307,0.29989,0.04027,-0.2335,0.272264,0,0,0,0,0,0.01565816,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,28.8,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.73,19.237,230.735,0.16,20.922,20.081,18.856,18.131,230.355,0.811,2.02,8.5,1.8,2.514,0.028,0.638,0.73,6.969,12.233,1185.59,9.051,9.078,9.361,223.975,31677.535,2.49629,3107.714,3226.703,4147.643,3494.02,435.749,5244.081,7600,0.21163,4.70677,5,-0.058645,0.15297,0.18001,0.46364,0.20952,-0.04673,0.06425,-0.05399,0.09087,0.309989,0,0,0,0,0,0.01562997,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,29.2,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.777,19.528,230.675,0.16,20.922,20.03,18.166,18.243,234.342,0.808,1.023,8.5,1.8,1.97,-0.009,0.533,0.342,7.109,12.256,1187.224,9.047,9.292,9.434,223.764,30857.382,2.43165,2807.766,3274.985,3950.175,3344.309,403.911,5272.283,7600,0.21109,4.72407,5,-0.055187,0.10235,0.34793,0.48935,0.19829,-0.12656,0.41978,0.06429,-0.02807,0.306279,0,0,0,0,0,0.01408294,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,29.6,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.003,19.813,230.466,0.16,20.583,20.1,18.191,18.46,230.86,0.808,0.747,8.5,1.8,1.75,-0.035,0.546,0.207,7.133,12.173,1179.447,9.075,9.327,9.477,223.635,31223.46,2.4605,2748.971,3520.412,3876.678,3382.02,422.033,5101.185,7600,0.21303,4.63515,5,-0.072969,0.08411,0.3362,0.48676,0.30209,-0.04559,-0.02932,-0.0065,0.2595,0.328791,0,0,0,0,0,0.01474803,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,30,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.153,20.032,229.685,0.16,21.317,19.646,17.717,18.903,229.214,0.828,0.17,8.5,1.8,1.436,-0.081,0.428,0.004,7.526,12.203,1185.465,9.07,9.456,9.465,222.396,30735.663,2.42206,2705.03,3722.86,3722.86,3383.583,452.369,5019.054,7600,0.21394,4.52175,5,-0.09565,0.04149,0.4271,0.43638,0.23666,-0.10655,0.22724,-0.12593,-0.16358,0.339598,0,0,0,0,0,0.01384997,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,30.4,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,19.529,19.741,229.694,0.16,21.344,19.238,17.827,17.985,229.388,0.837,-0.589,8.5,1.8,0.984,-0.069,0.322,-0.151,7.207,12.22,1182.83,8.984,9.455,9.369,222.678,29125.916,2.29521,2619.755,3756.326,3397.26,3257.78,425.35,4840.766,7600,0.21225,4.62956,5,-0.074088,-0.02101,0.44974,0.36348,0.19136,-0.15625,0.0566,-0.18226,-0.11326,0.363057,0,0,0,0,0,0.01117284,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,30.8,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.755,19.712,230.807,0.16,20.445,19.611,17.643,18.308,231.862,0.827,1.366,8.5,1.8,2.04,-0.141,0.62,0.504,8.018,12.249,1188.326,9.119,9.553,9.385,222.901,31330.972,2.46898,2812.147,4009.719,3301.927,3374.598,423.414,5107.758,7600,0.21755,4.65641,5,-0.068717,0.10612,0.53938,0.37197,0.11092,0.31782,0.22412,0.02124,-0.2011,0.327927,0,0,0,0,0,0.0149515,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,31.2,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.72,20.267,230.645,0.16,21.343,19.875,18.329,18.17,230.74,0.811,-0.091,8.5,1.8,1.319,-0.138,0.423,-0.072,7.71,12.253,1189.91,9.323,9.699,9.271,223.156,31362.647,2.47147,2973.149,4061.194,3097.644,3377.329,455.91,4869.657,7600,0.21838,4.5513,5,-0.08974,0.23208,0.60791,0.1796,0.22149,0.31491,0.17132,-0.48094,0.27645,0.359256,0,0,0,0,0,0.01499965,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,31.6,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.414,20.412,230.596,0.16,20.243,19.215,17.897,17.96,229.611,0.808,-1.502,8.5,1.8,0.252,-0.183,0.239,-0.496,7.816,12.258,1188.331,9.426,9.743,9.377,222.988,29199.671,2.30102,3015.106,3905.34,2766.042,3228.829,451.007,4687.199,7600,0.21663,4.5694,5,-0.08612,0.30747,0.62463,0.25835,0.20734,0.18846,0.0418,0.19687,-0.03538,0.383263,0,1,0,0,1,0.0112794,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,32,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.828,20.358,230.965,0.16,20.641,19.544,18.799,17.534,231.519,0.805,-2.007,8.5,1.8,0.03,-0.191,0.136,-0.732,8.342,12.239,1188.098,9.455,9.629,9.246,222.937,28521.288,2.24756,3200.05,3812.454,2587.647,3200.05,408.269,4495.43,7600,0.21649,4.59393,5,-0.081215,0.33249,0.50622,0.12407,0.31428,0.06255,-0.29602,-0.3357,0.26735,0.408496,0,0,0,0,1,0.01026156,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,32.4,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.91,20.221,231.024,0.16,20.68,19.737,18.338,18.146,230.348,0.799,-1.133,8.5,1.8,0.302,-0.212,0.233,-0.339,8.394,12.229,1187.083,9.612,9.604,9.216,222.954,29286.227,2.30784,3462.971,3718.39,2550.02,3243.794,462.516,4627.211,7600,0.21863,4.4442,5,-0.111161,0.49619,0.48889,0.10089,0.32334,0.40925,-0.04332,-0.05795,0.02265,0.391156,0,0,0,0,1,0.0114109,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,32.8,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,21.029,20.57,230.482,0.16,20.84,19.778,18.333,18.619,231.225,0.819,-3.098,8.5,1.8,-0.808,-0.238,-0.089,-1.07,7.52,12.35,1197.398,9.602,9.699,9.324,223.167,30499.123,2.40342,3722.501,3598.336,2637.338,3319.392,454.702,4747.724,7600,0.22145,4.48546,5,-0.102908,0.43619,0.53294,0.15757,0.20492,-0.15,0.11011,0.14171,-0.29606,0.375299,0,0,0,0,1,0.01341608,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,33.2,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,21.053,21.279,231.181,0.16,20.677,20.286,18.327,18.286,231.067,0.801,-2.418,8.5,1.8,-0.531,-0.235,0.069,-0.835,8.591,12.374,1200.025,9.881,9.679,9.407,222.85,32176.008,2.53557,3857.51,3353.293,2624.637,3278.48,435.895,4680.886,7600,0.22443,4.49274,5,-0.101453,0.62185,0.42001,0.1479,0.2598,0.46416,-0.28233,-0.02417,0.1372,0.384094,0,0,0,0,1,0.01659784,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,33.6,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,20.832,20.818,230.492,0.16,20.239,19.232,18.288,18.559,232.577,0.836,-2.973,8.5,1.8,-0.901,-0.22,0.017,-1.014,9.045,12.349,1197.485,9.853,9.605,9.427,221.736,32428.662,2.55548,3949.134,3104.845,2714.937,3256.305,461.886,4606.606,7600,0.22508,4.41492,5,-0.117017,0.64165,0.39372,0.21549,0.28944,0.04948,-0.06573,0.16897,0.07409,0.393868,0,0,0,0,1,0.01712153,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,34,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,21.013,20.851,229.521,0.16,20.586,19.199,18.508,17.983,228.851,0.799,-2.805,8.5,1.8,-0.968,-0.276,0.024,-0.966,7.728,12.32,1196.103,9.856,9.528,9.529,221.975,31853.735,2.51017,3966.973,2927.434,2927.434,3273.947,462.017,4771.029,7600,0.22553,4.40697,5,-0.118606,0.63407,0.30593,0.3073,0.18196,-0.01894,-0.21947,0.22952,-0.26869,0.372233,0,0,0,0,1,0.01595173,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,34.4,preview_window,0.1,0.4,50,0.02,34.59,43.4,5,18,21.179,21.061,230.816,0.16,20.004,19.287,18.183,18.534,232.868,0.836,-1.915,8.5,1.8,-0.601,-0.274,0.112,-0.711,7.555,12.344,1199.802,9.837,9.534,9.709,223.506,30794.521,2.4267,3832.457,2665.681,3034.289,3177.475,436.654,4554.517,7600,0.22433,4.53758,5,-0.092483,0.58461,0.28141,0.45625,0.24459,-0.12364,-0.06129,0.37238,0.15658,0.400721,0,0,0,0,1,0.01393016,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,34.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,20.775,21.363,229.877,0.16,19.77,17.887,18.19,18.81,228.267,0.798,-1.72,8.5,1.8,-0.595,-0.209,0.138,-0.575,7.303,12.353,1198.384,9.892,9.497,9.68,222.824,31232.114,2.46118,3779.712,2604.635,3299.132,3227.826,415.461,4750.29,7600,0.22435,4.4819,5,-0.10362,0.59867,0.20366,0.38619,0.2496,0.03515,-0.19438,-0.17515,0.01252,0.374962,0,0,0,0,1,0.01474378,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,35.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,21.466,20.802,231.265,0.16,19.69,19.071,18.307,18.833,230.978,0.802,-0.82,8.5,1.8,-0.233,-0.265,0.259,-0.28,8.581,12.335,1197.093,9.799,9.487,9.804,222.903,30926.267,2.43708,3568.938,2434.853,3439.176,3147.656,475.202,4659.65,7600,0.22498,4.43203,5,-0.113595,0.56915,0.25641,0.57382,0.21852,-0.0738,0.13187,0.46908,-0.07771,0.386888,0,0,0,0,1,0.01417683,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,35.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,21.603,20.969,231.58,0.16,20.209,18.838,17.982,18.743,231.422,0.817,-1.063,8.5,1.8,-0.424,-0.224,0.301,-0.368,8.086,12.343,1196.702,9.707,9.533,9.803,223.706,32355.011,2.54967,3408.291,2502.662,3661.661,3190.871,458.806,4767.49,7600,0.22665,4.3959,5,-0.12082,0.45377,0.27969,0.55009,0.21175,-0.28844,0.0582,-0.05933,-0.01691,0.372699,0,0,0,0,1,0.0169748,12689.869
