episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,36,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,20.54,21.04,230.059,0.16,19.362,18.71,17.72,18.072,227.664,0.798,1.219,8.5,1.8,0.626,-0.222,0.599,0.398,8.511,12.281,1188.66,9.689,9.465,9.971,221.73,32485.871,2.55998,3155.177,2535.938,3774.417,3155.177,412.826,4886.107,7600,0.22693,4.46361,5,-0.107278,0.42579,0.20106,0.70686,0.18155,-0.06995,-0.19656,0.39191,-0.0755,0.357091,0,0,0,0,1,0.0172534,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,36.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,20.134,20.825,230.341,0.16,19.363,18.546,18.346,18.059,230.067,0.812,3.249,8.5,1.8,1.664,-0.183,0.934,1.157,7.617,12.33,1195.974,9.583,9.574,9.822,222.917,33322.689,2.62593,3051.897,2803.002,3941.532,3265.477,450.703,5102.208,7600,0.22764,4.40872,5,-0.118256,0.34404,0.335,0.58287,0.19333,-0.20438,0.33483,-0.30997,0.02945,0.328657,0,0,0,0,1,0.01910838,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,36.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,20.228,20.2,232.469,0.16,19.632,19.28,17.915,18.062,232.658,0.818,3.033,8.5,1.8,1.439,-0.19,0.822,1.063,8.407,12.225,1188.079,9.395,9.465,9.799,224.357,33575.956,2.64589,2755.035,2883.995,3882.105,3173.712,472.262,5027.943,7600,0.22811,4.41502,5,-0.116996,0.23129,0.30118,0.63514,0.29581,-0.28188,-0.08455,0.13068,0.25618,0.338429,0,0,0,0,1,0.01969023,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,37.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,21.225,20.733,231.74,0.16,18.688,18.142,17.872,18.298,230.177,0.815,5.68,8.5,1.8,2.748,-0.176,1.271,2.043,7.123,12.265,1189.015,9.448,9.655,9.863,224.829,36473.319,2.87421,2827.38,3304.938,3995.069,3375.796,412.849,5475.805,7600,0.23204,4.40291,5,-0.119418,0.22079,0.42779,0.63646,0.21236,-0.02625,0.31652,0.0033,-0.20861,0.279499,0,0,0,0,1,0.02741151,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,37.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,19.958,20.495,231.036,0.16,18.868,17.34,17.595,17.928,231.64,0.807,5.123,8.5,1.8,2.386,-0.091,1.216,1.782,8.273,12.361,1199.221,9.358,9.636,9.7,223.045,35166.382,2.77122,2596.316,3417.547,3796.806,3270.223,449.271,5434.831,7600,0.22876,4.38843,5,-0.122315,0.16199,0.43963,0.50385,0.28219,-0.14699,0.0296,-0.33153,0.17457,0.284891,0,0,0,0,1,0.02370324,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,38,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,19.555,19.847,231.877,0.16,18.324,17.754,17.579,18.38,230.466,0.813,8.483,8.5,1.8,4.092,-0.08,1.678,3.002,7.628,12.137,1174.256,9.299,9.561,9.642,224.568,38333.492,3.02079,2697.025,3733.713,3733.713,3388.15,460.75,5967.35,7600,0.233,4.3944,5,-0.121119,0.18376,0.4459,0.52695,0.31874,0.05442,0.01569,0.05775,0.09138,0.214822,0,0,0,0,1,0.03346845,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,38.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,20.148,20.285,230.265,0.16,18.612,17.505,17.721,17.225,229.225,0.799,9.7,8.5,1.8,4.735,-0.025,1.855,3.366,8.585,12.305,1193.015,9.32,9.81,9.694,221.916,40425.015,3.18561,2793.024,4007.234,3623.64,3474.632,454.406,6231.394,7600,0.23498,4.35108,5,-0.129784,0.15591,0.64565,0.53028,0.2354,-0.06963,0.49937,0.00832,-0.20834,0.18008,0,0,0,0,1,0.04138283,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,38.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,19.281,19.736,230.172,0.16,17.774,17.193,17.469,17.314,228.324,0.825,10.17,8.5,1.8,4.908,-0.04,1.896,3.608,8.153,12.17,1182.848,9.343,9.768,9.448,222.264,38932.035,3.06796,2838.167,4052.256,3334.701,3408.374,429.254,6208.099,7600,0.23271,4.41338,5,-0.117323,0.24997,0.67472,0.35488,0.24472,0.23515,0.07266,-0.43849,0.02329,0.183145,0,0,0,0,1,0.03562187,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,39.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,19.614,19.459,231.839,0.16,18.06,17.249,17.485,16.984,232.222,0.8,11.422,8.5,1.8,5.598,0.039,2.052,3.914,8.435,12.148,1179.665,9.322,9.658,9.451,223.496,40730.956,3.20972,3074.831,4201.711,3203.769,3493.437,472.183,6394.196,7600,0.23495,4.41059,5,-0.117882,0.26803,0.6036,0.39653,0.09269,0.04514,-0.17779,0.10412,-0.38007,0.158658,0,0,0,0,1,0.04266511,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,39.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.872,19.629,231.653,0.16,18.254,17.368,17.38,17.399,232.347,0.799,12.907,8.5,1.8,6.326,0.072,2.305,4.457,8.87,12.192,1180.43,9.341,9.673,9.354,223.086,44411.461,3.49976,3355.681,4287.192,3095.069,3579.314,471.919,6742.206,7600,0.2404,4.43631,5,-0.112737,0.27249,0.60515,0.28607,0.30284,0.01116,0.00388,-0.27615,0.52537,0.112868,0,0,0,0,1,0.06026566,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,40,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,19.212,18.883,229.599,0.16,18.077,17.406,17.1,17.187,229.609,0.798,13.888,8.5,1.8,6.914,0.115,2.493,4.862,8.139,12.121,1171.056,9.329,9.603,9.218,221.768,42547.656,3.35288,3546.002,4155.103,2936.902,3546.002,406.067,6838.282,7600,0.23784,4.48795,5,-0.102411,0.35824,0.63165,0.24702,0.30801,0.21439,0.06625,-0.09762,0.01293,0.100226,0,0,0,0,1,0.05081891,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,40.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.337,18.497,231.348,0.16,18.319,16.666,17.226,17.343,232.199,0.822,14.186,8.5,1.8,6.871,0.195,2.524,4.961,7.717,12.076,1172.721,9.241,9.454,9.075,223.917,42252.013,3.32959,3772.748,4021.868,2882.312,3558.976,451.109,6902.525,7600,0.23857,4.52261,5,-0.095478,0.31602,0.5297,0.15086,0.28643,-0.10557,-0.25487,-0.24042,-0.05395,0.091773,0,0,0,0,1,0.04944119,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,40.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.394,18.533,233.563,0.16,17.16,16.753,17.199,17.457,233.701,0.804,16.736,8.5,1.8,8.45,0.218,2.823,5.872,8.701,12.068,1170.652,9.497,9.441,9.066,225.191,44671.672,3.52026,4075.652,3945.456,2937.781,3652.963,476.788,7302.877,7600,0.24301,4.42995,5,-0.11401,0.55983,0.50364,0.12846,0.32923,0.60953,-0.06516,-0.05598,0.10701,0.039095,0,0,0,0,1,0.06177812,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,41.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.844,18.698,229.383,0.16,17.893,16.716,16.841,16.898,229.643,0.834,17.477,8.5,1.8,8.837,0.269,2.992,6.258,7.824,12.1,1175.217,9.544,9.322,9.152,221.891,44001.733,3.46747,4269.517,3779.406,3071.135,3706.686,423.701,7373.343,7600,0.24324,4.50539,5,-0.098922,0.57943,0.35771,0.18751,0.3319,0.04901,-0.36481,0.1476,0.00666,0.029823,0,0,0,0,1,0.05818491,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,41.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.761,18.611,232.53,0.16,17.272,17.212,17.009,16.882,233.23,0.832,17.047,8.5,1.8,8.641,0.294,2.907,5.959,8.756,12.135,1176.801,9.617,9.295,9.146,223.924,45331.305,3.57224,4389.339,3553.486,3167.473,3703.433,457.271,7396.004,7600,0.24592,4.42555,5,-0.114889,0.65709,0.33428,0.18546,0.1512,0.19414,-0.05858,-0.00512,-0.45176,0.026842,0,0,0,0,1,0.06550367,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,42,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.685,18.315,231.419,0.16,17.466,16.954,16.847,16.984,232.437,0.805,18.537,8.5,1.8,9.49,0.385,3.148,6.511,8.29,12.075,1170.231,9.639,9.275,9.206,223.322,46973.964,3.70169,4457.326,3394.059,3394.059,3748.481,472.563,7693.497,7600,0.24997,4.43335,5,-0.113329,0.70938,0.34499,0.27619,0.19264,0.13072,0.02677,0.22684,0.10361,-0.012302,1,1,0,1,2,0.07553318,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,42.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.8,18.275,232.418,0.16,17.421,17.92,16.77,17.546,231.536,0.81,17.688,8.5,1.8,9,0.422,3.05,6.124,7.88,12.021,1164.512,9.514,9.221,9.348,224.798,44098.617,3.4751,4301.81,3119.271,3492.859,3637.98,442.553,7491.122,7600,0.24655,4.45338,5,-0.109325,0.58514,0.29178,0.41895,0.2594,-0.3106,-0.13301,0.35689,0.16689,0.014326,0,0,0,1,2,0.05872025,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,42.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.957,17.929,230.78,0.16,17.567,17.071,17.032,17.415,230.913,0.832,18.516,8.5,1.8,9.521,0.433,3.173,6.505,7.605,11.998,1162.943,9.383,9.129,9.332,223.351,44795.346,3.53001,4266.978,3077.127,3780.356,3708.153,420.685,7526.969,7600,0.24788,4.44669,5,-0.110663,0.49243,0.23919,0.44145,0.17554,-0.23176,-0.13147,0.05625,-0.20965,0.009609,0,0,0,1,2,0.0625011,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,43.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.746,17.932,230.33,0.16,17.329,17.232,16.753,17.119,231.564,0.806,18.657,8.5,1.8,9.68,0.506,3.195,6.509,7.604,12.034,1167.009,9.461,9.08,9.366,222.873,44890.844,3.53753,4066.285,2973.214,3941.215,3660.238,458.016,7656.899,7600,0.24917,4.36124,5,-0.127751,0.56957,0.18836,0.4743,0.14735,0.19284,-0.12708,0.08211,-0.07047,-0.007487,1,1,0,2,3,0.06306215,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,43.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.497,17.774,229.756,0.16,17.697,17.538,17.659,17.286,228.62,0.802,18.122,8.5,1.8,9.515,0.457,3.094,6.309,7.177,11.986,1161.846,9.467,9.134,9.452,222.791,43419.317,3.42157,3844.958,2970.507,4089.605,3635.023,443.011,7672.462,7600,0.24632,4.29944,5,-0.140111,0.59427,0.26122,0.57978,0.21201,0.06175,0.18215,0.26372,0.16165,-0.009534,1,1,0,3,4,0.05524598,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,44,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.139,17.716,231.273,0.16,17.472,17.606,16.995,16.816,230.738,0.819,16.84,8.5,1.8,8.88,0.5,2.853,5.907,7.666,12.013,1163.196,9.271,9.063,9.48,223.891,42845.937,3.37639,3545.478,2945.841,4145.115,3545.478,399.758,7363.577,7600,0.24604,4.46901,5,-0.106198,0.40653,0.19831,0.61521,0.28438,-0.46934,-0.15728,0.08857,0.18093,0.031108,0,0,0,3,4,0.05234146,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,44.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.969,17.646,232.694,0.16,17.274,16.881,17.204,17.18,232.812,0.821,15.427,8.5,1.8,8.107,0.479,2.696,5.339,6.532,12,1162.942,9.278,9.034,9.483,226.394,39313.836,3.09805,3285.696,3047.357,4137.599,3490.217,431.588,7178.709,7600,0.24044,4.43669,5,-0.112662,0.42417,0.18096,0.62974,0.23168,0.0441,-0.04337,0.03631,-0.13176,0.055433,0,0,0,3,4,0.03717304,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,44.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.478,18.253,231.334,0.16,17.988,18.014,17.879,17.687,230.715,0.812,14.973,8.5,1.8,8.001,0.485,2.646,5.219,7.364,12.115,1173.981,9.079,9.286,9.47,224.202,41536.18,3.27318,3076.755,3200.581,4158.956,3478.764,453.462,7123.351,7600,0.24353,4.4873,5,-0.10254,0.15698,0.36407,0.54787,0.23205,-0.66798,0.45778,-0.20467,0.00093,0.062717,0,0,0,3,4,0.04623007,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,45.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.643,17.702,231.713,0.16,17.718,17.632,17.366,16.673,234.053,0.817,13.975,8.5,1.8,7.522,0.499,2.513,4.909,7.822,12.016,1166.192,9.031,9.161,9.439,224.153,38386.664,3.02498,2854.265,3344.574,4053.133,3417.324,423.873,6940.747,7600,0.23884,4.43592,5,-0.112817,0.17977,0.30941,0.58809,0.26191,0.05698,-0.13664,0.10055,0.07465,0.086744,0,0,0,3,4,0.03377738,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,45.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.601,17.945,231.963,0.16,17.724,16.931,16.525,17.72,230.502,0.826,12.805,8.5,1.8,7.041,0.507,2.189,4.535,7.729,12.005,1166.463,9.084,9.339,9.418,224.349,38137.482,3.00535,2776.046,3579.358,3950.343,3435.249,439.469,6797.541,7600,0.2382,4.44082,5,-0.111835,0.20946,0.46492,0.54441,0.11542,0.07422,0.38876,-0.10919,-0.36622,0.105587,0,0,0,3,4,0.03289486,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,46,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.585,17.482,230.347,0.16,17.23,17.593,17.903,18.068,230.935,0.809,11.653,8.5,1.8,6.504,0.458,2.092,4.059,5.845,11.973,1163.853,8.996,9.323,9.346,224.612,34029.145,2.6816,2710.218,3672.248,3672.248,3351.571,427.569,6734.986,7600,0.23098,4.50626,5,-0.098747,0.1844,0.51224,0.53442,0.10967,-0.06265,0.1183,-0.02499,-0.01438,0.113818,0,0,0,3,4,0.02093719,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,46.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.931,18.144,230.033,0.16,17.382,16.429,17.15,17.856,230.228,0.801,10.861,8.5,1.8,6.291,0.464,1.989,3.752,6.759,12.011,1164.082,9.025,9.296,9.362,223.423,35665.246,2.81053,2636.602,3764.171,3407.948,3269.574,421.981,6615.314,7600,0.23292,4.48666,5,-0.102669,0.14279,0.4137,0.48012,0.14913,-0.10402,-0.24633,-0.13574,0.09865,0.129564,0,0,0,3,4,0.02519388,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,46.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.115,18.074,229.44,0.16,17.486,17.092,17.697,18.074,228.919,0.798,8.6,8.5,1.8,5.086,0.424,1.674,3.061,6.349,12.08,1168.317,9.074,9.478,9.168,223.267,32588.491,2.56807,2607.089,3732.601,3067.398,3135.696,397.937,6169.264,7600,0.22715,4.51281,5,-0.097437,0.20992,0.61331,0.30321,0.17524,0.16783,0.49903,-0.44227,0.06526,0.188255,0,0,0,3,4,0.01757608,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,47.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.497,18.134,230.54,0.16,17.97,17.988,17.812,17.554,230.024,0.83,8.281,8.5,1.8,5.098,0.438,1.591,2.871,6.733,12.066,1169.375,9.056,9.433,9.143,224.012,33225.273,2.61825,2773.755,3822.77,2893.784,3163.437,439.556,6375.307,7600,0.22758,4.4727,5,-0.10546,0.19459,0.57172,0.28136,0.20458,-0.03833,-0.10399,-0.05463,0.07335,0.161144,0,0,0,3,4,0.01900301,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,47.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.865,18.059,231.284,0.16,17.44,18.402,17.892,17.995,230.635,0.805,7.027,8.5,1.8,4.543,0.374,1.452,2.444,5.113,12.031,1168.579,9.139,9.402,9.018,226.241,29316.624,2.31024,2940.546,3734.2,2718.503,3131.083,402.078,5917.428,7600,0.22003,4.46618,5,-0.106765,0.29771,0.56112,0.17667,0.06897,0.25779,-0.0265,-0.26173,-0.33902,0.221391,0,0,0,3,4,0.01154634,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,48,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.615,17.961,232.764,0.16,17.227,17.839,18.745,18.394,233.538,0.814,5.787,8.5,1.8,3.935,0.362,1.23,2.045,5.645,12.088,1171.261,9.084,9.355,8.993,227.354,29331.606,2.31142,3074.262,3619.771,2528.753,3074.262,363.673,5830.411,7600,0.219,4.54974,5,-0.090051,0.26655,0.53745,0.17533,0.23433,-0.0779,-0.05918,-0.00336,0.41341,0.232841,0,0,0,3,4,0.01155952,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,48.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.697,17.704,230.125,0.16,17.743,17.523,18.193,17.627,228.919,0.818,5.199,8.5,1.8,3.64,0.348,1.136,1.793,6.583,11.967,1158.838,9.177,9.205,8.937,223.67,28542.437,2.24923,3276.31,3512.104,2433.506,3073.973,426.978,5715.435,7600,0.21666,4.53317,5,-0.093366,0.40273,0.4309,0.16256,0.1281,0.34046,-0.26636,-0.03193,-0.26559,0.247969,0,0,0,3,4,0.01037189,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,48.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.282,17.78,230.908,0.16,17.759,17.487,18.757,17.743,229.738,0.828,3.55,8.5,1.8,2.911,0.308,0.925,1.244,5.653,11.986,1162.572,9.157,9.202,8.843,225.526,27084.306,2.13433,3326.86,3213.427,2335.49,2958.592,415.401,5576.435,7600,0.21287,4.55386,5,-0.089229,0.38608,0.4319,0.07226,0.27086,-0.04162,0.0025,-0.22575,0.35692,0.266259,0,0,0,3,4,0.00842215,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,49.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.669,18.232,232.411,0.16,17.72,18.051,18.343,18.082,231.632,0.834,3.154,8.5,1.8,2.722,0.248,0.798,1.073,5.674,12.045,1169.005,9.357,9.128,8.869,226.829,26776.598,2.11008,3514.866,3074.521,2438.169,3009.185,380.678,5446.433,7600,0.21042,4.49684,5,-0.100633,0.54571,0.31648,0.05752,0.09203,0.39906,-0.28856,-0.03685,-0.44708,0.283364,0,0,0,3,4,0.00803918,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,49.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.211,17.921,230.572,0.16,18.47,18.663,18.227,17.376,230.942,0.818,1.376,8.5,1.8,1.911,0.226,0.545,0.449,5.77,12.046,1166.894,9.323,8.993,8.927,224.917,25223.302,1.98767,3464.032,2738.964,2404.114,2869.036,396.664,5224.764,7600,0.20661,4.5924,5,-0.081521,0.56205,0.23199,0.16634,0.11445,0.04084,-0.21121,0.27205,0.05604,0.312531,0,0,0,3,4,0.00633778,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,50,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.999,17.715,230.171,0.16,17.868,18.247,18.193,17.752,231.339,0.825,2.452,8.5,1.8,2.457,0.187,0.725,0.871,6.379,12.032,1167.847,9.153,8.908,8.902,224.073,26176.391,2.06278,3562.515,2600.848,2600.848,2921.404,427.408,5436.355,7600,0.20631,4.64076,5,-0.071849,0.43069,0.18614,0.17988,0.28115,-0.3284,-0.11463,0.03387,0.41676,0.28469,0,0,0,3,4,0.00735336,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,50.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.491,17.476,230.133,0.16,18.642,18.136,17.473,17.811,229.347,0.8,2.005,8.5,1.8,2.319,0.171,0.644,0.694,5.079,11.993,1166.234,9.145,8.688,8.876,225.16,24612.659,1.93955,3425.185,2408.036,2729.374,2854.198,380.658,5352.083,7600,0.20248,4.61415,5,-0.07717,0.46505,0.00838,0.19664,0.10571,0.08591,-0.44439,0.04188,-0.4386,0.295779,0,0,0,3,4,0.00576307,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,50.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.643,17.651,231.342,0.16,17.94,17.857,18.349,18.39,231.024,0.802,0.33,8.5,1.8,1.439,0.147,0.435,0.164,5.738,12.007,1165.261,9.087,8.655,8.836,225.826,23768.543,1.87303,3286.675,2223.515,2851.867,2787.352,375.892,5169.491,7600,0.19961,4.66269,5,-0.067461,0.39988,-0.03215,0.14878,0.22182,-0.16291,-0.10132,-0.11965,0.29028,0.319804,0,0,0,3,4,0.00501261,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,51.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.831,17.817,231.046,0.16,17.348,18.019,18.51,18.238,231.398,0.836,1.258,8.5,1.8,2.023,0.098,0.543,0.484,5.12,12.123,1176.4,9.079,8.724,8.992,226.06,25134.839,1.9807,3228.349,2285.407,3120.457,2878.071,395.109,5300.815,7600,0.19972,4.67656,5,-0.064687,0.38583,0.03154,0.299,0.135,-0.03514,0.15922,0.37556,-0.21706,0.302524,0,0,0,3,4,0.00625589,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,51.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.743,17.668,232.119,0.16,18.354,17.89,18.092,17.973,234.154,0.832,2.502,8.5,1.8,2.607,0.089,0.717,0.829,5.395,12.041,1169.737,8.979,8.65,8.998,226.87,26055.988,2.05329,3100.254,2326.325,3316.779,2914.453,392.085,5508.999,7600,0.19978,4.80459,5,-0.039083,0.31724,-0.01146,0.33646,0.1455,-0.17147,-0.1075,0.09364,0.02625,0.275132,0,0,0,3,4,0.00722486,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,52,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.245,17.777,229.98,0.16,17.834,17.992,17.701,18.154,232.453,0.829,1.74,8.5,1.8,2.309,0.034,0.577,0.618,4.728,12.109,1173.458,8.828,8.695,8.97,225.432,23868.599,1.88092,2902.996,2402.471,3403.521,2902.996,333.683,5315.394,7600,0.19427,4.72865,5,-0.05427,0.16668,0.03364,0.30849,0.18025,-0.3764,0.11274,-0.06993,0.08687,0.300606,0,0,0,3,4,0.00510466,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,52.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.079,18.12,232.956,0.16,17.825,17.386,17.704,18.222,233.05,0.834,1.57,8.5,1.8,2.216,0.021,0.606,0.546,4.944,12.119,1177.642,8.843,8.821,9.047,228.299,25479.001,2.00782,2728.492,2519.112,3476.884,2908.163,379.148,5320.797,7600,0.19536,4.84212,5,-0.031575,0.15412,0.13156,0.35756,0.2868,-0.0314,0.2448,0.12269,0.26637,0.299895,0,0,0,3,4,0.0066008,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,52.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,16.881,17.989,228.187,0.16,18.005,17.032,17.634,17.726,227.988,0.802,1.582,8.5,1.8,2.217,-0.01,0.57,0.551,5.316,12.082,1170.781,8.744,8.711,9.028,222.99,23805.555,1.87595,2554.574,2661.353,3487.792,2901.24,391.035,5363.854,7600,0.19135,4.74009,5,-0.051981,0.08343,0.04983,0.3668,0.11844,-0.17672,-0.20433,0.02309,-0.4209,0.29423,0,0,0,3,4,0.00505763,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,53.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.828,17.687,231.462,0.16,17.92,17.703,17.262,17.657,231.048,0.821,1.623,8.5,1.8,2.229,-0.091,0.622,0.561,4.467,12.018,1165.534,8.622,8.752,8.918,227.036,23728.903,1.86991,2460.463,2855.196,3425.635,2913.765,341.247,5380.563,7600,0.19134,4.79493,5,-0.041015,0.00948,0.13957,0.30583,0.04057,-0.1849,0.22436,-0.15242,-0.19467,0.292031,0,0,0,3,4,0.00499348,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,53.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.521,17.49,230.917,0.16,17.808,17.93,17.129,18.009,228.135,0.802,1.71,8.5,1.8,2.244,-0.119,0.595,0.6,4.591,12.006,1164.711,8.577,8.797,8.846,226.399,23943.169,1.88679,2369.559,3019.712,3319.964,2903.078,355.68,5389.927,7600,0.19096,4.82402,5,-0.035196,0.0004,0.22011,0.26885,0.07283,-0.02268,0.20135,-0.09246,0.08065,0.290799,0,0,0,3,4,0.00517369,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,54,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.963,17.894,229.567,0.16,17.772,17.652,16.836,18.245,231.246,0.831,3.511,8.5,1.8,3.193,-0.099,0.882,1.218,5.013,12.048,1169.863,8.513,8.887,8.76,224.698,25738.521,2.02827,2397.628,3254.378,3254.378,2968.795,380.778,5668.687,7600,0.19239,4.84934,5,-0.030132,-0.10144,0.27283,0.14527,0.14405,-0.2546,0.1318,-0.30895,0.17805,0.25412,0,0,0,3,4,0.0068975,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,54.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,16.913,18.091,232.159,0.16,18.122,17.678,17.9,17.665,233.909,0.819,3.808,8.5,1.8,3.271,-0.125,0.904,1.355,4.566,12.021,1166.968,8.528,8.891,8.808,227.672,25464.274,2.00666,2487.409,3426.004,3129.483,3014.299,351.26,5625.127,7600,0.19132,4.80338,5,-0.039324,-0.09932,0.26346,0.18063,0.07857,0.00529,-0.02343,0.08841,-0.1637,0.259852,0,0,0,3,4,0.00660868,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,54.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.855,17.886,230.142,0.16,18.049,17.819,18.148,17.837,230.741,0.801,4.683,8.5,1.8,3.766,-0.206,1.094,1.695,4.865,12.063,1168.298,8.597,8.832,8.614,225.404,26210.736,2.06549,2600.726,3566.361,2995.649,3054.245,341.41,6005.528,7600,0.19281,4.81938,5,-0.036125,0.00459,0.2396,0.02129,0.12665,0.25977,-0.05966,-0.39836,0.12018,0.209799,0,0,0,3,4,0.00743886,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,55.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,17.986,17.789,230.735,0.16,18.016,18.072,17.746,18.207,230.077,0.807,4.637,8.5,1.8,3.636,-0.182,1.068,1.529,4.291,12.11,1174.242,8.602,8.93,8.587,226.62,25572.753,2.01521,2752.891,3606.294,2850.538,3069.908,357.591,5828.929,7600,0.19043,4.87888,5,-0.024223,0.03099,0.35895,0.01554,0.17546,0.066,0.29838,-0.01437,0.12204,0.233036,0,0,0,3,4,0.00673848,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,55.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.481,17.774,229.788,0.16,18.174,18.124,18.515,18.039,230.274,0.829,3.416,8.5,1.8,2.865,-0.217,0.854,1.116,4.221,12.093,1175.524,8.577,8.795,8.556,225.696,24907,1.96275,2814.066,3501.8,2621.656,2979.174,348.417,5597.554,7600,0.189,4.92485,5,-0.01503,0.01676,0.23506,-0.00464,0.12862,-0.03558,-0.30973,-0.05046,-0.1171,0.26348,0,0,0,3,4,0.00605687,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,56,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.046,17.738,229.201,0.16,18.287,17.858,18.455,18.84,228.77,0.818,4.591,8.5,1.8,3.534,-0.26,1.029,1.602,5.061,12.1,1172.637,8.61,8.863,8.44,224.225,26232.289,2.06718,2988.823,3472.803,2504.844,2988.823,322.653,5909.995,7600,0.19097,4.86162,5,-0.027676,0.06264,0.31547,-0.10773,0.08579,0.11472,0.20102,-0.25771,-0.10707,0.222369,0,0,0,3,4,0.00745262,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,56.4,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.289,17.781,233.187,0.16,18.087,18.196,17.746,18.28,234.475,0.806,3.979,8.5,1.8,2.997,-0.232,0.924,1.43,4.446,12.041,1167.935,8.617,8.829,8.42,228.926,25028.671,1.97233,3134.754,3327.924,2444.301,2968.993,349.795,5693.149,7600,0.18777,4.94445,5,-0.01111,0.07229,0.28395,-0.12451,0.1845,0.02411,-0.0788,-0.04196,0.24676,0.250901,0,0,0,3,4,0.00618201,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,56.8,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.244,17.908,229.46,0.16,18.04,18.844,18.563,18.89,229.545,0.811,4.082,8.5,1.8,2.914,-0.268,0.912,1.445,4.551,12.097,1175.486,8.732,8.755,8.318,225.099,24756.549,1.95089,3332.281,3234.964,2481.758,3016.334,356.384,5784.763,7600,0.18715,4.89096,5,-0.021808,0.17886,0.20207,-0.23473,0.19074,0.26643,-0.20469,-0.27554,0.01561,0.238847,0,0,0,3,4,0.00593155,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,57.2,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.244,18.76,232.146,0.16,18.696,18.664,18.065,17.808,232.338,0.825,3.284,8.5,1.8,2.375,-0.295,0.841,1.162,3.697,12.19,1179.754,8.931,8.751,8.493,228.563,24327.927,1.91711,3404.333,3046.921,2530.417,2993.89,308.982,5528.836,7600,0.18619,5.00336,5,0.000672,0.28296,0.10225,-0.15594,0.11368,0.26025,-0.24955,0.19697,-0.19265,0.272522,0,0,0,3,4,0.005517,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,57.6,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.703,18.691,230.771,0.16,17.967,18.77,18.791,18.105,230.876,0.806,3.12,8.5,1.8,2.081,-0.244,0.85,1.051,4.193,12.167,1181.461,8.856,8.697,8.55,226.762,24326.647,1.91701,3465.252,2860.828,2581.694,2969.258,330.663,5644.086,7600,0.18468,4.84095,5,-0.03181,0.22204,0.06257,-0.08364,0.18421,-0.1523,-0.09921,0.18075,0.17633,0.257357,0,0,0,3,4,0.00552605,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,58,impact_peak,0.1,0.4,50,0.02,34.59,43.4,5,18,18.609,17.912,230.177,0.16,18.69,18.159,18.576,17.724,229.463,0.817,3.064,8.5,1.8,1.989,-0.266,0.753,1.054,3.334,12.004,1162.442,8.795,8.455,8.506,227.009,22161.375,1.74638,3402.301,2665.395,2665.395,2911.03,327.514,5473.903,7600,0.1809,4.96194,5,-0.007613,0.26012,-0.07997,-0.02836,0.16568,0.09521,-0.35636,0.13821,-0.04633,0.27975,0,0,0,3,4,0.00383051,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,58.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.836,18.343,230.391,0.16,18.789,18.202,18.127,19.117,229.463,0.809,2.945,8.5,1.8,1.912,-0.305,0.761,1.023,3.658,12.197,1184.786,8.806,8.499,8.587,226.871,22997.174,1.81225,3389.454,2542.181,2809.852,2913.829,317.084,5437.177,7600,0.18237,5.0288,5,0.00576,0.22499,-0.08259,0.00528,0.13823,-0.08784,-0.00654,0.08409,-0.06864,0.284582,0,0,0,3,4,0.00442122,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,58.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.544,19.269,230.01,0.16,17.963,18.364,18.499,18.876,232.753,0.816,1.03,8.5,1.8,0.664,-0.281,0.568,0.293,4.375,12.218,1186.304,8.887,8.597,8.72,225.863,23723.276,1.86947,3212.648,2313.111,2844.758,2790.172,318.041,5207.595,7600,0.18265,4.893,5,-0.0214,0.19875,-0.09063,0.03249,0.22775,-0.0656,-0.02011,0.06803,0.2238,0.31479,0,0,0,3,4,0.00497589,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,59.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.088,18.548,231.184,0.16,19.421,18.703,18.184,18.8,230.779,0.831,1.04,8.5,1.8,0.543,-0.244,0.539,0.386,4.59,12.141,1178.514,8.731,8.375,8.752,226.721,21492.254,1.69365,3087.289,2252.051,2991.72,2777.02,349.979,4950.47,7600,0.17789,4.87321,5,-0.025358,0.13422,-0.22159,0.1548,0.12694,-0.16133,-0.3274,0.3058,-0.25203,0.348622,0,0,0,3,4,0.00336614,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,59.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.095,18.916,229.867,0.16,18.672,19.72,18.234,18.439,229.688,0.803,1.126,8.5,1.8,0.5,-0.248,0.56,0.421,3.973,12.111,1176.841,8.717,8.386,8.809,226.077,22217.335,1.75079,2955.535,2304.231,3137.752,2799.173,329.961,5149.084,7600,0.17873,4.99994,5,-0.000013,0.07998,-0.25176,0.17194,0.18311,-0.13559,-0.07541,0.04284,0.14042,0.322489,0,0,0,3,4,0.00384493,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,60,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.853,18.696,230.145,0.16,19.394,19.104,19.025,19.136,229.127,0.813,0.229,8.5,1.8,-0.115,-0.224,0.415,0.107,4.663,12.146,1177.813,8.659,8.362,8.766,225.703,21507.582,1.69486,2750.769,2293.679,3207.86,2750.769,304.727,4835.996,7600,0.17679,4.93288,5,-0.013425,0.05124,-0.24545,0.15812,0.22124,-0.07185,0.01578,-0.03454,0.09533,0.363685,0,0,0,3,4,0.00336788,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,60.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.281,18.838,230.849,0.16,18.535,19.041,19.009,18.234,230.861,0.833,-1.236,8.5,1.8,-1.068,-0.213,0.169,-0.408,3.83,12.186,1180.663,8.662,8.563,8.818,227.138,22167.641,1.74688,2696.672,2517.016,3338.822,2850.837,325.323,5234.144,7600,0.17735,4.98682,5,-0.002635,0.04045,-0.05839,0.19654,0.11876,-0.02697,0.46764,0.09604,-0.2562,0.311297,0,0,0,3,4,0.003817,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,60.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.363,19.017,229.398,0.16,18.494,19.084,19.16,19.024,230.134,0.807,-1.35,8.5,1.8,-1.259,-0.163,0.14,-0.438,3.784,12.175,1181.76,8.507,8.718,8.899,225.763,23229.606,1.83056,2594.921,2684.784,3380.293,2886.666,329.085,5352.729,7600,0.17796,5.03455,5,0.006911,-0.13367,0.07821,0.25919,0.14906,-0.4353,0.3415,0.15663,0.07576,0.295694,0,0,0,3,4,0.00459226,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,61.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,19.208,19.221,228.172,0.16,18.91,18.662,18.361,19.354,226.426,0.826,-2.44,8.5,1.8,-1.803,-0.183,-0.011,-0.803,3.427,12.208,1184.796,8.524,8.597,8.859,224.775,22694.024,1.78836,2531.789,2872.406,3364.641,2922.945,294.464,5401.874,7600,0.17713,4.88722,5,-0.022556,-0.13853,-0.06567,0.19698,0.02945,-0.01214,-0.3597,-0.15553,-0.29904,0.289227,0,0,0,3,4,0.00419499,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,61.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.935,19.393,228.983,0.16,19.081,19.095,18.901,18.012,226.73,0.814,-1.934,8.5,1.8,-1.784,-0.153,0.135,-0.649,5.2,12.239,1187.68,8.449,8.745,8.803,223.863,24762.99,1.9514,2438.168,3066.479,3356.646,2953.764,343.731,5370.452,7600,0.17981,4.97636,5,-0.004729,-0.23195,0.06398,0.12177,0.0799,-0.23356,0.32412,-0.18803,0.12612,0.293362,0,0,0,3,4,0.00590264,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,62,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,19.093,18.947,229.64,0.16,19.342,18.974,19.517,19.2,230.111,0.835,-2.531,8.5,1.8,-2.058,-0.165,0,-0.926,4.44,12.211,1183.799,8.399,8.766,8.706,225.43,24320.003,1.91649,2367.266,3141.243,3141.243,2883.251,343.99,5492.102,7600,0.17906,5.03402,5,0.006804,-0.22593,0.141,0.08109,0.23047,0.01506,0.19254,-0.10169,0.37643,0.277355,0,0,0,3,4,0.00550796,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,62.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.904,18.913,231.34,0.16,19.387,19.22,18.649,18.775,230.505,0.81,-1.951,8.5,1.8,-1.837,-0.128,0.066,-0.7,3.983,12.141,1178.335,8.419,8.873,8.612,227.475,24134.747,1.90189,2437.291,3284.428,3016.8,2912.84,317.032,5441.336,7600,0.17795,4.99953,5,-0.000094,-0.20062,0.25338,-0.00778,0.11778,0.06327,0.28095,-0.22217,-0.28171,0.284035,0,0,0,3,4,0.00534068,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,62.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.622,18.849,229.239,0.16,18.252,18.728,18.969,18.582,229.516,0.821,-3.19,8.5,1.8,-2.484,-0.085,-0.117,-1.074,3.673,12.188,1178.271,8.44,8.857,8.583,225.648,24746.304,1.95008,2617.283,3459.723,2961.822,3012.942,297.854,5636.726,7600,0.17807,5.04861,5,0.009721,-0.17091,0.24629,-0.02752,0.08157,0.07427,-0.01772,-0.04937,-0.09053,0.258326,0,0,0,3,4,0.00590715,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,63.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.394,19.234,230.262,0.16,18.828,18.742,19.206,18.854,231.663,0.826,-4.11,8.5,1.8,-3.031,-0.024,-0.215,-1.44,2.74,12.22,1187.303,8.644,8.869,8.575,227.679,24460.046,1.92753,2821.64,3545.056,2904.414,3090.37,303.124,5728.636,7600,0.17645,4.97469,5,-0.005061,-0.01114,0.21343,-0.08089,0.15589,0.39942,-0.08213,-0.13341,0.18581,0.246232,0,0,0,3,4,0.0056523,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,63.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.556,18.535,231.5,0.16,18.937,18.556,19.133,18.948,230.039,0.81,-3.502,8.5,1.8,-2.783,-0.006,-0.193,-1.24,4.467,12.169,1179.235,8.495,8.808,8.401,227.161,24848.859,1.95817,2847.136,3509.896,2661.714,3006.249,335.765,5633.022,7600,0.17666,5.04056,5,0.008113,-0.07566,0.23767,-0.16948,0.12815,-0.1613,0.06058,-0.22148,-0.06936,0.258813,0,0,0,3,4,0.00600425,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,64,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.802,18.904,228.952,0.16,18.14,18.603,18.964,18.833,228.874,0.83,-4.271,8.5,1.8,-3.133,-0.015,-0.302,-1.53,3.355,12.14,1180.598,8.6,8.86,8.409,225.739,25093.493,1.97744,3035.811,3448.998,2622.624,3035.811,275.458,5692.29,7600,0.1771,4.95064,5,-0.009872,-0.01338,0.24628,-0.20435,0.1417,0.1557,0.02153,-0.08718,0.03386,0.251014,0,0,0,3,4,0.00624311,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,64.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.576,18.096,230.805,0.16,18.383,18.485,18.307,18.994,231.625,0.803,-3.42,8.5,1.8,-2.643,0.023,-0.168,-1.15,3.518,12.161,1180.074,8.609,8.697,8.278,227.506,24312.755,1.91592,3097.386,3271.064,2476.605,2948.352,314.498,5706.423,7600,0.17585,4.92572,5,-0.014857,0.09305,0.18056,-0.2376,0.21892,0.26608,-0.16429,-0.08313,0.19306,0.249155,0,0,0,3,4,0.00551876,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,64.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.159,18.486,229.311,0.16,18.788,18.346,18.354,18.085,228.694,0.833,-4.484,8.5,1.8,-3.283,0.088,-0.293,-1.574,2.663,12.131,1178.439,8.783,8.632,8.293,226.715,24950.966,1.96621,3322.009,3239.955,2604.887,3055.617,300.487,5811.626,7600,0.17792,4.99221,5,-0.001557,0.22081,0.07011,-0.26886,0.06753,0.31939,-0.27612,-0.07815,-0.37848,0.235312,0,0,0,3,4,0.00611669,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,65.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.411,18.518,229.908,0.16,18.562,18.233,18.518,18.697,232.223,0.81,-3.583,8.5,1.8,-2.707,0.066,-0.171,-1.216,3.956,12.163,1182.628,8.691,8.61,8.327,225.995,25043.352,1.97349,3385.788,3035.969,2530.438,2984.065,302.418,5556.465,7600,0.17765,4.95489,5,-0.009021,0.12534,0.04514,-0.23836,0.0427,-0.23866,-0.06244,0.07625,-0.06207,0.268886,0,0,0,3,4,0.00618328,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,65.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.004,18.093,229.86,0.16,18.94,18.981,17.955,18.082,228.689,0.823,-2.085,8.5,1.8,-1.917,0.101,0.071,-0.724,3.872,12.16,1180.05,8.736,8.385,8.354,226.091,23172.267,1.82604,3356.824,2784.843,2520.691,2887.453,312.914,5427.363,7600,0.17508,5.12009,5,0.024018,0.22275,-0.1292,-0.16013,0.10353,0.24351,-0.43583,0.19559,0.15208,0.285873,0,0,0,3,4,0.00455327,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,66,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.437,18.24,228.346,0.16,18.137,19.243,18.315,18.96,226.804,0.821,-3.278,8.5,1.8,-2.344,0.147,-0.183,-1.161,3.536,12.098,1175.493,8.705,8.442,8.377,224.935,23924.378,1.88531,3428.841,2705.82,2705.82,2946.827,321.342,5523.74,7600,0.17705,5.0424,5,0.008481,0.17351,-0.08908,-0.1544,0.12474,-0.12309,0.10031,0.01431,0.05302,0.273192,0,0,0,3,4,0.0051672,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,66.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.624,18.481,229.125,0.16,19.046,18.346,18.689,18.502,229.793,0.801,-1.672,8.5,1.8,-1.589,0.185,0.096,-0.627,3.191,12.117,1174.235,8.699,8.375,8.418,226.03,22688.774,1.78794,3313.52,2516.858,2768.54,2866.306,298.143,5344.294,7600,0.1756,4.95086,5,-0.009829,0.13968,-0.18486,-0.14174,0.09537,-0.08458,-0.23947,0.03165,-0.07343,0.296803,0,0,0,3,4,0.004187,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,66.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.088,18.344,231.11,0.16,17.959,17.989,18.376,18.127,231.623,0.823,-2.459,8.5,1.8,-1.883,0.173,-0.025,-0.894,2.849,12.085,1174.664,8.708,8.352,8.618,228.392,22130.77,1.74397,3232.336,2442.405,2909.272,2861.338,279.288,5363.545,7600,0.17444,4.92607,5,-0.014785,0.16491,-0.19119,0.07508,0.13019,0.06308,-0.01582,0.54206,0.08705,0.29427,0,0,0,3,4,0.00380053,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,67.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.819,18.103,228.99,0.16,18.703,18.163,17.436,18.677,229.203,0.828,-0.43,8.5,1.8,-0.739,0.189,0.36,-0.137,2.919,12.059,1170.065,8.549,8.318,8.614,226.096,20539.179,1.61855,3034.173,2304.957,2950.735,2763.288,305.554,5019,7600,0.17204,4.95227,5,-0.009546,0.0355,-0.19527,0.10085,0.02534,-0.32354,-0.01019,0.06443,-0.26212,0.339605,0,0,0,3,4,0.0028229,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,67.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.824,17.369,230.248,0.16,18.663,18,17.01,17.4,230.012,0.809,-0.094,8.5,1.8,-0.485,0.228,0.311,-0.11,3.643,12.049,1169.852,8.543,8.248,8.578,226.779,19654.554,1.54884,2834.063,2209.537,3008.788,2684.129,316.395,4928.473,7600,0.17119,5.03603,5,0.007206,0.11748,-0.17724,0.15303,0.17403,0.20496,0.04506,0.13043,0.37172,0.351517,0,0,0,3,4,0.00237456,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,68,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.932,18.314,229.193,0.16,17.917,18.149,18.315,18.039,228.468,0.821,0.578,8.5,1.8,0.015,0.208,0.494,0.21,2.796,12.193,1184.623,8.58,8.275,8.696,226.449,19496.642,1.53639,2674.818,2279.452,3070.183,2674.818,263.577,4884.813,7600,0.17058,4.97123,5,-0.005754,0.04136,-0.26311,0.15794,0.05158,-0.19029,-0.21466,0.01227,-0.30612,0.357261,0,0,0,3,4,0.00229799,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,68.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.918,17.284,228.718,0.16,17.933,17.864,18.005,17.7,228.339,0.829,1.722,8.5,1.8,0.826,0.251,0.567,0.631,2.918,11.965,1160.499,8.495,8.238,8.638,225.927,19872.042,1.56598,2599.864,2434.002,3192.711,2742.192,300.346,5045.598,7600,0.17191,5.00384,5,0.000767,0.08008,-0.17674,0.22311,0.12622,0.0968,0.21593,0.16294,0.18659,0.336106,0,0,0,3,4,0.00248475,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,68.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.291,18.068,230.445,0.16,18.478,17.875,17.693,17.324,230.912,0.817,2.128,8.5,1.8,1.129,0.261,0.665,0.728,4.042,12.159,1183.712,8.414,8.387,8.76,226.497,21744.895,1.71356,2526.785,2617.037,3315.557,2819.793,330.509,5182.936,7600,0.17517,4.90909,5,-0.018183,-0.09475,-0.12153,0.25103,0.09438,-0.43709,0.13801,0.06979,-0.0796,0.318035,0,0,0,3,4,0.00353756,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,69.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.305,17.723,228.232,0.16,17.786,17.873,17.881,18.33,228.955,0.818,2.341,8.5,1.8,1.391,0.264,0.725,0.783,3.419,12.041,1167.021,8.304,8.491,8.719,224.868,21450.421,1.69036,2408.686,2745.027,3231.082,2794.932,290.767,5413.854,7600,0.17472,4.83616,5,-0.032767,-0.16352,0.02341,0.25151,0.05496,-0.17191,0.36235,0.0012,-0.09857,0.287651,0,0,0,3,4,0.00337007,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,69.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.666,18.112,227.685,0.16,17.255,17.44,17.707,17.649,228.502,0.828,3.26,8.5,1.8,1.937,0.29,0.845,1.204,2.901,12.102,1172.864,8.326,8.56,8.646,224.928,22253.934,1.75368,2457.241,2990.223,3236.364,2894.61,291.579,5535.514,7600,0.17647,5.00935,5,0.00187,-0.18782,0.04663,0.13246,0.14362,-0.06077,0.05806,-0.29761,0.22166,0.271643,0,0,0,3,4,0.00389716,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,70,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.42,17.656,230.677,0.16,18.192,18.208,17.64,17.696,230.302,0.808,3.113,8.5,1.8,2.046,0.258,0.819,1.106,3.405,12.131,1174.442,8.204,8.558,8.606,227.427,21681.468,1.70857,2376.083,3091.419,3091.419,2852.974,317.927,5549.019,7600,0.17498,5.05025,5,0.01005,-0.25494,0.09899,0.14677,0.15477,-0.16779,0.13089,0.03576,0.02787,0.269866,0,0,0,3,4,0.00352433,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,70.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.705,17.591,228.783,0.16,17.952,17.591,17.688,17.276,229.685,0.807,3.112,8.5,1.8,2.174,0.274,0.871,1.074,3.66,12.078,1169.986,8.212,8.64,8.509,225.237,22014.925,1.73484,2435.352,3257.861,2998.014,2897.076,307.816,5600.454,7600,0.17579,5.05351,5,0.010703,-0.2392,0.18848,0.05744,0.11469,0.03934,0.22374,-0.22332,-0.10018,0.263098,0,0,0,3,4,0.00374295,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,70.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.791,17.923,228.477,0.16,17.871,18.283,18.049,17.534,228.208,0.81,3.637,8.5,1.8,2.563,0.285,0.912,1.305,3.228,12.117,1175.37,8.304,8.658,8.548,225.327,22986.455,1.8114,2573.529,3384.641,2905.255,2954.475,286.777,5676.225,7600,0.17758,4.9045,5,-0.0191,-0.1867,0.167,0.05695,0.07856,0.13125,-0.05371,-0.00123,-0.09034,0.253128,0,0,0,3,4,0.00443222,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,71.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.04,17.886,230.492,0.16,18.201,17.69,17.596,18.091,229.691,0.798,3.629,8.5,1.8,2.616,0.26,0.909,1.279,3.251,12.093,1172.8,8.39,8.643,8.476,227.285,23369.982,1.84163,2654.591,3400.835,2739.977,2931.801,312.69,5676.892,7600,0.1778,5.07797,5,0.015593,-0.09603,0.15628,-0.01008,0.04371,0.22668,-0.02681,-0.16758,-0.08712,0.253041,0,0,0,3,4,0.0047275,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,71.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.262,18.007,228.747,0.16,18.09,17.615,17.471,18.251,228.018,0.82,4.874,8.5,1.8,3.489,0.196,1.065,1.735,3.399,12.045,1169.166,8.366,8.606,8.28,225.505,25235.465,1.98863,2852.114,3465.593,2680.479,2999.395,310.798,6053.408,7600,0.17981,4.96452,5,-0.007096,-0.13545,0.10467,-0.22099,0.1577,-0.09854,-0.12901,-0.52727,0.28498,0.203499,0,0,0,3,4,0.0064185,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,72,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.988,17.9,229.202,0.16,17.84,17.597,17.171,18.766,230.138,0.837,2.731,8.5,1.8,2.396,0.198,0.796,0.921,2.818,12.142,1178.075,8.421,8.712,8.348,226.446,22904.053,1.80491,2936.376,3332.137,2540.616,2936.376,263.841,5665.915,7600,0.17597,4.95177,5,-0.009646,-0.06755,0.22396,-0.14026,0.06225,0.16974,0.29821,0.20183,-0.23863,0.254485,0,0,0,3,4,0.00436953,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,72.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.106,17.943,227.279,0.16,17.825,17.563,18.022,18.37,228.072,0.808,4.125,8.5,1.8,3.294,0.229,0.934,1.422,3.512,12.118,1175.636,8.629,8.646,8.335,223.878,25514.997,2.01066,3160.622,3333.624,2542.258,3012.168,313.274,5888.737,7600,0.18083,5.0021,5,0.000419,0.13573,0.15275,-0.15814,0.11124,0.50822,-0.17801,-0.04471,0.12249,0.225166,0,0,0,3,4,0.00668356,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,72.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.009,17.998,228.651,0.16,18.024,17.448,18.656,18.526,229.746,0.827,3.63,8.5,1.8,2.998,0.208,0.875,1.22,3.306,12.089,1170.015,8.639,8.566,8.263,225.349,24479.98,1.9291,3268.042,3182.327,2518.915,2989.761,313.898,5856.827,7600,0.17875,4.99653,5,-0.000694,0.13937,0.06586,-0.23645,0.00359,0.00909,-0.21723,-0.19577,-0.26914,0.229365,0,0,0,3,4,0.00568251,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,73.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.594,17.973,228.678,0.16,18.003,18.605,18.051,18.246,231.245,0.833,1.95,8.5,1.8,2.188,0.159,0.656,0.677,4.109,12.132,1176.47,8.622,8.533,8.364,224.795,22642.424,1.78429,3329.085,2976.456,2466.864,2924.135,304.847,5648.94,7600,0.17487,4.89052,5,-0.021896,0.1251,0.03608,-0.13305,0.22543,-0.03568,-0.07444,0.2585,0.55461,0.256718,0,0,0,3,4,0.00417812,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,73.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.729,17.879,228.164,0.16,18.087,18.027,18.171,18.53,229.039,0.824,2.043,8.5,1.8,2.372,0.134,0.651,0.706,2.503,12.09,1172.215,8.683,8.463,8.278,225.731,22303.047,1.75755,3320.02,2802.761,2563.881,2895.554,282.977,5476.822,7600,0.1739,4.98194,5,-0.003613,0.19755,-0.02265,-0.20708,0.06942,0.18112,-0.14684,-0.18508,-0.39004,0.279366,0,0,0,3,4,0.00392581,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,74,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.865,17.66,228.536,0.16,18.517,17.926,17.544,17.69,227.925,0.811,1.643,8.5,1.8,2.135,0.177,0.593,0.617,2.9,11.99,1162.059,8.699,8.333,8.353,225.663,22212.765,1.75043,3323.407,2633.821,2633.821,2863.683,306.483,5427.704,7600,0.17447,5.04625,5,0.009251,0.24015,-0.12623,-0.10675,0.02774,0.1065,-0.25894,0.25082,-0.10419,0.285828,0,0,0,3,4,0.00386103,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,74.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.902,17.776,228.1,0.16,17.993,18.378,18.026,17.867,228.063,0.828,1.114,8.5,1.8,1.911,0.059,0.508,0.39,3.451,12.145,1178.017,8.681,8.34,8.417,224.689,22349.979,1.76125,3351.466,2541.058,2797.082,2896.535,303.287,5285.779,7600,0.17271,4.94146,5,-0.011707,0.20746,-0.13336,-0.05627,0.04012,-0.08173,-0.01782,0.1262,0.03095,0.304503,0,0,0,3,4,0.00394415,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,74.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.31,17.892,229.096,0.16,18.048,18.236,17.589,17.852,228.956,0.823,0.498,8.5,1.8,1.56,0.062,0.424,0.205,3.776,12.051,1169.364,8.725,8.291,8.519,225.485,22012.816,1.73468,3219.989,2377.122,2875.276,2824.129,298.005,5392.809,7600,0.17221,4.96034,5,-0.007933,0.23764,-0.19575,0.03246,0.1648,0.07546,-0.15598,0.22183,0.31168,0.29042,0,0,0,3,4,0.00372481,12689.869
