episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,75.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.437,17.884,229.76,0.16,18.43,17.992,18.464,17.696,230.192,0.809,-0.373,8.5,1.8,1.035,0.016,0.278,-0.153,3.362,12.079,1169.92,8.611,8.163,8.534,226.395,20393.746,1.60709,3032.892,2280.768,2946.834,2753.498,315.153,5101.076,7600,0.16874,5.04208,5,0.008417,0.1245,-0.32327,0.04793,-0.00241,-0.28284,-0.31879,0.03866,-0.41801,0.328806,0,0,0,3,4,0.00275129,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,75.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.249,18.257,230.579,0.16,17.274,17.253,18.193,17.995,231.999,0.824,-0.396,8.5,1.8,1.162,0.012,0.298,-0.041,2.811,12.103,1174.404,8.565,8.255,8.634,227.827,20865.526,1.64427,2985.5,2397.616,3149.974,2844.363,297.832,5142.329,7600,0.16946,5.00347,5,0.000694,0.03456,-0.27618,0.10358,0.05962,-0.22485,0.11771,0.13913,0.15507,0.323378,0,0,0,3,4,0.00300916,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,76,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.323,17.217,226.854,0.16,17.277,18.057,17.787,18.087,228.798,0.823,-1.053,8.5,1.8,0.76,-0.023,0.121,-0.364,3.252,12.031,1169.131,8.357,8.252,8.64,223.732,19453.531,1.533,2690.908,2282.492,3099.324,2690.908,272.277,4998.463,7600,0.16729,4.94657,5,-0.010686,-0.04923,-0.15406,0.23394,0.1293,-0.20948,0.30531,0.32589,0.17419,0.342308,0,0,0,3,4,0.00228505,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,76.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.091,17.741,227.339,0.16,17.29,17.621,17.624,17.488,226.537,0.828,-1.948,8.5,1.8,0.239,-0.038,0.087,-0.678,3.956,12.115,1175.904,8.457,8.329,8.704,223.466,20379.407,1.60596,2609.516,2431.13,3247.129,2762.591,323.025,4858.161,7600,0.16909,4.96134,5,-0.007732,-0.01194,-0.13982,0.23491,0.08323,0.09321,0.03559,0.00244,-0.11518,0.360768,0,0,0,3,4,0.0027296,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,76.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.962,17.935,228.404,0.16,17.84,17.343,17.896,17.572,226.497,0.804,-2.638,8.5,1.8,-0.072,-0.083,-0.079,-0.864,4.188,12.034,1166.292,8.433,8.375,8.731,224.354,20418.008,1.609,2423.739,2514.842,3219.955,2719.512,333.628,4799.868,7600,0.16991,4.9646,5,-0.00708,-0.05943,-0.11678,0.23922,0.13767,-0.11873,0.05761,0.01079,0.13612,0.368438,0,0,0,3,4,0.00274696,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,77.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.151,17.639,228.394,0.16,18.502,18.093,17.329,17.194,228.173,0.806,-2.212,8.5,1.8,0.041,-0.104,0.03,-0.696,3.716,12.092,1172.079,8.281,8.445,8.677,224.85,19188.742,1.51213,2295.162,2638.43,3134.496,2689.363,296.755,4759.475,7600,0.16823,5.01777,5,0.003555,-0.17585,-0.01136,0.22041,0.17189,-0.29103,0.26354,-0.04703,0.08555,0.373753,0,0,0,3,4,0.00215432,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,77.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.803,17.907,228.937,0.16,17.426,17.564,17.156,17.665,229.344,0.831,-3.512,8.5,1.8,-0.774,-0.148,-0.187,-1.205,3.443,12.037,1165.9,8.286,8.532,8.599,225.558,20636.403,1.62621,2311.283,2865.344,3121.219,2765.949,303.11,5025.465,7600,0.17136,5.00408,5,0.000817,-0.20247,0.04319,0.10969,0.0643,-0.06655,0.13638,-0.27681,-0.269,0.338755,0,0,0,3,4,0.00287558,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,78,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.245,17.63,227.081,0.16,17.265,17.754,18.272,17.293,226.933,0.798,-3.424,8.5,1.8,-0.724,-0.194,-0.209,-1.205,2.66,12.042,1167.955,8.152,8.525,8.675,224.487,19920.688,1.56981,2271.742,2949.147,2949.147,2723.345,301.069,4983.185,7600,0.17095,4.98285,5,-0.00343,-0.304,0.06961,0.21911,0.0653,-0.25382,0.06606,0.27357,0.00252,0.344318,0,0,0,3,4,0.00250464,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,78.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.312,17.319,226.828,0.16,17.531,17.538,16.836,17.696,226.392,0.816,-3.424,8.5,1.8,-0.795,-0.184,-0.136,-1.203,2.562,12.025,1167.972,8.165,8.63,8.503,224.314,19155.33,1.5095,2338.443,3097.986,2858.031,2764.82,284.251,4939.576,7600,0.16951,4.93126,5,-0.013747,-0.25365,0.21184,0.08445,0.04804,0.12587,0.35558,-0.33666,-0.04315,0.350056,0,0,0,3,4,0.00214941,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,78.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,16.902,17.929,227.903,0.16,17.765,17.533,17.636,17.586,229.571,0.826,-3.722,8.5,1.8,-1.027,-0.19,-0.225,-1.292,3.033,12.062,1172.919,8.28,8.763,8.427,224.973,20629.642,1.62568,2444.423,3244.051,2771.453,2819.976,282.717,5183.125,7600,0.17205,5.034,5,0.006799,-0.21168,0.27121,-0.06466,0.10267,0.10492,0.14841,-0.37277,0.13658,0.31801,0,0,0,3,4,0.00288158,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,79.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.227,16.679,226.21,0.16,17.017,17.598,17.82,16.983,227.146,0.824,-4.163,8.5,1.8,-1.336,-0.248,-0.284,-1.432,3.012,11.976,1161.246,8.203,8.528,8.27,223.345,20451.905,1.61167,2455.639,3189.04,2539.556,2728.078,307.308,5064.106,7600,0.17274,4.94994,5,-0.010012,-0.13874,0.18618,-0.07122,0.14681,0.18235,-0.21258,-0.01641,0.11035,0.33367,0,0,0,3,4,0.00277935,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,79.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.358,17.529,226.64,0.16,16.874,17.628,17.055,16.809,228.054,0.815,-3.763,8.5,1.8,-1.28,-0.21,-0.247,-1.305,2.978,12.014,1166.397,8.319,8.686,8.232,223.702,19615.542,1.54576,2656.401,3251.532,2489.899,2799.277,301.503,5286.274,7600,0.17072,4.97971,5,-0.004058,-0.12407,0.24237,-0.21114,0.04006,0.03667,0.14047,-0.34981,-0.26688,0.304438,0,0,0,3,4,0.00237889,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,80,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.367,16.765,227.103,0.16,17.461,17.072,17.184,17.084,226.021,0.813,-4.117,8.5,1.8,-1.628,-0.285,-0.276,-1.409,3.178,11.979,1160.343,8.33,8.487,8.154,224.051,20353.229,1.6039,2766.038,3172.295,2359.78,2766.038,270.838,5188.829,7600,0.1732,5.07123,5,0.014247,-0.02192,0.13475,-0.1982,0.12685,0.25538,-0.26904,0.03236,0.21697,0.317259,0,0,0,3,4,0.00273502,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,80.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,16.53,17.218,228.178,0.16,18.037,16.621,18.206,16.799,226.147,0.808,-3.837,8.5,1.8,-1.496,-0.25,-0.234,-1.326,2.032,11.988,1163.691,8.419,8.544,8.152,226.237,20245.193,1.59538,2935.551,3090.541,2381.567,2802.553,280.657,5185.928,7600,0.17244,4.93685,5,-0.012631,0.01255,0.13782,-0.25412,0.09063,0.08618,0.00767,-0.1398,-0.09056,0.317641,0,0,0,3,4,0.00267922,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,80.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.811,17.076,226.962,0.16,17.197,17.185,17.023,16.559,226.386,0.82,-2.315,8.5,1.8,-0.811,-0.24,0.017,-0.822,3.823,11.992,1165.002,8.469,8.509,8.238,223.284,20329.291,1.60201,3022.338,2933.466,2245.621,2733.808,325.458,4948.301,7600,0.17241,5.00756,5,0.001512,0.0794,0.11989,-0.15085,0.14492,0.16712,-0.04483,0.25816,0.13574,0.348908,0,0,0,3,4,0.00270868,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,81.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.438,17.26,226.042,0.16,17.851,17.09,16.969,17.129,226.436,0.806,-3.036,8.5,1.8,-1.313,-0.291,-0.117,-1.052,2.763,12.019,1163.049,8.561,8.356,8.128,223.34,20164.261,1.589,3139.926,2819.32,2356.005,2771.75,277.164,5256.292,7600,0.17299,4.99742,5,-0.000515,0.14985,-0.05474,-0.28331,0.06072,0.17612,-0.43659,-0.33114,-0.2105,0.308383,0,0,0,3,4,0.00264278,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,81.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,16.96,17.365,227.879,0.16,17.62,17.321,17.02,17.435,228.923,0.831,-2.336,8.5,1.8,-1.109,-0.285,-0.022,-0.85,3.738,12.037,1166.94,8.662,8.389,8.164,224.259,20559.846,1.62018,3220.231,2654.651,2393.456,2756.113,309.412,4989.24,7600,0.17355,4.99978,5,-0.000043,0.23778,-0.03452,-0.25957,0.11755,0.21982,0.05057,0.05935,0.14208,0.343521,0,0,0,3,4,0.00283226,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,82,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.299,17.059,226.184,0.16,16.734,17.191,16.513,17.078,225.566,0.821,-0.516,8.5,1.8,-0.181,-0.259,0.275,-0.123,2.649,12.073,1169.717,8.603,8.241,8.28,223.576,18300.634,1.44215,3073.984,2397.125,2397.125,2622.744,300.826,4811.235,7600,0.16935,4.97124,5,-0.005751,0.21575,-0.14583,-0.10664,0.04176,-0.05507,-0.27828,0.38231,-0.18948,0.366943,0,0,0,3,4,0.00179602,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,82.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,16.899,17.313,228.101,0.16,17.761,16.716,17.55,17.169,225.669,0.827,-0.644,8.5,1.8,-0.347,-0.231,0.251,-0.226,3.032,12.054,1169.068,8.58,8.319,8.422,225.06,18570.847,1.46344,3163.179,2376.777,2625.218,2721.725,294.303,4821.037,7600,0.16934,5.01703,5,0.003405,0.16217,-0.09863,0.00408,-0.00944,-0.13395,0.118,0.2768,-0.128,0.365653,0,0,0,3,4,0.00190089,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,82.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.718,17.058,225.497,0.16,16.961,16.737,16.878,16.748,227.357,0.833,1.477,8.5,1.8,0.718,-0.224,0.503,0.537,2.459,12.035,1167.077,8.565,8.184,8.46,223.188,18815.521,1.48272,3056.386,2290.128,2743.004,2696.506,270.919,5042.522,7600,0.16962,5.01358,5,0.002717,0.17834,-0.20247,0.07273,0.15039,0.04044,-0.25959,0.17164,0.39958,0.33651,0,0,0,3,4,0.00201184,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,83.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.066,17.091,227.523,0.16,17.768,17.523,17.655,16.962,229.225,0.836,0.677,8.5,1.8,0.061,-0.231,0.443,0.253,3.43,11.976,1160.539,8.465,8.186,8.499,224.154,18600.021,1.46574,2952.542,2196.82,2866.072,2671.811,316.661,4737.676,7600,0.16939,5.02863,5,0.005726,0.07432,-0.20504,0.10807,0.06132,-0.26006,-0.00643,0.08833,-0.22268,0.376622,0,0,0,3,4,0.00190857,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,83.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.513,17.468,227.255,0.16,17.023,18.112,17.379,17.765,226.207,0.804,1.062,8.5,1.8,0.284,-0.208,0.443,0.434,3.227,12.018,1164.453,8.454,8.169,8.615,224.213,19114.206,1.50626,2792.26,2186.312,2961.788,2646.787,306.983,4823.167,7600,0.16984,4.98825,5,-0.002351,0.01817,-0.26698,0.17921,0.18495,-0.14037,-0.15485,0.17785,0.30907,0.365373,0,0,0,3,4,0.0021256,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,84,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.137,17.077,229.54,0.16,17.214,17.547,17.636,16.948,229.585,0.815,2.652,8.5,1.8,1.049,-0.208,0.732,0.964,3.249,12.025,1167.929,8.38,8.215,8.522,226.432,19581.325,1.54307,2728.258,2319.921,3136.595,2728.258,272.225,5137.768,7600,0.17062,5.04839,5,0.009679,-0.00941,-0.1739,0.13302,0.14172,-0.06894,0.2327,-0.11547,-0.10807,0.323978,0,0,0,3,4,0.00235237,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,84.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.932,18.037,226.107,0.16,16.941,17.402,17.29,17.987,227.991,0.828,3.188,8.5,1.8,1.182,-0.224,0.798,1.137,2.557,12.15,1177.396,8.432,8.295,8.707,223.512,20221.725,1.59353,2675.05,2513.67,3251.874,2813.531,292.228,5282.096,7600,0.17195,5.04465,5,0.00893,-0.0725,-0.20891,0.20221,-0.03748,-0.15772,-0.08752,0.17296,-0.448,0.304987,0,0,0,3,4,0.00267405,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,84.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.844,18.047,226.471,0.16,16.995,18.171,17.531,17.597,227.324,0.801,3.569,8.5,1.8,1.318,-0.186,0.826,1.231,3.106,12.041,1167.541,8.369,8.472,8.728,223.412,20646.674,1.62702,2558.044,2642.532,3296.439,2832.338,309.401,5369.997,7600,0.17202,5.00758,5,0.001516,-0.13635,-0.03394,0.22206,0.04641,-0.15964,0.43741,0.04964,0.20972,0.293421,0,0,0,3,4,0.00290453,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,85.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.386,18.033,226.642,0.16,18.178,17.708,17.599,17.485,226.434,0.83,3.223,8.5,1.8,1.139,-0.151,0.869,1.108,3.538,12.097,1174.798,8.292,8.408,8.617,223.177,21292.973,1.67795,2437.696,2776.741,3266.702,2827.046,293.104,5324.439,7600,0.1725,5.01007,5,0.002014,-0.2116,-0.09571,0.11333,0.07272,-0.18812,-0.15441,-0.27184,0.06577,0.299416,0,0,0,3,4,0.00326864,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,85.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.897,17.707,227.99,0.16,17.689,17.971,18.13,18.274,226.423,0.811,2.43,8.5,1.8,0.59,-0.135,0.663,0.884,3.076,12.062,1167.878,8.299,8.584,8.66,224.932,19876.964,1.56636,2314.808,2854.505,3103.747,2757.687,295.253,5066.688,7600,0.16988,4.92472,5,-0.015056,-0.16598,0.11878,0.195,0.0181,0.11406,0.53623,0.20419,-0.13654,0.33333,0,0,0,3,4,0.00248834,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,86,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.293,17.607,226.8,0.16,18.254,17.928,17.657,17.821,226.659,0.812,4.27,8.5,1.8,1.612,-0.079,0.981,1.484,3.198,12.033,1164.197,8.293,8.569,8.592,223.737,21361.713,1.68337,2358.119,3062.764,3062.764,2827.882,313.175,5335.372,7600,0.17141,5.0921,5,0.01842,-0.15955,0.11616,0.13881,0.13428,0.01606,-0.00656,-0.14048,0.29045,0.297977,0,0,0,3,4,0.00331101,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,86.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.619,18.133,228.373,0.16,18.029,17.687,18.541,18.369,229.992,0.835,2.804,8.5,1.8,0.776,-0.092,0.745,0.968,3.129,12.125,1176.686,8.26,8.623,8.533,225.298,20687.272,1.63022,2338.568,3130.522,2880.328,2783.139,296.381,5154.252,7600,0.1705,4.89578,5,-0.020845,-0.25637,0.10683,0.01694,0.05413,-0.24205,-0.02332,-0.30466,-0.20039,0.321809,0,0,0,3,4,0.00291128,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,86.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.738,18.244,226.364,0.16,18.13,17.943,18.247,17.762,225.905,0.817,2.949,8.5,1.8,0.7,-0.034,0.835,1.044,2.438,12.126,1178.468,8.369,8.743,8.507,224.024,19777.325,1.55851,2421.302,3186.318,2734.176,2780.599,270.479,5147.164,7600,0.16802,4.92371,5,-0.015258,-0.16047,0.21342,-0.0221,0.09783,0.23974,0.26648,-0.09761,0.10926,0.322742,0,0,0,3,4,0.00244513,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,87.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.621,18.003,227.442,0.16,18.272,17.845,18.193,18.468,227.87,0.818,3.864,8.5,1.8,1.252,-0.008,0.987,1.369,2.676,12.116,1176.926,8.309,8.845,8.416,224.739,20475.562,1.61354,2557.118,3272.565,2638.98,2822.888,299.785,5352.686,7600,0.16875,5.05672,5,0.011343,-0.1916,0.34501,-0.08438,-0.02647,-0.07781,0.32897,-0.1557,-0.31076,0.295699,0,0,0,3,4,0.00281126,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,87.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.424,18.433,225.675,0.16,18.492,18.559,18.291,18.25,226.665,0.833,4.277,8.5,1.8,1.586,0.022,0.998,1.435,2.533,12.168,1181.154,8.427,8.808,8.427,223.205,21811.117,1.71878,2714.547,3290.324,2553.46,2852.777,291.698,5316.05,7600,0.17119,5.05585,5,0.01117,-0.12467,0.25576,-0.12476,0.06381,0.16731,-0.22312,-0.10095,0.22571,0.30052,0,0,0,3,4,0.0035881,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,88,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.469,18.452,227.196,0.16,18.144,18.217,18.258,18.668,227.115,0.808,2.8,8.5,1.8,0.796,0.027,0.771,1.042,4.104,12.106,1174.189,8.555,8.811,8.356,223.214,21366.495,1.68374,2817.679,3251.022,2384.336,2817.679,288.896,5150.366,7600,0.17053,5.04615,5,0.00923,0.00033,0.25664,-0.1984,0.1219,0.31252,0.0022,-0.18412,0.14524,0.32232,0,0,0,3,4,0.00330059,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,88.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.135,18.674,226.869,0.16,18.434,18.232,17.637,17.896,227.114,0.832,3.371,8.5,1.8,1.119,0.061,0.876,1.217,2.001,12.209,1184.549,8.76,8.66,8.285,224.883,21130.185,1.66512,2989.488,3144.101,2436.848,2856.812,279.976,5263.643,7600,0.17071,4.98557,5,-0.002886,0.17876,0.07964,-0.29578,0.01529,0.44606,-0.44251,-0.24344,-0.26652,0.307415,0,0,0,3,4,0.00316822,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,88.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.33,18.551,227.963,0.16,18.546,18.286,17.863,18.156,227.199,0.799,2.125,8.5,1.8,0.436,0.099,0.678,0.691,3.133,12.23,1184.855,8.703,8.627,8.368,224.997,20647.572,1.62709,3032.115,2947.461,2292.264,2757.28,310.011,5013.798,7600,0.17055,4.99942,5,-0.000115,0.13642,0.06118,-0.19792,0.16755,-0.10584,-0.04615,0.24465,0.38064,0.34029,0,0,0,3,4,0.00288109,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,89.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.716,17.901,223.981,0.16,17.964,18.954,18.238,18.788,225.712,0.822,1.952,8.5,1.8,0.391,0.128,0.651,0.659,2.869,12.119,1175.789,8.657,8.554,8.196,221.312,19110.776,1.50599,3080.316,2757.189,2290.229,2709.245,279.344,5046.295,7600,0.16849,4.98904,5,-0.002192,0.16902,0.0656,-0.29214,0.19989,0.0815,0.01105,-0.23556,0.08084,0.336014,0,0,0,3,4,0.00213645,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,89.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.773,18.04,226.355,0.16,18.676,18.711,17.613,17.816,228.862,0.831,-0.233,8.5,1.8,-0.84,0.163,0.318,-0.104,3.466,12.083,1171.02,8.721,8.406,8.31,222.992,20822.25,1.64086,3206.931,2651.97,2395.678,2751.526,303.603,5135.984,7600,0.17193,5.12927,5,0.025854,0.21608,-0.09926,-0.19527,0.10272,0.11763,-0.41214,0.24219,-0.24293,0.324213,0,0,0,3,4,0.00298469,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,90,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.206,18.506,226.779,0.16,18.292,18.921,18.809,18.98,225.637,0.798,-0.743,8.5,1.8,-1.015,0.145,0.225,-0.239,2.857,12.159,1179.336,8.7,8.514,8.325,223.988,21121.668,1.66445,3249.029,2561.622,2561.622,2790.758,305.514,5043.504,7600,0.17212,4.94016,5,-0.011968,0.13907,-0.04685,-0.23542,0.06669,-0.19251,0.13102,-0.10038,-0.09008,0.336381,0,0,0,3,4,0.0031493,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,90.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.653,18.517,226.01,0.16,18.232,18.595,18.043,18.622,226.081,0.815,-0.652,8.5,1.8,-0.755,0.22,0.231,-0.219,3.53,12.168,1180.416,8.789,8.35,8.454,222.582,21024.136,1.65677,3239.891,2425.012,2682.449,2782.45,304.96,5123.523,7600,0.17322,5.10228,5,0.020457,0.22657,-0.21216,-0.10765,0.10208,0.21874,-0.41327,0.31941,0.08848,0.325852,0,0,0,3,4,0.00309802,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,90.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.668,18.585,227.486,0.16,17.924,17.737,18.867,18.372,225.743,0.797,-1.172,8.5,1.8,-0.952,0.231,0.22,-0.475,3.573,12.187,1181.31,8.752,8.341,8.552,223.986,21330.538,1.68091,3190.82,2359.794,2850.95,2800.521,293.818,5096.297,7600,0.1739,4.937,5,-0.0126,0.18179,-0.22876,-0.01791,0.07277,-0.11196,-0.0415,0.22435,-0.07326,0.329435,0,0,0,3,4,0.00327561,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,91.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,19.041,18.383,228.26,0.16,18.406,19.147,17.951,18.709,227.534,0.807,-0.975,8.5,1.8,-0.852,0.219,0.225,-0.316,3.024,12.103,1172.206,8.728,8.298,8.666,225.407,20788.496,1.6382,3061.609,2327.555,2977.618,2788.927,307.582,5095.229,7600,0.17281,4.90916,5,-0.018168,0.18167,-0.24773,0.12043,0.17156,-0.00029,-0.04744,0.34586,0.24697,0.329575,0,0,0,3,4,0.00296341,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,91.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.924,18.497,227.466,0.16,17.967,18.934,18.667,18.655,228.037,0.817,-1.322,8.5,1.8,-0.951,0.263,0.161,-0.506,3.056,12.195,1181.497,8.65,8.331,8.72,224.535,21190.382,1.66987,2934.061,2335.555,3101.507,2790.375,303.213,5183.991,7600,0.17421,5.00599,5,0.001198,0.09077,-0.22817,0.16067,0.12456,-0.22725,0.0489,0.10058,-0.11751,0.317896,0,0,0,3,4,0.00319841,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,92,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.008,18.661,225.713,0.16,18.288,17.895,17.804,18.672,224.595,0.829,-3.018,8.5,1.8,-1.664,0.29,-0.021,-0.989,3.586,12.212,1184.741,8.63,8.45,8.775,222.271,22595.657,1.78061,2880.045,2461.844,3298.246,2880.045,278.801,5303.494,7600,0.177,4.92752,5,-0.014497,0.05078,-0.12915,0.1958,0.14435,-0.09996,0.24755,0.08784,0.04948,0.302172,0,0,0,3,4,0.00411699,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,92.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.605,18.622,225.872,0.16,17.879,18.482,18.345,18.116,227.112,0.797,-3.767,8.5,1.8,-2.043,0.269,-0.185,-1.308,2.216,12.174,1181.345,8.433,8.326,8.796,223.603,22725.587,1.79084,2835.772,2678.544,3397.756,2970.691,284.71,5480.438,7600,0.17687,4.9545,5,-0.0091,-0.1417,-0.249,0.22084,-0.05303,-0.48122,-0.29961,0.06258,-0.49345,0.27889,0,0,0,3,4,0.00422369,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,92.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.494,17.985,225.099,0.16,17.541,17.756,18.528,19.224,224.641,0.814,-1.941,8.5,1.8,-0.916,0.288,0.151,-0.672,2.282,12.052,1169.389,8.399,8.35,8.784,222.926,20249.66,1.59573,2545.168,2624.623,3239.573,2803.121,290.968,5221.5,7600,0.17307,5.05144,5,0.010289,-0.09871,-0.14869,0.28561,0.10901,0.10749,0.25078,0.16193,0.4051,0.312961,0,0,0,3,4,0.0026841,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,93.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.268,18.129,227.873,0.16,17.985,18.159,17.871,18.518,227.385,0.809,-4.68,8.5,1.8,-2.204,0.258,-0.313,-1.615,1.618,12.198,1184.026,8.347,8.421,8.747,226.307,21646.343,1.7058,2583.6,2876.978,3300.946,2920.508,253.625,5580.668,7600,0.17489,5.06211,5,0.012422,-0.16893,-0.0948,0.23128,0.05237,-0.17555,0.13471,-0.13581,-0.14161,0.265702,0,0,0,3,4,0.00350373,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,93.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.041,18.635,226.958,0.16,18.128,18.324,18,18.733,227.873,0.827,-4.576,8.5,1.8,-2.064,0.269,-0.34,-1.564,2.337,12.184,1181.075,8.394,8.64,8.724,224.711,22732.235,1.79137,2486.08,2996.855,3232.74,2905.225,279.43,5588.903,7600,0.17687,4.96318,5,-0.007364,-0.18213,0.06387,0.14761,0.09096,-0.03299,0.39669,-0.20917,0.09647,0.264618,0,0,0,3,4,0.00423723,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,94,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.175,18.27,227.532,0.16,18.424,17.802,18.258,17.948,226.931,0.806,-4.042,8.5,1.8,-1.753,0.268,-0.247,-1.415,2.204,12.106,1175.83,8.291,8.607,8.695,225.345,22134.884,1.7443,2448.546,3102.892,3102.892,2884.777,290.821,5337.111,7600,0.17587,4.98124,5,-0.003752,-0.2411,0.07506,0.16237,0.01767,-0.14743,0.02798,0.03689,-0.18322,0.297748,0,0,0,3,4,0.00380155,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,94.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.035,18.205,227.467,0.16,18.336,18.914,18.212,17.994,229.297,0.811,-4.054,8.5,1.8,-1.493,0.237,-0.262,-1.407,2.928,12.106,1174.903,8.302,8.731,8.493,224.73,21564.821,1.69937,2401.823,3182.265,2935.707,2839.932,292.072,5389.457,7600,0.1744,5.03057,5,0.006115,-0.22282,0.20624,-0.03197,0.19113,0.04569,0.32794,-0.48585,0.43364,0.290861,0,0,0,3,4,0.00343847,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,94.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,17.525,17.914,225.61,0.16,17.771,18.211,18.213,17.361,223.983,0.806,-4.976,8.5,1.8,-1.929,0.242,-0.388,-1.731,2.941,12.094,1177.262,8.386,8.783,8.493,222.778,22001.131,1.73376,2543.13,3337.426,2867.979,2916.178,280.832,5397.436,7600,0.1752,4.94282,5,-0.011435,-0.10391,0.29351,0.00281,0.1097,0.29727,0.21818,0.08697,-0.20356,0.289811,0,0,0,3,4,0.00371715,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,95.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.209,18.144,227.672,0.16,18.443,18.586,18.123,18.573,226.853,0.808,-3.033,8.5,1.8,-0.789,0.209,-0.103,-1.011,2.761,12.116,1176.236,8.417,8.761,8.453,225.009,20065.968,1.58126,2547.308,3267.304,2629.69,2814.767,301.691,5087.628,7600,0.17145,4.98412,5,-0.003176,-0.10054,0.24372,-0.064,0.09838,0.00843,-0.12447,-0.16704,-0.0283,0.330575,0,0,0,3,4,0.00258269,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,95.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.437,17.853,228.226,0.16,17.798,18.391,17.58,18.274,227.612,0.834,-3.442,8.5,1.8,-0.898,0.225,-0.153,-1.233,2.967,12.085,1170.564,8.424,8.673,8.372,225.368,20293.094,1.59916,2628.828,3223.481,2462.461,2771.59,301.26,4999.773,7600,0.17208,4.99292,5,-0.001416,-0.0582,0.19068,-0.11077,0.10933,0.10586,-0.13261,-0.11694,0.02737,0.342135,0,0,0,3,4,0.00269243,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,96,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.106,18.477,226.105,0.16,18.131,17.947,18.176,17.683,227.347,0.831,-1.394,8.5,1.8,0.203,0.167,0.197,-0.46,2.627,12.154,1178.517,8.527,8.829,8.502,223.522,19610.806,1.54539,2755.623,3145.769,2365.476,2755.623,260.098,4845.266,7600,0.16998,4.96416,5,-0.007168,-0.03064,0.27202,-0.05531,0.04335,0.06891,0.20337,0.13865,-0.16495,0.362465,0,0,0,3,4,0.00234843,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,96.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.375,18.161,226.179,0.16,18.125,18.508,18.46,17.629,223.02,0.82,-2.879,8.5,1.8,-0.455,0.172,-0.003,-0.948,2.493,12.093,1173.893,8.569,8.621,8.352,223.721,19564.371,1.54173,2846.636,3007.231,2272.617,2708.828,290.807,5022.585,7600,0.16998,5.07143,5,0.014286,0.04926,0.10178,-0.16691,0.03492,0.19973,-0.42562,-0.279,-0.02108,0.339134,0,0,0,3,4,0.00233761,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,96.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.042,18.201,228.502,0.16,18.12,18.226,17.862,18.396,229.316,0.818,0.089,8.5,1.8,1.157,0.132,0.334,0.006,2.938,12.122,1175.692,8.647,8.632,8.35,225.64,21724.818,1.71198,3133.196,3049.734,2403.763,2862.231,305.645,5104.082,7600,0.17289,5.07136,5,0.014271,0.12251,0.10761,-0.17378,0.07625,0.18314,0.01459,-0.01716,0.10333,0.32841,0,0,0,3,4,0.00351908,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,97.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.508,19.187,228.323,0.16,18.279,18.308,18.475,18.072,228.64,0.835,-0.589,8.5,1.8,1.024,0.126,0.303,-0.168,2.634,12.27,1188.515,8.828,8.683,8.405,225.771,22250.519,1.75341,3221.562,2904.014,2445.119,2856.898,274.52,5214.351,7600,0.17368,5.00856,5,0.001712,0.18513,0.04025,-0.23784,0.08301,0.15654,-0.16841,-0.16015,0.01691,0.313901,0,0,0,3,4,0.0038706,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,97.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.618,18.634,226.052,0.16,17.784,18.102,18.685,18.592,224.922,0.815,-0.741,8.5,1.8,0.908,0.091,0.266,-0.271,2.447,12.189,1184.549,8.687,8.521,8.431,223.732,21374.323,1.68436,3267.655,2752.587,2514.719,2844.987,281.779,5282.424,7600,0.17162,5.02425,5,0.004851,0.1108,-0.05541,-0.14474,0.12668,-0.18583,-0.23916,0.23274,0.10916,0.304944,0,0,0,3,4,0.00331416,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,98,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.408,18.409,227.123,0.16,18.227,19.027,18.94,18.652,227.951,0.803,1.352,8.5,1.8,2.084,0.058,0.574,0.451,3.141,12.165,1182.27,8.784,8.447,8.463,224.044,23343.404,1.83953,3341.314,2639.526,2639.526,2873.455,311.906,5563.142,7600,0.17433,5.01958,5,0.003916,0.2353,-0.1017,-0.08652,0.06203,0.31125,-0.11572,0.14556,-0.16162,0.268008,0,0,0,3,4,0.0046969,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,98.4,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.343,18.539,226.674,0.16,18.528,18.733,18.906,18.924,228.393,0.805,1.986,8.5,1.8,2.441,0.068,0.663,0.741,2.35,12.145,1178.584,8.738,8.448,8.497,224.416,22786.6,1.79565,3386.106,2638.705,2874.824,2966.545,279.707,5587.916,7600,0.17359,5.01257,5,0.002515,0.17353,-0.11707,-0.06768,0.09225,-0.15442,-0.03843,0.04708,0.07554,0.264748,0,0,0,3,4,0.0042767,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,98.8,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.667,18.949,228.002,0.16,18.398,18.196,18.406,18.588,228.993,0.82,2.113,8.5,1.8,2.539,-0.01,0.701,0.703,2.851,12.189,1181.851,8.785,8.354,8.65,225.176,23612.511,1.86074,3346.981,2557.92,3024.273,2976.391,278.981,5828.688,7600,0.17398,4.98541,5,-0.002918,0.1715,-0.25972,0.03648,0.0255,-0.00507,-0.35663,0.2604,-0.16687,0.233067,0,0,0,3,4,0.00493468,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,99.2,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.871,18.846,227.505,0.16,18.314,18.485,18.171,18.262,227.882,0.806,2.371,8.5,1.8,2.718,-0.024,0.772,0.828,2.755,12.277,1190.005,8.787,8.427,8.664,224.816,24870.744,1.95989,3304.025,2584.361,3221.68,3036.689,301.552,5704.005,7600,0.1763,5.04205,5,0.008411,0.18583,-0.17499,0.06245,0.06585,0.03584,0.21184,0.06493,0.10088,0.249473,0,0,0,3,4,0.00603034,12689.869
E014,1304,test_release_sample,S3,freak_wave_like_event,Severe,Model-free DRL,99.6,recovery,0.1,0.4,50,0.02,34.59,43.4,5,18,18.708,18.783,227.639,0.16,18.534,18.949,18.611,18.574,225.828,0.803,2.163,8.5,1.8,2.568,-0.074,0.662,0.777,2.114,12.169,1180.814,8.643,8.378,8.783,225.56,23820.572,1.87713,3123.718,2566.154,3279.709,2989.86,282.471,5710.074,7600,0.17539,5.0438,5,0.008761,0.04911,-0.21552,0.18926,0.03439,-0.34181,-0.10132,0.31703,-0.07865,0.248674,0,0,0,3,4,0.00509507,12689.869
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,0,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.326,17.908,225.709,0.16,17.502,17.917,17.966,20.052,230.018,0.801,0.412,8.5,1.8,0.369,0.248,0.392,0.185,5.412,12.07,1175.224,8.459,8.59,8.434,220.305,21469.818,1.72949,2948.335,3370.812,2525.858,2948.335,281.651,4592.453,7600,0.16099,4.95435,5,-0.009129,-0.02965,0.10134,-0.05549,0.00752,-0.07412,0.25335,-0.13872,0.01879,0.39573,0,0,0,0,0,0.00363332,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,0.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.136,17.641,226.745,0.16,17.285,17.296,17.696,19.714,229.305,0.815,-0.415,8.5,1.8,0.162,0.277,0.313,-0.082,5.526,12.079,1170.238,8.486,8.514,8.364,221.225,21654.558,1.74437,3065.795,3242.716,2433.42,2913.977,320.372,4611.722,7600,0.16172,4.96476,5,-0.007049,0.02872,0.05679,-0.09334,0.00565,0.14593,-0.11137,-0.09462,-0.00466,0.393194,0,0,0,0,0,0.00375982,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,0.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.533,17.699,224.965,0.16,17.358,17.682,17.705,20.208,229.417,0.803,0.068,8.5,1.8,0.596,0.262,0.415,0.005,4.851,12.072,1168.572,8.524,8.474,8.368,220.119,22047.461,1.77602,3223.56,3138.309,2478.498,2946.789,312.194,4653.038,7600,0.1621,5.02322,5,0.004644,0.06053,0.00999,-0.09573,0.005,0.07952,-0.11701,-0.00598,-0.00162,0.387758,0,0,0,0,0,0.00403778,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,1.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.984,17.618,224.302,0.16,17.256,18.248,17.728,20.509,229.07,0.828,-1.864,8.5,1.8,-0.405,0.271,0.098,-0.702,5.453,12.104,1173.138,8.518,8.499,8.386,218.854,21061.764,1.69662,3272.596,2928.045,2430.126,2876.923,297.864,4623.753,7600,0.16071,5.01178,5,0.002357,0.06363,0.04477,-0.06795,0.00527,0.00773,0.08695,0.06945,0.00066,0.391611,0,0,0,0,0,0.00337068,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,1.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.427,17.941,226.073,0.16,18.058,18.01,17.901,20.079,228.679,0.814,-1.237,8.5,1.8,-0.06,0.26,0.13,-0.393,5.154,12.1,1174.687,8.593,8.478,8.416,220.93,21472.114,1.72968,3319.095,2762.74,2505.805,2862.547,304.366,4438.256,7600,0.16117,5.03224,5,0.006448,0.09987,-0.0145,-0.07739,0.01107,0.09061,-0.14818,-0.0236,0.01452,0.416019,0,0,0,0,0,0.00362848,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.353,17.51,226.163,0.16,16.968,18.14,17.792,20.147,227.396,0.819,-2.571,8.5,1.8,-0.562,0.248,-0.022,-0.898,5.91,12.014,1168.107,8.489,8.37,8.423,220.257,22295.244,1.79598,3467.371,2713.003,2713.003,2964.459,335.275,4568.051,7600,0.16226,5.01639,5,0.003277,0.04734,-0.07132,-0.01842,0.0034,-0.13132,-0.14203,0.14742,-0.01919,0.398941,0,0,0,0,0,0.00421634,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,2.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.172,17.853,227.567,0.16,17.437,17.651,18.2,20.455,232.595,0.818,-2.469,8.5,1.8,-0.475,0.201,-0.004,-0.851,5.656,12.104,1174.293,8.608,8.408,8.482,221.918,22151.468,1.7844,3373.394,2534.396,2799.453,2902.415,313.986,4526.85,7600,0.16131,5.01201,5,0.002402,0.126,-0.07457,-0.00011,0.00663,0.19666,-0.00814,0.04578,0.00809,0.404362,0,0,0,0,0,0.0041076,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,2.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.513,17.75,225.373,0.16,16.969,17.944,18.057,20.301,227.734,0.823,-3.663,8.5,1.8,-1.081,0.189,-0.2,-1.234,5.483,12.12,1175.837,8.56,8.399,8.494,219.895,22496.03,1.81216,3383.88,2539.838,3038.686,2987.468,298.42,4787.451,7600,0.16168,5.13851,5,0.027701,0.09038,-0.07131,0.02418,0.00491,-0.08907,0.00815,0.06072,-0.00429,0.370072,0,0,0,0,0,0.00437816,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,3.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.872,17.761,223.923,0.16,17.604,17.961,18.093,20.426,227.044,0.797,-3.888,8.5,1.8,-1.083,0.166,-0.292,-1.308,5.242,12.102,1174.981,8.513,8.366,8.494,218.688,23395.84,1.88464,3315.81,2551.992,3228.413,3032.072,320.053,4771.16,7600,0.16271,5.01393,5,0.002786,0.04115,-0.10563,0.02229,0.007,-0.12307,-0.08579,-0.00471,0.00521,0.372216,0,0,0,0,0,0.00511048,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,3.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.801,17.904,224.569,0.16,17.696,17.531,18.692,20.421,226.084,0.798,-3.473,8.5,1.8,-0.729,0.174,-0.152,-1.23,5.367,12.083,1175.551,8.504,8.391,8.562,219.208,22664.047,1.82569,3136.972,2510.768,3312.167,2986.636,317.245,4688.162,7600,0.16171,4.95695,5,-0.00861,0.01558,-0.09742,0.07386,0.00587,-0.06393,0.02053,0.12891,-0.00283,0.383137,0,0,0,0,0,0.00450384,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.996,17.953,224.123,0.16,18.277,18.159,18.128,20.947,229.187,0.8,-4.046,8.5,1.8,-0.948,0.147,-0.251,-1.414,5.924,12.1,1172.897,8.468,8.377,8.572,218.202,23253.638,1.87319,3065.72,2629.806,3501.634,3065.72,290.609,4662.225,7600,0.16221,4.9676,5,-0.006481,-0.02656,-0.11753,0.07799,0.00307,-0.10535,-0.05028,0.01032,-0.00698,0.386549,0,0,0,0,0,0.00498278,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,4.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.147,17.691,226.246,0.16,17.81,18.333,18.014,20.769,231.23,0.801,-3.802,8.5,1.8,-0.76,0.116,-0.16,-1.349,4.616,12.094,1174.98,8.438,8.4,8.581,221.634,21866.494,1.76145,2758.357,2591.336,3355.342,2901.678,302.442,4656.898,7600,0.15958,4.98009,5,-0.003981,-0.02546,-0.06305,0.11801,0.00464,0.00276,0.13619,0.10007,0.00392,0.38725,0,0,0,0,0,0.00390868,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,4.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.913,18.051,226.124,0.16,17.905,17.941,18.906,20.382,231.516,0.823,-4.542,8.5,1.8,-1.194,0.06,-0.331,-1.69,5.279,12.008,1162.454,8.467,8.49,8.577,220.855,23920.471,1.9269,2719.409,2807.01,3485.013,3003.811,320.801,4877.944,7600,0.16191,5.00915,5,0.001831,-0.03928,-0.01601,0.07085,0.00969,-0.03455,0.11761,-0.11792,0.01262,0.358165,0,0,0,0,0,0.00558435,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,5.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.355,17.998,225.427,0.16,17.514,17.83,18.37,20.222,226.437,0.829,-2.247,8.5,1.8,0.135,0.038,0.04,-0.785,5.219,12.091,1175.243,8.419,8.48,8.592,220.211,21669.602,1.74559,2518.456,2858.058,3348.825,2908.446,293.586,4492.588,7600,0.15806,4.94251,5,-0.011499,-0.08102,-0.02047,0.09194,0.0034,-0.10436,-0.01115,0.05273,-0.01574,0.40887,0,0,0,0,0,0.00376413,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,5.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.614,18.048,225.182,0.16,17.896,18.127,18.774,20.408,229.373,0.814,-3.322,8.5,1.8,-0.47,-0.01,-0.108,-1.132,4.373,12.134,1175.887,8.44,8.564,8.578,220.813,21965.462,1.76942,2583.48,3112.534,3356.861,3017.625,289.43,4607.662,7600,0.1581,5.01073,5,0.002145,-0.06622,0.05767,0.07213,0.00495,0.037,0.19534,-0.04952,0.00387,0.393729,0,0,0,0,0,0.00397627,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.803,17.846,225.99,0.16,17.703,18.166,18.491,20.554,230.912,0.834,-3.346,8.5,1.8,-0.356,-0.04,-0.123,-1.18,5.326,12.177,1181.201,8.37,8.523,8.559,220.674,21828,1.75835,2419.886,3147.832,3147.832,2905.183,323.532,4521.55,7600,0.15835,4.99571,5,-0.000857,-0.11219,0.04135,0.07732,0.00998,-0.11491,-0.0408,0.01299,0.01259,0.405059,0,0,0,0,0,0.00387587,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,6.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.965,18.384,227.65,0.16,17.489,18.12,18.327,20.167,229.615,0.814,-2.218,8.5,1.8,0.144,-0.054,0.041,-0.753,4.872,12.117,1175.365,8.474,8.587,8.548,222.784,21650.105,1.74402,2449.775,3248.736,2996.328,2898.28,299.003,4515.513,7600,0.1583,4.9427,5,-0.011461,-0.07275,0.04073,0.00106,0.00603,0.09858,-0.00155,-0.19066,-0.00988,0.405854,0,0,0,0,0,0.00375189,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,6.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.825,17.384,225.703,0.16,17.649,17.504,18.518,19.944,228.029,0.836,-1.324,8.5,1.8,0.658,-0.071,0.179,-0.481,5.273,12.03,1165.29,8.35,8.509,8.445,220.433,22023.149,1.77407,2542.402,3375.673,2883.191,2933.755,294.612,4491.408,7600,0.15915,5.08344,5,0.016688,-0.07709,0.08252,0.01833,0.00302,-0.01083,0.10449,0.04319,-0.00751,0.409025,0,0,0,0,0,0.00401246,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,7.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.647,17.693,226.043,0.16,18.168,17.943,17.755,20.381,228.018,0.827,-1.02,8.5,1.8,0.612,-0.105,0.201,-0.368,5.503,12.029,1166.666,8.424,8.549,8.415,220.555,22300.422,1.7964,2643.406,3419.873,2732.25,2931.843,325.353,4694.153,7600,0.16012,5.08307,5,0.016613,-0.04014,0.08513,-0.04852,0.01575,0.09238,0.0065,-0.16713,0.03181,0.382348,0,0,0,0,0,0.00422594,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,7.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.763,17.408,226.308,0.16,16.992,17.962,19.205,20.048,229.113,0.826,-0.071,8.5,1.8,1.191,-0.138,0.295,-0.014,5.448,12.061,1169.063,8.407,8.514,8.347,220.863,22294.769,1.79595,2785.576,3415.093,2609.455,2936.708,318.923,4763.124,7600,0.16063,4.90821,5,-0.018358,-0.02295,0.08434,-0.08305,0.00283,0.04297,-0.00198,-0.08634,-0.03229,0.373273,0,0,0,0,0,0.00422505,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.354,17.788,227.337,0.16,17.897,17.878,19.081,19.442,232.08,0.834,-0.039,8.5,1.8,1.014,-0.151,0.381,-0.03,5.116,12.052,1169.657,8.479,8.543,8.414,222.231,22182.672,1.78692,3003.975,3418.848,2589.102,3003.975,276.582,4754.284,7600,0.16066,5.06633,5,0.013266,0.00308,0.06706,-0.06121,0.00929,0.06506,-0.04319,0.0546,0.01616,0.374436,0,0,0,0,0,0.00414066,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,8.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.437,17.447,224.497,0.16,18.21,17.97,18.923,19.59,226.261,0.806,1.465,8.5,1.8,1.895,-0.158,0.536,0.484,4.107,12.118,1177.13,8.484,8.49,8.324,220.402,23634.985,1.90391,3192.728,3354.271,2615.323,3054.107,292.523,5133.124,7600,0.16304,4.97331,5,-0.005338,0.04922,0.05503,-0.11121,0.01131,0.11536,-0.03008,-0.12498,0.00505,0.324589,0,0,0,0,0,0.0053405,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,8.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.22,17.703,225.691,0.16,16.69,16.91,19.427,19.006,228.665,0.817,1.422,8.5,1.8,1.826,-0.199,0.57,0.494,5.276,12.097,1169.232,8.492,8.512,8.342,220.426,24798.872,1.99766,3332.811,3245.19,2567.032,3048.345,320.875,4906.126,7600,0.16551,4.97435,5,-0.00513,0.02611,0.04613,-0.12377,0.01155,-0.05777,-0.02225,-0.03142,0.00059,0.354457,0,0,0,0,0,0.00644165,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,9.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.748,17.716,226.269,0.16,17.417,17.542,19.976,19.355,228.072,0.813,1.436,8.5,1.8,1.708,-0.209,0.58,0.496,5.366,12.019,1164.924,8.564,8.484,8.378,220.915,23928.352,1.92754,3443.546,3100.656,2605.137,3049.78,296.428,4972.838,7600,0.16433,4.99557,5,-0.000886,0.09636,0.01596,-0.08923,0.0112,0.17561,-0.07542,0.08636,-0.00087,0.345679,0,0,0,0,0,0.0055965,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,9.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.56,17.192,226.53,0.16,17.716,17.819,19.428,19.169,229.71,0.827,2.225,8.5,1.8,2.037,-0.223,0.627,0.774,5.201,11.978,1160.546,8.487,8.387,8.313,221.344,24105.582,1.94182,3493.464,2935.082,2677.211,3035.252,305.474,4882.784,7600,0.16484,4.95333,5,-0.009335,0.08182,-0.01758,-0.09173,0.01457,-0.03635,-0.08385,-0.00626,0.00844,0.357528,0,0,0,0,0,0.00575694,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,10,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.373,17.55,227.029,0.16,16.991,18.055,19.354,18.663,230.821,0.824,3.411,8.5,1.8,2.64,-0.233,0.859,1.214,4.345,12.079,1167.945,8.523,8.426,8.437,222.694,24406.873,1.96609,3581.107,2897.085,2897.085,3125.092,304.01,5254.629,7600,0.16549,5.02536,5,0.005073,0.07428,-0.02261,-0.01169,0.01041,-0.01885,-0.01258,0.2001,-0.01042,0.308601,0,0,0,0,0,0.00606987,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,10.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.856,17.311,228.23,0.16,16.502,16.849,19.182,19.151,231.609,0.805,3.256,8.5,1.8,2.323,-0.211,0.798,1.133,4.073,11.968,1163.356,8.507,8.385,8.395,224.17,23264.39,1.87405,3491.907,2733.098,2972.821,3065.942,283.976,5205.594,7600,0.1634,5.06816,5,0.013632,0.08738,-0.0352,-0.02519,0.01339,0.03276,-0.03149,-0.03375,0.00745,0.315053,0,0,0,0,0,0.00502317,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,10.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,16.977,17.218,227.685,0.16,17.31,17.203,19.191,18.21,227.852,0.805,3.5,8.5,1.8,2.502,-0.269,0.89,1.276,5.213,12.123,1176.498,8.491,8.335,8.412,222.477,24232.897,1.95207,3469.615,2638.688,3129.785,3079.362,293.783,5159.247,7600,0.16584,4.98204,5,-0.003591,0.08172,-0.07388,0.00301,0.00506,-0.01416,-0.09669,0.07051,-0.02082,0.321152,0,0,0,0,0,0.0058946,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,11.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.425,17.296,226.174,0.16,16.572,17.183,20.203,18.331,227.066,0.826,4.36,8.5,1.8,2.718,-0.266,1.003,1.592,5.076,11.996,1164.949,8.481,8.355,8.461,221.11,25486.353,2.05304,3378.827,2621.959,3292.226,3097.671,317.141,5292.49,7600,0.16777,4.98403,5,-0.003193,0.06164,-0.06442,0.04166,0.01295,-0.0502,0.02365,0.09661,0.01974,0.30362,0,0,0,0,0,0.00720246,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,11.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,16.71,17.217,226.838,0.16,17.541,17.092,18.765,18.348,226.805,0.832,4.229,8.5,1.8,2.643,-0.258,1.02,1.525,5.377,12.062,1168.739,8.421,8.331,8.468,221.473,25400.193,2.0461,3299.079,2671.572,3474.639,3148.43,317.905,5137.516,7600,0.16757,5.04288,5,0.008575,0.01027,-0.07946,0.0579,0.01227,-0.12843,-0.0376,0.04062,-0.00172,0.324011,0,0,0,0,0,0.00709632,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,12,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,16.691,17.09,226.865,0.16,16.811,17.284,19.914,17.651,230.041,0.809,5.015,8.5,1.8,2.876,-0.27,1.092,1.733,5.542,12.063,1171.346,8.409,8.345,8.491,221.343,25855.168,2.08275,3033.961,2607.381,3460.542,3033.961,284.387,5258.963,7600,0.16851,5.01742,5,0.003485,0.01336,-0.05111,0.09502,0.01911,0.00772,0.07089,0.09279,0.0171,0.308031,0,0,0,0,0,0.00761977,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,12.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.199,17.305,228.817,0.16,17.651,17.25,20.082,17.311,231.421,0.809,2.946,8.5,1.8,1.602,-0.263,0.812,0.991,5.303,12.028,1167.869,8.432,8.348,8.539,223.526,23319.256,1.87847,2781.456,2606.618,3406.387,2931.487,316.6,4957.093,7600,0.16452,5.02711,5,0.005423,0.00925,-0.07487,0.11683,0.01186,-0.01026,-0.05941,0.05452,-0.01812,0.347751,0,0,0,0,0,0.00505491,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,12.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,16.834,16.841,227.075,0.16,17.535,17.671,19.84,18.343,228.079,0.836,3.078,8.5,1.8,1.659,-0.238,0.786,1.061,5.966,12.039,1165.875,8.349,8.342,8.426,221.127,23579.64,1.89945,2658.028,2749.572,3458.089,2955.23,335.239,4940.053,7600,0.1646,4.95402,5,-0.009196,-0.01883,-0.02543,0.0581,0.01891,-0.07021,0.12359,-0.14682,0.01763,0.349993,0,0,0,0,0,0.00528063,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,13.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.113,16.729,228.116,0.16,17.272,17.445,19.882,17.035,228.78,0.799,3.334,8.5,1.8,1.61,-0.24,0.834,1.2,5.528,12.018,1167.928,8.297,8.365,8.432,222.597,22784.029,1.83536,2512.183,2859.22,3360.732,2910.712,300.013,4939.102,7600,0.16348,5.07158,5,0.014315,-0.05866,0.00975,0.07647,0.00952,-0.09957,0.08795,0.04592,-0.02349,0.350118,0,0,0,0,0,0.00461174,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,13.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.518,17.145,227.667,0.16,16.606,17.59,19.548,18.032,229.334,0.824,2.286,8.5,1.8,0.926,-0.225,0.663,0.721,5.515,11.977,1161.157,8.349,8.471,8.479,222.177,22047.412,1.77602,2457.239,3027.916,3291.465,2925.54,312.201,4702.576,7600,0.16219,4.94942,5,-0.010115,-0.05697,0.06493,0.07222,0.02508,0.00422,0.13795,-0.01063,0.03892,0.38124,0,0,0,0,0,0.00404018,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,14,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,16.658,17.422,225.438,0.16,17.903,17.421,19.376,17.083,225.951,0.8,1.756,8.5,1.8,0.596,-0.235,0.624,0.594,5.989,12.022,1166.687,8.361,8.511,8.466,219.47,22329.091,1.79871,2376.407,3136.609,3136.609,2883.208,337.868,4663.69,7600,0.16288,4.85386,5,-0.029228,-0.07966,0.06978,0.02559,0.02049,-0.05672,0.01212,-0.11656,-0.01149,0.386357,0,0,0,0,0,0.00424625,12413.943
