episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,14.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,16.803,17.467,226.951,0.16,17.858,18.167,19.866,17.688,231.825,0.798,1.885,8.5,1.8,0.629,-0.211,0.634,0.642,6.013,12.028,1167.094,8.391,8.516,8.475,220.957,22667.648,1.82598,2387.714,3247.912,2976.158,2870.595,321.921,4603.52,7600,0.16314,5.00017,5,0.000035,-0.0565,0.06854,0.02708,0.01869,0.05791,-0.0031,0.00372,-0.0045,0.394274,0,0,0,0,0,0.00450271,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,14.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.493,17.862,227.025,0.16,17.25,18.185,19.876,17.442,226.921,0.816,1.662,8.5,1.8,0.366,-0.183,0.626,0.558,4.488,12.027,1166.744,8.437,8.601,8.496,222.54,21489.46,1.73107,2518.677,3315.078,2844.387,2892.714,281.576,4517.276,7600,0.16101,4.97123,5,-0.005754,-0.05943,0.10387,-0.00022,0.00277,-0.00732,0.08834,-0.06825,-0.0398,0.405622,0,0,0,0,0,0.00364303,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,15.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.243,17.97,229.454,0.16,17.995,18.196,19.649,17.777,232.949,0.836,1.38,8.5,1.8,0.197,-0.135,0.523,0.5,5.301,12.092,1171.149,8.443,8.611,8.468,224.165,21105.264,1.70013,2597.053,3367.589,2685.218,2883.287,322.868,4359.335,7600,0.15981,4.98109,5,-0.003783,-0.06815,0.09919,-0.0432,0.01232,-0.02181,-0.01172,-0.10747,0.02389,0.426403,0,0,0,0,0,0.00338722,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,15.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.22,17.393,228.983,0.16,18.412,18.475,20.087,17.614,231.094,0.822,-0.4,8.5,1.8,-0.909,-0.17,0.256,-0.176,5.316,12.047,1168.985,8.409,8.57,8.428,223.687,21665.688,1.74527,2720.546,3348.316,2544.913,2871.258,318.038,4715.888,7600,0.16136,4.92632,5,-0.014736,-0.03513,0.1254,-0.01666,0.01947,0.08255,0.06553,0.06635,0.01787,0.379488,0,0,0,0,0,0.00377245,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,16,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.195,17.522,227.235,0.16,17.672,18.439,19.717,17.399,227.557,0.825,-0.476,8.5,1.8,-1.014,-0.104,0.253,-0.188,4.829,12.078,1172.651,8.481,8.562,8.414,222.424,21717.8,1.74947,2894.889,3305.009,2484.768,2894.889,273.413,4617.225,7600,0.1606,4.87457,5,-0.025086,0.01936,0.10031,-0.04807,0.01787,0.13622,-0.06273,-0.07852,-0.00401,0.39247,0,0,0,0,0,0.00380258,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,16.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.079,17.921,228.638,0.16,17.209,18.173,20.093,18.354,231.055,0.814,-1.963,8.5,1.8,-1.847,-0.069,0.124,-0.677,6.855,12.099,1172.643,8.589,8.581,8.453,221.804,25406.499,2.04661,3190.629,3382.994,2503.052,3025.558,348.337,4901.757,7600,0.16593,4.92414,5,-0.015171,0.07644,0.06863,-0.05906,0.02119,0.14269,-0.07919,-0.02747,0.00831,0.355032,0,0,0,0,0,0.00708985,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,16.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.422,17.707,229.319,0.16,18.029,18.867,20.552,18.396,230.551,0.823,-3.239,8.5,1.8,-2.68,-0.037,-0.088,-1.141,5.395,12.05,1167.684,8.577,8.572,8.4,223.941,25247.537,2.0338,3355.606,3266.673,2578.356,3066.879,325.682,5124.821,7600,0.16539,4.98105,5,-0.00379,0.08701,0.08228,-0.08925,0.01632,0.02644,0.03411,-0.07548,-0.01218,0.325681,0,0,0,0,0,0.00692867,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,17.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.316,18.023,229.064,0.16,18.389,19.672,20.014,18.278,232.227,0.823,-2.627,8.5,1.8,-2.308,-0.006,-0.052,-0.97,5.024,12.105,1173.23,8.637,8.545,8.466,224.06,24865.468,2.00303,3444.426,3105.782,2616.4,3055.536,292.757,4815.675,7600,0.16455,5.03648,5,0.007296,0.10667,0.01446,-0.06448,0.01995,0.04915,-0.16955,0.06192,0.00908,0.366359,0,0,0,0,0,0.00650474,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,17.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,17.669,17.561,227.557,0.16,18.28,18.794,20.177,18.466,228.023,0.816,-2.904,8.5,1.8,-2.476,-0.003,-0.097,-1.068,6.161,12.072,1171.918,8.585,8.51,8.452,221.415,25422.516,2.0479,3513.395,2916.854,2641.361,3023.87,326.35,4969.083,7600,0.1656,4.99965,5,-0.00007,0.10667,0.03149,-0.02596,0.01935,0,0.04259,0.09629,-0.00151,0.346173,0,0,0,0,0,0.00711079,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,18,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.199,18.545,226.948,0.16,18.467,19.886,19.75,18.631,227.67,0.821,-3.935,8.5,1.8,-2.915,0.013,-0.191,-1.395,5.938,12.117,1173.844,8.756,8.566,8.585,221.027,26600.563,2.1428,3663.471,2900.571,2900.571,3154.871,339.067,5285.787,7600,0.16781,4.96023,5,-0.007955,0.1554,-0.0346,-0.01536,0.01754,0.12181,-0.16523,0.0265,-0.00452,0.304502,0,0,0,0,0,0.00852919,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,18.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.132,18.587,228.773,0.16,18.818,20.707,19.568,17.847,228.819,0.822,-3.369,8.5,1.8,-2.593,0.064,-0.221,-1.202,5.401,12.227,1184.388,8.76,8.577,8.637,223.396,26397.67,2.12645,3569.433,2733.587,2997.648,3100.222,312.807,5129.643,7600,0.16855,4.90155,5,-0.01969,0.15059,-0.03226,0.02785,0.0242,-0.012,0.00585,0.10804,0.01663,0.325047,0,0,0,0,0,0.00826355,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,18.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.834,18.774,227.959,0.16,18.287,19.96,19.545,18.021,228.084,0.808,-4.658,8.5,1.8,-3.257,0.052,-0.355,-1.687,6.078,12.156,1177.825,8.75,8.554,8.7,221.904,27237.229,2.19408,3621.174,2736.295,3259.279,3205.582,312.858,5303.288,7600,0.16994,4.90992,5,-0.018017,0.11372,-0.0816,0.06368,0.02342,-0.09218,-0.12334,0.08956,-0.00195,0.302199,0,0,0,0,0,0.00936654,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,19.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.716,18.207,229.075,0.16,18.839,19.72,19.982,18.365,228.664,0.825,-4.57,8.5,1.8,-3.153,0.13,-0.305,-1.587,6.497,12.15,1180.905,8.679,8.506,8.662,222.609,28173.881,2.26954,3407.527,2574.626,3312.226,3098.126,349,5209.416,7600,0.17286,4.97139,5,-0.005723,0.10601,-0.06719,0.08965,0.03045,-0.01929,0.03602,0.06494,0.01759,0.314551,0,0,0,0,0,0.01070342,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,19.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.434,18.769,229.485,0.16,18.748,20.65,19.426,18.724,229.113,0.806,-4.064,8.5,1.8,-2.84,0.167,-0.176,-1.358,6.3,12.19,1184.965,8.727,8.592,8.786,223.211,27627.496,2.22552,3277.407,2606.559,3465.092,3116.353,339.863,5167.325,7600,0.17291,4.95777,5,-0.008447,0.08139,-0.05303,0.14066,0.02676,-0.06153,0.03539,0.1275,-0.00925,0.320089,0,0,0,0,0,0.00990072,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,20,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.902,18.545,229.525,0.16,18.893,20.574,19.604,18.478,230.089,0.797,-4.121,8.5,1.8,-2.889,0.186,-0.311,-1.41,4.724,12.115,1175.355,8.678,8.595,8.775,224.823,25790.707,2.07756,3068.061,2655.561,3480.561,3068.061,275,5077.677,7600,0.17076,4.98145,5,-0.003711,0.05414,-0.02902,0.15106,0.02272,-0.06814,0.06003,0.026,-0.01009,0.331885,0,0,0,0,0,0.00753282,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,20.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.928,18.797,229.618,0.16,18.826,20.553,19.876,18.758,228.882,0.81,-3.409,8.5,1.8,-2.368,0.182,-0.132,-1.169,5.179,12.205,1183.825,8.718,8.688,8.856,224.465,25485.337,2.05296,2891.645,2715.146,3522.511,3043.1,319.607,4954.97,7600,0.17063,4.91606,5,-0.016788,0.05816,0.02755,0.19591,0.02682,0.01005,0.14143,0.11214,0.01026,0.34803,0,0,0,0,0,0.00717959,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,20.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.539,18.765,228.2,0.16,20.039,20.476,19.912,18.387,228.63,0.815,-2.558,8.5,1.8,-1.757,0.229,-0.021,-0.801,4.849,12.136,1174.839,8.685,8.707,8.848,223.37,24024.397,1.93528,2701.92,2789.079,3463.663,2984.887,319.184,4730.086,7600,0.16954,4.93981,5,-0.012038,0.02263,0.0441,0.18541,0.01897,-0.08883,0.04138,-0.02625,-0.01963,0.37762,0,0,0,0,0,0.0056729,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,21.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.885,18.296,229.811,0.16,19.665,21.173,19.428,18.348,231.53,0.806,-1.787,8.5,1.8,-1.215,0.249,0.104,-0.601,5.477,12.142,1177.783,8.64,8.708,8.772,224.358,22702.233,1.82877,2518.6,2870.838,3379.867,2923.102,304.51,4592.21,7600,0.16829,4.92195,5,-0.015609,0.02669,0.09483,0.15901,0.02489,0.01017,0.12681,-0.06601,0.01481,0.395762,0,0,0,0,0,0.00452897,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,21.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,19.376,19.072,226.998,0.16,20.329,20.324,19.138,17.828,225.809,0.81,-1.41,8.5,1.8,-0.909,0.272,0.199,-0.503,6.049,12.205,1183.189,8.771,8.842,8.903,220.978,23716.916,1.91051,2383.619,2982.53,3259.118,2875.089,327.647,4573.246,7600,0.1706,4.84438,5,-0.031124,0.05777,0.12889,0.18919,0.02934,0.0777,0.08517,0.07545,0.01112,0.398257,0,0,0,0,0,0.00538377,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,22,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,19.123,18.381,228.767,0.16,20.11,20.948,20.131,18.647,229.292,0.824,-1.582,8.5,1.8,-0.929,0.231,0.115,-0.577,5.529,12.116,1176.914,8.618,8.815,8.816,223.267,22445.671,1.8081,2326.634,3080.746,3080.746,2829.375,335.161,4522.824,7600,0.16857,4.88203,5,-0.023594,-0.02037,0.17692,0.17797,0.02869,-0.19537,0.12005,-0.02804,-0.00163,0.404892,0,0,0,0,0,0.00432775,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,22.4,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.929,19.183,228.614,0.16,19.383,20.686,19.181,18.599,229.416,0.828,-1.16,8.5,1.8,-0.591,0.265,0.216,-0.421,7.104,12.231,1186.599,8.757,8.952,8.881,221.543,23680.459,1.90757,2241.037,3167.922,2875.1,2761.353,346.877,4474.473,7600,0.17138,4.88526,5,-0.022947,0.0145,0.20896,0.13862,0.03322,0.08717,0.08011,-0.09838,0.01133,0.411254,0,0,0,0,0,0.00534726,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,22.8,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.85,18.83,228.64,0.16,19.782,21.327,18.882,18.599,228.048,0.824,0.709,8.5,1.8,0.508,0.244,0.476,0.137,6.286,12.155,1177.749,8.77,8.946,8.84,222.382,22744.683,1.83219,2321.455,3225.495,2691.186,2746.045,319.633,4430.015,7600,0.17021,4.97939,5,-0.004121,0.06056,0.2368,0.13113,0.02825,0.11517,0.06959,-0.01871,-0.01242,0.417103,0,0,0,0,0,0.00455574,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,23.2,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,18.402,18.867,229.186,0.16,19.874,21.165,19.141,17.817,230.744,0.802,1.612,8.5,1.8,1.153,0.294,0.589,0.524,6.149,12.184,1179.515,8.849,9,8.82,223.076,23910.332,1.92609,2565.245,3390.31,2659.649,2871.735,345.717,4586.868,7600,0.17316,4.92052,5,-0.015896,0.12627,0.27774,0.09737,0.03896,0.16428,0.10236,-0.08441,0.02678,0.396465,0,0,0,0,0,0.00556091,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,23.6,pre_event,0.1,0.4,50,0.02,33.68,41.58,5,18,19.282,18.615,228.88,0.16,19.764,20.904,18.61,18.606,227.465,0.817,1.327,8.5,1.8,1.124,0.249,0.568,0.501,6.334,12.166,1181.423,8.844,8.981,8.802,222.573,23432.708,1.88761,2636.517,3314.591,2446.811,2799.306,343.523,4538.419,7600,0.17234,4.91473,5,-0.017054,0.14249,0.27914,0.10062,0.02713,0.04055,0.00351,0.00812,-0.02959,0.40284,0,0,0,0,0,0.00513177,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,24,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,18.963,18.213,228.04,0.16,19.902,21.589,18.76,18.258,226.819,0.831,1.188,8.5,1.8,1.117,0.235,0.503,0.397,5.472,12.076,1170.9,8.831,8.956,8.796,222.605,22615.429,1.82178,2756.095,3192.462,2319.727,2756.095,290.912,4586.35,7600,0.17147,4.87405,5,-0.025191,0.16771,0.29242,0.13275,0.03618,0.06305,0.0332,0.08034,0.02262,0.396533,0,0,0,0,0,0.00446039,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,24.4,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.09,18.856,229.178,0.16,20.69,21.145,18.247,18.663,228.064,0.822,3.07,8.5,1.8,2.288,0.275,0.866,1.046,7.437,12.133,1179.126,8.97,9.021,8.862,221.78,26448.273,2.13053,3048.623,3249.024,2332.325,2876.658,362.888,4802.763,7600,0.17814,4.85405,5,-0.029189,0.21967,0.27017,0.11139,0.03911,0.12989,-0.05562,-0.05341,0.00733,0.368058,0,0,0,0,0,0.00830872,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,24.8,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.277,18.382,230.442,0.16,20.381,20.74,18.509,18.394,231.474,0.802,3.499,8.5,1.8,2.67,0.228,0.863,1.261,6.723,12.22,1184.339,8.951,8.984,8.82,223.76,25889.634,2.08553,3126.316,3029.015,2275.942,2810.424,356.322,4856.318,7600,0.17718,4.77501,5,-0.044998,0.24615,0.27988,0.1154,0.0402,0.0662,0.02426,0.01002,0.00274,0.361011,0,0,0,0,0,0.00763681,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,25.2,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,18.762,19.377,229.429,0.16,20.978,20.177,18.756,17.922,229.69,0.812,3.392,8.5,1.8,2.706,0.231,0.85,1.177,6.131,12.229,1187.203,9.157,9.081,8.971,223.333,26348.735,2.12251,3309.585,2941.956,2410.687,2887.409,317.815,4927.273,7600,0.17841,4.788,5,-0.0424,0.32192,0.24654,0.13635,0.0357,0.18944,-0.08333,0.05237,-0.01127,0.351675,0,0,0,0,0,0.00819084,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,25.6,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,18.685,19.077,228.982,0.16,20.045,20.495,19.148,17.785,228.102,0.817,3.833,8.5,1.8,3.029,0.217,0.936,1.286,6.658,12.16,1180.229,9.137,9.028,8.988,222.358,27210.676,2.19194,3413.552,2793.174,2506.672,2904.466,339.39,4938.122,7600,0.17995,4.92146,5,-0.015709,0.3274,0.21817,0.17801,0.03331,0.01368,-0.07095,0.10415,-0.00597,0.350247,0,0,0,0,0,0.00930761,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,26,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,18.731,19.445,228.922,0.16,21.33,20.854,18.243,18.724,230.031,0.835,3.866,8.5,1.8,3.183,0.192,1.001,1.366,6.958,12.186,1180.86,9.202,9.079,9.101,222.006,27756.214,2.23589,3404.522,2590.695,2590.695,2861.971,361.701,5219.384,7600,0.18087,4.71128,5,-0.057744,0.33651,0.21289,0.23544,0.04245,0.0228,-0.01318,0.1436,0.02285,0.313239,0,0,0,0,0,0.0100891,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,26.4,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.021,19.574,229.949,0.16,20.778,20.858,18.677,18.065,229.049,0.8,3.858,8.5,1.8,3.268,0.182,0.943,1.325,7.551,12.258,1188.175,9.224,9.09,9.146,222.444,28822.62,2.32179,3442.809,2499.372,2797.423,2913.201,353.071,5000.393,7600,0.18271,4.76779,5,-0.046442,0.33097,0.19732,0.253,0.04631,-0.01387,-0.03893,0.04388,0.00966,0.342054,0,0,0,0,0,0.01170194,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,26.8,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.387,19.669,229.744,0.16,20.638,20.598,18.702,19.04,229.154,0.8,3.705,8.5,1.8,3.171,0.16,0.938,1.228,6.857,12.236,1186.909,9.29,9.152,9.2,222.93,27979.657,2.25389,3349.822,2422.006,2970.367,2914.065,328.039,4965.345,7600,0.18171,4.72885,5,-0.05423,0.37396,0.23602,0.28379,0.04294,0.10749,0.09673,0.07697,-0.00842,0.346665,0,0,0,0,0,0.01039775,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,27.2,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.968,19.229,229.995,0.16,20.651,20.806,18.592,18.458,231.256,0.805,3.324,8.5,1.8,3.031,0.123,0.882,1.126,6.958,12.131,1177.549,9.249,9.083,9.2,223.08,26670.561,2.14844,3138.934,2284.095,3041.123,2821.384,358.193,4940.725,7600,0.17984,4.75254,5,-0.049492,0.37343,0.20805,0.32444,0.04333,-0.00134,-0.06991,0.10164,0.00097,0.349905,0,0,0,0,0,0.00859678,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,27.6,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.676,19.51,229.542,0.16,20.665,19.631,17.875,18.437,229.909,0.814,3.573,8.5,1.8,3.255,0.103,0.889,1.31,7.81,12.21,1183.132,9.272,9.179,9.302,221.782,27459.174,2.21196,3036.54,2315.854,3238.168,2863.521,365.111,4735.54,7600,0.1811,4.73121,5,-0.053758,0.3505,0.25799,0.38021,0.04903,-0.05732,0.12484,0.13941,0.01424,0.376903,0,0,0,0,0,0.00963943,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,28,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.846,19.57,231.266,0.16,21.029,20.381,18.418,18.418,229.827,0.824,3.901,8.5,1.8,3.489,0.056,0.988,1.368,7.316,12.185,1181.169,9.266,9.199,9.335,223.997,28072.436,2.26136,2826.946,2353.569,3300.322,2826.946,315.584,4955.495,7600,0.18174,4.70725,5,-0.058549,0.3256,0.25835,0.39465,0.04728,-0.06224,0.00091,0.03611,-0.00436,0.347961,0,0,0,0,0,0.01053445,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,28.4,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.954,19.617,229.285,0.16,21.043,19.754,18.211,18.004,229.777,0.815,4.085,8.5,1.8,3.685,0.059,0.996,1.361,6.7,12.253,1190.171,9.278,9.253,9.388,222.641,26864.806,2.16408,2655.489,2464.421,3338.427,2819.446,345.988,4988.719,7600,0.18054,4.61966,5,-0.076067,0.32003,0.295,0.42977,0.05595,-0.01395,0.09161,0.0878,0.02166,0.34359,0,0,0,0,0,0.00885018,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,28.8,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,19.91,19.766,230.1,0.16,21.911,20.497,18.995,18.052,228.884,0.821,1.569,8.5,1.8,2.315,0.037,0.612,0.55,7.521,12.302,1193.442,9.313,9.317,9.459,222.637,25987.677,2.09343,2391.92,2491.212,3259.698,2714.276,363.614,4522.363,7600,0.17945,4.63637,5,-0.072726,0.32519,0.3287,0.47105,0.05753,0.01291,0.08425,0.1032,0.00394,0.404952,0,0,0,0,0,0.00773581,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,29.2,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,20.363,19.523,229.435,0.16,20.973,20.078,18.437,18.434,230.235,0.817,3.145,8.5,1.8,2.973,-0.017,0.837,1.062,6.964,12.144,1178.923,9.254,9.342,9.437,222.522,27069.558,2.18058,2289.591,2665.678,3209.169,2721.479,325.127,4696.101,7600,0.181,4.6702,5,-0.065959,0.28356,0.37073,0.46628,0.05117,-0.10407,0.10508,-0.01193,-0.01588,0.382092,0,0,0,0,0,0.00910416,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,29.6,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,20.154,20.129,229.683,0.16,20.849,19.967,18.448,18.491,230.308,0.816,1.22,8.5,1.8,2.081,-0.083,0.601,0.411,7.045,12.256,1189.275,9.337,9.487,9.51,222.697,25839.503,2.08149,2151.641,2770.597,3056.442,2659.56,338.613,4431,7600,0.18058,4.68422,5,-0.063157,0.28154,0.43201,0.45465,0.05942,-0.00506,0.1532,-0.02908,0.02063,0.416974,0,0,0,0,0,0.00755733,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,30,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,20.142,20.333,230.088,0.16,21.526,19.912,18.082,18.653,228.711,0.825,0.817,8.5,1.8,1.911,-0.074,0.553,0.241,7.23,12.335,1198.905,9.384,9.529,9.532,222.912,26129.511,2.10485,2129.12,2933.868,2933.868,2665.619,357.666,4390.489,7600,0.18115,4.55818,5,-0.088364,0.29309,0.4382,0.44139,0.05398,0.02889,0.01549,-0.03315,-0.01361,0.422304,0,0,0,0,0,0.00789909,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,30.4,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,20.787,20.41,231.085,0.16,20.52,19.399,19.085,19.049,229.568,0.802,1.823,8.5,1.8,2.342,-0.094,0.711,0.676,7.422,12.205,1179.439,9.419,9.595,9.547,223.72,26826.297,2.16098,2206.174,3119.258,2830.796,2718.742,341.712,4548.611,7600,0.1826,4.64931,5,-0.070139,0.30808,0.48466,0.43667,0.05741,0.03746,0.11615,-0.01179,0.00858,0.401499,0,0,0,0,0,0.00877692,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,30.8,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,20.909,20.662,229.095,0.16,20.599,20.279,18.41,19.36,228.869,0.833,0.063,8.5,1.8,1.189,-0.144,0.432,-0.012,7.972,12.315,1194.282,9.499,9.661,9.559,221.189,25891.618,2.08569,2164.664,3110.627,2551.541,2608.944,334.455,4152.486,7600,0.18228,4.61761,5,-0.076479,0.34796,0.50935,0.40779,0.06603,0.09971,0.06171,-0.0722,0.02154,0.45362,0,0,0,0,0,0.0076074,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,31.2,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,20.695,20.972,230.109,0.16,20.651,19.712,18.795,18.636,228.602,0.801,1.174,8.5,1.8,1.806,-0.163,0.605,0.408,7.162,12.364,1197.644,9.586,9.738,9.629,223.002,27369.929,2.20477,2284.926,3122.67,2380.781,2596.126,351.03,4309.71,7600,0.18466,4.56683,5,-0.086633,0.38756,0.5394,0.43019,0.05407,0.09899,0.07514,0.056,-0.0299,0.432933,0,0,0,0,0,0.00949612,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,31.6,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,21.247,20.979,229.804,0.16,20.478,19.561,18.493,18.776,229.726,0.824,-0.845,8.5,1.8,0.699,-0.166,0.306,-0.319,8.33,12.306,1193.657,9.614,9.756,9.609,221.543,25062.893,2.01893,2358.827,3070.404,2159.747,2529.659,360.497,3986.523,7600,0.18191,4.50649,5,-0.098702,0.40501,0.54721,0.40019,0.06878,0.04363,0.01952,-0.07499,0.03678,0.475458,0,0,0,0,0,0.00667932,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,32,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,21.202,21.008,228.282,0.16,20.339,19.53,19.043,19.328,229.309,0.817,-0.985,8.5,1.8,0.49,-0.208,0.246,-0.383,7.712,12.343,1195.519,9.711,9.761,9.614,220.636,24624.828,1.98364,2554.816,3020.418,2089.214,2554.816,310.401,4000.363,7600,0.18205,4.59639,5,-0.080723,0.49,0.54035,0.39354,0.06595,0.21248,-0.01714,-0.01665,-0.00708,0.473637,0,0,0,0,0,0.00622568,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,32.4,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,21.252,21.177,231.448,0.16,20.86,19.487,18.277,17.923,232.563,0.816,-1.466,8.5,1.8,0.306,-0.205,0.169,-0.545,8.431,12.447,1207.173,9.747,9.789,9.64,223.093,24892.871,2.00523,2667.396,2865.836,1958.106,2497.113,359.338,3938.249,7600,0.18251,4.47682,5,-0.104636,0.49853,0.54055,0.39063,0.07613,0.02133,0.0005,-0.00726,0.02546,0.481809,0,0,0,0,0,0.00649933,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,32.8,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,21.789,21.493,229.27,0.16,21.063,18.575,18.851,18.236,228.777,0.814,-1.41,8.5,1.8,0.229,-0.244,0.188,-0.553,7.541,12.317,1196.17,9.814,9.791,9.72,221.796,24510.113,1.9744,2808.057,2711.996,1968.522,2496.192,351.78,3885.945,7600,0.18263,4.42444,5,-0.115112,0.51992,0.49741,0.42636,0.06637,0.05346,-0.10785,0.08931,-0.02441,0.488691,0,0,0,0,0,0.00610888,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,33.2,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,21.646,20.927,232.29,0.16,20.745,18.922,18.834,18.841,233.923,0.825,-2.276,8.5,1.8,-0.486,-0.225,0.057,-0.792,8.255,12.319,1194.88,9.802,9.706,9.629,224.109,25022.762,2.0157,2917.091,2533.872,1980.072,2477.012,331.293,3926.55,7600,0.18315,4.59351,5,-0.081298,0.56969,0.47335,0.39691,0.07394,0.12442,-0.06015,-0.07362,0.01893,0.483349,0,0,0,0,0,0.00663414,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,33.6,preview_window,0.1,0.4,50,0.02,33.68,41.58,5,18,21.227,21.152,230.652,0.16,19.99,18.422,18.383,18.419,231.142,0.835,-0.548,8.5,1.8,0.378,-0.232,0.325,-0.184,7.64,12.332,1197.433,9.875,9.743,9.682,223.077,25102.781,2.02214,2967.489,2353.435,2069.854,2463.593,335.931,4007.136,7600,0.18342,4.48744,5,-0.102511,0.60982,0.47829,0.41739,0.06475,0.10033,0.01234,0.05122,-0.02299,0.472745,0,0,0,0,0,0.00672156,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,34,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,21.196,21.143,231.44,0.16,20.28,18.819,18.729,19.359,231.335,0.8,-0.388,8.5,1.8,0.355,-0.219,0.379,-0.141,7.627,12.36,1199.239,9.878,9.732,9.741,223.881,25436.541,2.04903,2980.63,2187.97,2187.97,2452.19,352.293,3964.804,7600,0.18375,4.5484,5,-0.090319,0.60945,0.46387,0.47293,0.06831,-0.00092,-0.03604,0.13883,0.0089,0.478315,0,0,0,0,0,0.00708364,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,34.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,20.482,21.356,231.238,0.16,19.622,19.139,18.006,18.199,230.51,0.799,0.257,8.5,1.8,0.485,-0.258,0.508,0.091,7.121,12.315,1198.075,9.879,9.748,9.794,224.18,25866.342,2.08365,2958.769,2082.594,2359.396,2466.92,327.899,4031.843,7600,0.18483,4.40728,5,-0.118543,0.5815,0.45035,0.49647,0.06378,-0.06988,-0.03381,0.05887,-0.01133,0.469494,0,0,0,0,0,0.00757374,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,34.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,21.026,20.609,230.664,0.16,19.885,18.77,18.674,18.627,228.827,0.815,1.477,8.5,1.8,1.158,-0.216,0.691,0.499,7.538,12.23,1189.109,9.796,9.622,9.736,223.2,25581.419,2.0607,2884.015,1979.625,2514.14,2459.26,319.756,4179.374,7600,0.18398,4.52654,5,-0.094691,0.58557,0.4117,0.52558,0.07323,0.01017,-0.09662,0.07276,0.02363,0.450082,0,0,0,0,0,0.00725166,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,35.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,21.118,20.975,230.594,0.16,19.215,18.566,17.543,18.097,231.016,0.798,3.431,8.5,1.8,2.148,-0.215,0.897,1.181,7.551,12.341,1197.739,9.796,9.672,9.794,223.115,28348.645,2.28361,2898.298,2067.812,2803.273,2589.794,347.989,4417.572,7600,0.18746,4.47721,5,-0.104559,0.53954,0.41531,0.53758,0.0714,-0.11506,0.00903,0.03001,-0.00457,0.418741,0,0,0,0,0,0.01092652,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,35.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,20.5,20.384,231.279,0.16,19.145,18.711,18.106,17.604,231.092,0.832,3.307,8.5,1.8,1.934,-0.258,0.915,1.099,7.443,12.324,1197.238,9.696,9.58,9.771,223.902,26620.83,2.14443,2646.023,1973.492,2834.178,2484.564,340.715,4310.415,7600,0.18584,4.42041,5,-0.115919,0.5096,0.39426,0.58517,0.06708,-0.07485,-0.05262,0.11897,-0.01079,0.43284,0,0,0,0,0,0.00850276,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,36,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,20.109,20.501,233.01,0.16,19.088,18.516,18.71,17.273,233.621,0.829,3.806,8.5,1.8,2.067,-0.186,0.985,1.363,8.229,12.221,1183.291,9.721,9.619,9.754,224.855,28909.13,2.32876,2540.227,2073.816,3006.638,2540.227,310.941,4414.391,7600,0.18781,4.48237,5,-0.103525,0.52146,0.41924,0.55462,0.07452,0.02963,0.06243,-0.07636,0.01859,0.419159,0,0,0,0,0,0.0118115,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,36.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,20.261,20.282,232.423,0.16,18.924,17.907,16.964,18.122,231.347,0.828,7.255,8.5,1.8,3.916,-0.154,1.463,2.533,8.351,12.261,1189.578,9.669,9.638,9.804,224.156,30748.499,2.47693,2491.822,2296.857,3188.688,2659.122,353.044,4854.617,7600,0.18969,4.46611,5,-0.106779,0.49691,0.46552,0.63144,0.08354,-0.06138,0.11572,0.19204,0.02254,0.361235,0,0,0,0,0,0.01512584,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,36.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.704,19.767,231.591,0.16,18.791,18.231,18.063,17.324,230.78,0.799,6.148,8.5,1.8,3.254,-0.091,1.272,2.103,7.894,12.217,1184.854,9.597,9.599,9.73,223.777,29377.599,2.3665,2230.869,2327.309,3073.722,2543.967,353.17,4695.054,7600,0.18717,4.5366,5,-0.09268,0.48905,0.49127,0.6215,0.07963,-0.01963,0.06437,-0.02484,-0.00976,0.38223,0,0,0,0,0,0.01260671,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,37.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.23,20.288,231.755,0.16,18.244,17.735,17.393,17.328,231.833,0.806,8.94,8.5,1.8,4.533,-0.08,1.707,3.079,8.866,12.256,1188.214,9.624,9.625,9.791,222.976,33021.74,2.66005,2251.473,2641.397,3204.885,2699.252,337.089,5086.129,7600,0.19158,4.5674,5,-0.086521,0.45708,0.45794,0.62329,0.08707,-0.07994,-0.08332,0.00446,0.01859,0.330773,0,0,0,0,0,0.02010995,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,37.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.73,19.925,232.553,0.16,17.833,17.244,17.358,17.477,231.399,0.83,10.209,8.5,1.8,5.193,-0.025,1.918,3.554,8.138,12.164,1178.203,9.544,9.626,9.696,224.496,33237.683,2.67745,2225.367,2850.781,3139.609,2738.586,342.146,5213.56,7600,0.19112,4.45075,5,-0.10985,0.42472,0.50644,0.57591,0.08133,-0.08091,0.12123,-0.11845,-0.01436,0.314005,0,0,0,0,0,0.02064748,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,38,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.375,19.617,233.507,0.16,18.232,17.602,17.627,17.441,232.212,0.833,12.167,8.5,1.8,6.162,-0.015,2.223,4.25,8.513,12.23,1184.431,9.497,9.623,9.623,225.091,34740.875,2.79854,2256.318,3079.403,3079.403,2805.041,365.816,5646.677,7600,0.19285,4.48384,5,-0.103231,0.4192,0.54497,0.5455,0.09685,-0.01379,0.09634,-0.07602,0.03881,0.257016,0,0,0,0,0,0.02466023,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,38.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.502,19.138,232.631,0.16,18.134,17.218,17.679,17.465,232.042,0.804,12.406,8.5,1.8,6.194,0.022,2.158,4.388,8.349,12.152,1178.559,9.396,9.553,9.472,224.371,34082.634,2.74551,2246.768,3173.244,2880.551,2766.855,346.724,5592.468,7600,0.19204,4.49939,5,-0.100121,0.38189,0.53861,0.45776,0.08847,-0.09328,-0.01591,-0.21934,-0.02096,0.264149,0,0,0,0,0,0.02284767,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,38.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.223,19.514,231.265,0.16,18.466,17.9,16.977,17.657,231.362,0.832,13.459,8.5,1.8,6.751,0.072,2.399,4.702,7.444,12.175,1182.756,9.421,9.635,9.51,223.905,34222.203,2.75676,2428.86,3340.913,2801.869,2857.214,322.466,5785.144,7600,0.19277,4.47869,5,-0.104262,0.36811,0.58259,0.45795,0.08351,-0.03443,0.10996,0.00047,-0.01239,0.238797,0,0,0,0,0,0.02323856,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,39.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,19.164,19.43,228.991,0.16,17.814,17.04,16.719,17.814,228.369,0.821,15.311,8.5,1.8,7.67,0.106,2.647,5.395,7.946,12.23,1188.595,9.479,9.636,9.512,221.129,35905.605,2.89236,2537.327,3389.31,2634.811,2853.816,356.996,5898.348,7600,0.19541,4.41621,5,-0.116758,0.42984,0.58648,0.46288,0.08415,0.15432,0.00973,0.01232,0.0016,0.223902,0,0,0,0,0,0.02814258,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,39.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.928,19,232.819,0.16,17.771,17.385,17.4,16.696,233.379,0.825,15.94,8.5,1.8,7.979,0.184,2.728,5.585,7.924,12.113,1176.263,9.481,9.603,9.458,224.987,36430.51,2.93464,2686.106,3376.422,2492.974,2851.834,349.725,6011.002,7600,0.19711,4.53611,5,-0.092779,0.4765,0.59835,0.4533,0.09123,0.11665,0.02966,-0.02394,0.0177,0.209079,0,0,0,0,0,0.02982699,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,40,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.653,18.543,233.432,0.16,17.32,17.303,16.868,16.942,234.318,0.814,16.381,8.5,1.8,8.164,0.206,2.841,5.705,8.786,12.032,1165.204,9.46,9.513,9.362,224.745,36584.488,2.94705,2846.906,3325.519,2368.292,2846.906,319.075,6009.828,7600,0.19761,4.4861,5,-0.10278,0.50502,0.55798,0.40725,0.09895,0.0713,-0.10092,-0.11513,0.01929,0.209233,0,0,0,0,0,0.03033074,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,40.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.212,19.082,230.768,0.16,17.959,17.347,17.347,17.322,230.283,0.814,19.247,8.5,1.8,9.84,0.247,3.296,6.771,7.369,12.122,1175.861,9.556,9.633,9.452,223.482,38834.913,3.12833,3171.375,3359.49,2498.991,3009.952,340.641,6398.254,7600,0.20099,4.4459,5,-0.11082,0.53147,0.6093,0.42786,0.08341,0.06612,0.12829,0.05152,-0.03885,0.158124,0,0,0,0,0,0.03851338,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,40.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.821,18.821,230.203,0.16,16.821,16.953,17.564,17.379,231.247,0.797,18.324,8.5,1.8,9.229,0.266,3.116,6.433,8.356,12.111,1174.717,9.544,9.576,9.405,221.945,38040.455,3.06433,3229.804,3131.72,2372.585,2911.369,359.19,6241.654,7600,0.20023,4.39507,5,-0.120985,0.54784,0.58045,0.40932,0.09799,0.04093,-0.07213,-0.04636,0.03645,0.17873,0,0,0,0,0,0.03545505,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,41.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.785,18.027,229.767,0.16,17.497,17.301,16.669,17.098,230.134,0.801,19.335,8.5,1.8,9.767,0.302,3.263,6.785,7.95,12.015,1166.667,9.47,9.421,9.345,221.908,37043.567,2.98403,3370.53,2995.073,2452.491,2939.365,324.582,6356.189,7600,0.19943,4.48159,5,-0.103682,0.56777,0.51822,0.44253,0.08992,0.04983,-0.15557,0.08304,-0.02018,0.163659,0,0,0,0,0,0.03191339,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,41.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.406,18.186,232.309,0.16,17.43,17.204,17.485,17.224,234.417,0.825,19.471,8.5,1.8,9.942,0.344,3.265,6.749,8.088,12.021,1167.102,9.521,9.409,9.369,224.319,36767.812,2.96182,3448.896,2828.147,2541.474,2939.506,339.594,6388.227,7600,0.19961,4.39864,5,-0.120271,0.59872,0.4869,0.44693,0.09837,0.07737,-0.0783,0.01099,0.02114,0.159444,0,0,0,0,0,0.03098391,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,42,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.283,18.825,233.034,0.16,17.682,17.358,17.687,17.716,231.186,0.831,18.603,8.5,1.8,9.492,0.347,3.209,6.506,8.113,12.142,1177.978,9.599,9.474,9.437,225.019,38125.38,3.07117,3515.487,2711.015,2711.015,2979.173,357.543,6456.848,7600,0.20136,4.50618,5,-0.098765,0.60045,0.47565,0.43907,0.09828,0.00433,-0.02812,-0.01963,-0.00025,0.150415,0,0,0,0,0,0.03579743,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,42.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.649,18.091,230.409,0.16,16.818,17.869,17.147,17.656,228.951,0.822,18.233,8.5,1.8,9.367,0.396,3.083,6.325,8.173,12.055,1169.623,9.493,9.37,9.422,222.329,36590.055,2.9475,3389.323,2477.719,2765.713,2877.585,341.159,6372.322,7600,0.20003,4.45709,5,-0.108582,0.58482,0.46198,0.51364,0.09213,-0.03909,-0.03417,0.18642,-0.01536,0.161537,0,0,0,0,0,0.03039101,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,42.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.698,18.494,231.535,0.16,17.779,17.526,16.991,17.132,231.145,0.819,17.597,8.5,1.8,9.046,0.386,3.03,6.191,7.266,12.038,1169.447,9.488,9.371,9.431,224.355,37085.581,2.98741,3323.864,2427.552,2957.293,2902.903,316.901,6241.294,7600,0.20052,4.51686,5,-0.096627,0.53513,0.41747,0.47798,0.08659,-0.12421,-0.11129,-0.08916,-0.01387,0.178777,0,0,0,0,0,0.03204355,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,43.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.099,18.059,232.031,0.16,17.334,17.232,17.468,17.153,233.093,0.819,16.666,8.5,1.8,8.546,0.417,2.912,5.816,6.714,11.981,1160.377,9.441,9.282,9.445,225.402,33525.988,2.70067,3172.229,2365.173,3079.885,2872.429,338.171,6115.849,7600,0.1964,4.41349,5,-0.117303,0.54451,0.38534,0.54834,0.08594,0.02343,-0.08031,0.1759,-0.00161,0.195283,0,0,0,0,0,0.02144907,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,43.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.986,17.63,231.305,0.16,17.435,17.424,17.824,17.893,232.002,0.829,16.67,8.5,1.8,8.622,0.433,2.867,5.838,6.948,11.956,1160.643,9.354,9.254,9.398,224.446,33645.626,2.71031,2988.816,2324.414,3174.697,2829.309,336.597,6152.304,7600,0.19672,4.54473,5,-0.091053,0.51443,0.41497,0.55884,0.08905,-0.07521,0.07407,0.02625,0.00775,0.190486,0,0,0,0,0,0.02175843,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,44,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.571,17.975,233.224,0.16,18.119,17.565,17.36,17.616,236.067,0.825,16.273,8.5,1.8,8.535,0.426,2.827,5.72,6.747,12.015,1167.038,9.357,9.275,9.435,226.555,33493.423,2.69805,2879.174,2434.461,3323.886,2879.174,296.475,6066.124,7600,0.19638,4.55324,5,-0.089351,0.48361,0.40157,0.56143,0.07841,-0.07703,-0.03349,0.00649,-0.02658,0.201826,0,0,0,0,0,0.0213601,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,44.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.384,18.337,232.182,0.16,17.781,17.417,17.858,17.322,231.271,0.801,15.154,8.5,1.8,8.074,0.407,2.665,5.302,6.939,12.112,1174.584,9.348,9.304,9.468,225.325,32187.615,2.59286,2690.522,2503.538,3358.866,2850.975,338.594,6046.09,7600,0.1944,4.56975,5,-0.086051,0.43883,0.39475,0.55833,0.08294,-0.11195,-0.01706,-0.00777,0.0113,0.204462,0,0,0,0,0,0.01824183,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,44.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.839,18.13,231.288,0.16,18.246,17.856,17.787,17.501,231.054,0.821,12.699,8.5,1.8,6.786,0.45,2.264,4.398,7.43,12.107,1172.459,9.285,9.331,9.43,223.957,30845.243,2.48473,2317.744,2413.985,3158.86,2630.196,352.442,5611.265,7600,0.19312,4.50247,5,-0.099505,0.40959,0.45535,0.55458,0.09872,-0.07311,0.15151,-0.00938,0.03946,0.261676,0,0,0,0,0,0.01536847,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,45.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.936,18.073,230.306,0.16,18.026,17.876,17.549,17.442,228.883,0.827,11.901,8.5,1.8,6.382,0.447,2.151,4.155,7.393,11.917,1156.926,9.248,9.309,9.38,223.009,31070.325,2.50286,2268.853,2644.25,3186.745,2699.949,324.53,5582.666,7600,0.19323,4.64945,5,-0.070111,0.38966,0.4502,0.52167,0.09584,-0.04982,-0.01288,-0.08226,-0.00721,0.265439,0,0,0,0,0,0.01581515,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,45.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.1,18.23,229.763,0.16,17.787,17.769,18.013,17.363,230.369,0.829,9.211,8.5,1.8,5.034,0.384,1.747,3.285,6.713,12.103,1171.385,9.21,9.331,9.366,223.136,28103.355,2.26385,2127.554,2730.382,3008.778,2622.238,329.789,5355.77,7600,0.18841,4.57625,5,-0.08475,0.34358,0.46399,0.49957,0.08691,-0.11518,0.03447,-0.05524,-0.02232,0.295293,0,0,0,0,0,0.01060733,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,46,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.916,17.97,230.262,0.16,18.18,17.592,17.989,17.775,231.294,0.8,8.213,8.5,1.8,4.642,0.383,1.622,2.852,6.608,12.037,1168.244,9.153,9.305,9.276,223.738,26246.22,2.11425,2037.057,2816.752,2816.752,2556.853,346.531,5179.997,7600,0.18575,4.60742,5,-0.078517,0.32873,0.48037,0.45184,0.08469,-0.03713,0.04094,-0.11934,-0.00556,0.318421,0,0,0,0,0,0.0080817,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,46.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.142,17.915,231.782,0.16,17.926,17.17,17.585,18.201,231.988,0.8,6.716,8.5,1.8,4.021,0.381,1.334,2.343,6.421,12.001,1163.334,9.146,9.3,9.23,225.453,25134.491,2.0247,1971.574,2848.35,2571.358,2463.761,328.124,5079.404,7600,0.18398,4.58144,5,-0.083713,0.34034,0.49441,0.4244,0.09143,0.02903,0.03512,-0.06858,0.01686,0.331657,0,0,0,0,0,0.00680409,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,46.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.77,17.476,229.807,0.16,18.21,17.658,17.963,17.479,227.91,0.808,5.426,8.5,1.8,3.382,0.359,1.119,1.938,6.848,12.007,1164.995,9.046,9.24,9.165,223.054,25241.401,2.03331,2014.174,2925.517,2386.892,2442.194,322.215,4921.801,7600,0.18351,4.65854,5,-0.068293,0.30616,0.49968,0.42461,0.09541,-0.08545,0.01318,0.00051,0.00995,0.352395,0,0,0,0,0,0.00690958,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,47.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.765,17.858,231.11,0.16,18.106,17.386,17.918,18.16,232.697,0.809,4.043,8.5,1.8,2.72,0.384,0.93,1.457,6.044,11.97,1159.369,9.1,9.253,9.141,225.147,23381.146,1.88346,2102.29,2912.999,2195.051,2403.447,339.702,4702.565,7600,0.181,4.64688,5,-0.070623,0.32709,0.48038,0.36833,0.0817,0.05231,-0.04825,-0.14068,-0.03429,0.381241,0,0,0,0,0,0.00509487,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,47.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.829,17.686,230.215,0.16,17.775,17.69,17.506,17.468,231.559,0.809,2.873,8.5,1.8,2.162,0.291,0.775,0.971,6.223,12.021,1166.333,9.078,9.219,9.063,224.079,22421.66,1.80617,2191.041,2857.809,2004.498,2351.116,337.795,4558.723,7600,0.17806,4.61325,5,-0.077349,0.33885,0.48053,0.32438,0.0866,0.02941,0.00038,-0.10988,0.01225,0.400168,0,0,0,0,0,0.00431118,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,48,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.452,17.984,233.464,0.16,17.378,18.959,17.368,17.764,235.906,0.817,0.492,8.5,1.8,0.934,0.308,0.446,0.175,6.982,12.06,1169.232,9.143,9.209,9.068,226.579,20891.992,1.68295,2268.481,2733.916,1803.047,2268.481,310.29,4273.86,7600,0.17574,4.71392,5,-0.057216,0.38246,0.44862,0.30681,0.09652,0.10902,-0.07977,-0.04394,0.02481,0.43765,0,0,0,0,0,0.00325057,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,48.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.825,17.761,231.245,0.16,17.598,17.841,17.74,18.191,229.368,0.821,1.091,8.5,1.8,1.484,0.317,0.559,0.33,6.316,11.989,1164.79,9.101,9.13,9.003,225.016,21028.067,1.69391,2426.962,2615.25,1753.957,2265.39,340.955,4467.516,7600,0.17553,4.79076,5,-0.041847,0.38083,0.40929,0.28227,0.08622,-0.00407,-0.09834,-0.06133,-0.02575,0.412169,0,0,0,0,0,0.00334357,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,48.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.645,17.765,231.42,0.16,17.125,18.18,17.949,17.513,230.772,0.804,1.842,8.5,1.8,1.879,0.263,0.6,0.613,5.042,11.887,1151.306,9.144,9.117,8.962,226.455,20078.611,1.61742,2626.005,2536.78,1846.205,2336.33,326.75,4437.28,7600,0.17294,4.72269,5,-0.055461,0.43744,0.4105,0.25494,0.07721,0.14153,0.00303,-0.06833,-0.02253,0.416147,0,0,0,0,0,0.00278619,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,49.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.285,17.864,232.412,0.16,17.751,17.439,18.58,17.997,232.997,0.816,0.003,8.5,1.8,1.04,0.225,0.353,0.043,5.899,12.004,1165.903,9.141,9.039,8.961,226.597,20987.723,1.69066,2612.829,2250.35,1726.522,2196.567,313.363,4381.157,7600,0.1731,4.78883,5,-0.042234,0.43605,0.33414,0.25631,0.08436,-0.00347,-0.19091,0.00342,0.01787,0.423532,0,0,0,0,0,0.00331404,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,49.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.919,17.568,230.096,0.16,17.456,17.74,17.385,17.992,230.576,0.827,-0.556,8.5,1.8,0.77,0.211,0.248,-0.197,5.676,12.013,1164.139,9.051,8.982,8.91,224.494,19259.028,1.5514,2724.186,2133.688,1860.985,2239.62,323.044,4301.215,7600,0.16988,4.7581,5,-0.048381,0.3951,0.32665,0.25473,0.07447,-0.10237,-0.01871,-0.00394,-0.02471,0.434051,0,0,0,0,0,0.00236031,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,50,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.554,17.32,230.087,0.16,17.629,17.299,17.377,17.879,232.068,0.807,0.385,8.5,1.8,1.399,0.201,0.395,0.112,5.537,12.026,1168.022,9.021,8.876,8.886,224.629,20120.965,1.62084,2742.606,1983.178,1983.178,2236.321,337.523,4537.104,7600,0.17031,4.76198,5,-0.047604,0.40829,0.26319,0.27375,0.0794,0.03297,-0.15866,0.04753,0.01231,0.403013,0,0,0,0,0,0.00281399,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,50.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.687,17.404,232.554,0.16,16.96,17.227,17.437,17.767,232.451,0.799,-0.589,8.5,1.8,0.9,0.174,0.213,-0.196,5.557,11.992,1163.349,8.999,8.833,8.874,227.083,19417.39,1.56416,2713.506,1854.716,2126.026,2231.416,321.393,4336.201,7600,0.16829,4.80607,5,-0.038786,0.38985,0.22325,0.2641,0.08501,-0.0461,-0.09986,-0.02412,0.01403,0.429447,0,0,0,0,0,0.00243878,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,50.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.585,18.057,230.76,0.16,18.135,17.489,18.598,17.446,231.594,0.816,-0.795,8.5,1.8,0.821,0.122,0.229,-0.335,4.532,12.137,1176.527,9.019,8.868,8.953,226.3,19353.308,1.559,2617.007,1789.967,2278.766,2228.58,292.409,4370.837,7600,0.16679,4.84682,5,-0.030637,0.34371,0.19343,0.27764,0.07217,-0.11533,-0.07453,0.03387,-0.03209,0.42489,0,0,0,0,0,0.00240805,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,51.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.584,17.791,231.413,0.16,17.519,17.645,17.444,18.017,229.529,0.819,-0.938,8.5,1.8,0.782,0.086,0.194,-0.355,5.86,12.04,1169.014,8.919,8.799,8.945,225.639,19516.612,1.57215,2545.154,1730.781,2451.973,2242.636,341.237,4414.94,7600,0.16585,4.7689,5,-0.046219,0.28829,0.16886,0.31475,0.08544,-0.13857,-0.06143,0.09276,0.03317,0.419087,0,0,0,0,0,0.00249182,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,51.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.355,17.668,230.261,0.16,17.83,17.637,17.16,17.684,232.128,0.818,-0.924,8.5,1.8,0.877,0.047,0.219,-0.299,5.189,12.047,1170.831,8.864,8.755,8.904,225.143,19574.907,1.57685,2371.918,1732.774,2550.733,2218.475,323.801,4349.994,7600,0.16469,4.72668,5,-0.054664,0.26015,0.15102,0.30053,0.07175,-0.07035,-0.04461,-0.03555,-0.03423,0.427632,0,0,0,0,0,0.00251803,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,52,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.887,17.563,231.441,0.16,16.723,17.275,17.432,17.852,231.441,0.803,0.811,8.5,1.8,1.769,0.026,0.465,0.265,5.601,12.061,1169.985,8.824,8.753,8.886,225.928,21129.382,1.70207,2317.623,1878.449,2756.797,2317.623,292.782,4701.474,7600,0.16599,4.82191,5,-0.035619,0.24395,0.17352,0.30585,0.08817,-0.04048,0.05625,0.01331,0.04106,0.381385,0,0,0,0,0,0.00341713,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,52.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.856,17.794,231.127,0.16,17.639,17.888,16.935,17.327,233.706,0.822,1.492,8.5,1.8,2.127,0.012,0.57,0.538,5.065,12.072,1172.968,8.797,8.798,8.904,226.143,21208.61,1.70845,2186.081,2008.905,2819.366,2338.117,320.832,4769.748,7600,0.16526,4.95003,5,-0.009995,0.20048,0.20123,0.30762,0.0809,-0.10869,0.06928,0.00442,-0.01817,0.372402,0,0,0,0,0,0.00347187,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,52.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.524,17.365,230.294,0.16,17.648,17.588,17.42,17.067,229.631,0.8,0.304,8.5,1.8,1.579,-0.084,0.403,0.073,4.955,12.016,1164.774,8.702,8.69,8.84,225.415,20034.176,1.61384,2007.026,2095.423,2779.583,2294.011,323.715,4633.209,7600,0.16395,4.84083,5,-0.031835,0.16768,0.15587,0.30517,0.07527,-0.082,-0.11341,-0.00613,-0.01407,0.390367,0,0,0,0,0,0.00277073,12413.943
