episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,53.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.485,17.925,231.094,0.16,17.702,18.531,17.219,17.288,234.161,0.8,1.626,8.5,1.8,2.32,-0.092,0.609,0.559,4.602,12.019,1163.599,8.724,8.802,8.856,226.563,21223.573,1.70966,1969.922,2306.418,2792.697,2356.346,290.901,4876.196,7600,0.16522,4.9035,5,-0.0193,0.13207,0.2099,0.26398,0.07032,-0.08902,0.13508,-0.10296,-0.01238,0.358395,0,0,0,0,0,0.00348656,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,53.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.439,17.559,230.534,0.16,17.288,17.926,17.336,18.018,229.675,0.805,2.501,8.5,1.8,2.688,-0.148,0.741,0.918,5.509,12.057,1170.012,8.642,8.753,8.797,225.111,21165.974,1.70502,1880.998,2462.913,2731.652,2358.521,318.349,5014.195,7600,0.16537,4.88748,5,-0.022505,0.10323,0.21431,0.25877,0.08568,-0.0721,0.01103,-0.01304,0.0384,0.340237,0,0,0,0,0,0.00345822,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,54,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.336,17.229,230.918,0.16,18.298,17.631,18.162,17.443,229.32,0.83,3.262,8.5,1.8,3.084,-0.082,0.808,1.096,4.628,11.967,1161.623,8.575,8.737,8.724,226.357,22214.646,1.78949,1922.237,2637.02,2637.02,2398.759,317.681,5106.102,7600,0.16541,4.86436,5,-0.027127,0.08503,0.24695,0.23351,0.06643,-0.04552,0.0816,-0.06315,-0.04814,0.328145,0,0,0,0,0,0.00418531,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,54.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.925,17.866,231.844,0.16,17.242,17.266,17.915,17.866,231.36,0.799,2.006,8.5,1.8,2.247,-0.122,0.678,0.64,5.551,12.069,1167.635,8.652,8.78,8.774,226.373,21778.364,1.75435,1897.889,2748.069,2479.48,2375.146,318.171,4971.583,7600,0.16483,4.93067,5,-0.013867,0.09312,0.22144,0.21473,0.08129,0.02023,-0.0638,-0.04694,0.03717,0.345844,0,0,0,0,0,0.0038642,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,54.8,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,17.506,18.371,231.662,0.16,17.619,17.982,17.799,18.176,231.073,0.823,4.167,8.5,1.8,3.447,-0.115,0.94,1.452,4.055,12.154,1179.07,8.73,8.887,8.778,227.672,22635.72,1.82341,2099.231,2888.638,2422.08,2469.983,279.103,5286.764,7600,0.16551,4.98492,5,-0.003017,0.11861,0.27555,0.16579,0.06443,0.06372,0.13529,-0.12234,-0.04216,0.304373,0,0,0,0,0,0.00451662,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,55.2,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.003,18.102,231.41,0.16,18.238,18.539,18.021,17.886,232.245,0.806,3.666,8.5,1.8,3.085,-0.17,0.939,1.338,5.267,12.124,1176.023,8.695,8.837,8.702,226.22,23001.897,1.85291,2135.177,2913.897,2224.279,2424.451,326.297,5215.629,7600,0.16642,4.98719,5,-0.002562,0.12203,0.26468,0.1292,0.07685,0.00856,-0.02718,-0.09147,0.03106,0.313733,0,0,0,0,0,0.00480584,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,55.6,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.1,18.11,232.562,0.16,17.553,17.706,18.216,18.169,232.06,0.815,4.632,8.5,1.8,3.551,-0.208,1.066,1.639,3.596,11.998,1165.199,8.71,8.782,8.676,229.035,22652.26,1.82474,2315.474,2885.76,2155.924,2452.386,288.916,5477.708,7600,0.16604,4.94466,5,-0.011069,0.14284,0.21459,0.10925,0.06906,0.05202,-0.12522,-0.04988,-0.01948,0.279249,0,0,0,0,0,0.00454402,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,56,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.045,18.52,230.019,0.16,18.158,18.269,17.837,17.639,229.908,0.834,2.456,8.5,1.8,2.372,-0.236,0.781,0.877,4.178,12.151,1173.411,8.769,8.846,8.672,225.9,22227.626,1.79054,2419.358,2816.861,2021.855,2419.358,265.002,5243.378,7600,0.16542,4.90798,5,-0.018404,0.15869,0.23528,0.06204,0.05959,0.03962,0.05172,-0.11803,-0.02368,0.310082,0,0,0,0,0,0.00420301,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,56.4,impact_peak,0.1,0.4,50,0.02,33.68,41.58,5,18,18.289,18.397,231.086,0.16,18.002,18.45,17.839,18.501,231.828,0.82,3.4,8.5,1.8,2.653,-0.258,0.884,1.142,4.675,12.18,1181.721,8.751,8.795,8.633,226.483,22791.267,1.83594,2578.548,2748.761,1970.151,2432.487,308.224,5184.082,7600,0.16624,4.88689,5,-0.022622,0.16064,0.20497,0.04285,0.07195,0.00487,-0.07576,-0.04798,0.03091,0.317884,0,0,0,0,0,0.00463293,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,56.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.67,18.553,230.467,0.16,18.387,18.479,18.538,18.16,229.806,0.829,3.049,8.5,1.8,2.428,-0.228,0.81,1.091,3.894,12.121,1176.002,8.784,8.779,8.661,226.638,21254.575,1.71215,2671.292,2589.995,1960.787,2407.358,297.714,5201.034,7600,0.1631,4.97888,5,-0.004225,0.18045,0.17492,0.05719,0.06516,0.04953,-0.07514,0.03585,-0.01699,0.315653,0,0,0,0,0,0.00352665,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,57.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.017,18.558,230.432,0.16,18.417,18.536,19.413,18.516,228.961,0.798,2.262,8.5,1.8,1.737,-0.26,0.698,0.841,3.933,12.182,1182.421,8.782,8.748,8.62,226.559,20485.884,1.65023,2748.079,2431.487,1973.972,2384.513,273.694,4961.04,7600,0.16209,5.02007,5,0.004014,0.18164,0.14741,0.02009,0.06056,0.00298,-0.06876,-0.09274,-0.0115,0.347232,0,0,0,0,0,0.00304018,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,57.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.156,18.823,229.235,0.16,19.107,19.205,18.878,18.327,227.57,0.812,2.65,8.5,1.8,1.892,-0.259,0.765,0.904,3.046,12.071,1171.09,8.85,8.727,8.674,226.239,20646.722,1.66319,2839.324,2349.677,2123.55,2437.517,267.871,5001.64,7600,0.16203,4.99672,5,-0.000655,0.22212,0.09862,0.04598,0.05044,0.1012,-0.12199,0.06472,-0.02529,0.34189,0,0,0,0,0,0.00313676,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,58,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.251,18.862,230.995,0.16,18.775,19.097,18.09,18.961,230.004,0.81,3.551,8.5,1.8,2.328,-0.327,0.941,1.243,3.847,12.123,1178.21,8.832,8.682,8.692,227.21,21834.488,1.75887,2871.125,2202.894,2202.894,2425.638,296.992,5243.625,7600,0.16464,4.96511,5,-0.006979,0.20259,0.05343,0.06331,0.06246,-0.04884,-0.11296,0.04333,0.03005,0.310049,0,0,0,0,0,0.00392033,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,58.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.142,18.451,230.698,0.16,18.722,18.728,19.123,18.545,228.724,0.807,2.956,8.5,1.8,1.772,-0.256,0.782,1.069,3.802,12.052,1168.725,8.782,8.629,8.625,226.956,21017.472,1.69305,2718.304,1966.831,2204.237,2296.457,281.231,5075.985,7600,0.16206,5.01939,5,0.003878,0.2058,0.05231,0.04905,0.05944,0.00804,-0.00281,-0.03564,-0.00755,0.332107,0,0,0,0,0,0.00336737,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,58.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.758,18.965,230.229,0.16,19.064,18.776,18.959,19.526,230.477,0.826,2.047,8.5,1.8,1.236,-0.299,0.64,0.728,3.772,12.252,1191.251,8.798,8.673,8.746,226.518,20861.002,1.68045,2712.124,1950.549,2400.657,2354.443,269.263,4896.713,7600,0.16227,5.00842,5,0.001683,0.16278,0.03727,0.11036,0.06162,-0.10755,-0.03759,0.15327,0.00545,0.355696,0,0,0,0,0,0.00325973,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,59.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.443,19.092,230.828,0.16,18.542,19.127,18.901,19.534,230.161,0.821,2.203,8.5,1.8,1.195,-0.256,0.66,0.827,3.684,12.178,1180.424,8.801,8.669,8.77,227.199,20026.685,1.61324,2567.778,1873.142,2488.297,2309.739,291.065,4868.214,7600,0.16013,4.84179,5,-0.031642,0.15357,0.02157,0.12243,0.05591,-0.02302,-0.03924,0.03017,-0.01427,0.359445,0,0,0,0,0,0.00277803,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,59.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.901,19.197,230.865,0.16,19.115,18.66,19.156,18.351,232.563,0.808,0.747,8.5,1.8,0.299,-0.283,0.513,0.256,3.841,12.167,1177.877,8.771,8.665,8.8,227.09,19476.341,1.56891,2416.728,1846.2,2576.346,2279.758,289.038,4713.885,7600,0.15952,4.95578,5,-0.008844,0.11277,0.00691,0.14189,0.06613,-0.102,-0.03666,0.04866,0.02553,0.379752,0,0,0,0,0,0.00248409,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,60,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.387,19.224,229.749,0.16,18.73,19.224,18.836,18.661,230.221,0.807,-0.368,8.5,1.8,-0.415,-0.245,0.332,-0.123,3.947,12.212,1186.738,8.737,8.666,8.827,225.861,19811.341,1.59589,2293.441,1907.179,2679.702,2293.441,257.508,4726.699,7600,0.15931,5.01975,5,0.003951,0.07775,0.00614,0.1675,0.05921,-0.08754,-0.00193,0.06401,-0.01728,0.378066,0,0,0,0,0,0.00265533,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,60.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.749,18.853,229.758,0.16,18.525,18.554,18.989,19.196,227.777,0.831,-0.249,8.5,1.8,-0.387,-0.238,0.337,-0.055,3.716,12.195,1183.389,8.66,8.635,8.756,226.099,18915.594,1.52374,2117.158,1959.153,2681.919,2252.743,286.117,4658.358,7600,0.15767,5.02951,5,0.005901,0.04683,0.02197,0.14245,0.05755,-0.07731,0.03957,-0.06262,-0.00416,0.387058,0,0,0,0,0,0.00221401,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,60.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.963,19.072,229.914,0.16,19.182,19.274,18.663,18.313,228.828,0.803,-0.25,8.5,1.8,-0.546,-0.205,0.293,-0.033,3.927,12.241,1187.41,8.661,8.661,8.802,226.042,19377.436,1.56094,1991.707,2072.233,2695.476,2253.138,294.892,4638.559,7600,0.15776,5.04003,5,0.008006,0.02309,0.02316,0.16396,0.05514,-0.05935,0.00299,0.05378,-0.00603,0.389663,0,0,0,0,0,0.00243165,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,61.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.784,18.411,231.001,0.16,18.035,19.235,18.759,18.998,231.937,0.815,-1.713,8.5,1.8,-1.405,-0.191,0.063,-0.564,2.97,12.152,1178.711,8.546,8.647,8.711,228.073,19698.365,1.58679,1960.53,2253.42,2676.682,2296.877,253.203,4751.208,7600,0.15795,4.9965,5,-0.0007,-0.01133,0.0902,0.1541,0.04241,-0.08605,0.1676,-0.02465,-0.03183,0.374841,0,0,0,0,0,0.00259785,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,61.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.046,18.886,230.41,0.16,18.355,18.516,18.667,19.287,231.017,0.82,-2.363,8.5,1.8,-1.926,-0.143,0.082,-0.788,3.317,12.139,1177.381,8.642,8.742,8.771,227.145,20779.922,1.67392,1948.062,2441.705,2669.679,2353.149,270.058,5016.852,7600,0.1588,4.95337,5,-0.009325,0.0288,0.12944,0.15831,0.05197,0.10033,0.09809,0.01052,0.0239,0.339888,0,0,0,0,0,0.00321746,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,62,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.924,18.916,229.683,0.16,18.417,19.706,19.512,19.136,229.079,0.818,-2.937,8.5,1.8,-2.325,-0.162,-0.104,-1.055,3.64,12.188,1182.157,8.588,8.711,8.748,226.103,21580.93,1.73844,1949.365,2602.515,2602.515,2384.799,290.289,5193.923,7600,0.16025,4.95958,5,-0.008083,-0.02711,0.0951,0.13285,0.06028,-0.13977,-0.08585,-0.06365,0.02079,0.316589,0,0,0,0,0,0.00374206,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,62.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.879,18.691,229.704,0.16,17.882,18.981,19.156,18.288,230.107,0.804,-2.041,8.5,1.8,-1.848,-0.085,0.117,-0.782,4.042,12.121,1175.76,8.566,8.685,8.671,225.729,21548.68,1.73584,1938.673,2696.602,2457.157,2364.144,283.647,4940.346,7600,0.15894,4.97641,5,-0.004717,-0.02163,0.09699,0.08281,0.06801,0.01369,0.00473,-0.12509,0.01932,0.349954,0,0,0,0,0,0.00370432,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,62.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.593,18.646,227.38,0.16,18.834,19.23,18.857,18.212,226.603,0.83,-3.995,8.5,1.8,-3.016,-0.097,-0.197,-1.413,3.151,12.187,1184.264,8.604,8.723,8.64,224.282,22154.92,1.78468,2105.003,2829.071,2401.13,2445.068,256.002,5406.036,7600,0.16002,4.94643,5,-0.010714,0.02195,0.14145,0.05822,0.0524,0.10896,0.11117,-0.06147,-0.03902,0.288679,0,0,0,0,0,0.00416114,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,63.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.734,18.71,229.928,0.16,18.356,17.754,18.536,18.803,227.281,0.8,-3.43,8.5,1.8,-2.759,-0.058,-0.162,-1.156,3.527,12.076,1171.914,8.613,8.726,8.608,226.455,22823.972,1.83858,2190.213,2873.046,2268.343,2443.867,286.119,5298.341,7600,0.16041,4.99504,5,-0.000991,0.02457,0.13748,0.01945,0.05393,0.00656,-0.00994,-0.09692,0.00382,0.30285,0,0,0,0,0,0.00466651,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,63.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.827,18.704,229.377,0.16,18.602,18.654,18.181,18.647,230.402,0.82,-3.429,8.5,1.8,-2.681,-0.023,-0.122,-1.216,3.296,12.17,1179.912,8.611,8.705,8.592,226.145,22209.645,1.78909,2276.343,2822.694,2123.489,2407.509,276.79,5168.814,7600,0.15888,5.0229,5,0.00458,0.02331,0.11749,0.00475,0.06336,-0.00315,-0.04998,-0.03676,0.02358,0.319893,0,0,0,0,0,0.00418486,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,64,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.961,18.624,229.269,0.16,18.655,18.835,17.924,18.617,229.739,0.809,-4.517,8.5,1.8,-3.365,-0.011,-0.261,-1.578,3.498,12.209,1182.764,8.595,8.687,8.551,225.822,23263.839,1.87401,2508.024,2880.815,2135.232,2508.024,248.528,5470.104,7600,0.16029,4.99015,5,-0.001971,0.01806,0.11,-0.02639,0.05139,-0.01312,-0.01872,-0.07785,-0.02992,0.28025,0,0,0,0,0,0.00504149,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,64.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.021,18.105,231.256,0.16,18.708,18.695,18.711,18.611,231.64,0.819,-4.574,8.5,1.8,-3.337,0.029,-0.359,-1.587,4.148,12.104,1173.732,8.581,8.634,8.488,227.179,22938.531,1.8478,2572.668,2734.716,1993.455,2433.613,293.439,5382.22,7600,0.16003,4.95816,5,-0.008368,0.06685,0.11952,-0.02681,0.06994,0.12198,0.0238,-0.00104,0.04638,0.291813,0,0,0,0,0,0.00476524,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,64.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.569,18.22,228.608,0.16,18.097,17.861,18.604,18.248,227.17,0.798,-3.925,8.5,1.8,-2.952,0.042,-0.222,-1.349,4.495,12.14,1177.617,8.635,8.607,8.459,224.19,22486.114,1.81136,2685.226,2601.869,1956.711,2414.602,305.261,5319.53,7600,0.1595,5.03937,5,0.007875,0.10698,0.07864,-0.0693,0.07759,0.10031,-0.1022,-0.10623,0.01912,0.300062,0,0,0,0,0,0.00440373,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,65.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.222,18.487,230.866,0.16,18.109,18.354,18.009,18.656,231.891,0.799,-3.118,8.5,1.8,-2.395,0.109,-0.133,-1.049,3.796,12.157,1178.865,8.656,8.652,8.511,227.139,22414.716,1.80561,2774.053,2464.613,2017.433,2418.7,267.511,5156.526,7600,0.16041,4.99375,5,-0.00125,0.0964,0.09193,-0.04871,0.0693,-0.02644,0.03323,0.05148,-0.02073,0.32151,0,0,0,0,0,0.00433737,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,65.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.427,17.92,228.31,0.16,18.447,18.603,18.568,18.475,228.248,0.805,-3.027,8.5,1.8,-2.359,0.121,-0.111,-1.107,3.568,12.104,1173.334,8.644,8.555,8.462,224.805,20954.15,1.68795,2807.578,2306.575,2075.203,2396.452,274.084,5132.475,7600,0.15829,4.95704,5,-0.008592,0.15211,0.06303,-0.02987,0.06185,0.13926,-0.07225,0.04709,-0.01862,0.324674,0,0,0,0,0,0.00333143,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,66,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.123,18.077,230.494,0.16,18.44,18.222,18.343,18.515,230.246,0.797,-1.86,8.5,1.8,-1.825,0.118,0.03,-0.567,4.12,12.091,1174.389,8.621,8.512,8.54,226.453,20542.69,1.65481,2741.903,2068.518,2068.518,2292.98,299.282,4914.125,7600,0.15759,4.96958,5,-0.006084,0.11108,0.0016,0.03008,0.07896,-0.10256,-0.15358,0.14988,0.04278,0.353405,0,0,0,0,0,0.00307098,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,66.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.227,18.24,231.63,0.16,18.096,18.171,17.67,18.406,232.233,0.82,-0.544,8.5,1.8,-0.759,0.173,0.319,-0.169,3.679,12.04,1168.053,8.637,8.491,8.574,228.014,19022.588,1.53236,2688.244,1950.294,2183.427,2273.988,276.17,4677.561,7600,0.15606,5.01663,5,0.003327,0.10784,-0.03813,0.04471,0.06285,-0.00811,-0.09933,0.03659,-0.04029,0.384531,0,0,0,0,0,0.00226398,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,66.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.309,18.347,227.716,0.16,18.316,17.723,17.887,18.851,228.741,0.824,-0.443,8.5,1.8,-0.876,0.18,0.335,-0.227,2.992,12.147,1177.006,8.614,8.512,8.58,224.774,18754.525,1.51076,2613.87,1899.389,2321.664,2278.307,252.613,4893.829,7600,0.15574,5.05074,5,0.010149,0.07185,-0.03009,0.03747,0.05059,-0.08999,0.02011,-0.01811,-0.03063,0.356075,0,0,0,0,0,0.0021533,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,67.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.079,17.905,228.15,0.16,18.457,18.411,17.938,17.471,229.595,0.811,-1.026,8.5,1.8,-0.992,0.209,0.209,-0.316,3.357,12.14,1176.607,8.583,8.431,8.556,224.848,18371.276,1.47989,2545.424,1871.689,2468.335,2295.149,282.307,4639.686,7600,0.15559,5.01057,5,0.002115,0.09352,-0.05849,0.06693,0.05482,0.05419,-0.07101,0.07365,0.01055,0.389515,0,0,0,0,0,0.00197536,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,67.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.951,18.408,228.496,0.16,18.231,18.169,17.957,18.278,229.494,0.819,-0.105,8.5,1.8,-0.432,0.21,0.353,-0.07,4.176,12.213,1181.999,8.62,8.471,8.642,224.392,19125.17,1.54062,2379.502,1799.589,2541.745,2240.279,293.793,4630.658,7600,0.15677,5.07697,5,0.015394,0.07036,-0.07883,0.09254,0.07288,-0.05791,-0.05083,0.06403,0.04515,0.390703,0,0,0,0,0,0.00230999,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,68,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.063,18.219,228.017,0.16,18.097,17.773,17.85,18.932,225.915,0.805,0.999,8.5,1.8,0.327,0.204,0.521,0.312,3.503,12.145,1177.221,8.573,8.487,8.627,224.567,18469.547,1.48781,2221.126,1848.588,2593.664,2221.126,248.359,4636.592,7600,0.15566,4.99623,5,-0.000754,0.04653,-0.03979,0.1001,0.05406,-0.05956,0.09759,0.01889,-0.04704,0.389922,0,0,0,0,0,0.0020161,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,68.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.682,17.647,228.875,0.16,18.002,17.961,17.437,18.173,227.784,0.827,2.382,8.5,1.8,1.227,0.262,0.679,0.8,3.566,12.097,1173.785,8.468,8.412,8.583,225.371,19247.695,1.55049,2146.705,1991.118,2702.823,2280.216,281.738,4881.111,7600,0.15775,4.87651,5,-0.024698,0.00991,-0.04564,0.12501,0.06195,-0.09157,-0.01462,0.06228,0.01973,0.357749,0,0,0,0,0,0.002381,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,68.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.99,18.117,227.812,0.16,18.692,18.132,18.455,17.724,227.216,0.814,0.703,8.5,1.8,0.398,0.268,0.445,0.261,2.874,12.174,1182.503,8.469,8.503,8.627,224.981,17853.847,1.43821,1973.136,2047.565,2623.625,2214.775,272.567,4709.416,7600,0.15567,5.07864,5,0.015728,-0.04518,-0.01163,0.11259,0.04237,-0.13772,0.08502,-0.03104,-0.04895,0.38034,0,0,0,0,0,0.00177143,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,69.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.328,17.71,229.147,0.16,18.466,18.036,18.468,17.359,228.305,0.816,2.819,8.5,1.8,1.661,0.292,0.806,0.972,3.095,12.007,1166.973,8.415,8.491,8.608,226.108,19462.582,1.5678,1980.971,2275.299,2700.64,2318.97,254.447,4891.003,7600,0.15855,4.96115,5,-0.00777,-0.05083,0.02581,0.14245,0.05638,-0.01413,0.09359,0.07465,0.03502,0.356447,0,0,0,0,0,0.00248612,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,69.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.932,18.339,228.271,0.16,18.018,17.576,17.999,18.141,229.154,0.822,3.492,8.5,1.8,2.214,0.239,0.909,1.258,3.631,12.205,1185.735,8.497,8.602,8.64,224.704,21438.403,1.72696,1928.202,2431.172,2663.454,2340.943,275.161,5207.636,7600,0.1608,4.92807,5,-0.014386,-0.04338,0.06166,0.09947,0.06284,0.01863,0.08963,-0.10746,0.01614,0.314785,0,0,0,0,0,0.00364716,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,70,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.201,18.089,228.953,0.16,17.761,18.231,18.562,17.865,226.849,0.801,3.885,8.5,1.8,2.538,0.278,0.984,1.4,2.69,12.165,1180.474,8.438,8.596,8.568,226.306,20723.302,1.66936,1976.394,2584.682,2584.682,2381.919,270.35,5270.361,7600,0.16029,4.95481,5,-0.009038,-0.07264,0.08557,0.05677,0.04364,-0.07315,0.05978,-0.10674,-0.048,0.306532,0,0,0,0,0,0.00319993,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,70.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.355,18.344,226.838,0.16,17.571,18.275,18.227,18.237,224.59,0.823,3.671,8.5,1.8,2.467,0.291,0.843,1.212,3.308,12.126,1176.332,8.462,8.616,8.573,223.587,21324.809,1.71781,1985.997,2704.682,2477.635,2389.438,268.961,5207.577,7600,0.16142,4.96195,5,-0.00761,-0.07924,0.0744,0.03189,0.05688,-0.0165,-0.02792,-0.06221,0.03312,0.314792,0,0,0,0,0,0.00357225,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,70.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.356,17.911,227.668,0.16,18.296,18.577,17.38,18.401,227.219,0.815,2.912,8.5,1.8,2.196,0.262,0.789,1.012,3.008,12.01,1166.993,8.408,8.555,8.515,224.712,19686.661,1.58585,2004.788,2719.9,2297.252,2340.647,252.836,5221.208,7600,0.15843,4.90692,5,-0.018616,-0.08173,0.0654,0.02536,0.0521,-0.00623,-0.0225,-0.01633,-0.01195,0.312999,0,0,0,0,0,0.00261983,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,71.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.728,17.975,228.513,0.16,17.955,18.543,18.094,18.146,226.771,0.814,3.857,8.5,1.8,2.713,0.26,0.939,1.336,3.342,12.092,1174.91,8.443,8.593,8.464,225.225,21231.355,1.71028,2117.378,2790.23,2194.366,2367.325,281.937,5279.522,7600,0.16079,5.03778,5,0.007557,-0.0538,0.09634,-0.03351,0.0541,0.06984,0.07735,-0.14718,0.00499,0.305326,0,0,0,0,0,0.00351678,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,71.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.623,17.861,228.934,0.16,18.355,18.395,17.606,18.331,228.658,0.816,3.967,8.5,1.8,3.003,0.252,0.92,1.41,2.594,12.076,1170.529,8.453,8.562,8.422,226.386,21467.516,1.72931,2279.928,2798.124,2134.951,2404.335,262.526,5362.485,7600,0.16104,5.10264,5,0.020528,-0.03054,0.07877,-0.06105,0.04563,0.05815,-0.04391,-0.06885,-0.02117,0.29441,0,0,0,0,0,0.0036773,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,72,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.372,18.184,227.422,0.16,17.871,18.052,18.425,18.655,225.571,0.831,3.669,8.5,1.8,2.841,0.209,0.92,1.299,3.538,12.091,1174.459,8.531,8.602,8.454,223.944,21561.965,1.73692,2432.606,2805.999,2059.214,2432.606,248.928,5343.476,7600,0.16053,4.92223,5,-0.015554,0.00881,0.07979,-0.06781,0.05966,0.09839,0.00253,-0.01689,0.03508,0.296911,0,0,0,0,0,0.0037391,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,72.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.613,17.961,229.201,0.16,17.573,17.521,18.12,18.616,227.916,0.809,3.228,8.5,1.8,2.714,0.189,0.9,1.139,3.392,12.136,1176.22,8.533,8.556,8.428,225.871,20813.904,1.67666,2474.582,2628.259,1925.289,2342.71,278.281,5343.893,7600,0.15905,4.97321,5,-0.005358,0.03799,0.06105,-0.06784,0.06207,0.07294,-0.04685,-0.00008,0.00601,0.296856,0,0,0,0,0,0.00326001,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,72.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.504,17.898,228.527,0.16,17.771,18.386,17.973,18.751,227.759,0.802,3.18,8.5,1.8,2.82,0.19,0.865,1.159,2.11,12.028,1166.644,8.585,8.533,8.394,226.454,20922.931,1.68544,2631.489,2561.252,2017.642,2403.461,257.213,5374.83,7600,0.15924,5.06719,5,0.013439,0.09736,0.04541,-0.09386,0.03706,0.14843,-0.03909,-0.06504,-0.06251,0.292786,0,0,0,0,0,0.00332874,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,73.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.049,18.495,228.55,0.16,17.832,18.177,17.946,17.236,229.26,0.824,2.458,8.5,1.8,2.418,0.166,0.773,0.884,2.726,12.157,1179.732,8.637,8.583,8.48,225.868,21303.736,1.71611,2726.134,2439.691,2025.744,2397.19,247.63,5352.565,7600,0.15946,4.95892,5,-0.008216,0.07759,0.0232,-0.07953,0.04408,-0.04943,-0.05553,0.03582,0.01753,0.295715,0,0,0,0,0,0.00356846,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,73.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.275,18.261,226.52,0.16,18.285,17.544,18.603,18.154,226.325,0.82,2.036,8.5,1.8,2.523,0.168,0.694,0.751,2.918,12.135,1177.795,8.649,8.539,8.474,223.646,21150.279,1.70375,2787.452,2309.486,2088.753,2395.23,261.481,5308.162,7600,0.15924,5.03984,5,0.007968,0.11751,0.00762,-0.05781,0.04424,0.09981,-0.03895,0.0543,0.00041,0.301558,0,0,0,0,0,0.00346652,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,74,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.681,18.045,229.507,0.16,17.933,17.747,17.465,17.616,230.331,0.816,1.861,8.5,1.8,2.275,0.126,0.629,0.686,1.909,12.127,1178.404,8.591,8.488,8.49,227.642,19150.842,1.54269,2764.481,2191.683,2191.683,2382.616,254.577,5182.9,7600,0.15548,5.04869,5,0.009738,0.08583,-0.01739,-0.01555,0.04328,-0.07921,-0.06251,0.10566,-0.0024,0.318039,0,0,0,0,0,0.00235287,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,74.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.528,17.98,230.132,0.16,18.354,17.226,18.431,16.838,229.6,0.797,0.491,8.5,1.8,1.617,0.058,0.408,0.177,1.797,12.081,1170.853,8.597,8.463,8.507,228.366,18300.09,1.47416,2674.812,2033.591,2236.166,2314.857,239.97,4876.469,7600,0.1531,5.05766,5,0.011531,0.09955,-0.03444,0.00896,0.03047,0.0343,-0.04263,0.06129,-0.03203,0.358359,0,0,0,0,0,0.00195745,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,74.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.703,17.915,229.679,0.16,18.194,17.41,17.94,18.504,231.015,0.805,1.386,8.5,1.8,1.996,0.072,0.571,0.42,3.364,12.083,1173.786,8.599,8.419,8.537,226.378,20450.621,1.64739,2643.436,1909.804,2343.397,2298.879,259.383,5062.483,7600,0.15667,4.91666,5,-0.016668,0.10896,-0.07074,0.04687,0.06273,0.02353,-0.09077,0.09477,0.08066,0.333884,0,0,0,0,0,0.00302572,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,75.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.613,17.995,228.859,0.16,17.869,17.924,17.846,17.685,226.757,0.812,0.468,8.5,1.8,1.668,0.061,0.384,0.183,3.646,12.027,1165.499,8.547,8.379,8.521,225.277,19959.525,1.60783,2565.697,1878.306,2487.045,2310.349,288.029,5019.731,7600,0.15573,5.01038,5,0.002077,0.04794,-0.12063,0.02122,0.06456,-0.15255,-0.12472,-0.06413,0.00459,0.339509,0,0,0,0,0,0.00275059,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,75.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.155,17.604,226.923,0.16,17.484,17.67,17.499,18.142,225.765,0.8,-0.091,8.5,1.8,1.318,0.032,0.356,0.005,3.303,11.967,1157.865,8.489,8.385,8.512,223.677,18772.199,1.51219,2372.953,1827.132,2525.659,2241.914,276.522,4725.92,7600,0.15344,4.97378,5,-0.005243,0.03694,-0.06742,0.05929,0.05698,-0.02751,0.13303,0.09518,-0.01895,0.378168,0,0,0,0,0,0.00215255,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,76,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.703,17.836,230.179,0.16,17.259,16.78,17.829,17.456,227.382,0.808,-0.547,8.5,1.8,1.096,-0.014,0.3,-0.194,2.397,12.155,1177.134,8.499,8.425,8.57,227.825,18161.721,1.46301,2251.284,1907.798,2594.769,2251.284,228.99,4732.612,7600,0.15221,4.98839,5,-0.002322,0.01897,-0.05565,0.0895,0.04255,-0.04494,0.02943,0.07553,-0.03608,0.377288,0,0,0,0,0,0.0018932,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,76.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.157,17.345,227.774,0.16,17.111,17.534,16.582,17.983,229.019,0.811,-2.335,8.5,1.8,0.108,-0.037,-0.039,-0.87,3.27,12.027,1167.958,8.381,8.369,8.507,224.561,16669.149,1.34278,2037.816,1885.468,2582.358,2168.547,275.874,4392.686,7600,0.15024,5.00686,5,0.001373,-0.03993,-0.05259,0.08538,0.05818,-0.14725,0.00764,-0.01029,0.03907,0.422015,0,0,0,0,0,0.00134615,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,76.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.064,17.767,229.019,0.16,17.405,16.926,17.716,17.029,228.593,0.801,-1.873,8.5,1.8,0.26,-0.056,0.128,-0.636,3.035,12.077,1173.323,8.417,8.431,8.581,226.039,17056.391,1.37397,1934.2,2009.504,2592.326,2178.677,275.766,4427.928,7600,0.15114,4.99779,5,-0.000442,-0.05495,-0.04101,0.10919,0.05438,-0.03753,0.02897,0.05952,-0.0095,0.417378,0,0,0,0,0,0.00147271,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,77.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.792,17.013,228.58,0.16,17.515,17.224,16.845,16.767,227.635,0.799,-3.785,8.5,1.8,-0.812,-0.144,-0.261,-1.379,2.587,12.055,1169.465,8.324,8.405,8.472,226.04,17342.991,1.39706,1916.691,2200.158,2609.802,2242.217,245.057,4633.957,7600,0.15295,5.0326,5,0.00652,-0.05717,0.02342,0.09001,0.04701,-0.00557,0.16106,-0.04796,-0.01842,0.390269,0,0,0,0,0,0.00157974,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,77.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.487,17.441,225.77,0.16,17.569,17.41,16.783,16.847,226.611,0.824,-3.359,8.5,1.8,-0.647,-0.147,-0.138,-1.188,2.473,12.046,1171.88,8.373,8.46,8.485,223.339,16995.576,1.36907,1846.027,2308.391,2521.92,2225.446,252.946,4613.865,7600,0.15245,4.98931,5,-0.002139,-0.06029,0.0269,0.0525,0.04191,-0.00779,0.00871,-0.09376,-0.01275,0.392913,0,0,0,0,0,0.00146041,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,78,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.257,17.327,227.94,0.16,17.672,17.444,17.352,17.652,226.767,0.816,-3.032,8.5,1.8,-0.519,-0.164,-0.089,-1.082,2.676,12,1161.866,8.337,8.474,8.494,225.309,16756.714,1.34983,1749.317,2356.923,2356.923,2154.388,270.047,4556.924,7600,0.15234,4.96541,5,-0.006919,-0.0827,0.05449,0.07429,0.04454,-0.05603,0.06896,0.05447,0.00658,0.400405,0,0,0,0,0,0.00138066,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,78.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.597,16.995,226.483,0.16,17.332,17.858,16.739,16.71,227.852,0.835,-4.236,8.5,1.8,-1.322,-0.2,-0.258,-1.442,3.168,12.008,1166.728,8.285,8.439,8.392,223.373,18158.22,1.46273,1831.282,2542.796,2318.014,2230.698,266.277,4685.266,7600,0.15509,5.06189,5,0.012378,-0.09429,0.05931,0.0128,0.05783,-0.02897,0.01207,-0.15374,0.03323,0.383518,0,0,0,0,0,0.00188985,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,78.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.421,16.834,227.222,0.16,17.086,17.139,17.31,17.335,227.295,0.836,-4.327,8.5,1.8,-1.393,-0.209,-0.356,-1.524,2.744,11.968,1160.011,8.268,8.479,8.361,224.526,17939.402,1.4451,1909.615,2610.915,2196.431,2238.987,247.952,4739.988,7600,0.15487,4.97443,5,-0.005113,-0.09164,0.11942,0.00107,0.0478,0.00662,0.15026,-0.02931,-0.02508,0.376317,0,0,0,0,0,0.00180568,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,79.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.482,17.372,225.815,0.16,16.595,17.157,16.885,17.022,225.207,0.799,-3.815,8.5,1.8,-1.169,-0.211,-0.226,-1.36,2.384,12.003,1165.064,8.354,8.532,8.382,223.47,17580.887,1.41622,2009.135,2636.111,2080.874,2242.04,262.714,4785.562,7600,0.15434,4.99024,5,-0.001952,-0.07016,0.10779,-0.04234,0.03987,0.05372,-0.02908,-0.10853,-0.01983,0.370321,0,0,0,0,0,0.00167291,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,79.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,16.74,17.177,229.358,0.16,16.953,16.872,17.618,16.739,230.293,0.812,-2.456,8.5,1.8,-0.576,-0.258,-0.067,-0.866,2.96,11.954,1159.168,8.398,8.445,8.367,226.454,16856.305,1.35785,2035.57,2568.023,1886.604,2163.399,269.749,4480.766,7600,0.15395,5.07258,5,0.014515,-0.00312,0.04355,-0.0342,0.05553,0.16759,-0.16058,0.02036,0.03916,0.410425,0,0,0,0,0,0.00140914,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,80,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.065,16.565,227.71,0.16,16.787,17.586,17.2,16.804,229.446,0.83,-3.565,8.5,1.8,-1.272,-0.254,-0.18,-1.231,2.301,11.903,1154.709,8.345,8.4,8.232,225.45,17735.692,1.42869,2183.101,2524.086,1842.117,2183.101,227.323,4736.672,7600,0.15525,4.93924,5,-0.012153,0.01675,0.07194,-0.09603,0.04088,0.04967,0.07097,-0.15459,-0.03662,0.376754,0,0,0,0,0,0.0017274,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,80.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.149,17.243,227.83,0.16,17.243,17.508,17.025,16.595,225.681,0.822,-3.307,8.5,1.8,-1.269,-0.252,-0.182,-1.11,3.574,12.018,1166.538,8.43,8.48,8.314,224.317,18975.296,1.52855,2369.703,2525.363,1813.325,2236.13,281.87,4763.742,7600,0.15716,4.99318,5,-0.001365,0.02059,0.07095,-0.09489,0.06239,0.0096,-0.00247,0.00286,0.05376,0.373192,0,0,0,0,0,0.00224657,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,80.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.127,17.045,227.331,0.16,16.828,17.384,17.712,16.753,228.305,0.812,-2.474,8.5,1.8,-0.922,-0.27,0.012,-0.877,3.866,12.043,1168.994,8.47,8.422,8.311,223.543,18090.882,1.4573,2459.446,2379.59,1761.524,2200.187,292.442,4717.526,7600,0.15605,4.92169,5,-0.015662,0.08432,0.03636,-0.07484,0.07791,0.15933,-0.08648,0.05013,0.03882,0.379273,0,0,0,0,0,0.00186489,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,81.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.111,17.252,227.62,0.16,17.67,17.381,17.565,17.07,228.373,0.808,-2.545,8.5,1.8,-1.163,-0.301,-0.058,-0.886,3.16,12.053,1169.597,8.479,8.419,8.332,224.515,17879.895,1.44031,2575.23,2279.553,1852.262,2235.682,255.613,4665.629,7600,0.15621,4.95483,5,-0.009034,0.0685,0.00874,-0.0784,0.05509,-0.03954,-0.06906,-0.00891,-0.05705,0.386101,0,0,0,0,0,0.00177903,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,81.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.301,17.236,227.005,0.16,17.388,16.844,17.301,17.525,224.359,0.8,-1.86,8.5,1.8,-0.86,-0.254,0.053,-0.623,2.338,11.993,1162.355,8.485,8.386,8.348,224.708,16800.809,1.35338,2572.133,2114.524,1903.192,2196.616,250.344,4673.081,7600,0.15381,5.05851,5,0.011701,0.07691,-0.02188,-0.06016,0.04086,0.02102,-0.07654,0.04561,-0.03557,0.385121,0,0,0,0,0,0.0013999,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,82,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.604,17.112,226.783,0.16,17.095,17.584,17.175,17.506,227.792,0.822,0.065,8.5,1.8,0.143,-0.265,0.385,0.029,2.948,12.072,1171.265,8.451,8.371,8.393,223.89,16119.275,1.29848,2574.606,1954.647,1954.647,2161.3,275.537,4527.931,7600,0.15291,4.9482,5,-0.01036,0.0576,-0.02253,-0.0004,0.05527,-0.04828,-0.00162,0.14939,0.03601,0.40422,0,0,0,0,0,0.00118862,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,82.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.524,17.027,227.463,0.16,17.311,17.02,16.965,17.368,227.746,0.816,0.061,8.5,1.8,0.056,-0.264,0.344,-0.003,2.887,11.971,1159.987,8.482,8.283,8.363,224.628,16152.746,1.30118,2561.454,1864.343,2084.575,2170.124,260.887,4466.563,7600,0.15294,5.08003,5,0.016006,0.09864,-0.10066,-0.02041,0.05253,0.10261,-0.19533,-0.05001,-0.00683,0.412294,0,0,0,0,0,0.0011952,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,82.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.394,17.576,227.817,0.16,18,18.046,17.775,17.608,229.609,0.801,0.994,8.5,1.8,0.425,-0.236,0.468,0.266,3.841,12.064,1169.333,8.565,8.38,8.455,224.043,17694.427,1.42537,2539.278,1780.81,2229.082,2183.057,268.164,4611.168,7600,0.15491,4.92238,5,-0.015524,0.11609,-0.06946,0.00577,0.06676,0.04364,0.07799,0.06545,0.03556,0.393267,0,0,0,0,0,0.00170628,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,83.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.766,17.106,225.748,0.16,17.465,17.815,17.835,18.262,226.133,0.8,0.615,8.5,1.8,0.129,-0.248,0.455,0.235,2.788,11.954,1156.945,8.474,8.312,8.423,223.012,16217.52,1.3064,2367.79,1721.462,2293.836,2127.696,270.823,4582.665,7600,0.1528,5.03303,5,0.006606,0.08152,-0.08022,0.03016,0.05247,-0.08643,-0.02689,0.06097,-0.03571,0.397018,0,0,0,0,0,0.001219,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,83.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.369,17.36,227.689,0.16,17.89,18.125,17.736,17.962,226.318,0.797,1.209,8.5,1.8,0.304,-0.23,0.571,0.442,3.194,12.026,1165.805,8.47,8.325,8.508,224.541,17190.24,1.38475,2257.151,1715.603,2408.661,2127.138,274.356,4568.207,7600,0.15403,4.9547,5,-0.00906,0.04638,-0.09805,0.08469,0.04582,-0.08784,-0.04457,0.13632,-0.01664,0.39892,0,0,0,0,0,0.00152409,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,84,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.827,17.714,226.126,0.16,18.313,17.824,17.51,18.013,225.668,0.822,1.507,8.5,1.8,0.382,-0.221,0.629,0.565,2.175,12.097,1173.397,8.455,8.38,8.553,223.997,17112.029,1.37845,2171.039,1833.367,2508.711,2171.039,225.115,4715.171,7600,0.15377,5.05453,5,0.010906,-0.01089,-0.08556,0.08711,0.04641,-0.14318,0.03121,0.00606,0.00149,0.379583,0,0,0,0,0,0.00150396,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,84.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.245,17.975,227.478,0.16,18.347,17.821,17.973,17.477,227.312,0.822,2.312,8.5,1.8,0.735,-0.181,0.691,0.851,2.29,12.081,1169.67,8.481,8.448,8.575,225.229,17797.299,1.43365,2137.108,1995.445,2643.459,2258.671,256.526,4658.82,7600,0.15422,5.05843,5,0.011686,-0.01588,-0.0493,0.07828,0.04014,-0.01247,0.09065,-0.02208,-0.01569,0.386997,0,0,0,0,0,0.00174713,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,84.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.362,17.62,227.431,0.16,18.034,17.776,17.606,18.182,230.07,0.816,3.6,8.5,1.8,1.338,-0.166,0.896,1.228,3.962,12.066,1171.311,8.387,8.415,8.562,223.54,19952.15,1.60724,2002.853,2083.232,2705.342,2263.809,294.355,4888.865,7600,0.15734,5.06173,5,0.012347,-0.06777,-0.03981,0.10795,0.07152,-0.12971,0.02373,0.07417,0.07846,0.356728,0,0,0,0,0,0.00273913,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,85.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.091,18.095,226.285,0.16,18.153,17.963,18.278,17.553,227.693,0.8,2.702,8.5,1.8,0.774,-0.18,0.78,0.968,2.946,12.138,1178.206,8.458,8.518,8.588,223.39,18062.6,1.45503,1889.783,2180.9,2601.599,2224.094,251.67,4762.727,7600,0.15463,4.92334,5,-0.015331,-0.0532,0.00712,0.07632,0.05119,0.0364,0.11734,-0.07909,-0.05082,0.373325,0,0,0,0,0,0.00185531,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,85.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.154,17.707,226.354,0.16,18.135,18.184,18.187,18.531,227.283,0.8,2.809,8.5,1.8,0.893,-0.097,0.773,0.887,3.074,12.101,1176.407,8.359,8.471,8.516,223.339,18567.727,1.49572,1780.481,2263.902,2487.155,2177.179,264.465,4797.278,7600,0.15413,5.09642,5,0.019284,-0.10571,0.00621,0.05079,0.05973,-0.13125,-0.00229,-0.06382,0.02134,0.368779,0,0,0,0,0,0.00206641,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,86,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.374,17.801,230.434,0.16,17.922,17.999,17.618,18.033,230.654,0.825,3.592,8.5,1.8,1.218,-0.15,0.882,1.231,3.817,12.058,1169.984,8.363,8.5,8.525,226.685,19026.677,1.53269,1833.201,2492.605,2492.605,2272.804,293.069,4843.846,7600,0.15566,4.99413,5,-0.001175,-0.11284,0.02363,0.04891,0.06899,-0.01782,0.04356,-0.00471,0.02316,0.362652,0,0,0,0,0,0.00227478,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,86.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.426,18.187,227.379,0.16,18.366,18.494,18.08,18.602,225.769,0.829,5.22,8.5,1.8,2.09,-0.046,1.135,1.835,2.65,12.088,1171.214,8.436,8.57,8.578,224.776,20103.778,1.61945,1951.867,2636.821,2420.43,2336.372,256.337,5208.932,7600,0.15572,5.02053,5,0.004106,-0.08659,0.04786,0.05541,0.04696,0.06561,0.06058,0.01625,-0.05509,0.314614,0,0,0,0,0,0.00284036,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,86.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.752,17.573,228.511,0.16,18.678,17.892,18.084,18.018,226.701,0.818,4.121,8.5,1.8,1.436,-0.034,0.917,1.436,2.884,12.081,1170.277,8.373,8.53,8.469,225.675,18364.383,1.47934,1943.892,2652.516,2233.703,2276.704,250.542,4969.703,7600,0.15284,5.03569,5,0.007138,-0.07568,0.08131,0.02039,0.04867,0.02728,0.08363,-0.08754,0.00429,0.346092,0,0,0,0,0,0.00198959,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,87.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.24,18.226,226.518,0.16,17.744,18.373,17.631,17.918,228.427,0.797,3.807,8.5,1.8,1.267,0.01,0.982,1.326,2.819,12.087,1174.6,8.466,8.57,8.446,223.755,18740.594,1.50964,2073.022,2720.81,2147.142,2313.658,271.435,4901.735,7600,0.15305,5.05679,5,0.011358,-0.06095,0.04269,-0.08098,0.05562,0.03682,-0.09655,-0.25342,0.01736,0.355035,0,0,0,0,0,0.00214783,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,87.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.985,18.625,227.822,0.16,18.196,17.942,18.051,18.336,227.129,0.811,2.608,8.5,1.8,0.591,0.021,0.767,0.869,3.035,12.085,1170.672,8.556,8.681,8.492,224.841,18965.574,1.52776,2126.87,2662.257,1977.084,2255.404,271.236,4687.707,7600,0.15356,4.95366,5,-0.009267,-0.01914,0.10588,-0.08256,0.05371,0.10454,0.15797,-0.00395,-0.00477,0.383196,0,0,0,0,0,0.00223808,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,88,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.312,18.282,227.736,0.16,18.327,18.349,18.617,17.855,229.373,0.808,3.763,8.5,1.8,1.276,0.093,0.946,1.302,3.123,12.175,1178.874,8.523,8.605,8.467,224.669,19435.645,1.56563,2306.075,2668.587,1943.563,2306.075,241.675,4993.371,7600,0.15542,4.9305,5,-0.013901,-0.0107,0.07089,-0.06712,0.0568,0.0211,-0.08748,0.03861,0.00772,0.342977,0,0,0,0,0,0.00247855,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,88.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.433,18.533,228.436,0.16,18.328,18.634,18.092,18.125,227.589,0.801,2.856,8.5,1.8,0.772,0.069,0.763,0.978,3.481,12.14,1177.442,8.59,8.66,8.482,225.017,19346.559,1.55845,2443.4,2598.041,1890.659,2310.7,280.027,4818.267,7600,0.15491,4.91711,5,-0.016578,0.02606,0.09579,-0.08223,0.06221,0.09188,0.06226,-0.0378,0.01352,0.366017,0,0,0,0,0,0.00242539,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,88.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.45,18.725,226.988,0.16,19.017,17.788,18.105,18.156,227.071,0.829,1.043,8.5,1.8,-0.146,0.108,0.493,0.39,2.952,12.177,1183.105,8.658,8.631,8.513,224.087,17650.765,1.42185,2436.078,2361.226,1781.895,2193.066,274.114,4544.023,7600,0.15287,5.03765,5,0.007531,0.07086,0.04412,-0.07447,0.05155,0.11201,-0.12919,0.01942,-0.02665,0.402102,0,0,0,0,0,0.00168705,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,89.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.381,18.069,228.674,0.16,18.476,18.7,18.2,17.78,229.251,0.806,0.451,8.5,1.8,-0.445,0.15,0.432,0.213,2.425,12.12,1175.171,8.61,8.508,8.429,226.3,18020.016,1.45159,2525.497,2245.476,1840.812,2203.928,242.077,4690.713,7600,0.15409,5.00891,5,0.001781,0.10221,0.00009,-0.07951,0.05088,0.07838,-0.11006,-0.01261,-0.00168,0.382801,0,0,0,0,0,0.0018347,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,89.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.705,18.365,227.76,0.16,18.187,17.526,17.569,18.362,227.69,0.828,2.584,8.5,1.8,0.787,0.144,0.734,0.88,3.36,12.104,1174.152,8.624,8.538,8.458,224.47,18746.023,1.51008,2647.307,2153.872,1925.994,2242.391,269.944,4752.989,7600,0.15513,4.97175,5,-0.005651,0.08023,-0.00565,-0.08569,0.06943,-0.05495,-0.01436,-0.01545,0.04639,0.374607,0,0,0,0,0,0.00214219,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,90,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.472,17.771,228.556,0.16,17.242,18.578,18.206,18.071,229.63,0.824,-0.062,8.5,1.8,-0.536,0.161,0.287,-0.04,2.359,12.09,1170.781,8.527,8.432,8.407,226.235,17569.73,1.41532,2624.176,2030.963,2030.963,2228.7,263.65,4589.102,7600,0.15356,4.9896,5,-0.002081,0.05479,-0.0401,-0.06545,0.03842,-0.0636,-0.08613,0.05061,-0.07754,0.396171,0,0,0,0,0,0.00165913,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,90.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.75,18.587,226.265,0.16,18.327,17.884,18.4,17.893,226.617,0.815,-0.606,8.5,1.8,-0.772,0.224,0.288,-0.239,3.135,12.174,1179.367,8.648,8.495,8.541,223.182,18359.41,1.47893,2690.987,1981.182,2205.424,2292.531,265.637,4747.485,7600,0.15577,4.97735,5,-0.004529,0.07705,-0.07506,-0.02947,0.05123,0.05564,-0.08739,0.08996,0.03202,0.375331,0,0,0,0,0,0.00197549,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,90.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.268,17.891,226.303,0.16,17.62,18.07,18.287,17.735,225.799,0.797,-0.992,8.5,1.8,-0.873,0.223,0.219,-0.358,2.659,12.064,1171.865,8.551,8.413,8.515,223.692,17896.598,1.44165,2562.747,1865.884,2277.746,2235.459,246.383,4752.499,7600,0.15503,4.98605,5,-0.002791,0.06375,-0.07397,0.02851,0.04765,-0.03324,0.00271,0.14495,-0.00895,0.374671,0,0,0,0,0,0.00178971,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,91.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.991,18.165,226.489,0.16,17.969,18.051,18.261,18.229,227.237,0.827,-1.753,8.5,1.8,-1.162,0.232,0.113,-0.587,2.595,12.173,1182.19,8.594,8.412,8.55,223.94,18975.383,1.52855,2517.865,1880.812,2444.973,2281.217,266.937,4722.97,7600,0.15685,4.95765,5,-0.008471,0.07434,-0.10741,0.03063,0.04644,0.02646,-0.08358,0.00529,-0.00301,0.378557,0,0,0,0,0,0.00224429,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,91.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.211,18.206,226.465,0.16,18.413,18.181,17.761,18.621,226.879,0.798,-2.188,8.5,1.8,-1.323,0.243,0.038,-0.74,3.109,12.101,1170.551,8.55,8.408,8.572,223.414,19259.718,1.55146,2437.128,1898.892,2587.711,2307.91,272.679,4845.83,7600,0.15746,4.96159,5,-0.007683,0.0254,-0.11672,0.04729,0.05806,-0.12234,-0.02328,0.04166,0.02904,0.362391,0,0,0,0,0,0.00238468,12413.943
