episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,92,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.363,18.159,227.714,0.16,17.269,18.352,18.691,18.254,227.862,0.81,-2.781,8.5,1.8,-1.577,0.218,-0.065,-1.021,3.198,12.17,1180.703,8.517,8.433,8.63,224.568,20154.502,1.62354,2292.552,1928.083,2657.022,2292.552,242.98,4854.517,7600,0.15847,5.02546,5,0.005091,-0.00194,-0.08625,0.11041,0.05235,-0.06835,0.07617,0.15781,-0.01428,0.361248,0,0,0,0,0,0.00284639,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,92.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.895,18.409,225.096,0.16,18.094,18.304,17.302,17.991,223.759,0.817,-3.107,8.5,1.8,-1.62,0.279,-0.102,-1.236,2.533,12.151,1177.32,8.53,8.496,8.633,222.612,19033.174,1.53321,2176.068,2031.756,2691.888,2299.904,261.323,4952.547,7600,0.15766,5.02244,5,0.004487,-0.01875,-0.05263,0.08372,0.04824,-0.04202,0.08406,-0.06674,-0.01028,0.348349,0,0,0,0,0,0.00228341,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,92.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.934,18.438,227.972,0.16,18.577,17.888,18.38,17.816,229.978,0.804,-3.386,8.5,1.8,-1.76,0.25,-0.152,-1.194,2.06,12.099,1171.348,8.491,8.523,8.627,225.953,19848.892,1.59892,2100.311,2170.275,2711.775,2327.454,256.214,5045.146,7600,0.15848,5.04533,5,0.009065,-0.06202,-0.03,0.07412,0.04053,-0.10819,0.05658,-0.024,-0.01928,0.336165,0,0,0,0,0,0.00269287,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,93.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.883,17.976,226.989,0.16,18.606,18.416,18.288,17.933,227.21,0.8,-3.297,8.5,1.8,-1.458,0.248,-0.157,-1.145,3.51,12.085,1172.885,8.424,8.481,8.607,223.544,19125.937,1.54068,1944.203,2247.343,2685.419,2292.322,262.065,4811.393,7600,0.15732,5.06358,5,0.012716,-0.07292,-0.01638,0.10994,0.06495,-0.02724,0.03404,0.08955,0.06105,0.366922,0,0,0,0,0,0.00231894,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,93.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.516,17.76,228.504,0.16,17.453,17.561,18.668,17.544,228.92,0.834,-3.403,8.5,1.8,-1.51,0.299,-0.195,-1.2,2.53,12.074,1170.229,8.396,8.494,8.522,226.018,18973.587,1.52841,1925.544,2389.904,2604.354,2306.6,254.038,4993.411,7600,0.15788,5.03322,5,0.006643,-0.07541,0.02308,0.05129,0.04393,-0.00623,0.09866,-0.14662,-0.05253,0.342972,0,0,0,0,0,0.00225817,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,94,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.398,18.21,227.427,0.16,18.327,18.232,18.209,18.47,226.86,0.815,-3.895,8.5,1.8,-1.613,0.258,-0.208,-1.359,2.982,12.083,1170.222,8.419,8.547,8.596,224.494,19616.444,1.58019,1899.324,2520.833,2520.833,2313.664,276.226,4942.272,7600,0.15825,4.99871,5,-0.000259,-0.10629,0.02151,0.07038,0.04934,-0.07719,-0.00394,0.04772,0.01353,0.349701,0,0,0,0,0,0.00256669,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,94.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.186,18.208,228.024,0.16,18.985,18.181,18.689,17.781,228.858,0.804,-4.294,8.5,1.8,-1.657,0.252,-0.296,-1.494,3.158,12.05,1166.125,8.416,8.602,8.562,224.921,19840.681,1.59826,1910.065,2621.017,2396.413,2309.165,266.066,4836.702,7600,0.15851,4.98489,5,-0.003022,-0.10905,0.07727,0.03729,0.05443,-0.0069,0.1394,-0.08273,0.01271,0.363592,0,0,0,0,0,0.00267662,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,94.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.488,18.553,226.981,0.16,17.769,18.081,18.27,18.058,227.181,0.8,-4.144,8.5,1.8,-1.529,0.24,-0.278,-1.448,2.905,12.156,1177.946,8.49,8.678,8.517,224.128,19871.704,1.60076,1967.033,2676.716,2257.277,2300.342,250.916,4900.431,7600,0.15836,5.0569,5,0.011381,-0.07644,0.11187,-0.04928,0.05112,0.08154,0.0865,-0.21642,-0.00826,0.355206,0,0,0,0,0,0.00269631,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,95.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.685,18.61,227.413,0.16,18.362,17.441,18.51,19.126,226.023,0.807,-3.435,8.5,1.8,-1.06,0.241,-0.093,-1.204,2.176,12.116,1175.238,8.502,8.644,8.568,225.276,19129.15,1.54094,2034.035,2651.055,2104.635,2263.241,258.542,4698.786,7600,0.15722,4.9933,5,-0.001339,-0.07069,0.0711,-0.00532,0.03881,0.01436,-0.10191,0.10992,-0.03078,0.381739,0,0,0,0,0,0.0023146,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,95.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.925,18.179,225.293,0.16,18.267,18.398,18.259,18.541,226.163,0.807,-3.53,8.5,1.8,-0.954,0.193,-0.161,-1.213,2.247,12.159,1180.392,8.496,8.612,8.497,223.084,18375.623,1.48024,2164.794,2669.475,2023.597,2285.955,255.68,4675.867,7600,0.15532,5.04095,5,0.008191,-0.02591,0.09046,-0.02428,0.03855,0.11196,0.04838,-0.0474,-0.00065,0.384754,0,0,0,0,0,0.00197853,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,96,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.189,18.563,226.992,0.16,18.263,18.859,18.728,18.073,227.016,0.802,-2.372,8.5,1.8,-0.326,0.207,-0.038,-0.913,3.696,12.163,1179.918,8.576,8.633,8.466,223.36,18487.799,1.48928,2215.608,2593.123,1838.092,2215.608,251.677,4590.757,7600,0.15569,4.99798,5,-0.000403,0.00855,0.06552,-0.10182,0.06394,0.08614,-0.06236,-0.19386,0.06347,0.395953,0,0,0,0,0,0.00202174,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,96.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,17.672,18.634,227.245,0.16,18.582,19.124,18.616,18.43,228.403,0.809,-0.908,8.5,1.8,0.635,0.15,0.234,-0.353,3.259,12.123,1176.538,8.593,8.639,8.514,224.047,18346.233,1.47787,2411.889,2564.111,1867.797,2281.266,275.646,4693.325,7600,0.15459,5.01282,5,0.002564,0.01689,0.06306,-0.06194,0.06017,0.02084,-0.00613,0.09969,-0.00942,0.382457,0,0,0,0,0,0.00196742,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,96.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.729,18.728,229.286,0.16,18.402,18.678,18.123,19.106,230.973,0.831,-0.561,8.5,1.8,0.842,0.152,0.253,-0.217,2.262,12.127,1174.624,8.618,8.625,8.495,227.068,18702.389,1.50656,2555.077,2484.009,1933.967,2324.351,260.256,4718.736,7600,0.15518,4.96377,5,-0.007245,0.03106,0.03743,-0.09209,0.04279,0.03544,-0.06409,-0.07538,-0.04345,0.379114,0,0,0,0,0,0.002121,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,97.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.668,18.981,226.425,0.16,19.121,19.066,18.866,18.377,228.567,0.829,-0.465,8.5,1.8,0.903,0.132,0.295,-0.149,3.1,12.2,1183.576,8.688,8.64,8.542,223.381,19661.563,1.58383,2620.562,2326.16,1900.713,2282.478,254.51,4805.499,7600,0.15637,4.99149,5,-0.001701,0.07058,0.02249,-0.07605,0.05605,0.09879,-0.03735,0.04011,0.03315,0.367698,0,0,0,0,0,0.00258181,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,97.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.296,18.909,226.91,0.16,18.768,18.316,18.753,18.945,228.713,0.81,0.551,8.5,1.8,1.669,0.112,0.437,0.175,2.924,12.277,1191.541,8.714,8.596,8.54,224.043,20443.668,1.64683,2693.119,2214.963,1994.142,2300.741,261.585,5009.376,7600,0.15727,5.0161,5,0.00322,0.10463,-0.01331,-0.06877,0.05712,0.08513,-0.0895,0.01821,0.00268,0.340872,0,0,0,0,0,0.00301849,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,98,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.568,18.588,227.543,0.16,18.613,18.559,19.075,19.323,226.382,0.828,0.359,8.5,1.8,1.619,0.056,0.38,0.135,1.928,12.235,1184.334,8.656,8.527,8.545,225.65,19258.868,1.55139,2709.667,2136.005,2136.005,2327.226,254.961,4964.064,7600,0.15456,5.02519,5,0.005038,0.08509,-0.04351,-0.02566,0.03422,-0.04884,-0.07551,0.10776,-0.05727,0.346834,0,0,0,0,0,0.00239072,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,98.4,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.227,18.99,226.827,0.16,19.163,19.114,18.751,18.754,227.433,0.805,0.464,8.5,1.8,1.625,0.03,0.423,0.201,2.439,12.239,1186.408,8.694,8.527,8.601,224.426,19424.597,1.56474,2795.39,2121.252,2334.226,2416.956,252.289,5056.592,7600,0.15443,5.04446,5,0.008892,0.07509,-0.09221,-0.0173,0.03813,-0.02501,-0.12173,0.02091,0.00978,0.334659,0,0,0,0,0,0.00247706,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,98.8,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,19.186,18.814,228.171,0.16,19.008,18.694,18.644,18.884,229.004,0.836,1.999,8.5,1.8,2.382,-0.023,0.64,0.732,3.482,12.191,1184.426,8.685,8.532,8.626,224.749,22513.873,1.8136,2716.719,1976.935,2414.164,2369.273,261.558,5301.887,7600,0.15913,4.98815,5,-0.00237,0.08728,-0.06584,0.02776,0.06077,0.03048,0.06591,0.11265,0.05661,0.302383,0,0,0,0,0,0.00442299,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,99.2,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.485,19.491,227.985,0.16,19.198,19.208,18.314,18.809,226.791,0.833,1.914,8.5,1.8,2.493,-0.036,0.678,0.68,2.452,12.268,1188.25,8.735,8.601,8.711,225.577,21811.406,1.75701,2676.513,2046.304,2604.404,2442.407,264.069,5269.021,7600,0.15824,4.8982,5,-0.020361,0.05559,-0.0781,0.0325,0.04434,-0.07924,-0.03063,0.01185,-0.0411,0.306708,0,0,0,0,0,0.00390537,12413.943
E015,1305,test_release_sample,S3,freak_wave_like_event,Severe,PI-RL LoadShield,99.6,recovery,0.1,0.4,50,0.02,33.68,41.58,5,18,18.461,18.842,227.657,0.16,19.126,19.327,18.636,18.723,228.344,0.832,4.512,8.5,1.8,3.886,-0.065,1.078,1.607,2.739,12.196,1180.31,8.63,8.502,8.654,224.97,23155.389,1.86527,2697.151,2173.308,2843.709,2571.389,265.387,5772.496,7600,0.16077,5.02036,5,0.004072,0.02901,-0.09911,0.0534,0.05198,-0.06644,-0.05254,0.05225,0.01911,0.240461,0,0,0,0,0,0.00497613,12413.943
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,0,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.615,19.643,224.535,0.18,19.214,18.322,19.536,23.283,229.528,0.751,-2.35,9,1.9,-1.083,0.282,0.053,-0.815,7.947,12.104,1174.471,8.514,8.514,8.514,216.625,34607.027,2.50571,4558.311,5329.413,3787.21,4558.311,514.068,5883.986,7600,0.22828,4.97203,5,-0.005594,-0.00297,-0.00297,-0.00297,0.03786,-0.00744,-0.00744,-0.00744,0.09465,0.225791,0,0,0,0,0,0.0159255,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,0.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.801,19.534,224.454,0.18,19.761,18.922,19.774,23.892,226.731,0.744,-1.951,9,1.9,-0.626,0.274,0.116,-0.738,8.305,12.069,1166.912,8.5,8.5,8.5,216.192,33434.472,2.42081,4822.735,5149.53,3654.664,4542.31,591.764,5753.203,7600,0.22599,4.99151,5,-0.001698,-0.00427,-0.00427,-0.00427,0.04261,-0.00324,-0.00324,-0.00324,0.01188,0.243,0,0,0,0,0,0.01389246,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,0.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.156,18.749,226.295,0.18,19.24,19.5,19.419,23.979,230.621,0.76,-3.393,9,1.9,-1.368,0.227,-0.144,-1.139,8.449,12.078,1174.232,8.418,8.418,8.418,217.889,33864.667,2.45196,5040.228,4874.688,3593.465,4502.794,606.219,6002.44,7600,0.22584,5.06873,5,0.013746,0.00768,0.00768,0.00768,0.04311,0.02986,0.02986,0.02986,0.00125,0.210205,0,0,0,0,0,0.01463993,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,1.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.162,19.189,225.759,0.18,19.069,19.696,20.932,24.836,229.994,0.766,-3.528,9,1.9,-1.327,0.26,-0.142,-1.268,7.51,12.093,1173.039,8.482,8.482,8.482,218.287,34449.299,2.49429,5330.057,4717.474,3832.215,4626.582,529.578,6146.52,7600,0.22756,4.991,5,-0.0018,0.01961,0.01961,0.01961,0.03845,0.02983,0.02983,0.02983,-0.01167,0.191247,0,0,0,0,0,0.01566911,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,1.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.14,18.9,226.173,0.18,19.08,19.072,19.197,24.631,228.679,0.741,-3.512,9,1.9,-1.129,0.243,-0.101,-1.259,8.351,12.056,1170.573,8.428,8.428,8.428,217.855,34543.342,2.5011,5432.078,4377.823,3890.949,4566.95,576.752,5978.332,7600,0.22738,4.97563,5,-0.004875,-0.00048,-0.00048,-0.00048,0.03327,-0.05023,-0.05023,-0.05023,-0.01295,0.213377,0,0,0,0,0,0.01582707,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.658,19.422,224.087,0.18,18.769,19.404,18.971,25.991,228.405,0.759,-4.499,9,1.9,-1.576,0.239,-0.347,-1.604,7.876,12.088,1173.214,8.519,8.519,8.519,216.245,36135.114,2.61635,5604.286,4273.792,4273.792,4717.29,591.33,6101.682,7600,0.23019,5.00929,5,0.001857,0.02794,0.02794,0.02794,0.03378,0.07106,0.07106,0.07106,0.00128,0.197147,0,0,0,0,0,0.01893307,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,2.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.618,19.247,225.507,0.18,20.277,19.316,19.67,25.264,230.896,0.752,-4.63,9,1.9,-1.563,0.226,-0.338,-1.64,7.902,12.024,1165.032,8.482,8.482,8.482,217.648,35628.933,2.5797,5483.993,3979.114,4454.536,4639.214,563.186,6106.002,7600,0.22901,4.98001,5,-0.003998,0.01261,0.01261,0.01261,0.04294,-0.03834,-0.03834,-0.03834,0.02291,0.196579,0,0,0,0,0,0.017901,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,2.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.208,19.276,226.509,0.18,19.875,19.652,19.216,25.792,231.893,0.755,-3.455,9,1.9,-0.9,0.185,-0.121,-1.208,7.905,12.12,1177.033,8.47,8.47,8.47,218.641,34111.437,2.46983,5193.894,3663.616,4568.045,4475.185,541.046,5832.894,7600,0.22545,5.00688,5,0.001376,-0.00302,-0.00302,-0.00302,0.03698,-0.03907,-0.03907,-0.03907,-0.0149,0.232514,0,0,0,0,0,0.01503961,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,3.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.118,18.793,225.426,0.18,18.569,18.891,19.151,26.195,231.818,0.752,-3.031,9,1.9,-0.591,0.168,-0.1,-1.071,8.548,11.986,1160.38,8.405,8.405,8.405,216.914,32915.128,2.38321,4899.618,3445.385,4733.224,4359.409,609.349,5726.164,7600,0.22294,4.95876,5,-0.008248,-0.01003,-0.01003,-0.01003,0.0356,-0.01752,-0.01752,-0.01752,-0.00346,0.246557,0,0,0,0,0,0.01305908,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,3.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.299,19.235,224.705,0.18,19.395,19.181,20.296,25.544,229.792,0.771,-3.586,9,1.9,-0.807,0.159,-0.14,-1.234,8.152,12.036,1167.772,8.45,8.45,8.45,216.59,34987.843,2.53329,4784.269,3625.572,5108.44,4506.094,587.015,5695.382,7600,0.22652,5.07856,5,0.015712,-0.01781,-0.01781,-0.01781,0.0377,-0.01943,-0.01943,-0.01943,0.00524,0.250608,0,0,0,0,0,0.01662298,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.816,18.849,226.301,0.18,19.72,18.762,19.519,26.46,230.568,0.769,-3.48,9,1.9,-0.672,0.106,-0.08,-1.182,9.007,12.027,1167.148,8.428,8.428,8.428,217.333,32980.06,2.38791,4455.153,3640.243,5270.064,4455.153,543.274,5746.633,7600,0.22183,5.05099,5,0.010198,0.00633,0.00633,0.00633,0.03837,0.06034,0.06034,0.06034,0.00168,0.243864,0,0,0,0,0,0.01315327,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,4.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.592,18.912,225.119,0.18,18.667,18.822,19.37,25.984,230.725,0.774,-2.892,9,1.9,-0.286,0.105,-0.042,-0.982,9.016,12.054,1169.442,8.436,8.436,8.436,216.146,32866.207,2.37967,4079.688,3740.673,5291.442,4370.601,613.894,5561.237,7600,0.2216,4.96775,5,-0.00645,0.00625,0.00625,0.00625,0.04247,-0.0002,-0.0002,-0.0002,0.01025,0.268258,0,0,0,0,0,0.01296912,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,4.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.704,18.722,225.384,0.18,17.981,18.726,19.943,25.531,230.122,0.763,-0.407,9,1.9,1.119,0.097,0.292,-0.118,9.038,12.009,1163.271,8.397,8.397,8.397,216.392,34640.622,2.50815,3957.869,4128.504,5449.166,4511.846,624.88,5864.342,7600,0.22467,4.95619,5,-0.008763,-0.01003,-0.01003,-0.01003,0.0464,-0.0407,-0.0407,-0.0407,0.00983,0.228376,0,0,0,0,0,0.01600085,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,5.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.769,19.142,224.075,0.18,19.535,17.983,19.919,26.27,228.319,0.776,0.822,9,1.9,1.827,0.048,0.571,0.245,7.998,12.102,1174.056,8.471,8.471,8.471,216.121,36261.59,2.62551,3911.452,4540.47,5449.48,4633.801,543.786,6236.91,7600,0.22661,4.99714,5,-0.000572,0.01417,0.01417,0.01417,0.04423,0.06051,0.06051,0.06051,-0.00543,0.179354,0,0,0,0,0,0.01920537,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,5.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.138,18.822,225.999,0.18,18.519,18.357,19.834,26.966,231.154,0.769,-1.229,9,1.9,0.718,0.001,0.155,-0.429,8.269,12.016,1164.307,8.412,8.412,8.412,217.765,32917.514,2.38338,3522.782,4572.633,5057.474,4384.296,574.343,5801.177,7600,0.21963,5.0105,5,0.0021,-0.00692,-0.00692,-0.00692,0.03558,-0.05274,-0.05274,-0.05274,-0.02163,0.236687,0,0,0,0,0,0.01306411,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.84,18.431,224.649,0.18,18.214,18.932,19.617,26.988,232.363,0.773,1.299,9,1.9,2.165,0.012,0.549,0.416,8.395,12.04,1165.982,8.381,8.381,8.381,216.302,36379.824,2.63407,3714.004,5081.807,5081.807,4625.873,607.913,6143.842,7600,0.22611,5.01712,5,0.003424,0.0091,0.0091,0.0091,0.04849,0.04004,0.04004,0.04004,0.03228,0.1916,0,0,0,0,0,0.01945338,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,6.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.316,18.92,225.373,0.18,18.531,18.67,19.612,26.499,230.618,0.768,1.49,9,1.9,2.181,-0.021,0.6,0.54,8.113,12.039,1169.067,8.425,8.425,8.425,217.293,36019.501,2.60798,3841.66,5363.771,4882.905,4696.112,569.635,6323.842,7600,0.22566,5.0073,5,0.00146,-0.00547,-0.00547,-0.00547,0.03338,-0.03643,-0.03643,-0.03643,-0.03777,0.167916,0,0,0,0,0,0.01871663,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,6.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.752,18.219,224.32,0.18,17.999,18.938,20.907,25.643,228.612,0.742,2.661,9,1.9,2.82,-0.111,0.794,0.87,8.807,12.02,1164.764,8.348,8.348,8.348,215.559,37919.239,2.74553,3952.187,5556.9,4608.478,4705.855,567.363,6543.991,7600,0.2309,5.03113,5,0.006225,0.00129,0.00129,0.00129,0.04613,0.01692,0.01692,0.01692,0.03187,0.138948,0,0,0,0,0,0.02296815,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,7.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.401,18.845,227.31,0.18,18.335,18.98,20.318,26.346,232.149,0.756,2.412,9,1.9,2.612,-0.12,0.776,0.905,8.324,11.974,1160.515,8.429,8.429,8.429,219.023,36458.004,2.63973,4168.791,5606.434,4333.287,4702.837,602.398,6644.136,7600,0.22844,4.99038,5,-0.001925,0.00704,0.00704,0.00704,0.03697,0.01437,0.01437,0.01437,-0.02291,0.125772,0,0,0,0,0,0.01968131,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,7.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,17.995,18.214,226.359,0.18,18.243,18.656,21.305,25.603,232.375,0.757,2.761,9,1.9,2.662,-0.144,0.805,1.001,7.927,11.942,1157.598,8.352,8.352,8.352,218.473,36445.116,2.6388,4336.446,5481.605,4016.062,4611.371,580.156,6528.094,7600,0.22891,4.94723,5,-0.010553,0.00588,0.00588,0.00588,0.04028,-0.00291,-0.00291,-0.00291,0.00829,0.14104,0,0,0,0,0,0.01963441,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.728,18.8,225.92,0.18,18.112,19.099,20.734,25.968,231.731,0.746,3.77,9,1.9,3.278,-0.156,0.901,1.27,9.089,12.035,1167.139,8.411,8.411,8.411,216.875,39136.703,2.83368,4867.084,5685.65,4048.518,4867.084,545.711,6953.785,7600,0.23404,4.96147,5,-0.007707,-0.0053,-0.0053,-0.0053,0.04423,-0.02795,-0.02795,-0.02795,0.00987,0.085028,0,0,0,0,0,0.02608827,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,8.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.613,18.456,228.58,0.18,18.664,19.425,21.057,25.953,233.426,0.744,3.736,9,1.9,3.084,-0.182,0.928,1.335,8.356,11.965,1160.561,8.362,8.362,8.362,220.264,38442.894,2.78345,5027.917,5355.713,3856.266,4746.632,593.577,6635.517,7600,0.23332,5.02756,5,0.005513,-0.01329,-0.01329,-0.01329,0.0398,-0.01996,-0.01996,-0.01996,-0.01109,0.126906,0,0,0,0,0,0.0242664,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,8.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.372,19.002,227.236,0.18,18.498,19.738,22.375,24.706,234.293,0.768,4.154,9,1.9,3.296,-0.175,0.965,1.423,8.538,12.109,1172.229,8.456,8.456,8.456,218.735,39841.863,2.88474,5410.929,5244.535,3956.696,4870.72,609.349,6844.6,7600,0.23571,4.93938,5,-0.012125,0.01576,0.01576,0.01576,0.03731,0.07262,0.07262,0.07262,-0.00621,0.099395,0,0,0,0,0,0.02799019,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,9.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,17.996,19.079,226.37,0.18,18.631,19.118,22.046,24.915,229.511,0.758,4.069,9,1.9,3.206,-0.241,0.926,1.45,8.654,12.045,1166.724,8.435,8.435,8.435,217.769,39615.095,2.86832,5565.268,4913.838,3972.441,4817.182,563.161,6628.404,7600,0.23665,4.92063,5,-0.015874,-0.01469,-0.01469,-0.01469,0.05364,-0.07613,-0.07613,-0.07613,0.04082,0.127842,0,0,0,0,0,0.027326,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,9.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.616,18.881,227.576,0.18,18.276,19.499,23.336,25.781,234.551,0.761,2.844,9,1.9,2.431,-0.235,0.853,0.989,8.207,12.082,1171.202,8.415,8.415,8.415,219.408,36700.365,2.65728,5539.276,4492.197,4008.636,4680.036,572.827,6600.097,7600,0.23129,5.05407,5,0.010814,-0.01142,-0.01142,-0.01142,0.03959,0.00819,0.00819,0.00819,-0.03513,0.131566,0,0,0,0,0,0.02019217,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,10,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.835,19.391,227.765,0.18,19.453,19.022,23.139,24.308,232.792,0.769,3.494,9,1.9,2.652,-0.252,0.936,1.239,7.191,12.088,1171.711,8.488,8.488,8.488,220.608,37774.984,2.73509,5614.719,4332.092,4332.092,4759.634,570.056,6643.309,7600,0.23359,5.03227,5,0.006455,0.00037,0.00037,0.00037,0.03349,0.02945,0.02945,0.02945,-0.01525,0.12588,0,0,0,0,0,0.0226383,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,10.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.808,19.161,227.418,0.18,18.239,18.49,24.167,24.702,232.013,0.751,3.483,9,1.9,2.535,-0.231,0.864,1.218,8.604,12.083,1171.048,8.46,8.46,8.46,218.86,38205.601,2.76627,5652.953,4089.785,4583.622,4775.453,585,6477.097,7600,0.23399,5.01386,5,0.002772,-0.00038,-0.00038,-0.00038,0.04578,-0.00186,-0.00186,-0.00186,0.03075,0.14775,0,0,0,0,0,0.02365628,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,10.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.776,18.826,226.992,0.18,19,19.215,22.946,23.637,231.915,0.742,3.711,9,1.9,2.584,-0.262,0.959,1.196,8.039,12.073,1170.217,8.413,8.413,8.413,218.988,37645.869,2.72574,5440.405,3897.155,4809.251,4715.604,545.632,6535.701,7600,0.23363,5.01028,5,0.002056,-0.00725,-0.00725,-0.00725,0.03552,-0.01717,-0.01717,-0.01717,-0.02567,0.140039,0,0,0,0,0,0.02231578,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,11.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.623,19.208,226.699,0.18,18.958,18.645,23.86,24.397,231.749,0.743,3.756,9,1.9,2.389,-0.271,0.918,1.249,7.424,12.052,1166.056,8.465,8.465,8.465,219.303,37179.372,2.69196,5294.239,3922.732,5137.31,4784.761,574.685,6387.555,7600,0.23302,5.08174,5,0.016349,-0.00157,-0.00157,-0.00157,0.02826,0.0142,0.0142,0.0142,-0.01813,0.159532,0,0,0,0,0,0.0212263,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,11.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.205,19.218,227.478,0.18,19.008,19.454,24.676,24.022,230.216,0.768,1.805,9,1.9,1.282,-0.359,0.66,0.656,8.799,12.082,1171.455,8.473,8.473,8.473,218.735,36393.445,2.63506,4910.245,3709.804,5246.095,4622.048,608.162,5997.798,7600,0.23341,4.99709,5,-0.000583,0.00541,0.00541,0.00541,0.05603,0.01744,0.01744,0.01744,0.06943,0.210816,0,0,0,0,0,0.0194666,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,12,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.177,20.205,225.924,0.18,20.262,19.97,24.921,23.189,228.172,0.778,2.865,9,1.9,1.721,-0.256,0.778,1.034,8.298,12.195,1184.523,8.596,8.596,8.596,217.665,38271.848,2.77106,4743.879,3956.652,5531.105,4743.879,524.818,6273.802,7600,0.23482,5.03134,5,0.006268,0.009,0.009,0.009,0.03931,0.00897,0.00897,0.00897,-0.04181,0.1745,0,0,0,0,0,0.02378593,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,12.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.219,19.353,225.973,0.18,19.364,20.193,26.094,23.502,234.213,0.741,-0.185,9,1.9,-0.071,-0.276,0.296,-0.059,8.268,12.05,1169.231,8.478,8.478,8.478,217.746,32124.419,2.32596,4149.854,3822.915,5318.441,4430.404,592.025,5542.928,7600,0.22416,5.00909,5,0.001818,-0.00708,-0.00708,-0.00708,0.04118,-0.04019,-0.04019,-0.04019,0.00468,0.270667,0,0,0,0,0,0.01184451,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,12.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.092,19.433,226.489,0.18,19.917,21.237,25.507,23.904,228.557,0.776,0.919,9,1.9,0.369,-0.249,0.445,0.328,7.847,12.088,1173.453,8.499,8.499,8.499,218.683,33820.341,2.44875,3887.828,4048.631,5293.194,4409.884,588.873,5714.573,7600,0.22678,5.06838,5,0.013676,0.00392,0.00392,0.00392,0.04116,0.0275,0.0275,0.0275,-0.00005,0.248082,0,0,0,0,0,0.01453375,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,13.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.023,20.037,227.093,0.18,20.52,20.073,26.768,22.968,229.677,0.776,-0.632,9,1.9,-0.441,-0.237,0.255,-0.25,7.81,12.111,1177.467,8.594,8.594,8.594,219.329,33631.237,2.43506,3824.205,4448.961,5351.812,4541.66,540.102,5567.403,7600,0.22629,5.00979,5,0.001959,0.02659,0.02659,0.02659,0.04624,0.05667,0.05667,0.05667,0.01269,0.267447,0,0,0,0,0,0.0141953,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,13.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.086,19.493,226.244,0.18,19.312,20.807,26.593,22.343,230.951,0.761,-1.644,9,1.9,-1.204,-0.196,0.127,-0.538,7.869,12.173,1178.426,8.506,8.506,8.506,218.418,34577.336,2.50356,3743.106,4774.778,5251.223,4589.702,564.397,5951.804,7600,0.22729,5.06405,5,0.01281,0.00336,0.00336,0.00336,0.04364,-0.05809,-0.05809,-0.05809,-0.0065,0.216868,0,0,0,0,0,0.0158843,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,14,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.391,20.106,228.292,0.18,20.213,20.969,27.225,22.557,230.972,0.745,-1.771,9,1.9,-1.401,-0.195,0.15,-0.666,8.217,12.097,1176.1,8.578,8.578,8.578,220.124,36235.147,2.6236,3851.176,5212.177,5212.177,4758.51,604.89,6032.844,7600,0.23041,5.06006,5,0.012012,0.00116,0.00116,0.00116,0.04905,-0.0055,-0.0055,-0.0055,0.01353,0.206205,0,0,0,0,0,0.01913635,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,14.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.812,20.131,227.491,0.18,20.383,21.807,27.553,23.003,231.053,0.76,-2.583,9,1.9,-1.902,-0.18,0.024,-0.901,8.348,12.173,1180.307,8.583,8.583,8.583,219.184,37454.931,2.71191,3801.836,5350.703,4861.384,4671.308,579.648,6233.61,7600,0.23246,5.01328,5,0.002656,0.0023,0.0023,0.0023,0.04141,0.00285,0.00285,0.00285,-0.01909,0.179788,0,0,0,0,0,0.02183818,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,14.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.341,19.449,226.602,0.18,20.503,21.604,27.484,22.172,230.279,0.774,-3.35,9,1.9,-2.319,-0.151,-0.101,-1.221,7.575,12.025,1164.884,8.503,8.503,8.503,219.07,36453.189,2.63938,4011.567,5524.114,4630.164,4721.948,534.777,6401.011,7600,0.23023,4.96391,5,-0.007218,0.0027,0.0027,0.0027,0.04172,0.00102,0.00102,0.00102,0.00076,0.157762,0,0,0,0,0,0.01962906,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,15.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.254,19.708,226.965,0.18,20.816,21.225,27.395,21.988,230.358,0.74,-2.254,9,1.9,-1.766,-0.183,0.043,-0.763,8.07,12.106,1171.42,8.546,8.546,8.546,218.93,35771.305,2.59001,4101.729,5529.835,4265.134,4632.233,598.401,6168.838,7600,0.22982,5.09064,5,0.018128,0.01365,0.01365,0.01365,0.03439,0.02737,0.02737,0.02737,-0.01832,0.188311,0,0,0,0,0,0.01819815,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,15.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.597,20.123,226.962,0.18,21.103,21.893,27.651,21.636,228.556,0.745,-3.393,9,1.9,-2.498,-0.111,-0.143,-1.219,8.169,12.169,1179.608,8.571,8.571,8.571,218.832,39143.553,2.83418,4627.049,5796.112,4299.977,4907.712,592.266,6373.552,7600,0.2347,4.93577,5,-0.012847,-0.012,-0.012,-0.012,0.03883,-0.06412,-0.06412,-0.06412,0.01109,0.161375,0,0,0,0,0,0.02603047,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,16,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.392,20.273,227.184,0.18,20.342,21.313,27.092,21.632,227.582,0.768,-3.558,9,1.9,-2.673,-0.111,-0.134,-1.227,7.441,12.097,1174.368,8.611,8.611,8.611,219.775,39328.483,2.84757,4928.789,5686.199,4171.38,4928.789,504.94,6559.012,7600,0.23528,4.95369,5,-0.009262,0.00942,0.00942,0.00942,0.03164,0.05356,0.05356,0.05356,-0.01798,0.136972,0,0,0,0,0,0.02653452,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,16.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.249,20.793,226.478,0.18,19.657,21.161,27.804,21.123,228.403,0.745,-3.989,9,1.9,-3.014,-0.114,-0.172,-1.337,7.837,12.28,1191.316,8.686,8.686,8.686,218.681,41076.329,2.97412,5252.95,5575.137,4101.344,4976.477,583.422,6752.546,7600,0.23877,5.02201,5,0.004402,0.0198,0.0198,0.0198,0.03903,0.02593,0.02593,0.02593,0.01849,0.111507,0,0,0,0,0,0.03156804,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,16.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.526,20.465,226.907,0.18,19.445,21.719,26.999,21.589,229.124,0.752,-4.433,9,1.9,-3.186,-0.077,-0.266,-1.637,8.834,12.205,1181.386,8.624,8.624,8.624,218.117,42990.381,3.11271,5603.503,5432.658,4110.377,5048.846,625.646,6621.492,7600,0.2418,4.9452,5,-0.01096,-0.00372,-0.00372,-0.00372,0.04336,-0.05879,-0.05879,-0.05879,0.01082,0.128751,0,0,0,0,0,0.03781033,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,17.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.702,20.605,226.885,0.18,20.65,22.082,27.33,20.75,227.957,0.75,-4.193,9,1.9,-3.162,0.037,-0.223,-1.494,7.47,12.199,1185.019,8.653,8.653,8.653,219.452,40800.237,2.95413,5661.448,5041.43,4145.425,4949.434,536.006,6649.575,7600,0.23739,4.98285,5,-0.003431,0.00623,0.00623,0.00623,0.03798,0.02487,0.02487,0.02487,-0.01346,0.125056,0,0,0,0,0,0.03071378,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,17.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.239,20.057,226.217,0.18,20.903,22.671,26.849,19.95,229.618,0.779,-2.608,9,1.9,-2.24,0.002,-0.008,-0.913,7.932,12.109,1174.332,8.579,8.579,8.579,218.32,39115.89,2.83218,5620.236,4572.738,4088.984,4760.653,573.055,6314.474,7600,0.23401,4.95988,5,-0.008024,-0.00394,-0.00394,-0.00394,0.03457,-0.02544,-0.02544,-0.02544,-0.00852,0.169148,0,0,0,0,0,0.02594742,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,18,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.501,19.456,229.215,0.18,21.088,22.61,27.212,20.355,230.471,0.773,-3.491,9,1.9,-2.759,0.07,-0.12,-1.255,7.3,12.106,1176.694,8.539,8.539,8.539,221.953,39035.175,2.82633,5612.715,4299.34,4299.34,4737.131,583.723,6382.061,7600,0.23565,5.00611,5,0.001222,0.02602,0.02602,0.02602,0.03727,0.07492,0.07492,0.07492,0.00675,0.160255,0,0,0,0,0,0.02574554,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,18.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.657,19.613,227.972,0.18,21.024,22.265,26.503,21.015,230.191,0.779,-3.974,9,1.9,-2.998,0.067,-0.232,-1.379,7.685,12.109,1176.418,8.566,8.566,8.566,220.324,39694.831,2.87409,5747.314,4229.204,4708.806,4895.108,568.137,6641.457,7600,0.23727,4.91985,5,-0.01603,0.03242,0.03242,0.03242,0.0372,0.01599,0.01599,0.01599,-0.00017,0.126124,0,0,0,0,0,0.02754717,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,18.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.104,19.582,227.369,0.18,21.436,23.776,26.368,20.182,230.165,0.76,-3.578,9,1.9,-2.698,0.101,-0.156,-1.308,8.509,12.11,1173.177,8.54,8.54,8.54,218.903,38625.417,2.79666,5623.428,4008.158,4962.82,4864.802,571.096,6519.682,7600,0.23652,4.90502,5,-0.018995,0.00729,0.00729,0.00729,0.0424,-0.06283,-0.06283,-0.06283,0.01299,0.142147,0,0,0,0,0,0.02470641,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,19.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.735,19.869,228.372,0.18,20.905,23.985,26.363,20.633,227.361,0.755,-1.627,9,1.9,-1.624,0.127,0.115,-0.623,7.589,12.103,1174.863,8.591,8.591,8.591,220.822,35983.761,2.6054,5196.934,3778.557,5034.642,4670.044,594.325,6086.644,7600,0.23284,4.94131,5,-0.011738,0.02121,0.02121,0.02121,0.03874,0.03481,0.03481,0.03481,-0.00915,0.199126,0,0,0,0,0,0.01861986,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,19.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.982,20.215,229.561,0.18,21.23,23.872,25.879,19.78,233.525,0.744,-2.499,9,1.9,-1.98,0.144,0.099,-0.918,7.757,12.119,1174.025,8.587,8.587,8.587,221.84,37623.572,2.72413,5103.058,3935.265,5429.775,4822.699,591.623,6278.935,7600,0.23678,4.93973,5,-0.012055,-0.02761,-0.02761,-0.02761,0.0362,-0.12205,-0.12205,-0.12205,-0.00634,0.173824,0,0,0,0,0,0.02223765,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,20,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.799,19.488,227.843,0.18,20.379,23.396,25.221,20.335,231.139,0.743,-1.52,9,1.9,-1.381,0.166,0.23,-0.532,8.467,12.082,1173.047,8.544,8.544,8.544,219.423,35603.935,2.57789,4590.756,3773.008,5408.504,4590.756,545.165,5960.873,7600,0.23427,4.98199,5,-0.003603,0.01334,0.01334,0.01334,0.04675,0.10237,0.10237,0.10237,0.02636,0.215675,0,0,0,0,0,0.01783368,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,20.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.485,19.856,229.02,0.18,21.338,24.062,25.193,19.439,228.644,0.761,1.299,9,1.9,0.307,0.209,0.6,0.496,7.708,12.147,1177.303,8.571,8.571,8.571,221.361,33573.885,2.43091,4239.624,3911.401,5412.802,4521.276,594.351,5795.568,7600,0.23222,4.98647,5,-0.002705,-0.00775,-0.00775,-0.00775,0.04949,-0.05273,-0.05273,-0.05273,0.00686,0.237425,0,0,0,0,0,0.01412735,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,20.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.977,19.038,226.786,0.18,21.378,24.379,25.26,19.434,226.709,0.746,0.727,9,1.9,-0.127,0.206,0.502,0.229,8.104,11.985,1160.73,8.495,8.495,8.495,218.726,32973.699,2.38745,3813.006,3982.113,5290.945,4362.021,619.283,5522.268,7600,0.23189,4.91431,5,-0.017139,0.0097,0.0097,0.0097,0.04434,0.04363,0.04363,0.04363,-0.01287,0.273386,0,0,0,0,0,0.01313555,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,21.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.105,20.034,228.867,0.18,21.135,24.348,24.524,20.348,229.65,0.78,1.501,9,1.9,0.454,0.247,0.623,0.538,7.832,12.147,1177.841,8.642,8.642,8.642,221.071,34336.717,2.48614,3799.079,4450.799,5392.615,4547.498,563.412,5742.327,7600,0.23609,4.98933,5,-0.002135,0.03332,0.03332,0.03332,0.03647,0.05906,0.05906,0.05906,-0.01967,0.244431,0,0,0,0,0,0.01543121,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,21.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.309,20.441,232.086,0.18,22.008,25.228,24.425,19.144,232.751,0.773,1.504,9,1.9,0.711,0.231,0.626,0.531,8.245,12.189,1180.442,8.67,8.67,8.67,223.89,35193.372,2.54817,3678.882,4778.972,5287.014,4581.622,601.827,5783.513,7600,0.23829,4.92086,5,-0.015829,0.00734,0.00734,0.00734,0.04985,-0.06495,-0.06495,-0.06495,0.03345,0.239011,0,0,0,0,0,0.01702388,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,22,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.645,20.238,227.673,0.18,21.73,25.288,24.461,20.316,229.906,0.759,2.541,9,1.9,1.386,0.258,0.778,0.902,7.818,12.139,1176.734,8.688,8.688,8.688,219.89,36970.005,2.6768,3814.722,5215.03,5215.03,4748.26,622.359,6244.787,7600,0.24312,4.90777,5,-0.018445,0.04383,0.04383,0.04383,0.03531,0.09122,0.09122,0.09122,-0.03636,0.178318,0,0,0,0,0,0.02074777,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,22.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.798,20.897,230.246,0.18,21.967,26.243,23.284,20.737,229.945,0.758,1.951,9,1.9,1.143,0.236,0.66,0.73,8.47,12.265,1190.529,8.738,8.738,8.738,221.822,37407.922,2.70851,3870.529,5513.489,4994.444,4792.821,614.861,6103.708,7600,0.24459,4.93473,5,-0.013055,0.00951,0.00951,0.00951,0.0464,-0.0858,-0.0858,-0.0858,0.02773,0.196881,0,0,0,0,0,0.02172093,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,22.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.735,20.897,227.322,0.18,21.635,26.329,22.466,20.228,226.725,0.746,2.116,9,1.9,1.392,0.241,0.689,0.689,7.897,12.23,1184.885,8.757,8.757,8.757,219.467,37495.051,2.71482,3902.667,5535.429,4570.429,4669.509,577.28,6235.596,7600,0.24607,4.90653,5,-0.018694,0.02289,0.02289,0.02289,0.04163,0.03344,0.03344,0.03344,-0.01194,0.179527,0,0,0,0,0,0.0219309,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,23.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.11,20.692,227.046,0.18,22.673,25.82,23.403,19.203,226.872,0.748,3.333,9,1.9,2.081,0.256,0.947,1.195,8.445,12.185,1183.774,8.735,8.735,8.735,218.642,38848.657,2.81283,4366.074,5916.563,4543.482,4942.04,649.682,6420.19,7600,0.25014,4.91828,5,-0.016345,0.01835,0.01835,0.01835,0.04114,-0.01134,-0.01134,-0.01134,-0.00121,0.155238,0,0,0,0,0,0.02527795,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,23.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.646,20.249,229.337,0.18,23.837,26.402,22.572,20.133,229.407,0.755,4.424,9,1.9,2.717,0.28,1.063,1.588,8.828,12.114,1173.658,8.71,8.71,8.71,220.547,41536.33,3.00743,4579.564,5872.377,4217.87,4889.937,654.96,6791.551,7600,0.25688,4.91148,5,-0.017705,0.03963,0.03963,0.03963,0.03736,0.0532,0.0532,0.0532,-0.00946,0.106375,0,0,0,0,0,0.03301264,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,24,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.949,20.402,229.715,0.18,23.469,27.251,22.294,20.374,231.852,0.761,4.772,9,1.9,3.162,0.267,1.133,1.673,8.739,12.126,1174.779,8.724,8.724,8.724,221.012,42154.27,3.05217,5092.979,5964.903,4221.056,5092.979,581.282,7013.056,7600,0.25923,4.88595,5,-0.02281,0.02836,0.02836,0.02836,0.03621,-0.02818,-0.02818,-0.02818,-0.00287,0.077229,0,0,0,0,0,0.03502523,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,24.4,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,21.069,20.564,229.25,0.18,23.116,26.793,22.94,20.294,228.681,0.754,4.379,9,1.9,2.991,0.282,1.08,1.58,9.315,12.202,1184.459,8.747,8.747,8.747,219.993,42936.403,3.1088,5187.012,5562,3846.678,4865.23,679.035,6819.881,7600,0.26251,4.93485,5,-0.013029,0.02308,0.02308,0.02308,0.05861,-0.01318,-0.01318,-0.01318,0.056,0.102647,0,0,0,0,0,0.03766244,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,24.8,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,21.092,20.754,229.69,0.18,23.666,27.22,22.183,19.609,231.447,0.745,3.909,9,1.9,2.858,0.266,1.053,1.348,8.236,12.215,1184.743,8.775,8.775,8.775,221.481,41694.591,3.01889,5592.522,5411.963,4014.495,5006.327,661.221,6873.048,7600,0.26162,4.85606,5,-0.028788,0.02063,0.02063,0.02063,0.02712,-0.00614,-0.00614,-0.00614,-0.07872,0.095652,0,0,0,0,0,0.03352805,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,25.2,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.894,21.149,231.181,0.18,24.714,28.077,21.802,20.555,231.484,0.746,4.735,9,1.9,3.471,0.236,1.093,1.671,8.05,12.225,1186.369,8.842,8.842,8.842,223.168,43749.815,3.16769,5908.64,5206.813,4192.586,5102.68,606.729,7000.165,7600,0.26648,4.83373,5,-0.033255,0.03095,0.03095,0.03095,0.03743,0.0258,0.0258,0.0258,0.02577,0.078926,0,0,0,0,0,0.04058881,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,25.6,pre_event,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.011,21.312,230.568,0.18,24.319,27.625,21.741,19.757,230.697,0.749,3.162,9,1.9,2.767,0.181,0.93,1.109,8.902,12.254,1190.761,8.905,8.905,8.905,221.704,43736.439,3.16673,5995.232,4783.961,4224.574,5001.255,662.651,6838.646,7600,0.26721,4.90804,5,-0.018392,0.06524,0.06524,0.06524,0.03857,0.08574,0.08574,0.08574,0.00284,0.100178,0,0,0,0,0,0.04052497,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,26,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,21.251,21.842,230.163,0.18,25.605,27.356,21.491,19.544,230.316,0.768,2.773,9,1.9,2.613,0.174,0.837,1.017,8.913,12.352,1197.663,8.957,8.957,8.957,221.3,44028.687,3.18789,6045.54,4464.162,4464.162,4991.288,702.834,6806.146,7600,0.26952,4.82078,5,-0.035844,0.04453,0.04453,0.04453,0.05026,-0.05179,-0.05179,-0.05179,0.02923,0.104454,0,0,0,0,0,0.04161587,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,26.4,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.714,21.635,231.988,0.18,25.35,27.607,20.646,19.886,232.895,0.777,1.563,9,1.9,2.082,0.185,0.63,0.586,8.671,12.226,1186.991,8.973,8.973,8.973,223.358,43188.259,3.12704,5988.18,4206.462,4769.343,4987.995,666.79,6382.769,7600,0.2702,4.79628,5,-0.040745,0.07557,0.07557,0.07557,0.04119,0.0776,0.0776,0.0776,-0.02267,0.160162,0,0,0,0,0,0.03848356,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,26.8,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.693,21.963,230.203,0.18,25.846,27.025,21.861,19.271,230.633,0.757,2.674,9,1.9,2.67,0.172,0.879,0.934,9.386,12.296,1192.871,8.983,8.983,8.983,220.867,46405.725,3.35999,5857.027,3970.728,5085.574,4971.11,666.921,6824.689,7600,0.27785,4.80325,5,-0.03935,0.03572,0.03572,0.03572,0.05033,-0.09962,-0.09962,-0.09962,0.02285,0.102015,0,0,0,0,0,0.05127998,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,27.2,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,21.789,21.931,230.585,0.18,26.315,27.533,20.872,19.815,231.105,0.759,0.794,9,1.9,1.686,0.137,0.556,0.317,9.922,12.358,1199.089,9.006,9.006,9.006,220.712,44680.097,3.23505,5648.738,3860.301,5444.104,4984.381,749.386,6292.258,7600,0.27619,4.88795,5,-0.02241,0.05106,0.05106,0.05106,0.04919,0.03835,0.03835,0.03835,-0.00286,0.172071,0,0,0,0,0,0.04405993,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,27.6,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.803,22.065,231.382,0.18,26.074,27.237,20.787,19.835,232.328,0.749,1.312,9,1.9,2.131,0.085,0.687,0.389,9.492,12.292,1190.363,9.042,9.042,9.042,221.944,44883.923,3.24981,5399.854,3958.693,5803.052,5053.866,730.116,6651.276,7600,0.27772,4.79226,5,-0.041548,0.05993,0.05993,0.05993,0.05465,0.02218,0.02218,0.02218,0.01364,0.124832,0,0,0,0,0,0.04490555,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,28,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.611,22.362,231.967,0.18,26.194,27.184,20.42,19.764,234.177,0.761,-0.494,9,1.9,1.118,0.094,0.398,-0.123,9.261,12.312,1193.183,9.099,9.099,9.099,222.751,42818.905,3.10029,4885.151,3916.263,5854.038,4885.151,645.925,6274.738,7600,0.27644,4.78347,5,-0.043306,0.07053,0.07053,0.07053,0.04515,0.02651,0.02651,0.02651,-0.02375,0.174377,0,0,0,0,0,0.0371742,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,28.4,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,23.523,22.645,229.48,0.18,26.485,26.2,20.738,20.695,230.804,0.771,-2.129,9,1.9,0.257,0.062,0.156,-0.733,9.164,12.329,1195.237,9.172,9.172,9.172,220.363,41182.851,2.98183,4416.335,4011.373,5863.802,4763.837,733.31,5891.93,7600,0.27515,4.78316,5,-0.043367,0.09731,0.09731,0.09731,0.04682,0.06693,0.06693,0.06693,0.00418,0.224746,0,0,0,0,0,0.0318226,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,28.8,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.857,22.615,229.802,0.18,26.299,26.711,20.234,19.723,229.95,0.779,-2.167,9,1.9,0.319,0.02,0.138,-0.738,9.036,12.32,1194.687,9.138,9.138,9.138,220.812,42185.979,3.05447,4112.749,4317.153,5899.174,4776.359,748.544,5821.241,7600,0.2785,4.74193,5,-0.051613,0.05539,0.05539,0.05539,0.04556,-0.10479,-0.10479,-0.10479,-0.00315,0.234047,0,0,0,0,0,0.03501599,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,29.2,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,23.115,22.441,228.323,0.18,26.509,26.772,19.15,20.766,227.646,0.768,-2.172,9,1.9,0.305,-0.002,0.094,-0.737,9.925,12.361,1201.086,9.151,9.151,9.151,218.449,43820.835,3.17284,3805.32,4638.103,5841.579,4761.667,719.941,5913.018,7600,0.28348,4.69098,5,-0.061803,0.07737,0.07737,0.07737,0.05048,0.05493,0.05493,0.05493,0.0123,0.221971,0,0,0,0,0,0.04073532,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,29.6,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,23.619,22.603,230.834,0.18,26.875,25.461,20.371,19.939,231.91,0.742,-2.764,9,1.9,-0.04,-0.028,0.065,-0.976,10.249,12.343,1199.195,9.199,9.199,9.199,220.64,42890.472,3.10547,3577.996,4978.48,5625.249,4727.242,766.163,5703.867,7600,0.28475,4.71422,5,-0.057155,0.09368,0.09368,0.09368,0.05547,0.04078,0.04078,0.04078,0.01247,0.249491,0,0,0,0,0,0.03739582,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,30,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.309,22.703,230.373,0.18,26.766,25.918,19.706,19.56,232.964,0.757,-3.022,9,1.9,-0.201,-0.062,0.044,-1.112,8.89,12.361,1197.698,9.233,9.233,9.233,221.534,42644.505,3.08766,3625.88,5357.456,5357.456,4780.264,769.589,5875.011,7600,0.2874,4.71821,5,-0.056357,0.10375,0.10375,0.10375,0.05111,0.02517,0.02517,0.02517,-0.0109,0.226972,0,0,0,0,0,0.03656687,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,30.4,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,23.851,23.578,228.998,0.18,27.624,24.936,20.165,20.02,228.196,0.745,-2.455,9,1.9,0.133,-0.078,0.121,-0.884,9.41,12.415,1203.112,9.337,9.337,9.337,219.642,46469.736,3.36463,3739.675,5755.864,5118.908,4871.482,754.538,5934.932,7600,0.29706,4.82741,5,-0.034519,0.09104,0.09104,0.09104,0.05394,-0.03177,-0.03177,-0.03177,0.00707,0.219088,0,0,0,0,0,0.05147487,13811.249
