episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,30.8,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.085,23.495,230.026,0.18,26.591,24.638,20.014,19.489,230.047,0.771,-1.32,9,1.9,0.576,-0.116,0.295,-0.439,9.326,12.36,1198.065,9.351,9.351,9.351,220.749,48241.814,3.49294,3937.484,5999.033,4780.61,4905.709,728.883,6096.714,7600,0.30344,4.76746,5,-0.046507,0.10227,0.10227,0.10227,0.04921,0.02809,0.02809,0.02809,-0.01182,0.197801,0,0,0,0,0,0.059762,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,31.2,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.434,24.907,230.37,0.18,26.71,24.426,20.182,19.338,229.487,0.776,-1.712,9,1.9,0.309,-0.139,0.245,-0.605,9.519,12.515,1212.624,9.535,9.535,9.535,220.902,49319.405,3.57096,4368.192,6293.294,4588.463,5083.316,806.652,5993.56,7600,0.30822,4.68923,5,-0.062153,0.10508,0.10508,0.10508,0.05018,0.00702,0.00702,0.00702,0.00243,0.211374,0,0,0,0,0,0.06527923,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,31.6,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.53,24.686,229.452,0.18,27.145,24.085,20.038,19.366,229.707,0.766,-2.443,9,1.9,-0.051,-0.149,0.116,-0.852,10.173,12.507,1210.747,9.527,9.527,9.527,219.321,50906.296,3.68586,4603.344,6223.014,4150.204,4992.188,820.551,5893.105,7600,0.31364,4.66791,5,-0.066419,0.11183,0.11183,0.11183,0.04176,0.01687,0.01687,0.01687,-0.02104,0.224591,0,0,0,0,0,0.07405888,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,32,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.731,25.186,230.917,0.18,25.902,22.464,20.009,18.769,230.362,0.758,-2.679,9,1.9,-0.33,-0.203,0.102,-0.914,9.91,12.611,1223.578,9.598,9.598,9.598,221.059,53623.119,3.88257,5186.722,6274.426,4099.018,5186.722,725.136,6098.146,7600,0.32193,4.63502,5,-0.072996,0.11192,0.11192,0.11192,0.05098,0.00023,0.00023,0.00023,0.02305,0.197612,0,0,0,0,0,0.09111341,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,32.4,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.276,25.266,231.884,0.18,26.157,23.034,19.312,18.932,230.63,0.744,-1.763,9,1.9,0.1,-0.18,0.228,-0.606,10.308,12.634,1224.793,9.614,9.614,9.614,221.637,52470.09,3.79908,5433.606,5896.317,3779.725,5036.55,837.883,6059.579,7600,0.32159,4.73937,5,-0.052125,0.10706,0.10706,0.10706,0.06066,-0.01214,-0.01214,-0.01214,0.0242,0.202687,0,0,0,0,0,0.08358175,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,32.8,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.303,24.956,231.49,0.18,26.65,23.241,19.189,18.391,231.196,0.752,-1.159,9,1.9,0.202,-0.22,0.353,-0.475,10.35,12.567,1217.971,9.606,9.606,9.606,221.187,51148.7,3.70341,5749.304,5514.582,3697.906,4987.264,859.572,6178.911,7600,0.32214,4.6907,5,-0.06186,0.1255,0.1255,0.1255,0.04716,0.04609,0.04609,0.04609,-0.03376,0.186985,0,0,0,0,0,0.07552316,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,33.2,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.786,25.094,229.441,0.18,25.706,22.227,19.072,19.317,229.121,0.765,-0.451,9,1.9,0.522,-0.238,0.447,-0.092,9.534,12.57,1219.477,9.639,9.639,9.639,219.95,51417.353,3.72286,6107.673,5215.355,3925.843,5082.957,771.409,6305.316,7600,0.32503,4.6586,5,-0.068279,0.13215,0.13215,0.13215,0.04309,0.01663,0.01663,0.01663,-0.01018,0.170353,0,0,0,0,0,0.07709423,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,33.6,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,26.451,25.045,231.395,0.18,25.055,22.324,19.796,18.606,228.573,0.747,1.831,9,1.9,1.764,-0.251,0.784,0.665,9.867,12.555,1218.199,9.651,9.651,9.651,221.581,57991.991,4.1989,6475.765,4979.401,4288.352,5247.839,818.617,6830.39,7600,0.33911,4.73679,5,-0.052642,0.13995,0.13995,0.13995,0.0519,0.0195,0.0195,0.0195,0.02203,0.101264,0,0,0,0,0,0.12468456,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,34,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.478,25.624,231.759,0.18,26.47,20.505,18.039,19.097,231.891,0.763,2.262,9,1.9,1.875,-0.269,0.822,0.833,10.289,12.705,1230.182,9.721,9.721,9.721,221.516,59468.072,4.30577,6543.701,4564.668,4564.668,5224.346,879.57,7067.883,7600,0.34394,4.69748,5,-0.060503,0.13128,0.13128,0.13128,0.04593,-0.02168,-0.02168,-0.02168,-0.01492,0.070015,0,0,0,0,0,0.13790229,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,34.4,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.959,25.929,232.447,0.18,25.088,20.222,19.151,18.713,233.838,0.774,2.843,9,1.9,2.051,-0.235,1.005,0.995,10.83,12.626,1225.829,9.761,9.761,9.761,221.675,62816.578,4.54822,6756.312,4464.709,5188.673,5469.898,857.609,6997.888,7600,0.351,4.59401,5,-0.081198,0.12669,0.12669,0.12669,0.05754,-0.01146,-0.01146,-0.01146,0.02901,0.079225,0,0,0,0,0,0.17156094,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,34.8,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,26.448,26.357,232.147,0.18,24.262,21.245,18.996,18.944,233.51,0.776,3.893,9,1.9,2.604,-0.197,1.163,1.416,9.842,12.718,1232.034,9.827,9.827,9.827,222.36,63946.058,4.63,6613.55,4352.991,5689.034,5551.858,799.245,7446.956,7600,0.35381,4.60552,5,-0.078896,0.13328,0.13328,0.13328,0.05517,0.01648,0.01648,0.01648,-0.00592,0.020137,0,0,0,0,0,0.18426345,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,35.2,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,26.395,26.458,230.771,0.18,23.354,21.31,19.892,18.498,230.211,0.755,4.989,9,1.9,2.982,-0.173,1.248,1.773,10.766,12.697,1232.474,9.87,9.87,9.87,220.055,69321.174,5.01918,6446.776,4290.842,6200.092,5645.903,903.374,7734.748,7600,0.36443,4.6142,5,-0.07716,0.1579,0.1579,0.1579,0.05006,0.06155,0.06155,0.06155,-0.01277,-0.01773,1,0,0,1,0,0.25441618,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,35.6,preview_window,0.1,0.4,75,0.025,35.93,41.77,8,19.5,26.709,26.229,230.626,0.18,23.744,20.446,18.557,18.878,231.611,0.751,7.546,9,1.9,4.305,-0.218,1.631,2.599,9.526,12.697,1232.268,9.832,9.832,9.832,221.147,70326.541,5.09198,6363.249,4678.686,6834.544,5958.826,853.427,8207.265,7600,0.36834,4.49879,5,-0.100241,0.14106,0.14106,0.14106,0.04741,-0.04211,-0.04211,-0.04211,-0.00665,-0.079903,1,0,0,2,0,0.26955526,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,36,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,26.557,26.631,232.416,0.18,23.449,20.663,18.337,18.802,233.173,0.766,10.096,9,1.9,5.613,-0.193,2.038,3.575,10.22,12.835,1244.798,9.911,9.911,9.911,222.245,74527.879,5.39617,6062.797,4896.767,7228.826,6062.797,777.353,8872.627,7600,0.37648,4.64326,5,-0.071348,0.16707,0.16707,0.16707,0.04861,0.06503,0.06503,0.06503,0.003,-0.167451,1,0,0,3,0,0.33997241,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,36.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,27.166,26.326,231.995,0.18,23.803,20.437,18.562,18.668,232.716,0.758,10.538,9,1.9,5.767,-0.134,2.151,3.714,11.214,12.739,1235.577,9.836,9.836,9.836,220.834,77449.625,5.60772,5553.453,5050.15,7352.425,5985.343,911.388,8730.143,7600,0.38143,4.56728,5,-0.086544,0.12375,0.12375,0.12375,0.05248,-0.10831,-0.10831,-0.10831,0.00968,-0.148703,1,0,0,4,0,0.39638327,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,36.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,26.456,26.289,232.237,0.18,22.37,18.641,18.101,18.116,232.766,0.769,11.803,9,1.9,6.411,-0.102,2.279,4.155,10.951,12.677,1231.649,9.858,9.858,9.858,221.34,79315.755,5.74284,5358.65,5609.947,7554.903,6174.5,920.269,9038.422,7600,0.38483,4.54795,5,-0.09041,0.14701,0.14701,0.14701,0.05443,0.05815,0.05815,0.05815,0.00488,-0.189266,1,0,0,5,0,0.43601544,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,37.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.234,26.832,229.85,0.18,22.529,20.053,19.006,19.275,230.697,0.762,13.132,9,1.9,7.015,-0.077,2.467,4.555,10.901,12.792,1240.515,9.911,9.911,9.911,219.014,81928.98,5.93205,5147.129,6124.742,7537.516,6269.796,845.147,9352.739,7600,0.38951,4.59882,5,-0.080235,0.13272,0.13272,0.13272,0.06526,-0.03574,-0.03574,-0.03574,0.02707,-0.230624,1,1,0,6,1,0.49632729,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,37.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.53,26.651,230.177,0.18,22.893,19.863,18.623,18.655,229.976,0.778,14.535,9,1.9,7.718,-0.062,2.722,5.052,10.595,12.712,1235.221,9.925,9.925,9.925,219.637,86832.156,6.28706,4971.44,6564.159,7299.707,6278.435,871.33,9770.37,7600,0.39836,4.64196,5,-0.071609,0.16736,0.16736,0.16736,0.05477,0.0866,0.0866,0.0866,-0.02623,-0.285575,1,1,0,7,2,0.62616135,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,38,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.531,26.562,233.019,0.18,21.09,19.268,19.303,19.159,234.137,0.75,15.84,9,1.9,8.306,-0.005,2.897,5.584,10.246,12.71,1234.266,9.88,9.88,9.88,222.828,85485.891,6.18958,5079.229,7116.041,7116.041,6437.104,905.25,10075.017,7600,0.39484,4.632,5,-0.073601,0.13257,0.13257,0.13257,0.05439,-0.08696,-0.08696,-0.08696,-0.00094,-0.32566,1,0,0,8,2,0.58845663,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,38.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.822,26.11,232.264,0.18,22.073,19.437,18.993,18.642,234.909,0.761,16.673,9,1.9,8.621,0.034,3.007,5.8,10.878,12.726,1236.903,9.851,9.851,9.851,221.437,86715.253,6.2786,5087.2,7437.808,6695.202,6406.737,879.691,10273.345,7600,0.3975,4.49348,5,-0.101304,0.15846,0.15846,0.15846,0.05132,0.06472,0.06472,0.06472,-0.00768,-0.351756,1,0,0,9,2,0.62304988,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,38.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.102,26.835,231.383,0.18,20.89,19.264,18.15,18.686,230.957,0.774,16.66,9,1.9,8.647,0.105,3.034,5.909,11.291,12.696,1232.809,9.923,9.923,9.923,220.146,89048.315,6.44752,5340.581,7761.903,6330.846,6477.777,856.084,10317.12,7600,0.40281,4.55709,5,-0.088583,0.14523,0.14523,0.14523,0.05488,-0.03307,-0.03307,-0.03307,0.0089,-0.357516,1,0,0,10,2,0.69270547,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,39.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.364,25.344,233.548,0.18,21.407,18.813,18.64,19.059,236.209,0.751,18.529,9,1.9,9.521,0.116,3.258,6.521,11.067,12.552,1219.888,9.755,9.755,9.755,222.535,89293.863,6.4653,5733.996,7937.458,5986.118,6552.524,923.289,10223.308,7600,0.40295,4.63436,5,-0.073128,0.15894,0.15894,0.15894,0.05429,0.03428,0.03428,0.03428,-0.00148,-0.345172,1,0,0,11,2,0.70034924,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,39.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,23.978,25.558,230.649,0.18,21.097,19.865,19.4,18.959,228.894,0.745,19.861,9,1.9,10.344,0.194,3.463,6.899,10.718,12.68,1229.79,9.791,9.791,9.791,219.99,94563.636,6.84686,6133.541,7900.419,5639.216,6557.725,895.129,10809.885,7600,0.41332,4.55547,5,-0.088906,0.17273,0.17273,0.17273,0.05901,0.03448,0.03448,0.03448,0.0118,-0.422353,1,1,0,12,3,0.8808338,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,40,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,25.083,25.298,231.474,0.18,20.917,19.726,19.396,20.201,229.922,0.761,20.529,9,1.9,10.549,0.217,3.6,7.127,10.95,12.609,1224.069,9.722,9.722,9.722,220.577,91893.124,6.6535,6544.54,7739.891,5349.19,6544.54,796.9,10877.143,7600,0.40817,4.59898,5,-0.080204,0.13857,0.13857,0.13857,0.05337,-0.08542,-0.08542,-0.08542,-0.01409,-0.431203,1,0,0,13,3,0.78565534,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,40.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.947,25.441,232.05,0.18,21.024,19.61,19.768,19.129,229.912,0.75,20.693,9,1.9,10.718,0.281,3.585,7.19,10.281,12.63,1226.579,9.751,9.751,9.751,221.824,90605.612,6.56028,7095.848,7583.015,5354.554,6677.806,882.168,11065.459,7600,0.40811,4.64051,5,-0.071897,0.14602,0.14602,0.14602,0.05525,0.01864,0.01864,0.01864,0.00471,-0.455981,1,0,0,14,3,0.7427956,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,40.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.392,24.49,232.36,0.18,21.241,20.24,19.363,18.367,231.204,0.771,19.332,9,1.9,9.893,0.266,3.402,6.819,10.265,12.519,1214.4,9.652,9.652,9.652,222.144,87855.396,6.36115,7246.762,7001.368,5102.096,6450.076,898.653,10749.824,7600,0.40359,4.59332,5,-0.081336,0.15663,0.15663,0.15663,0.04979,0.02653,0.02653,0.02653,-0.01367,-0.41445,1,0,0,15,3,0.65666755,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,41.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,24.486,24.426,231.855,0.18,19.94,19.072,19.151,19.078,233.126,0.751,18.779,9,1.9,9.642,0.325,3.335,6.556,10.635,12.572,1220.727,9.622,9.622,9.622,221.268,86537.762,6.26574,7489.627,6520.748,5120.597,6376.991,837.596,10569.238,7600,0.40287,4.54868,5,-0.090264,0.13208,0.13208,0.13208,0.04847,-0.06139,-0.06139,-0.06139,-0.00329,-0.390689,1,1,0,16,4,0.61811632,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,41.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,23.626,23.787,232.31,0.18,20.006,20.269,20.136,19.355,233.132,0.768,18.484,9,1.9,9.494,0.357,3.158,6.463,10.308,12.459,1206.225,9.546,9.546,9.546,222.053,82946.383,6.00571,7621.916,6044.866,5316.555,6327.779,862.758,10595.838,7600,0.39725,4.55709,5,-0.088582,0.13193,0.13193,0.13193,0.05064,-0.00037,-0.00037,-0.00037,0.0054,-0.394189,1,0,0,17,4,0.52199507,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,42,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.87,23.981,232.909,0.18,20.397,19.315,19.952,18.743,234.859,0.77,19.049,9,1.9,9.771,0.387,3.335,6.703,9.707,12.447,1207.065,9.598,9.598,9.598,223.242,86216.635,6.24249,7706.747,5708.76,5708.76,6374.756,887.994,10525.688,7600,0.40377,4.54651,5,-0.090698,0.16041,0.16041,0.16041,0.04011,0.07118,0.07118,0.07118,-0.02631,-0.384959,1,0,0,18,4,0.60901633,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,42.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.356,23.653,232.73,0.18,19.71,19.342,19.205,19.095,233.953,0.767,17.639,9,1.9,9.086,0.41,3.092,6.143,9.319,12.441,1205.414,9.542,9.542,9.542,223.463,79345.69,5.745,7578.665,5355.483,6057.832,6330.66,832.003,10475.069,7600,0.39149,4.52586,5,-0.094828,0.14566,0.14566,0.14566,0.05319,-0.03687,-0.03687,-0.03687,0.03269,-0.378299,1,0,0,19,4,0.4372701,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,42.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.109,23.399,232.437,0.18,20.441,18.72,19.913,18.816,230.557,0.773,15.939,9,1.9,8.158,0.448,2.877,5.609,9.649,12.427,1204.454,9.509,9.509,9.509,222.838,75260.85,5.44924,7132.199,4848.884,6198.375,6059.819,807.29,9810.21,7600,0.38433,4.5489,5,-0.090221,0.1456,0.1456,0.1456,0.04972,-0.00016,-0.00016,-0.00016,-0.00868,-0.290817,1,0,0,20,4,0.3538918,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,43.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.724,22.713,233.633,0.18,20.028,19.116,18.727,19.833,233.719,0.752,16.137,9,1.9,8.381,0.457,2.845,5.629,9.798,12.315,1195.418,9.435,9.435,9.435,223.882,74872.571,5.42113,6833.152,4730.101,6592.519,6051.924,881.215,9884.629,7600,0.38302,4.5629,5,-0.08742,0.15729,0.15729,0.15729,0.04682,0.02924,0.02924,0.02924,-0.00725,-0.300609,1,0,0,21,4,0.34673794,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,43.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.221,22.254,232.552,0.18,20.175,19.034,18.829,19.773,233.238,0.765,14.787,9,1.9,7.691,0.494,2.665,5.221,9.429,12.266,1191.148,9.363,9.363,9.363,223.169,70793.143,5.12576,6255.63,4573.451,6726.257,5851.779,852.219,9523.957,7600,0.37533,4.65676,5,-0.068647,0.14548,0.14548,0.14548,0.04692,-0.02954,-0.02954,-0.02954,0.00026,-0.253152,1,0,0,22,4,0.27720509,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,44,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,22.19,22.388,234.266,0.18,20.348,18.905,18.825,19.845,233.237,0.744,12.68,9,1.9,6.616,0.481,2.306,4.456,10.662,12.33,1197.04,9.372,9.372,9.372,223.658,69738.264,5.04938,5809.376,4631.571,6987.181,5809.376,785.203,9029.564,7600,0.37189,4.63333,5,-0.073334,0.14529,0.14529,0.14529,0.0538,-0.00045,-0.00045,-0.00045,0.0172,-0.188101,1,0,0,23,4,0.26089393,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,44.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.924,21.889,234.472,0.18,20.377,18.274,18.922,19.796,234.742,0.74,10.891,9,1.9,5.681,0.442,2.061,3.776,9.67,12.237,1187.312,9.309,9.309,9.309,224.852,64662.713,4.68189,5140.863,4670.564,6821.868,5544.432,851.624,8627.753,7600,0.36042,4.57193,5,-0.085613,0.14963,0.14963,0.14963,0.04982,0.01085,0.01085,0.01085,-0.00995,-0.135231,1,0,0,24,4,0.19296162,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,44.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.929,21.758,234.714,0.18,20.03,19.547,19.41,19.438,232.727,0.762,9.895,9,1.9,5.145,0.481,1.971,3.361,8.134,12.207,1183.769,9.264,9.264,9.264,226.624,59889.789,4.33631,4708.775,4930.577,6647.257,5428.87,812.258,8299.785,7600,0.35087,4.62439,5,-0.075123,0.12846,0.12846,0.12846,0.04452,-0.05294,-0.05294,-0.05294,-0.01324,-0.092077,1,0,0,25,4,0.14208219,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,45.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,21.363,21.422,234.542,0.18,18.527,19.076,18.973,18.986,235.724,0.75,9.764,9,1.9,5.295,0.417,1.9,3.358,10.064,12.178,1181.378,9.239,9.239,9.239,224.536,62504.082,4.52559,4359.345,5281.286,6613.606,5418.079,797.018,8242.808,7600,0.35241,4.55896,5,-0.088209,0.15319,0.15319,0.15319,0.05743,0.06183,0.06183,0.06183,0.03227,-0.08458,1,0,0,26,4,0.16841964,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,45.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.827,20.806,233.279,0.18,20.622,19.248,18.647,18.942,233.015,0.746,8.984,9,1.9,5.041,0.417,1.749,3.148,9.672,12.173,1182.258,9.145,9.145,9.145,223.655,57935.771,4.19482,4067.677,5551.992,6237.477,5285.715,812.026,8050.806,7600,0.34207,4.6758,5,-0.06484,0.14406,0.14406,0.14406,0.0481,-0.02282,-0.02282,-0.02282,-0.02334,-0.059317,1,0,0,27,4,0.12444308,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,46,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.899,21.161,233.694,0.18,19.358,19.163,19.001,19.403,233.868,0.759,7.181,9,1.9,4.182,0.4,1.478,2.562,9.347,12.193,1185.655,9.164,9.164,9.164,224.39,56431.207,4.08589,3873.536,5756.37,5756.37,5128.759,836.815,7786.523,7600,0.33679,4.66923,5,-0.066154,0.13193,0.13193,0.13193,0.04288,-0.03032,-0.03032,-0.03032,-0.01304,-0.024543,1,0,0,28,4,0.11201753,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,46.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.57,20.002,232.382,0.18,19.975,18.073,18.99,19.432,232.467,0.773,6.099,9,1.9,3.548,0.39,1.303,2.131,9.15,12.066,1168.183,9.038,9.038,9.038,223.272,52204.498,3.77985,3939.122,6031.894,5370.744,5113.92,783.199,7260.679,7600,0.32656,4.68976,5,-0.062048,0.15683,0.15683,0.15683,0.04057,0.06224,0.06224,0.06224,-0.00579,0.044647,0,0,0,28,4,0.08205648,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,46.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.837,20.677,232.545,0.18,19.586,19.153,18.619,18.512,232.939,0.768,4.428,9,1.9,2.842,0.391,1.103,1.59,9.145,12.183,1180.727,9.047,9.047,9.047,223.445,49379.637,3.57532,3928.544,6036.729,4790.743,4918.672,745.371,7258.844,7600,0.31898,4.70499,5,-0.059002,0.0967,0.0967,0.0967,0.0441,-0.15033,-0.15033,-0.15033,0.00883,0.044889,0,0,0,28,4,0.06575357,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,47.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.556,20.697,233.022,0.18,19.37,19.111,19.35,19.436,234.179,0.762,4.875,9,1.9,3.163,0.365,1.161,1.684,9.321,12.131,1176.786,9.031,9.031,9.031,223.748,52092.584,3.77175,4299.863,6231.388,4520.869,5017.373,809.343,7216.933,7600,0.32079,4.66357,5,-0.067286,0.09143,0.09143,0.09143,0.04634,-0.01317,-0.01317,-0.01317,0.0056,0.050404,0,0,0,28,4,0.08136081,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,47.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.512,20.227,232.859,0.18,19.141,20.254,20.613,19.628,232.859,0.779,2.356,9,1.9,1.836,0.321,0.719,0.857,9.419,12.111,1175.384,8.987,8.987,8.987,223.496,45890.459,3.32269,4279.046,5841.022,3842.048,4654.039,791.322,6676.271,7600,0.30602,4.65951,5,-0.068099,0.11701,0.11701,0.11701,0.05648,0.06394,0.06394,0.06394,0.02535,0.121543,0,0,0,28,4,0.04906869,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,48,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.634,20.03,233.059,0.18,19.766,19.805,19.902,18.868,232.296,0.766,3.873,9,1.9,2.896,0.3,0.936,1.399,8.421,12.05,1167.601,8.923,8.923,8.923,224.676,45557.592,3.29859,4899.876,5899.058,3900.695,4899.876,666.121,6936.224,7600,0.3023,4.70155,5,-0.059689,0.08996,0.08996,0.08996,0.03842,-0.06762,-0.06762,-0.06762,-0.04514,0.087339,0,0,0,28,4,0.04767109,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,48.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.816,19.432,232.872,0.18,18.964,18.932,18.757,19.836,234.316,0.747,1.632,9,1.9,1.737,0.275,0.677,0.52,8.63,12.06,1173.308,8.852,8.852,8.852,224.276,42422.475,3.07159,5036.792,5451.429,3554.744,4680.989,750.83,6519.539,7600,0.29337,4.72378,5,-0.055243,0.10447,0.10447,0.10447,0.03455,0.03627,0.03627,0.03627,-0.00968,0.142166,0,0,0,28,4,0.03588301,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,48.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.904,20.251,233.792,0.18,18.741,18.853,19.599,19.881,233,0.745,3.268,9,1.9,2.695,0.298,0.859,1.168,8.691,12.11,1177.516,8.923,8.923,8.923,225.145,46845.475,3.39183,5556.846,5350.102,3749.966,4885.638,757.115,6860.081,7600,0.29906,4.80426,5,-0.039147,0.09129,0.09129,0.09129,0.04373,-0.03293,-0.03293,-0.03293,0.02294,0.097358,0,0,0,28,4,0.05327073,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,49.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.172,19.992,233.481,0.18,19.054,20.229,19.145,19.121,233.047,0.749,2.072,9,1.9,2.172,0.23,0.716,0.747,7.448,12.126,1176.892,8.897,8.897,8.897,226.061,42472.556,3.07521,5643.097,4889.129,3799.552,4777.259,651.805,6509.866,7600,0.28701,4.73413,5,-0.053175,0.11012,0.11012,0.11012,0.02858,0.04707,0.04707,0.04707,-0.03787,0.143439,0,0,0,28,4,0.03602367,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,49.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.642,19.641,232.451,0.18,19.936,19.628,20.012,19.102,234.234,0.756,2.664,9,1.9,2.486,0.179,0.789,0.914,8.173,12.096,1173.391,8.806,8.806,8.806,224.31,44758.621,3.24074,5846.75,4580.554,3995.801,4807.701,692.699,6866.404,7600,0.28739,4.73927,5,-0.052145,0.07488,0.07488,0.07488,0.03257,-0.0881,-0.0881,-0.0881,0.00997,0.096526,0,0,0,28,4,0.04443088,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,50,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.584,20.315,232.069,0.18,19.214,19.651,20.858,19.163,232.079,0.779,3.364,9,1.9,2.988,0.194,0.929,1.106,8.471,12.191,1184.249,8.861,8.861,8.861,223.642,44320.944,3.20905,5944.927,4303.082,4303.082,4850.364,729.709,6870.067,7600,0.28417,4.78456,5,-0.043089,0.06249,0.06249,0.06249,0.04364,-0.03097,-0.03097,-0.03097,0.02769,0.096044,0,0,0,28,4,0.04274115,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,50.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.889,19.703,231.82,0.18,19.497,19.263,19.469,19.461,230.301,0.777,2.403,9,1.9,2.641,0.144,0.756,0.913,8.679,12.067,1170.543,8.796,8.796,8.796,223.186,44549.644,3.22561,5894.625,4043.59,4628.37,4855.528,692.731,6737.773,7600,0.28093,4.83822,5,-0.032356,0.08426,0.08426,0.08426,0.0452,0.05443,0.05443,0.05443,0.00391,0.113451,0,0,0,28,4,0.04359324,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,50.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.928,19.935,234.054,0.18,19.86,19.272,20.327,19.935,235.768,0.745,2.896,9,1.9,2.915,0.136,0.824,1.03,8.983,12.126,1177.29,8.802,8.802,8.802,225.118,42923.9,3.10789,5789.069,3902.071,5017.33,4902.823,667.168,6792.7,7600,0.27522,4.89273,5,-0.021454,0.0753,0.0753,0.0753,0.04765,-0.0224,-0.0224,-0.0224,0.00611,0.106224,0,0,0,28,4,0.03761204,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,51.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.154,19.884,233.416,0.18,19.611,19.931,20.445,19.621,233.816,0.768,4.023,9,1.9,3.561,0.098,1.017,1.427,8.264,12.158,1178.072,8.729,8.729,8.729,225.19,44106.084,3.19349,5615.034,3953.839,5424.959,4997.944,696.07,7106.086,7600,0.27407,4.72298,5,-0.055404,0.02167,0.02167,0.02167,0.03816,-0.13409,-0.13409,-0.13409,-0.02373,0.064989,0,0,0,28,4,0.04195377,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,51.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.782,20.275,233.726,0.18,19.99,20.471,20.337,19.988,232.243,0.771,3.112,9,1.9,3.116,0.069,0.907,1.094,7.337,12.207,1185.138,8.825,8.825,8.825,226.423,43367.666,3.14002,5315.608,4035.266,5673.813,5008.229,648.642,6904.197,7600,0.26972,4.79716,5,-0.040569,0.08315,0.08315,0.08315,0.03341,0.15369,0.15369,0.15369,-0.01186,0.091553,0,0,0,28,4,0.0391925,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,52,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.985,20.298,232.655,0.18,20.475,20.363,20.304,19.745,232.803,0.742,3.481,9,1.9,3.356,0.063,0.93,1.203,8.216,12.174,1179.285,8.79,8.79,8.79,224.479,42260.383,3.05985,5017.619,4128.963,5906.275,5017.619,592.437,6900.542,7600,0.26524,4.87683,5,-0.024633,0.05647,0.05647,0.05647,0.03931,-0.06669,-0.06669,-0.06669,0.01475,0.092034,0,0,0,28,4,0.03535966,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,52.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.631,20.115,232.76,0.18,19.809,19.896,19.179,18.742,232.082,0.749,4.744,9,1.9,4.112,0.044,1.073,1.698,7.086,12.097,1175.197,8.761,8.761,8.761,225.703,43548.588,3.15312,4782.681,4436.177,6021.202,5080.02,627.455,7308.785,7600,0.26496,4.77616,5,-0.044768,0.06071,0.06071,0.06071,0.02903,0.01061,0.01061,0.01061,-0.02571,0.038318,0,0,0,28,4,0.03991092,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,52.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.42,20.241,233.049,0.18,20.205,20.518,20.259,19.596,232.859,0.74,3.718,9,1.9,3.438,-0.026,0.995,1.353,7.417,12.181,1179.057,8.747,8.747,8.747,225.678,42660.747,3.08884,4369.764,4545.1,5902.144,4939.002,642.094,6830.792,7600,0.26084,4.90973,5,-0.018053,0.04265,0.04265,0.04265,0.04668,-0.04517,-0.04517,-0.04517,0.04413,0.101212,0,0,0,28,4,0.03670561,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,53.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.593,20.591,232.983,0.18,20.98,20.393,20.588,20.137,232.322,0.742,4.579,9,1.9,3.858,-0.062,1.129,1.641,7.188,12.187,1182.47,8.777,8.777,8.777,225.835,42693.66,3.09122,4468.15,5136.314,6101.894,5235.453,577.628,7279.653,7600,0.25961,4.87607,5,-0.024787,0.04046,0.04046,0.04046,0.04019,-0.00547,-0.00547,-0.00547,-0.01623,0.042151,0,0,0,28,4,0.03688246,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,53.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.744,20.155,234.148,0.18,20.404,20.157,20.29,20.223,234.302,0.76,5.568,9,1.9,4.366,-0.111,1.193,1.953,7.929,12.2,1182.393,8.708,8.708,8.708,226.255,45176.44,3.27099,4156.839,5287.154,5809.155,5084.383,618.362,7326.424,7600,0.26317,4.87516,5,-0.024968,0.03316,0.03316,0.03316,0.03638,-0.01824,-0.01824,-0.01824,-0.00953,0.035997,0,0,0,28,4,0.04616423,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,54,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.325,20.985,233.474,0.18,19.924,19.473,20.113,20.31,233.044,0.753,3.767,9,1.9,3.361,-0.154,0.991,1.256,6.624,12.293,1192.099,8.778,8.778,8.778,226.877,42526.149,3.0791,4170.549,5528.037,5528.037,5075.541,603.328,7181.439,7600,0.25743,4.94106,5,-0.011787,0.01262,0.01262,0.01262,0.0273,-0.05137,-0.05137,-0.05137,-0.02268,0.055074,0,0,0,28,4,0.03629889,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,54.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.968,20.355,233.05,0.18,20.38,20.374,20.526,19.98,232.988,0.745,4.063,9,1.9,3.474,-0.137,1.04,1.411,7.226,12.106,1177.131,8.734,8.734,8.734,225.861,41004.235,2.9689,4196.231,5765.379,5269.653,5077.087,587.238,6976.35,7600,0.25266,4.92325,5,-0.015351,0.05314,0.05314,0.05314,0.03596,0.10131,0.10131,0.10131,0.02163,0.082059,0,0,0,28,4,0.03138422,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,54.8,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.231,19.712,233.83,0.18,21.039,19.876,20.222,20.826,232.849,0.75,4.592,9,1.9,3.779,-0.135,1.101,1.744,6.965,12.099,1171.526,8.618,8.618,8.618,226.902,41719.843,3.02071,4282.448,5844.376,4921.241,5016.022,552.237,7078.796,7600,0.25236,4.8563,5,-0.028739,0.02183,0.02183,0.02183,0.03683,-0.07828,-0.07828,-0.07828,0.00217,0.068579,0,0,0,28,4,0.03362318,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,55.2,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.846,20.311,233.16,0.18,20.669,20.131,20.272,19.626,233.309,0.743,3.351,9,1.9,2.914,-0.174,0.926,1.172,7.407,12.165,1177.383,8.694,8.694,8.694,225.796,40691.542,2.94626,4403.114,5861.018,4569.928,4944.687,610.888,6761.685,7600,0.24983,4.78859,5,-0.042283,0.0331,0.0331,0.0331,0.04289,0.02819,0.02819,0.02819,0.01515,0.110305,0,0,0,28,4,0.0304176,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,55.6,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.623,19.81,234.199,0.18,19.878,20.654,20.624,20.695,235.831,0.746,3.545,9,1.9,2.976,-0.247,0.919,1.188,6.683,12.115,1177.08,8.623,8.623,8.623,227.558,38298.712,2.77301,4628.186,5762.008,4310.974,4900.39,574.412,6747.348,7600,0.24561,4.84725,5,-0.03055,0.02867,0.02867,0.02867,0.04264,-0.01108,-0.01108,-0.01108,-0.00061,0.112191,0,0,0,28,4,0.02392134,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,56,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.639,20.663,231.901,0.18,19.792,21.144,20.217,19.967,231.911,0.745,3.96,9,1.9,3.098,-0.224,1.038,1.485,6.733,12.26,1188.637,8.718,8.718,8.718,225.2,40698.931,2.9468,4984.029,5744.169,4223.889,4984.029,506.76,6997.938,7600,0.24828,4.93174,5,-0.013653,0.02762,0.02762,0.02762,0.03229,-0.00262,-0.00262,-0.00262,-0.02589,0.079219,0,0,0,28,4,0.03046226,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,56.4,impact_peak,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.92,19.801,234.094,0.18,20.249,20.76,20.184,20.002,233.193,0.764,2.218,9,1.9,2.059,-0.265,0.717,0.767,6.59,12.143,1180.21,8.615,8.615,8.615,227.544,36519.592,2.64419,4902.019,5213.83,3787.502,4634.45,564.632,6410.839,7600,0.2404,4.99379,5,-0.001242,0.03368,0.03368,0.03368,0.03923,0.01513,0.01513,0.01513,0.01736,0.156469,0,0,0,28,4,0.01977596,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,56.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.108,20.502,232.845,0.18,19.709,20.055,20.32,20.239,231.426,0.746,1.278,9,1.9,1.324,-0.275,0.543,0.483,6.26,12.257,1186.809,8.69,8.69,8.69,226.62,36734.348,2.65974,5172.011,5018.927,3834.1,4675.013,560.608,6229.596,7600,0.23997,5.01828,5,0.003656,0.03031,0.03031,0.03031,0.03425,-0.00841,-0.00841,-0.00841,-0.01246,0.180316,0,0,0,28,4,0.02021748,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,57.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.472,20.44,233.247,0.18,18.803,19.757,19.915,20.39,234.574,0.769,2.196,9,1.9,1.749,-0.261,0.745,0.747,7.046,12.151,1177.476,8.693,8.693,8.693,226.235,36996.995,2.67876,5416.716,4797.564,3902.812,4705.697,535.257,6298.675,7600,0.23923,4.87304,5,-0.025392,0.04532,0.04532,0.04532,0.0337,0.03751,0.03751,0.03751,-0.00138,0.171227,0,0,0,28,4,0.02080107,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,57.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.112,20.497,233.248,0.18,20.383,20.377,20.261,20.521,234.046,0.752,0.744,9,1.9,0.867,-0.248,0.535,0.29,6.423,12.204,1184.169,8.657,8.657,8.657,226.859,34764.27,2.5171,5438.935,4459.178,4006.708,4634.94,535.997,5962.976,7600,0.23408,5.02775,5,0.00555,0.00591,0.00591,0.00591,0.03446,-0.09851,-0.09851,-0.09851,0.00189,0.215398,0,0,0,28,4,0.01622437,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,58,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.374,20.056,233.099,0.18,19.665,20.214,19.632,20.064,231.667,0.773,-0.677,9,1.9,0.055,-0.25,0.283,-0.229,6.6,12.196,1183.886,8.59,8.59,8.59,226.532,32715.338,2.36875,5361.232,4085.594,4085.594,4510.807,566.95,5578.843,7600,0.22966,4.93557,5,-0.012885,-0.00417,-0.00417,-0.00417,0.03245,-0.02521,-0.02521,-0.02521,-0.00501,0.265942,0,0,0,28,4,0.01272921,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,58.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.507,20.042,234.348,0.18,20.212,19.677,19.579,19.358,233.851,0.771,-1.629,9,1.9,-0.699,-0.277,0.124,-0.597,6.45,12.157,1183.392,8.62,8.62,8.62,227.935,33602.568,2.43299,5406.731,3983.25,4432.957,4607.646,532.723,5815.84,7600,0.23112,5.02249,5,0.004498,0.03117,0.03117,0.03117,0.0372,0.08835,0.08835,0.08835,0.01186,0.234758,0,0,0,28,4,0.01416851,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,58.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.063,20.668,234.602,0.18,19.547,19.225,19.693,19.902,235.278,0.766,-2.192,9,1.9,-1.118,-0.29,0.089,-0.816,7.002,12.244,1187.472,8.627,8.627,8.627,227.633,36068.821,2.61155,5467.806,3979.814,4859.251,4768.957,526.095,5939.681,7600,0.23524,4.96405,5,-0.007189,-0.03382,-0.03382,-0.03382,0.03369,-0.16248,-0.16248,-0.16248,-0.00877,0.218463,0,0,0,28,4,0.01877014,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,59.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.98,19.831,232.573,0.18,19.867,20.223,20.598,20.546,231.342,0.774,-2.077,9,1.9,-1.202,-0.301,0.093,-0.728,6.511,12.091,1171.194,8.564,8.564,8.564,226.101,34418.505,2.49206,5226.541,3900.617,5074.828,4733.995,555.585,5890.555,7600,0.23193,4.99728,5,-0.000544,0.00652,0.00652,0.00652,0.03903,0.10084,0.10084,0.10084,0.01335,0.224927,0,0,0,28,4,0.01559026,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,59.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.014,19.126,232.116,0.18,19.272,19.415,20.385,19.109,233.826,0.763,-2.131,9,1.9,-1.303,-0.193,0.045,-0.743,6.454,12.128,1176.412,8.458,8.458,8.458,225.693,33463.954,2.42295,4781.787,3709.484,5081.788,4524.353,543.246,5843.103,7600,0.22755,4.94686,5,-0.010628,-0.0123,-0.0123,-0.0123,0.03147,-0.04704,-0.04704,-0.04704,-0.01888,0.231171,0,0,0,28,4,0.01394253,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,60,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.36,20.034,233.412,0.18,19.76,19.25,19.794,20.025,232.487,0.774,-4.208,9,1.9,-2.528,-0.253,-0.24,-1.475,5.909,12.183,1181.564,8.587,8.587,8.587,227.529,35879.899,2.59788,4905.655,4208.343,5602.967,4905.655,464.875,6462.993,7600,0.23269,5.02802,5,0.005603,0.00893,0.00893,0.00893,0.02605,0.05306,0.05306,0.05306,-0.01357,0.149606,0,0,0,28,4,0.01843756,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,60.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.327,19.717,230.83,0.18,20.172,19.611,19.617,20.113,230.877,0.75,-3.263,9,1.9,-2.133,-0.237,-0.09,-1.164,6.849,12.111,1173.312,8.541,8.541,8.541,224.017,36522.753,2.64442,4567.425,4261.924,5659.387,4829.578,553.206,6412.871,7600,0.23317,4.94634,5,-0.010732,0.00302,0.00302,0.00302,0.03665,-0.01477,-0.01477,-0.01477,0.02652,0.156201,0,0,0,28,4,0.01978144,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,60.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.867,19.372,232.238,0.18,21.177,18.86,18.692,20.447,231.989,0.744,-4.102,9,1.9,-2.725,-0.198,-0.262,-1.447,5.72,12.149,1177.468,8.463,8.463,8.463,226.545,35284.829,2.55479,4433.161,4576.731,5687.911,4899.268,525.762,6435.378,7600,0.22981,4.954,5,-0.0092,-0.03162,-0.03162,-0.03162,0.02673,-0.08661,-0.08661,-0.08661,-0.02481,0.15324,0,0,0,28,4,0.0172608,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,61.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.788,19.523,232.996,0.18,19.331,19.169,19.362,19.39,230.842,0.765,-3.84,9,1.9,-2.649,-0.166,-0.19,-1.345,5.863,12.157,1179.996,8.507,8.507,8.507,227.166,36440.877,2.63849,4173.136,4735.686,5548.643,4819.155,486.325,6468.438,7600,0.23098,5.02742,5,0.005483,-0.00451,-0.00451,-0.00451,0.03284,0.06779,0.06779,0.06779,0.01527,0.14889,0,0,0,28,4,0.01960648,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,61.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.124,19.671,233.289,0.18,19.269,19.757,19.372,19.804,232.297,0.774,-4.182,9,1.9,-2.875,-0.174,-0.247,-1.505,6.766,12.095,1173.971,8.54,8.54,8.54,226.553,38152.871,2.76245,4057.3,5031.39,5481.243,4856.644,532.896,6396.169,7600,0.23399,5.06036,5,0.012071,0.01199,0.01199,0.01199,0.02969,0.04126,0.04126,0.04126,-0.00788,0.158399,0,0,0,28,4,0.02350985,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,62,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.18,19.905,232.377,0.18,19.488,18.937,18.555,20.584,231.368,0.768,-3.627,9,1.9,-2.644,-0.143,-0.119,-1.251,6.208,12.101,1170.759,8.512,8.512,8.512,226.2,37593.467,2.72195,4014.198,5233.512,5233.512,4827.074,541.917,6392.793,7600,0.23213,5.0331,5,0.00662,-0.04266,-0.04266,-0.04266,0.03067,-0.13663,-0.13663,-0.13663,0.00247,0.158843,0,0,0,28,4,0.02217412,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,62.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.657,19.459,232.795,0.18,18.859,19.213,19.9,19.985,234.586,0.768,-2.945,9,1.9,-2.391,-0.119,-0.051,-1.11,6.497,12.123,1174.014,8.478,8.478,8.478,226.333,36618.658,2.65136,3981.425,5380.528,4938.523,4766.825,523.6,6445.182,7600,0.22971,5.03603,5,0.007206,-0.02216,-0.02216,-0.02216,0.03458,0.05124,0.05124,0.05124,0.00977,0.15195,0,0,0,28,4,0.01998826,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,62.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.745,19.006,232.583,0.18,20.771,18.946,19.477,19.189,233.075,0.772,-2.606,9,1.9,-2.245,-0.045,-0.01,-0.906,5.394,12.026,1164.719,8.449,8.449,8.449,227.212,34965.322,2.53166,4013.871,5344.507,4558.071,4638.816,470.46,6297.514,7600,0.22507,4.94392,5,-0.011215,0.00391,0.00391,0.00391,0.02343,0.06518,0.06518,0.06518,-0.02788,0.17138,0,0,0,28,4,0.01662957,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,63.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.937,19.747,232.815,0.18,19.248,18.79,19.432,19.434,232.237,0.741,-3.344,9,1.9,-2.604,-0.045,-0.117,-1.267,5.881,12.099,1175.831,8.55,8.55,8.55,226.97,36324.395,2.63006,4310.18,5568.242,4454.129,4777.517,527.15,6516.76,7600,0.22739,5.01849,5,0.003698,0.01677,0.01677,0.01677,0.03606,0.03214,0.03214,0.03214,0.03156,0.142532,0,0,0,28,4,0.01937024,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,63.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.015,19.725,232.929,0.18,19.568,19.633,18.581,18.909,232.227,0.771,-1.584,9,1.9,-1.661,-0.021,0.101,-0.597,5.678,12.137,1177.515,8.538,8.538,8.538,227.285,33885.933,2.4535,4498.302,5508.591,4215.65,4740.848,511.829,6103.093,7600,0.22237,4.95556,5,-0.008888,0.00782,0.00782,0.00782,0.03458,-0.02237,-0.02237,-0.02237,-0.00368,0.196961,0,0,0,28,4,0.01467417,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,64,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.497,19.705,232.594,0.18,19.587,19.681,19.453,19.698,232.878,0.746,-2.966,9,1.9,-2.504,0.028,-0.037,-1.045,6.619,12.135,1178.145,8.518,8.518,8.518,226.002,37504.543,2.71551,4792.334,5510.55,4074.117,4792.334,478.811,6415.843,7600,0.22897,5.06797,5,0.013593,-0.00963,-0.00963,-0.00963,0.02702,-0.04361,-0.04361,-0.04361,-0.01891,0.15581,0,0,0,28,4,0.02196351,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,64.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.831,20.204,231.732,0.18,19.301,19.582,19.301,19.563,231.462,0.747,-2.284,9,1.9,-1.917,0.006,0.035,-0.812,5.039,12.161,1178.763,8.616,8.616,8.616,226.718,34250.009,2.47986,4959.549,5230.915,3989.594,4726.686,491.394,6189.278,7600,0.22255,4.90513,5,-0.018974,0.0293,0.0293,0.0293,0.02554,0.09731,0.09731,0.09731,-0.0037,0.185621,0,0,0,28,4,0.01531482,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,64.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.956,18.669,231.601,0.18,19.997,20.305,19.82,20.081,230.762,0.769,-0.024,9,1.9,-0.85,0.024,0.322,0.008,5.555,12.006,1163.289,8.408,8.408,8.408,226.08,31530.98,2.28299,4909.542,4768.713,3678.741,4452.332,515.727,5737.632,7600,0.21791,5.01251,5,0.002503,0.00636,0.00636,0.00636,0.0346,-0.05735,-0.05735,-0.05735,0.02265,0.245048,0,0,0,28,4,0.01100979,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,65.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.98,20.027,232.644,0.18,19.767,19.096,19.079,20.093,233.87,0.78,-0.951,9,1.9,-1.304,0.111,0.227,-0.323,5.029,12.106,1170.213,8.601,8.601,8.601,227.645,33362.362,2.41559,5352.297,4822.187,4056.113,4743.532,458.28,5841.492,7600,0.22291,5.03834,5,0.007668,0.03651,0.03651,0.03651,0.02955,0.07539,0.07539,0.07539,-0.01262,0.231383,0,0,0,28,4,0.01376743,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,65.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.851,19.556,231.073,0.18,19.573,19.835,20.537,19.766,231.053,0.77,-0.686,9,1.9,-1.133,0.118,0.265,-0.303,5.422,12.126,1173.914,8.521,8.521,8.521,225.678,32636.779,2.36306,5328.135,4434.601,4021.95,4594.895,488.826,5921.601,7600,0.22167,4.91901,5,-0.016197,0.01329,0.01329,0.01329,0.02618,-0.05807,-0.05807,-0.05807,-0.00842,0.220842,0,0,0,28,4,0.01263105,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,66,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.858,19.581,232.249,0.18,19.048,19.716,19.757,18.717,229.458,0.745,1.12,9,1.9,0.047,0.126,0.549,0.428,5.262,12.112,1175.387,8.522,8.522,8.522,227.025,29350.393,2.12511,5192.364,4047.597,4047.597,4429.186,508.785,5561.551,7600,0.21585,5.00534,5,0.001068,0.01153,0.01153,0.01153,0.03814,-0.00439,-0.00439,-0.00439,0.02989,0.268217,0,0,0,28,4,0.00828564,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,66.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.177,19.431,232.262,0.18,19.016,19.134,19.35,19.958,234.498,0.753,3.03,9,1.9,1.059,0.126,0.84,1.033,6.239,12.117,1176.7,8.497,8.497,8.497,226.063,32907.033,2.38263,5334.383,3962.777,4396.096,4564.419,513.31,5981.36,7600,0.22224,4.99002,5,-0.001996,0.00443,0.00443,0.00443,0.0391,-0.01776,-0.01776,-0.01776,0.0024,0.212979,0,0,0,28,4,0.01305775,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,66.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.721,19.65,231.752,0.18,19.747,20.375,19.803,19.503,232.228,0.773,3.312,9,1.9,1.3,0.166,0.958,1.191,5.894,12.145,1175.335,8.49,8.49,8.49,225.892,34269.798,2.4813,5275.558,3909.575,4716.902,4634.011,482.958,6090.314,7600,0.22549,5.07642,5,0.015285,-0.02902,-0.02902,-0.02902,0.03372,-0.0836,-0.0836,-0.0836,-0.01344,0.198643,0,0,0,28,4,0.01533807,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,67.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.546,20.581,232.459,0.18,19.885,18.679,19.445,19.93,233.188,0.77,2.948,9,1.9,1.221,0.235,0.865,1.048,6.644,12.214,1184.91,8.619,8.619,8.619,225.85,35750.999,2.58854,5199.57,3888.367,5049.541,4712.493,549.417,6027.535,7600,0.22952,4.98185,5,-0.003631,-0.01132,-0.01132,-0.01132,0.03452,0.04424,0.04424,0.04424,0.00199,0.206903,0,0,0,28,4,0.01813478,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,67.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.222,20.058,231.895,0.18,19.895,19.865,19.149,18.964,232.06,0.772,4.145,9,1.9,2.013,0.239,1.018,1.382,5.982,12.117,1175.362,8.563,8.563,8.563,225.942,35984.986,2.60548,5041.655,4015.777,5328.668,4795.367,519.727,6478.968,7600,0.23,5.01737,5,0.003474,-0.00396,-0.00396,-0.00396,0.02949,0.0184,0.0184,0.0184,-0.01257,0.147504,0,0,0,28,4,0.01865909,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,68,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.281,19.643,233.492,0.18,19.497,19.364,19.457,19.806,232.567,0.777,2.106,9,1.9,1.029,0.241,0.718,0.727,4.521,12.198,1183.597,8.505,8.505,8.505,228.987,31155.218,2.25579,4599.958,3970.181,5229.734,4599.958,419.851,5959.314,7600,0.22128,5.04856,5,0.009712,-0.01197,-0.01197,-0.01197,0.01579,-0.02004,-0.02004,-0.02004,-0.03426,0.21588,0,0,0,28,4,0.01051462,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,68.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.318,19.426,231.556,0.18,18.871,19.095,19.158,19.247,232.218,0.747,3.395,9,1.9,1.747,0.266,0.905,1.191,5.325,12.039,1169.039,8.481,8.481,8.481,226.264,33491.354,2.42493,4432.437,4156.768,5417.767,4668.99,499.184,6349.788,7600,0.226,4.98095,5,-0.003809,-0.01051,-0.01051,-0.01051,0.0326,0.00365,0.00365,0.00365,0.04204,0.164502,0,0,0,28,4,0.01403806,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,68.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.93,19.086,231.157,0.18,19.431,18.23,19.776,19.562,229.632,0.75,5.611,9,1.9,3.059,0.221,1.207,1.886,6.077,12.026,1167.022,8.47,8.47,8.47,225.12,37243.219,2.69659,4396.176,4541.263,5664.187,4867.209,531.319,6700.594,7600,0.23189,4.94534,5,-0.010932,0.01925,0.01925,0.01925,0.04044,0.07439,0.07439,0.07439,0.01959,0.118343,0,0,0,28,4,0.02140739,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,69.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.179,19.361,230.813,0.18,18.526,19.378,19.423,18.258,231.761,0.761,3.638,9,1.9,2.107,0.263,0.991,1.316,5.406,12.098,1171.055,8.492,8.492,8.492,225.438,34788.776,2.51887,4133.293,4675.242,5458.427,4755.654,468.515,6301.521,7600,0.22827,4.97409,5,-0.005182,0.00887,0.00887,0.00887,0.03057,-0.02594,-0.02594,-0.02594,-0.02467,0.170852,0,0,0,28,4,0.01630053,13811.249
