episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,69.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.951,19.079,231.931,0.18,19.302,18.828,19.629,19.994,229.933,0.746,4.152,9,1.9,2.44,0.278,0.984,1.45,6.117,12.01,1163.85,8.481,8.481,8.481,225.845,34582.649,2.50395,4005.936,4936.825,5366.727,4769.829,509.262,6564.279,7600,0.22819,4.9969,5,-0.000621,0.03128,0.03128,0.03128,0.03084,0.05603,0.05603,0.05603,0.00068,0.136279,0,0,0,28,4,0.01595952,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,70,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.722,18.735,232.527,0.18,19.591,18.895,18.538,19.598,231.865,0.765,4.59,9,1.9,2.888,0.245,1.066,1.634,5.849,12.044,1168.487,8.416,8.416,8.416,226.704,36053.667,2.61046,3958.172,5143.78,5143.78,4748.577,526.937,6665.93,7600,0.2302,4.96802,5,-0.006396,0.00716,0.00716,0.00716,0.02614,-0.06032,-0.06032,-0.06032,-0.01176,0.122904,0,0,0,28,4,0.01882648,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,70.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.066,18.731,232.628,0.18,20.15,19.659,19.446,18.929,233.348,0.762,1.809,9,1.9,1.496,0.306,0.632,0.628,4.825,12.124,1176.342,8.4,8.4,8.4,227.827,31826.351,2.30438,3787.697,5043.934,4647.063,4492.898,470.134,6039.015,7600,0.22375,5.00221,5,0.000441,-0.00753,-0.00753,-0.00753,0.02368,-0.03671,-0.03671,-0.03671,-0.00614,0.205393,0,0,0,28,4,0.01144802,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,70.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.471,19.327,230.915,0.18,18.874,18.758,18.584,18.52,230.726,0.772,5.194,9,1.9,3.52,0.308,1.15,1.784,6.142,12.106,1173.16,8.473,8.473,8.473,224.804,39093.396,2.83055,4324.501,5710.004,4891.14,4975.215,489.859,7007.012,7600,0.23693,5.02032,5,0.004065,-0.0064,-0.0064,-0.0064,0.03082,0.00282,0.00282,0.00282,0.01786,0.078025,0,0,0,28,4,0.02597699,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,71.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.8,19.541,232.077,0.18,18.567,18.986,18.803,19.543,232.714,0.776,1.72,9,1.9,1.671,0.234,0.676,0.641,4.847,12.074,1168.612,8.52,8.52,8.52,227.258,33074.142,2.39472,4293.175,5468.052,4427.605,4729.611,492.294,6311.1,7600,0.22456,5.08862,5,0.017724,0.01534,0.01534,0.01534,0.02773,0.05436,0.05436,0.05436,-0.00772,0.169592,0,0,0,28,4,0.01335629,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,71.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.085,19.452,230.659,0.18,18.593,19.033,19.324,19.453,228.103,0.75,2.975,9,1.9,2.493,0.256,0.869,1.033,4.693,12.056,1169.534,8.5,8.5,8.5,225.991,34122.274,2.47061,4597.29,5543.595,4332.539,4824.474,479.413,6525.595,7600,0.2269,5.04423,5,0.008846,0.00565,0.00565,0.00565,0.02628,-0.02422,-0.02422,-0.02422,-0.00363,0.141369,0,0,0,28,4,0.01513082,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,72,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.637,18.659,230.935,0.18,19.135,18.915,18.19,18.645,229.975,0.74,1.227,9,1.9,1.465,0.248,0.552,0.448,6.055,11.99,1162.342,8.388,8.388,8.388,224.909,32426.979,2.34787,4519.325,5212.269,3826.38,4519.325,461.963,5938.381,7600,0.22366,4.9974,5,-0.000521,-0.0109,-0.0109,-0.0109,0.02886,-0.04137,-0.04137,-0.04137,0.00644,0.218634,0,0,0,28,4,0.01231286,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,72.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.694,18.656,231.725,0.18,18.516,18.226,19.058,19.034,231.3,0.745,0.474,9,1.9,1.141,0.193,0.476,0.214,5.599,12.028,1169.012,8.409,8.409,8.409,226.146,31251.296,2.26274,4671.833,4952.142,3669.916,4431.297,507.587,5943.454,7600,0.22043,5.02355,5,0.004711,0.01008,0.01008,0.01008,0.02033,0.05244,0.05244,0.05244,-0.02132,0.217967,0,0,0,28,4,0.01064818,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,72.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.977,18.63,232.312,0.18,18.942,18.257,19.295,17.9,230.108,0.758,-0.338,9,1.9,0.903,0.229,0.38,-0.135,5.238,12.064,1169.531,8.402,8.402,8.402,227.098,30644.011,2.21877,4977.448,4839.649,3773.124,4530.074,504.633,5710.309,7600,0.22005,5.03318,5,0.006637,0.00619,0.00619,0.00619,0.02367,-0.00972,-0.00972,-0.00972,0.00836,0.248644,0,0,0,28,4,0.00983416,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,73.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.553,18.761,233.808,0.18,17.962,18.451,18.155,19.394,233.575,0.765,-0.876,9,1.9,0.728,0.169,0.266,-0.282,5.352,11.956,1158.576,8.423,8.423,8.423,228.483,29730.294,2.15261,5024.008,4483.948,3703.495,4403.817,466.881,5759.616,7600,0.2172,4.89541,5,-0.020918,0.01175,0.01175,0.01175,0.02752,0.0139,0.0139,0.0139,0.00963,0.242156,0,0,0,28,4,0.00872976,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,73.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.271,18.736,230.024,0.18,19.192,18.879,17.974,19.395,228.16,0.769,-2.27,9,1.9,-0.079,0.112,-0.023,-0.848,5.074,11.984,1162.925,8.412,8.412,8.412,224.971,28645.069,2.07404,5116.521,4243.467,3840.274,4400.087,477.623,5439.66,7600,0.21409,5.03867,5,0.007734,0.0033,0.0033,0.0033,0.02165,-0.02111,-0.02111,-0.02111,-0.01467,0.284255,0,0,0,28,4,0.00751665,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,74,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.164,18.242,230.791,0.18,18.607,17.864,19.043,18.57,228.395,0.75,-0.646,9,1.9,0.911,0.124,0.28,-0.215,4.73,11.915,1156.836,8.338,8.338,8.338,226.089,28793.817,2.08481,5138.284,4032.955,4032.955,4401.398,491.257,5670.999,7600,0.2146,4.99453,5,-0.001095,-0.01143,-0.01143,-0.01143,0.02719,-0.03684,-0.03684,-0.03684,0.01385,0.253816,0,0,0,28,4,0.00769182,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,74.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.26,18.578,232.164,0.18,18.443,19.409,18.61,19.345,232.828,0.773,-1.917,9,1.9,0.223,0.083,0.113,-0.729,4.75,11.938,1157.143,8.388,8.388,8.388,227.44,28470.205,2.06138,5086.871,3836.853,4231.759,4385.161,467.806,5452.916,7600,0.2132,4.92824,5,-0.014352,-0.0015,-0.0015,-0.0015,0.02591,0.02483,0.02483,0.02483,-0.00321,0.282511,0,0,0,28,4,0.00733779,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,74.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.481,18.142,232.244,0.18,18.099,19.171,18.985,17.748,232.286,0.768,-1.174,9,1.9,0.648,0.051,0.193,-0.504,5.713,11.994,1164.918,8.346,8.346,8.346,226.567,29470.639,2.13381,4938.886,3588.801,4386.732,4304.806,477.337,5455.365,7600,0.21436,5.08571,5,0.017142,0.0093,0.0093,0.0093,0.03547,0.02699,0.02699,0.02699,0.02391,0.282189,0,0,0,28,4,0.00840873,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,75.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.655,18.848,230.955,0.18,18.925,18.405,19.424,18.521,231.529,0.75,-3.705,9,1.9,-0.646,0.01,-0.167,-1.254,4.95,12.002,1162.194,8.432,8.432,8.432,226.026,29775.501,2.15589,4957.583,3774.962,4822.267,4518.271,495.539,5707.675,7600,0.2141,5.07474,5,0.014949,0.01042,0.01042,0.01042,0.02215,0.0028,0.0028,0.0028,-0.0333,0.24899,0,0,0,28,4,0.00877989,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,75.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.88,18.625,232.685,0.18,18.875,19.475,18.487,19.269,233.736,0.747,-2.945,9,1.9,-0.229,0.002,-0.039,-1.021,5.26,11.976,1162.779,8.395,8.395,8.395,227.446,28958.659,2.09674,4644.189,3663.143,4918.659,4408.664,497.014,5538.029,7600,0.21247,5.06,5,0.012001,0.00001,0.00001,0.00001,0.02104,-0.02601,-0.02601,-0.02601,-0.00279,0.271312,0,0,0,28,4,0.00785566,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,76,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.804,18.491,231.936,0.18,18.696,19.203,18.417,17.864,232.409,0.754,-4.717,9,1.9,-1.184,-0.008,-0.266,-1.57,5.102,11.96,1158.971,8.406,8.406,8.406,226.85,31345.725,2.26958,4541.097,3887.581,5194.613,4541.097,435.677,5834.574,7600,0.2169,4.94527,5,-0.010947,0.02678,0.02678,0.02678,0.01643,0.06692,0.06692,0.06692,-0.01153,0.232293,0,0,0,28,4,0.01075898,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,76.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.807,19.236,231.652,0.18,19.023,18.228,18.75,19.125,231.682,0.754,-4.079,9,1.9,-0.994,-0.046,-0.226,-1.412,5.25,12.063,1168.854,8.484,8.484,8.484,226.437,31635.511,2.29056,4343.855,4069.561,5324.274,4579.23,496.696,5855.185,7600,0.21819,4.95074,5,-0.009852,0.01621,0.01621,0.01621,0.03524,-0.02642,-0.02642,-0.02642,0.04704,0.229581,0,0,0,28,4,0.01116368,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,76.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.48,19.003,230.422,0.18,19.016,18.863,18.695,18.153,229.275,0.774,-4.787,9,1.9,-1.276,-0.104,-0.312,-1.614,4.946,12.115,1176.448,8.445,8.445,8.445,225.502,31127.091,2.25375,4131.511,4266.788,5313.788,4570.696,495.395,5995.725,7600,0.21842,4.98109,5,-0.003781,0.00441,0.00441,0.00441,0.0258,-0.02951,-0.02951,-0.02951,-0.0236,0.211089,0,0,0,28,4,0.01048662,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,77.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.33,18.573,231.137,0.18,18.718,19.157,18.598,18.906,231.209,0.76,-3.665,9,1.9,-0.748,-0.121,-0.139,-1.325,4.188,12.029,1165.359,8.379,8.379,8.379,226.967,29106.217,2.10743,3851.062,4351.956,5075.809,4426.276,433.022,5664.528,7600,0.2151,5.03214,5,0.006428,-0.00951,-0.00951,-0.00951,0.01755,-0.03478,-0.03478,-0.03478,-0.02065,0.254667,0,0,0,28,4,0.00802012,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,77.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.524,19.164,231.701,0.18,18.771,19.431,19.027,19.842,233.421,0.747,-3.919,9,1.9,-0.998,-0.12,-0.163,-1.43,4.461,11.998,1165.974,8.466,8.466,8.466,227.267,31113.675,2.25278,3819.849,4658.97,5046.492,4508.437,459.059,5764.844,7600,0.21872,4.9758,5,-0.004841,0.00669,0.00669,0.00669,0.02614,0.0405,0.0405,0.0405,0.02148,0.241468,0,0,0,28,4,0.01044327,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,78,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.24,19.139,231.493,0.18,19.519,18.375,19.635,18.836,231.349,0.763,-3.313,9,1.9,-0.649,-0.162,-0.119,-1.145,5.231,12.077,1170.708,8.459,8.459,8.459,226.301,30262.757,2.19117,3721.686,4862.895,4862.895,4482.492,507.204,5776.002,7600,0.21802,4.931,5,-0.013801,0.00186,0.00186,0.00186,0.04013,-0.01209,-0.01209,-0.01209,0.03499,0.24,0,0,0,28,4,0.00936688,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,78.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.116,18.97,230.992,0.18,19.591,19.74,19.332,19.983,230.765,0.75,-2.649,9,1.9,-0.357,-0.172,-0.063,-0.925,5.856,12.043,1168.54,8.43,8.43,8.43,225.165,30852.957,2.2339,3657.494,4996.961,4573.795,4409.417,501.282,5508.582,7600,0.21929,5.0305,5,0.006101,-0.00626,-0.00626,-0.00626,0.02881,-0.0203,-0.0203,-0.0203,-0.0283,0.275187,0,0,0,28,4,0.01008386,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,78.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.827,19.335,231.534,0.18,19.541,19.809,19.352,19.038,231.578,0.765,-3.3,9,1.9,-0.833,-0.21,-0.067,-1.162,4.58,12.062,1170.999,8.482,8.482,8.482,226.975,30577.818,2.21398,3976.383,5233.338,4490.449,4566.723,444.41,5831.704,7600,0.21955,5.06818,5,0.013636,0.00162,0.00162,0.00162,0.02063,0.0197,0.0197,0.0197,-0.02045,0.23267,0,0,0,28,4,0.00975688,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,79.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.127,19.298,230.289,0.18,18.087,20.544,18.954,19.626,229.919,0.747,-1.924,9,1.9,-0.128,-0.205,0.159,-0.613,5.917,12.078,1170.078,8.461,8.461,8.461,224.416,30499.672,2.20832,3977.919,5233.496,4121.583,4444.333,526.109,5443.138,7600,0.2193,4.98666,5,-0.002667,-0.0144,-0.0144,-0.0144,0.04368,-0.04004,-0.04004,-0.04004,0.05763,0.283798,0,0,0,28,4,0.00963284,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,79.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.714,19.485,228.869,0.18,19.813,19.04,19.31,19.201,227.624,0.753,-2.398,9,1.9,-0.522,-0.214,0.024,-0.925,5.652,12.151,1179.417,8.497,8.497,8.497,223.244,31312.786,2.26719,4294.814,5299.918,4013.614,4536.115,509.202,5692.365,7600,0.22095,5.03203,5,0.006407,-0.00145,-0.00145,-0.00145,0.02627,0.03237,0.03237,0.03237,-0.04353,0.251005,0,0,0,28,4,0.0107074,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,80,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.878,19.222,231.409,0.18,18.296,19.338,18.924,20.331,229.674,0.773,-0.474,9,1.9,0.345,-0.249,0.355,-0.109,4.919,12.115,1174.883,8.444,8.444,8.444,226.521,29547.755,2.1394,4470.985,5116.949,3825.021,4470.985,430.643,5526.668,7600,0.21846,5.03787,5,0.007574,-0.02289,-0.02289,-0.02289,0.03092,-0.05359,-0.05359,-0.05359,0.01163,0.272807,0,0,0,28,4,0.00849815,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,80.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.804,19.279,228.508,0.18,19.181,19.55,19.199,19.64,226.652,0.755,0.653,9,1.9,1.012,-0.25,0.5,0.261,5.252,12.11,1178.442,8.486,8.486,8.486,223.282,31818.627,2.30382,4761.387,5035.713,3780.853,4525.984,496.754,5956.468,7600,0.2226,5.00347,5,0.000695,0.01275,0.01275,0.01275,0.02589,0.08908,0.08908,0.08908,-0.01259,0.216254,0,0,0,28,4,0.01143086,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,80.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.03,19.885,231.849,0.18,18.873,20.218,20.213,19.682,231.389,0.773,1.001,9,1.9,1.015,-0.311,0.542,0.436,5.562,12.132,1175.454,8.551,8.551,8.551,226.311,33355.175,2.41507,5020.757,4880.159,3791.98,4564.299,514.879,5996.437,7600,0.2266,5.04424,5,0.008849,0.00447,0.00447,0.00447,0.02447,-0.02069,-0.02069,-0.02069,-0.00355,0.210995,0,0,0,28,4,0.01377616,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,81.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.901,19.883,230.096,0.18,19.68,19.699,19.593,20.16,227.715,0.78,1.302,9,1.9,1.17,-0.258,0.572,0.507,4.683,12.14,1178.757,8.56,8.56,8.56,225.429,32758.209,2.37185,5199.982,4682.441,3934.529,4605.651,447.414,5910.071,7600,0.22446,5.12178,5,0.024355,0.01407,0.01407,0.01407,0.01543,0.024,0.024,0.024,-0.02259,0.222359,0,0,0,28,4,0.01281328,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,81.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.191,19.479,231.662,0.18,18.926,19.885,19.811,20.232,233.265,0.741,2.714,9,1.9,1.751,-0.282,0.807,0.89,5.419,12.102,1171.791,8.485,8.485,8.485,226.265,33540.639,2.4285,5478.881,4586.778,4174.788,4746.816,488.044,6288.374,7600,0.22636,5.00901,5,0.001802,-0.01276,-0.01276,-0.01276,0.02156,-0.06708,-0.06708,-0.06708,0.01532,0.172582,0,0,0,28,4,0.01411119,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,82,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.825,19.799,230.989,0.18,19.317,20.091,19.779,20.17,231.978,0.763,2.769,9,1.9,1.666,-0.258,0.857,0.958,4.812,12.147,1178.733,8.516,8.516,8.516,226.208,33919.019,2.4559,5487.084,4375.934,4375.934,4746.317,493.845,6384.426,7600,0.22655,4.99644,5,-0.000711,-0.01935,-0.01935,-0.01935,0.03089,-0.01646,-0.01646,-0.01646,0.02332,0.159944,0,0,0,28,4,0.01476196,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,82.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.615,19.845,231.147,0.18,20.522,19.356,19.339,19.842,230.705,0.753,2.82,9,1.9,1.566,-0.283,0.824,0.964,3.968,12.154,1181.303,8.519,8.519,8.519,227.192,32721.603,2.3692,5423.568,4236.746,4611.688,4757.334,444.156,6221.015,7600,0.22488,5.06186,5,0.012372,-0.02218,-0.02218,-0.02218,0.01289,-0.0071,-0.0071,-0.0071,-0.045,0.181445,0,0,0,28,4,0.01278987,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,82.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.787,20.192,231.095,0.18,19.614,19.915,19.539,18.671,231.775,0.766,3.202,9,1.9,1.648,-0.222,0.869,1.076,5.627,12.183,1183.029,8.571,8.571,8.571,225.496,34601.564,2.50532,5429.236,4086.161,4879.949,4798.448,474.859,6333.103,7600,0.22708,5.04028,5,0.008056,-0.01217,-0.01217,-0.01217,0.0286,0.02505,0.02505,0.02505,0.03926,0.166697,0,0,0,28,4,0.01596104,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,83.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.061,20.273,230.209,0.18,20.31,19.444,19.097,20.68,231.165,0.76,4.511,9,1.9,2.245,-0.217,1.071,1.528,4.491,12.148,1182.137,8.598,8.598,8.598,225.731,35590.438,2.57692,5275.581,4127.688,5144.239,4849.169,480.988,6670.188,7600,0.22877,4.9832,5,-0.00336,0.00566,0.00566,0.00566,0.01243,0.04458,0.04458,0.04458,-0.0404,0.122344,0,0,0,28,4,0.01788615,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,83.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.609,19.961,228.553,0.18,20.481,20.225,19.796,18.74,228.735,0.745,3.276,9,1.9,1.447,-0.224,0.888,1.151,3.625,12.144,1176.238,8.557,8.557,8.557,224.951,32822.143,2.37648,4911.102,4030.464,5157.481,4699.682,446.146,6152.625,7600,0.2239,5.00572,5,0.001143,0.00182,0.00182,0.00182,0.02283,-0.00961,-0.00961,-0.00961,0.026,0.190444,0,0,0,28,4,0.01293784,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,84,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.194,19.957,231.13,0.18,19.242,19.277,19.547,19.394,230.233,0.757,4.421,9,1.9,2.037,-0.205,1.076,1.543,4.828,12.107,1176.318,8.541,8.541,8.541,226.325,33827.901,2.4493,4720.32,4078.132,5362.507,4720.32,428.125,6471.752,7600,0.22533,5.09156,5,0.018311,-0.01373,-0.01373,-0.01373,0.02264,-0.03887,-0.03887,-0.03887,-0.00048,0.148454,0,0,0,28,4,0.01461236,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,84.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.262,19.648,230.469,0.18,19.48,19.102,19.564,20.192,229.904,0.77,5.212,9,1.9,2.359,-0.187,1.17,1.774,5.937,12.098,1172.948,8.541,8.541,8.541,224.568,35708.272,2.58545,4576.271,4290.168,5598.894,4821.778,518.078,6630.933,7600,0.22837,4.99542,5,-0.000917,0.02306,0.02306,0.02306,0.03654,0.09197,0.09197,0.09197,0.03475,0.127509,0,0,0,28,4,0.01811894,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,84.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.052,19.677,229.387,0.18,19.517,19.928,19.602,19.775,229.719,0.754,4.188,9,1.9,1.706,-0.162,1.001,1.444,5.47,12.079,1169.963,8.526,8.526,8.526,223.944,33894.118,2.4541,4305.376,4445.181,5527.23,4759.263,511.979,6373.294,7600,0.22459,5.03109,5,0.006217,0.00469,0.00469,0.00469,0.02802,-0.04594,-0.04594,-0.04594,-0.02132,0.161409,0,0,0,28,4,0.01471967,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,85.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.196,19.945,229.825,0.18,20.261,19.896,19.905,20.043,229.584,0.767,2.797,9,1.9,0.858,-0.17,0.829,0.981,4.572,12.121,1174.893,8.558,8.558,8.558,225.277,31777.826,2.30087,4072.003,4585.815,5328.338,4662.052,444.191,5973.055,7600,0.22092,4.97756,5,-0.004487,0.00437,0.00437,0.00437,0.02346,-0.00078,-0.00078,-0.00078,-0.01139,0.214072,0,0,0,28,4,0.01137062,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,85.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.17,19.926,230.274,0.18,19.646,19.468,20.467,19.33,230.48,0.777,2.653,9,1.9,0.795,-0.115,0.783,0.935,4.782,12.2,1186.056,8.529,8.529,8.529,225.52,31523.618,2.28246,3867.724,4724.607,5120.332,4570.888,468.776,6017.011,7600,0.21937,4.96599,5,-0.006802,-0.02213,-0.02213,-0.02213,0.02824,-0.06627,-0.06627,-0.06627,0.01194,0.208288,0,0,0,28,4,0.01102254,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,86,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.859,19.583,230.362,0.18,19.584,20.025,20.479,20.546,230.192,0.78,2.018,9,1.9,0.357,-0.109,0.705,0.748,4.472,12.154,1179.532,8.513,8.513,8.513,225.915,30105.102,2.17975,3759.817,4846.636,4846.636,4484.363,483.031,5661.847,7600,0.21666,4.87011,5,-0.025978,0.00272,0.00272,0.00272,0.02466,0.06213,0.06213,0.06213,-0.00896,0.25502,0,0,0,28,4,0.00916373,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,86.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.737,19.318,229.989,0.18,20.218,20.153,19.31,19.994,230.631,0.745,1.658,9,1.9,0.05,-0.061,0.639,0.559,5.858,12.052,1169.814,8.494,8.494,8.494,224.159,30497.966,2.2082,3641.923,4981.519,4558.313,4393.918,501.33,5490.145,7600,0.21643,5.0393,5,0.007861,0.01584,0.01584,0.01584,0.02805,0.0328,0.0328,0.0328,0.0085,0.277613,0,0,0,28,4,0.0096318,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,86.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.974,20.475,230.601,0.18,20.263,19.879,18.915,18.888,230.876,0.743,1.02,9,1.9,-0.278,-0.043,0.572,0.399,4.312,12.152,1180.123,8.612,8.612,8.612,226.301,30585.407,2.21453,3995.093,5230.03,4500.154,4575.092,436.625,5789.469,7600,0.21623,5.01624,5,0.003249,-0.00513,-0.00513,-0.00513,0.01193,-0.05242,-0.05242,-0.05242,-0.04032,0.238228,0,0,0,28,4,0.00976193,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,87.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.879,20.059,230.352,0.18,19.085,19.268,19.669,19.493,231.166,0.753,0.596,9,1.9,-0.367,-0.015,0.467,0.219,4.925,12.234,1189.875,8.562,8.562,8.562,225.448,30748.298,2.22632,4141.725,5322.392,4276.817,4580.311,494.721,5751.98,7600,0.21596,5.00868,5,0.001736,-0.00505,-0.00505,-0.00505,0.02015,0.0002,0.0002,0.0002,0.02056,0.243161,0,0,0,28,4,0.00996961,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,87.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.768,19.494,230.372,0.18,20.339,19.851,20.258,19.749,230.402,0.77,0.54,9,1.9,-0.579,0.03,0.458,0.211,4.086,12.087,1170.948,8.519,8.519,8.519,226.301,29927.982,2.16693,4266.905,5175.839,4012.61,4485.118,460.481,5857.359,7600,0.21478,4.96014,5,-0.007972,0.01935,0.01935,0.01935,0.01479,0.06101,0.06101,0.06101,-0.01342,0.229295,0,0,0,28,4,0.00896918,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,88,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.507,19.441,231.203,0.18,19.93,19.702,19.944,19.407,231.799,0.766,-0.489,9,1.9,-1.105,0.041,0.354,-0.194,5.522,12.051,1168.378,8.507,8.507,8.507,225.704,31753.021,2.29907,4621.848,5292.716,3950.98,4621.848,447.246,6189.104,7600,0.21829,5.00813,5,0.001625,0.01359,0.01359,0.01359,0.02229,-0.01441,-0.01441,-0.01441,0.01875,0.185644,0,0,0,28,4,0.01135918,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,88.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.872,19.782,230.228,0.18,20.411,19.672,19.688,18.885,229.716,0.778,-0.784,9,1.9,-1.247,0.054,0.248,-0.325,4.827,12.202,1183.842,8.559,8.559,8.559,225.423,31920.817,2.31122,4875.165,5142.198,3920.702,4646.022,483.546,5982.677,7600,0.21886,5.01893,5,0.003787,0.02518,0.02518,0.02518,0.02232,0.02897,0.02897,0.02897,0.00009,0.212806,0,0,0,28,4,0.01157778,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,88.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.065,19.608,230.526,0.18,20.627,19.692,19.737,19.419,229.893,0.773,-2.181,9,1.9,-1.918,0.142,0.088,-0.823,4.78,12.101,1174.532,8.519,8.519,8.519,225.774,34042.91,2.46487,5171.868,5038.026,4002.134,4737.343,490.139,6260.816,7600,0.22445,4.96111,5,-0.007778,0.00556,0.00556,0.00556,0.02839,-0.04904,-0.04904,-0.04904,0.01518,0.176208,0,0,0,28,4,0.0149604,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,89.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.177,19.831,229.474,0.18,20.197,19.098,20.094,19.147,229.56,0.777,-2.696,9,1.9,-2.094,0.096,-0.03,-0.921,4.544,12.154,1178.963,8.545,8.545,8.545,224.958,34352.449,2.48728,5378.408,4865.546,4124.397,4789.45,443.369,6237.265,7600,0.2241,4.96628,5,-0.006745,0.00528,0.00528,0.00528,0.02762,-0.00071,-0.00071,-0.00071,-0.00192,0.179307,0,0,0,28,4,0.01549834,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,89.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.127,20.044,227.712,0.18,19.745,19.492,19.78,19.596,226.575,0.745,-2.143,9,1.9,-1.804,0.172,0.081,-0.739,5.427,12.16,1181.101,8.567,8.567,8.567,222.314,35209.208,2.54931,5535.077,4642.534,4230.34,4802.65,488.285,6113.388,7600,0.22718,4.99709,5,-0.000582,0.00191,0.00191,0.00191,0.0282,-0.00843,-0.00843,-0.00843,0.00144,0.195607,0,0,0,28,4,0.01707324,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,90,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.651,19.39,231.308,0.18,19.977,19.803,19.229,20.057,230.92,0.743,-4.357,9,1.9,-2.97,0.184,-0.296,-1.528,4.511,12.096,1175.406,8.499,8.499,8.499,226.818,34471.792,2.49592,5640.121,4550.465,4550.465,4913.684,484.292,6520.912,7600,0.22608,5.01116,5,0.002232,0.01251,0.01251,0.01251,0.02078,0.0265,0.0265,0.0265,-0.01856,0.141985,0,0,0,28,4,0.01575069,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,90.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,18.797,20.152,229.719,0.18,20.504,20.73,19.098,19.395,229.155,0.778,-3.431,9,1.9,-2.322,0.196,-0.112,-1.186,4.797,12.144,1176.367,8.583,8.583,8.583,224.947,35206.211,2.5491,5540.396,4286.54,4682.659,4836.532,469.243,6522.444,7600,0.22765,4.94649,5,-0.010702,0.00502,0.00502,0.00502,0.02451,-0.01872,-0.01872,-0.01872,0.00933,0.141784,0,0,0,28,4,0.0171154,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,90.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.595,20.236,230.714,0.18,19.927,20.124,19.895,19.796,230.475,0.752,-4.532,9,1.9,-2.884,0.212,-0.269,-1.529,5.313,12.202,1183.603,8.573,8.573,8.573,225.431,38362.614,2.77764,5614.965,4297.734,5076.248,4996.315,465.721,6577.617,7600,0.23367,5.05656,5,0.011311,-0.01529,-0.01529,-0.01529,0.03014,-0.05078,-0.05078,-0.05078,0.01409,0.134524,0,0,0,28,4,0.02404359,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,91.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.35,20.04,229.779,0.18,19.862,20.069,19.924,20.812,228.902,0.741,-3.359,9,1.9,-2.131,0.194,-0.104,-1.223,4.173,12.165,1181.603,8.555,8.555,8.555,225.632,33859.056,2.45156,5154.562,4030.631,5025.961,4737.051,470.947,6224.209,7600,0.22518,5.02371,5,0.004742,-0.00993,-0.00993,-0.00993,0.0267,0.01341,0.01341,0.01341,-0.00862,0.181025,0,0,0,28,4,0.0146381,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,91.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.27,20.011,230.492,0.18,20.547,20.32,20.437,21.089,230.935,0.755,-3.864,9,1.9,-2.236,0.264,-0.109,-1.341,4.668,12.071,1173.437,8.544,8.544,8.544,225.851,35268.229,2.55359,5007.443,4062.795,5271.729,4780.656,478.574,6412.769,7600,0.22913,5.04251,5,0.008501,-0.01745,-0.01745,-0.01745,0.02641,-0.01879,-0.01879,-0.01879,-0.00071,0.156215,0,0,0,28,4,0.01722126,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,92,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.763,19.909,230.144,0.18,19.777,19.846,20.055,19.592,230.504,0.775,-3.142,9,1.9,-1.714,0.197,-0.094,-1.07,3.953,12.141,1177.307,8.54,8.54,8.54,226.212,33158.389,2.40082,4676.916,4070.849,5282.984,4676.916,404.045,6155.915,7600,0.22396,4.95892,5,-0.008217,-0.00909,-0.00909,-0.00909,0.02216,0.0209,0.0209,0.0209,-0.01062,0.190011,0,0,0,28,4,0.01346661,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,92.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.552,20.302,230.514,0.18,20.719,20.54,20.611,20.214,231.609,0.772,-3.944,9,1.9,-2.036,0.272,-0.19,-1.336,5.444,12.167,1180.665,8.59,8.59,8.59,225.092,35063.745,2.53878,4544.632,4267.009,5536.951,4782.864,502.725,6277.041,7600,0.22891,4.9581,5,-0.00838,-0.0059,-0.0059,-0.0059,0.02121,0.00798,0.00798,0.00798,-0.00237,0.174074,0,0,0,28,4,0.01681579,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,92.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.315,20.571,230.13,0.18,20.411,20.816,20.937,19.964,229.676,0.758,-3.378,9,1.9,-1.618,0.278,-0.111,-1.161,4.772,12.129,1177.337,8.643,8.643,8.643,225.386,34673.124,2.5105,4334.6,4468.37,5503.704,4768.891,489.875,6195.866,7600,0.22831,5.03883,5,0.007765,0.01407,0.01407,0.01407,0.02773,0.04992,0.04992,0.04992,0.01628,0.184754,0,0,0,28,4,0.01607693,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,93.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.725,19.913,230.282,0.18,20.558,20.056,20.102,19.663,229.825,0.769,-4.009,9,1.9,-1.912,0.234,-0.237,-1.458,4.152,12.149,1179.164,8.549,8.549,8.549,226.155,34462.303,2.49523,4214.226,4713.903,5436,4788.043,431.971,6276.422,7600,0.22707,4.95185,5,-0.00963,-0.00051,-0.00051,-0.00051,0.02422,-0.03647,-0.03647,-0.03647,-0.00876,0.174155,0,0,0,28,4,0.01569898,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,93.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.008,19.646,230.445,0.18,21.696,20.331,19.308,20.177,228.503,0.766,-2.797,9,1.9,-1.109,0.253,0.008,-0.916,5.014,12.061,1169.857,8.503,8.503,8.503,225.448,32053.456,2.32082,3935.533,4805.272,5206.934,4649.246,475.809,5834.52,7600,0.22308,4.95558,5,-0.008884,-0.01459,-0.01459,-0.01459,0.01818,-0.03518,-0.03518,-0.03518,-0.0151,0.2323,0,0,0,28,4,0.01175336,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,94,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.279,20.327,230.974,0.18,19.749,20.971,20.872,20.166,230.604,0.754,-3.308,9,1.9,-1.286,0.284,-0.099,-1.168,4.785,12.174,1181.839,8.583,8.583,8.583,226.211,32440.051,2.34881,3866.779,4976.008,4976.008,4606.265,492.991,5974.849,7600,0.2244,5.05522,5,0.011043,-0.01582,-0.01582,-0.01582,0.02241,-0.00309,-0.00309,-0.00309,0.01057,0.213836,0,0,0,28,4,0.01233878,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,94.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.846,20.222,227.733,0.18,19.668,20.546,19.875,20.258,229.672,0.769,-2.439,9,1.9,-0.715,0.245,0.079,-0.85,4.752,12.184,1182.732,8.563,8.563,8.563,223.017,31748.994,2.29878,3879.014,5129.212,4734.249,4580.825,467.874,5863.019,7600,0.22238,4.9746,5,-0.00508,-0.02358,-0.02358,-0.02358,0.03597,-0.01939,-0.01939,-0.01939,0.0339,0.22855,0,0,0,28,4,0.01132079,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,94.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.333,20.696,229.74,0.18,21.037,19.898,20.603,20.114,229.758,0.747,-0.872,9,1.9,0.337,0.238,0.318,-0.307,4.492,12.187,1183.559,8.634,8.634,8.634,225.278,31319.956,2.26771,4015.03,5264.813,4526.163,4602.002,441.874,5696.766,7600,0.22144,5.05656,5,0.011313,-0.00982,-0.00982,-0.00982,0.03038,0.03439,0.03439,0.03439,-0.01397,0.250425,0,0,0,28,4,0.01071185,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,95.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.508,20.867,229.403,0.18,20.041,21.228,20.031,19.822,229.014,0.773,-1.655,9,1.9,-0.007,0.241,0.166,-0.536,4.454,12.176,1178.213,8.687,8.687,8.687,224.972,31010.917,2.24534,4079.295,5224.41,4210.32,4504.675,479.823,5625.861,7600,0.22096,5.0437,5,0.00874,0.0228,0.0228,0.0228,0.02286,0.08155,0.08155,0.08155,-0.0188,0.259755,0,0,0,28,4,0.01029718,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,95.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,21.345,20.209,230.821,0.18,20.826,20.184,19.989,19.825,229.405,0.767,0.488,9,1.9,1.329,0.249,0.453,0.189,4.314,12.179,1182.761,8.609,8.609,8.609,226.533,32968.905,2.38711,4519.151,5442.106,4260.934,4740.73,467.584,6077.763,7600,0.22466,5.0697,5,0.01394,0.02391,0.02391,0.02391,0.02716,0.0028,0.0028,0.0028,0.01073,0.200294,0,0,0,28,4,0.01316094,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,96,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.627,19.555,230.735,0.18,19.991,19.391,20.021,20.383,230.498,0.762,2.336,9,1.9,2.353,0.223,0.777,0.789,4.862,12.039,1168.505,8.519,8.519,8.519,225.895,34961.72,2.53139,4805.42,5449.029,4161.811,4805.42,429.073,6561.982,7600,0.22774,5.05914,5,0.011828,0.01269,0.01269,0.01269,0.0224,-0.02807,-0.02807,-0.02807,-0.01189,0.136581,0,0,0,28,4,0.01665361,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,96.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.244,20.114,229.754,0.18,20.069,20.474,20.704,20.426,228.79,0.759,2.944,9,1.9,2.8,0.153,0.845,0.978,4.381,12.13,1178.728,8.558,8.558,8.558,225.393,35824.475,2.59386,5150.73,5410.099,4223.661,4928.163,469.668,6521.731,7600,0.2279,4.96012,5,-0.007975,-0.01604,-0.01604,-0.01604,0.02055,-0.07182,-0.07182,-0.07182,-0.00463,0.141877,0,0,0,28,4,0.01833333,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,96.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.507,19.841,229.971,0.18,19.614,20.334,19.895,19.195,230.967,0.754,2.936,9,1.9,2.829,0.125,0.837,1.059,4.605,12.132,1177.103,8.542,8.542,8.542,225.386,35871.725,2.59728,5312.171,5179.837,4155.617,4882.542,484.616,6670.43,7600,0.22744,5.01219,5,0.002438,0.00135,0.00135,0.00135,0.02023,0.04348,0.04348,0.04348,-0.0008,0.122312,0,0,0,28,4,0.01845077,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,97.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.598,19.656,230.84,0.18,19.842,19.28,20.395,20.128,231.346,0.77,2.729,9,1.9,2.716,0.12,0.76,0.984,3.622,12.15,1176.581,8.529,8.529,8.529,227.24,34547.966,2.50144,5341.36,4859.497,4163.143,4788,416.571,6706.48,7600,0.22493,4.91545,5,-0.01691,0.00998,0.00998,0.00998,0.0216,0.02157,0.02157,0.02157,0.00342,0.117568,0,0,0,28,4,0.0159093,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,97.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.978,20.235,229.341,0.18,19.844,19.31,19.46,18.964,230.41,0.769,3.859,9,1.9,3.483,0.075,1.014,1.387,4.545,12.174,1180.439,8.602,8.602,8.602,224.816,39189.372,2.8375,5661.414,4817.652,4427.987,4969.018,461.597,7012.622,7600,0.23244,5.0152,5,0.00304,0.01421,0.01421,0.01421,0.01908,0.01056,0.01056,0.01056,-0.00629,0.077287,0,0,0,28,4,0.02622864,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,98,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.442,19.045,229.994,0.18,19.188,19.666,19.677,19.539,230.944,0.777,4.588,9,1.9,3.891,0.066,1.053,1.528,5.008,12.109,1175.374,8.461,8.461,8.461,225.006,37538.54,2.71797,5687.708,4562.526,4562.526,4937.587,500.081,7127.351,7600,0.22926,4.992,5,-0.001599,0.01537,0.01537,0.01537,0.01893,0.0029,0.0029,0.0029,-0.00038,0.062191,0,0,0,28,4,0.02215066,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,98.4,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,20.165,19.846,231.111,0.18,19.112,20.088,20.384,19.349,233.788,0.761,3.442,9,1.9,3.29,0.028,0.879,1.203,3.956,12.144,1175.151,8.513,8.513,8.513,227.18,35198.809,2.54856,5692.846,4506.997,4881.631,5027.158,443.792,7013.914,7600,0.22427,5.07804,5,0.015608,-0.02843,-0.02843,-0.02843,0.02541,-0.10948,-0.10948,-0.10948,0.01621,0.077117,0,0,0,28,4,0.01717251,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,98.8,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.951,19.116,231.592,0.18,19.079,19.619,20.255,19.911,233.208,0.743,2.671,9,1.9,2.858,0,0.723,0.963,4.577,12.094,1174.766,8.475,8.475,8.475,227.045,34608.021,2.50579,5381.33,4124.573,4867.345,4791.083,444.34,6626.207,7600,0.22265,5.00473,5,0.000946,0.02066,0.02066,0.02066,0.03012,0.12273,0.12273,0.12273,0.01178,0.128131,0,0,0,28,4,0.01600878,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,99.2,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.197,18.862,230.895,0.18,19.638,19.371,19.028,18.891,229.288,0.766,4.559,9,1.9,3.931,-0.061,1.017,1.585,3.954,12.043,1170.052,8.425,8.425,8.425,226.964,35759.904,2.58919,5392.664,4285.309,5265.959,4981.311,464.001,7129.435,7600,0.22595,5.06446,5,0.012892,0.00184,0.00184,0.00184,0.02272,-0.04706,-0.04706,-0.04706,-0.01852,0.061916,0,0,0,28,4,0.01829555,13811.249
E016,1401,test_release_sample,S4,combined_gust_wave,Extreme,Collective Pitch,99.6,recovery,0.1,0.4,75,0.025,35.93,41.77,8,19.5,19.065,19.569,230.378,0.18,19.194,18.911,19.084,19.118,230.305,0.767,4.459,9,1.9,3.811,-0.075,1.055,1.626,3.907,12.166,1183.424,8.506,8.506,8.506,226.491,36961.28,2.67617,5176.341,4278.414,5427.557,4960.771,454.904,7030.054,7600,0.22841,4.96762,5,-0.006475,-0.00217,-0.00217,-0.00217,0.01957,-0.01002,-0.01002,-0.01002,-0.00786,0.074993,0,0,0,28,4,0.02081822,13811.249
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,0,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.859,19.831,225.547,0.18,19.055,18.736,19.139,24.152,230.464,0.75,-2.571,9,1.9,-1.027,0.283,-0.013,-0.843,8.535,12.099,1172.831,8.54,8.625,8.442,217.083,33486.248,2.42482,4042.137,4700.143,3384.132,4042.137,438.67,5620.051,7600,0.20117,5.06499,5,0.012997,0.00059,0.08553,-0.0977,0.07094,0.00147,0.21382,-0.24426,0.17734,0.26052,0,0,0,0,0,0.01395544,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,0.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.131,19.276,224.842,0.18,19.182,18.509,20.063,24.646,228.964,0.746,-4.066,9,1.9,-1.765,0.289,-0.188,-1.42,8.529,12.088,1170.786,8.541,8.525,8.343,216.386,35201.96,2.54906,4321.704,4595.244,3343.982,4086.977,495.33,5818.342,7600,0.20403,4.92552,5,-0.014897,0.06779,0.05221,-0.13,0.07327,0.16802,-0.08329,-0.08074,0.00584,0.234429,0,0,0,0,0,0.01703718,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,0.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.758,19.367,223.516,0.18,19.876,19.515,19.164,24.519,229.434,0.757,-3.738,9,1.9,-1.503,0.255,-0.177,-1.208,9.447,12.141,1178.603,8.564,8.508,8.421,214.145,35735.762,2.58772,4510.773,4366.689,3251.521,4042.994,527.649,5713.924,7600,0.2043,4.8624,5,-0.027521,0.07983,0.02353,-0.06302,0.07573,0.03009,-0.07169,0.16746,0.00615,0.248168,0,0,0,0,0,0.01807883,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,1.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.568,19.053,224.458,0.18,20.026,18.428,19.145,23.955,227.131,0.761,-3.21,9,1.9,-1.189,0.283,-0.088,-1.196,8.77,12.049,1169.431,8.581,8.449,8.35,215.761,33053.881,2.39352,4618.224,4076.395,3293.384,3996.001,468.412,5571.636,7600,0.20046,5.04311,5,0.008623,0.13428,0.00261,-0.09676,0.07314,0.13613,-0.05232,-0.08435,-0.00649,0.26689,0,0,0,0,0,0.01325302,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,1.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.757,18.952,227.617,0.18,18.855,19.473,19.607,24.753,233.079,0.759,-2.648,9,1.9,-0.804,0.227,0.015,-0.909,7.886,12.073,1170.28,8.512,8.389,8.372,219.797,31930.531,2.31217,4671.352,3820.431,3427.46,3973.081,465.514,5381.235,7600,0.19767,4.975,5,-0.005,0.07808,-0.04515,-0.06218,0.06619,-0.14052,-0.11938,0.08644,-0.01736,0.291943,0,0,0,0,0,0.01154206,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.208,18.733,225.957,0.18,19.49,20.026,18.85,25.8,231.97,0.78,-3.042,9,1.9,-0.861,0.23,-0.079,-1.061,8.779,11.95,1158.319,8.505,8.371,8.349,217.25,31807.985,2.3033,4701.871,3547.711,3547.711,3932.431,512.96,5331.058,7600,0.19753,4.9075,5,-0.0185,0.09727,-0.03702,-0.05888,0.07135,0.04798,0.02031,0.00826,0.01288,0.298545,0,0,0,0,0,0.01136816,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,2.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.753,18.855,226.573,0.18,18.545,18.715,18.92,25.729,231.653,0.761,-4.21,9,1.9,-1.348,0.207,-0.223,-1.471,8.857,12.036,1166.417,8.495,8.375,8.368,217.78,34187.424,2.4756,4676.495,3367.661,3781.149,3941.768,489.818,5765.269,7600,0.20095,4.9828,5,-0.003441,0.07251,-0.0477,-0.05449,0.065,-0.0619,-0.02668,0.01097,-0.01586,0.241412,0,0,0,0,0,0.01516739,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,2.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,17.578,19.326,225.81,0.18,18.33,18.565,18.636,25.778,229.582,0.744,-3.282,9,1.9,-0.697,0.183,-0.096,-1.108,9.124,12.056,1168.967,8.586,8.405,8.503,216.756,33120.046,2.39831,4579.286,3230.414,4027.628,3945.776,476.908,5545.097,7600,0.1988,4.99665,5,-0.000671,0.107,-0.07371,0.02353,0.06993,0.08623,-0.06504,0.19505,0.01232,0.270382,0,0,0,0,0,0.01335696,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,3.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.607,18.767,225.813,0.18,18.482,19.074,18.907,25.252,231.937,0.777,-2.296,9,1.9,-0.206,0.153,0.086,-0.839,8.119,12.019,1165.481,8.474,8.337,8.446,217.758,29569.486,2.1412,4291.722,3115.42,4157.129,3854.757,492.892,5171.367,7600,0.19256,4.97492,5,-0.005016,0.06223,-0.07521,0.03394,0.06379,-0.11191,-0.00375,0.02604,-0.01536,0.319557,0,0,0,0,0,0.00850508,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,3.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.566,18.62,226.243,0.18,18.626,18.722,18.998,25.932,231.67,0.776,-2.296,9,1.9,-0.033,0.139,0.013,-0.804,8.697,11.997,1165.392,8.418,8.272,8.471,217.622,29774.195,2.15603,4040.69,3054.456,4316.611,3803.919,499.642,5129.722,7600,0.19264,5.0174,5,0.00348,0.02333,-0.12296,0.07613,0.07575,-0.09727,-0.11936,0.10547,0.02991,0.325037,0,0,0,0,0,0.00873825,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.305,18.884,226.247,0.18,18.6,17.948,18.983,27.102,231.417,0.743,-2.34,9,1.9,-0.096,0.123,0.039,-0.853,8.072,12.008,1167.098,8.413,8.37,8.508,218.24,30547.669,2.21203,3771.999,3129.787,4414.211,3771.999,428.141,5188.544,7600,0.1936,5.04757,5,0.009514,-0.01286,-0.05595,0.08222,0.06535,-0.09048,0.16752,0.01522,-0.026,0.317297,0,0,0,0,0,0.00967033,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,4.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.094,18.382,227.115,0.18,18.292,18.376,19.486,26.328,233.521,0.77,-1.289,9,1.9,0.581,0.089,0.182,-0.486,8.106,11.987,1160.813,8.369,8.31,8.474,219.076,30178.152,2.18528,3631.576,3364.042,4587.833,3861.151,484.455,5342.194,7600,0.1924,5.0233,5,0.004661,0.00296,-0.05595,0.10835,0.06705,0.03955,0,0.06533,0.00425,0.29708,0,0,0,0,0,0.00923019,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,4.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.165,18.02,225.066,0.18,18.954,17.94,20.098,25.92,231.885,0.761,-0.085,9,1.9,1.351,0.086,0.352,-0.08,7.765,11.991,1164.133,8.266,8.32,8.407,217.364,30641.441,2.21882,3477.279,3609.35,4631.533,3906.054,483.653,5677.928,7600,0.1931,4.97656,5,-0.004688,-0.05694,-0.00284,0.08444,0.0633,-0.14975,0.13278,-0.05978,-0.00936,0.252904,0,0,0,0,0,0.00983026,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,5.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.43,18.248,226.759,0.18,18.646,18.645,20.11,26.21,232.681,0.772,-1.13,9,1.9,0.772,0.04,0.181,-0.407,8.342,11.975,1163.463,8.313,8.373,8.483,218.484,30388.505,2.20051,3265.664,3795.605,4561.436,3874.235,458.134,5426.751,7600,0.19188,4.98241,5,-0.003519,-0.03676,0.02332,0.13325,0.06687,0.05046,0.06539,0.12203,0.00892,0.285954,0,0,0,0,0,0.00949139,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,5.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.617,18.582,225.873,0.18,18.396,18.308,19.524,26.778,230.102,0.766,-0.293,9,1.9,1.219,0.01,0.291,-0.154,8.238,12.021,1167.112,8.294,8.41,8.452,217.699,31928.682,2.31204,3263.029,4130.099,4530.528,3974.552,474.349,5613.174,7600,0.19382,4.9123,5,-0.01754,-0.09647,0.0198,0.0619,0.06452,-0.14929,-0.00881,-0.17838,-0.00587,0.261424,0,0,0,0,0,0.0115586,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,17.782,18.43,226.309,0.18,17.694,18.458,20.892,25.441,232.876,0.763,0.242,9,1.9,1.476,-0.011,0.385,0.06,7.859,11.995,1162.542,8.257,8.395,8.457,218.509,32722.385,2.36951,3206.989,4306.777,4306.777,3940.181,488.795,5701.44,7600,0.19513,4.97399,5,-0.005202,-0.11461,0.02365,0.08479,0.05888,-0.04534,0.00962,0.05723,-0.01412,0.249811,0,0,0,0,0,0.01274711,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,6.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.966,18.655,227.455,0.18,19.305,19.074,20.247,25.661,233.943,0.769,1.054,9,1.9,1.93,-0.018,0.559,0.379,7.554,12.071,1170.087,8.314,8.483,8.38,219.96,32749.151,2.37145,3359.414,4581.24,4195.24,4045.298,457.256,5855.856,7600,0.19529,5.0192,5,0.003839,-0.08433,0.08423,-0.01926,0.05951,0.0757,0.15147,-0.26013,0.00158,0.229493,0,0,0,0,0,0.01280014,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,6.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,17.786,18.192,227.34,0.18,18.023,19.181,21.061,27.018,233.493,0.777,2.377,9,1.9,2.604,-0.05,0.68,0.845,9.254,11.955,1159.881,8.261,8.416,8.323,218.166,34806.965,2.52046,3417.019,4774.931,3972.374,4054.775,480.104,6139.772,7600,0.19918,5.00925,5,0.001851,-0.08236,0.07225,-0.02045,0.08062,0.00493,-0.02996,-0.00297,0.05277,0.192135,0,0,0,0,0,0.01632346,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,7.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.737,18.636,227.339,0.18,18.681,18.093,21.223,26.399,231.113,0.774,2.843,9,1.9,2.752,-0.125,0.808,0.958,7.99,12.036,1167.942,8.353,8.5,8.315,219.41,35946.083,2.60295,3718.957,4887.364,3852.647,4152.99,489.583,6130.936,7600,0.20236,5.03543,5,0.007086,-0.04327,0.10383,-0.08197,0.06099,0.09772,0.07895,-0.15379,-0.04907,0.193298,0,0,0,0,0,0.01854254,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,7.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.441,18.722,224.967,0.18,18.345,18.565,21.665,25.493,229.147,0.745,3.032,9,1.9,2.994,-0.117,0.826,1.108,8.567,12.03,1168.126,8.382,8.55,8.311,216.461,37084.036,2.68535,3951.163,4931.007,3677.029,4186.4,496.405,6364.365,7600,0.20405,4.99787,5,-0.000427,-0.02549,0.14298,-0.09557,0.06102,0.04445,0.09787,-0.03401,0.00009,0.162584,0,0,0,0,0,0.02100841,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.028,19.309,226.362,0.18,18.343,19.494,21.608,25.889,232.775,0.75,3.823,9,1.9,3.261,-0.122,0.975,1.32,7.721,12.083,1172.348,8.512,8.572,8.43,218.699,36927.889,2.67404,4254.738,4885.08,3624.396,4254.738,420.228,6496.052,7600,0.2039,5.13774,5,0.027547,0.03411,0.09407,-0.04761,0.05758,0.14899,-0.12229,0.11989,-0.0086,0.145256,0,0,0,0,0,0.02067139,13809.763
