episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,8.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.156,19.109,226.995,0.18,18.564,18.702,21.918,24.795,230.984,0.742,4.526,9,1.9,3.572,-0.155,1.107,1.621,8.135,12.076,1172.716,8.473,8.528,8.367,218.925,37687.539,2.72905,4477.185,4745.2,3519.212,4247.199,485.325,6574.703,7600,0.20573,5.03352,5,0.006705,0.01964,0.07396,-0.08678,0.06528,-0.03616,-0.05027,-0.09791,0.01925,0.134908,0,0,0,0,0,0.02242212,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,8.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.674,19.038,226.255,0.18,19.195,18.876,23.154,25.977,231.817,0.779,2.991,9,1.9,2.772,-0.198,0.843,1.129,7.96,12.076,1170.57,8.519,8.459,8.331,218.366,35316.053,2.55733,4641.673,4508.169,3474.895,4208.246,488.9,6232.039,7600,0.20268,5.06648,5,0.013297,0.07393,0.01416,-0.1145,0.0705,0.13573,-0.1495,-0.0693,0.01305,0.179995,0,0,0,0,0,0.01730005,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,9.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.737,19.39,225.916,0.18,19.211,18.405,22.843,24.755,230.563,0.779,5.149,9,1.9,3.826,-0.184,1.158,1.798,8.311,12.114,1175.692,8.587,8.496,8.337,217.671,38896.57,2.8166,5038.859,4509.568,3744.676,4431.034,457.572,6837.75,7600,0.20821,5.08411,5,0.016822,0.0998,0.00818,-0.15062,0.06641,0.06467,-0.01495,-0.09031,-0.01024,0.100296,0,0,0,0,0,0.02544502,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,9.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.393,18.737,225.655,0.18,18.865,19.918,23.173,25.468,229.246,0.755,3.794,9,1.9,2.973,-0.198,1.002,1.39,8.194,12.07,1171.352,8.519,8.42,8.376,217.516,36032.159,2.60918,4923.028,4057.565,3657.878,4212.824,473.47,6149.989,7600,0.20388,5.07883,5,0.015767,0.10958,0.0109,-0.03299,0.05541,0.02444,0.0068,0.29408,-0.02751,0.190791,0,0,0,0,0,0.01871978,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,10,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.173,19.618,226.65,0.18,19.756,19.412,23.277,24.418,231.691,0.752,3.322,9,1.9,2.627,-0.245,0.941,1.197,7.901,12.166,1179.789,8.615,8.521,8.474,218.801,35602.378,2.57806,4988.829,3885.928,3885.928,4253.562,490.178,6216.562,7600,0.20405,5.08556,5,0.017111,0.09986,0.0059,-0.04081,0.05315,-0.02428,-0.01249,-0.01955,-0.00564,0.182031,0,0,0,0,0,0.01785998,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,10.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.43,19.546,227.244,0.18,19.109,20.146,24.021,23.626,230.661,0.757,3.701,9,1.9,2.718,-0.273,0.945,1.334,7.52,12.124,1178.254,8.608,8.425,8.454,219.79,36686.084,2.65653,4882.679,3662.324,4047.859,4197.62,456.705,6215.289,7600,0.20631,4.96337,5,-0.007326,0.10129,-0.08166,-0.0526,0.0658,0.00356,-0.21891,-0.02946,0.03163,0.182199,0,0,0,0,0,0.02010874,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,10.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.926,18.801,228.379,0.18,18.75,20.174,24.679,23.61,233.128,0.748,3.57,9,1.9,2.482,-0.326,0.894,1.267,8.933,11.973,1164.087,8.511,8.302,8.419,219.513,35429.288,2.56552,4708.913,3371.937,4162.12,4080.99,472.702,6130.414,7600,0.20527,4.99954,5,-0.000091,0.09328,-0.11574,0.00153,0.06709,-0.02002,-0.08519,0.13532,0.00321,0.193367,0,0,0,0,0,0.01750763,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,11.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.587,19.393,227.597,0.18,20.468,19.686,25.417,23.471,230.986,0.758,3.669,9,1.9,2.472,-0.237,0.905,1.266,7.994,12.056,1169.618,8.565,8.391,8.51,219.663,36130.127,2.61627,4655.095,3485.418,4521.26,4220.591,490.116,6168.455,7600,0.20485,5.01439,5,0.002877,0.07608,-0.09845,0.02091,0.05945,-0.043,0.04322,0.04844,-0.01909,0.188361,0,0,0,0,0,0.01892573,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,11.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.817,19.117,228.261,0.18,20.06,20.621,25.778,24.111,232.253,0.751,1.159,9,1.9,0.903,-0.268,0.575,0.393,8.282,12.111,1175.329,8.497,8.354,8.512,220.045,32528.387,2.35546,4178.699,3212.393,4449.046,3946.713,489.546,5552.551,7600,0.19964,5.10268,5,0.020537,0.04092,-0.1025,0.05595,0.06673,-0.08791,-0.01012,0.08759,0.01821,0.269401,0,0,0,0,0,0.01243808,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,12,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.59,19.785,226.522,0.18,19.986,20.458,25.853,22.997,231.844,0.746,2.389,9,1.9,1.466,-0.261,0.8,0.84,8.359,12.157,1176.979,8.529,8.452,8.688,218.226,34237.121,2.4792,4076.153,3423.259,4729.048,4076.153,435.263,5819.201,7600,0.20232,4.971,5,-0.0058,-0.0074,-0.08463,0.1516,0.06241,-0.1208,0.04469,0.23915,-0.01081,0.234316,0,0,0,0,0,0.01525579,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,12.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.616,19.595,227.477,0.18,19.565,20.216,25.945,22.743,232.196,0.757,1.332,9,1.9,0.734,-0.244,0.556,0.444,8.578,12.184,1181.618,8.499,8.465,8.582,218.97,32798.662,2.37503,3742.212,3467.548,4723.949,3977.903,497.364,5495.927,7600,0.19977,5.02345,5,0.004689,-0.01493,-0.04964,0.06754,0.07105,-0.01881,0.08746,-0.21015,0.0216,0.276852,0,0,0,0,0,0.01284859,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,12.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.835,20.035,226.513,0.18,20.15,19.988,26.287,22.8,229.61,0.753,0.282,9,1.9,0.148,-0.267,0.413,0.114,7.863,12.126,1176.333,8.484,8.513,8.655,218.719,31679.259,2.29398,3491.385,3624.413,4654.007,3923.268,487.159,5346.683,7600,0.19844,5.01342,5,0.002685,-0.08398,-0.05454,0.08711,0.06949,-0.17262,-0.01224,0.04893,-0.0039,0.296489,0,0,0,0,0,0.01118567,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,13.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.749,19.308,228.006,0.18,19.881,20.337,27.046,22.008,232.027,0.747,-0.641,9,1.9,-0.521,-0.242,0.268,-0.224,8.012,12.009,1163.497,8.398,8.499,8.591,220.061,31386.721,2.27279,3296.856,3818.788,4573.046,3896.23,451.21,5381.583,7600,0.1976,5.0261,5,0.005219,-0.08296,0.01848,0.11014,0.06655,0.00255,0.18254,0.05757,-0.00735,0.291897,0,0,0,0,0,0.01078186,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,13.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.711,19.948,225.374,0.18,20.756,20.247,27.075,22.378,230.367,0.778,-1.305,9,1.9,-1.013,-0.229,0.159,-0.51,7.656,12.062,1167.872,8.496,8.6,8.634,217.771,33185.564,2.40305,3316.346,4159.057,4548.237,4007.88,461.023,5515.786,7600,0.20036,5.02897,5,0.005794,-0.06228,0.04184,0.07598,0.05372,0.05169,0.0584,-0.08542,-0.03208,0.274239,0,0,0,0,0,0.01345834,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,14,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.111,19.124,228.589,0.18,20.145,20.655,26.99,22.537,233.453,0.777,-1.731,9,1.9,-1.272,-0.18,0.191,-0.535,7.653,12.103,1175.116,8.345,8.501,8.528,220.989,32361.417,2.34337,3348.253,4439.222,4439.222,4075.566,484.875,5644.003,7600,0.19825,4.98591,5,-0.002818,-0.11522,0.04023,0.06798,0.05387,-0.13235,-0.00401,-0.02,0.00039,0.257368,0,0,0,0,0,0.01219449,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,14.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.839,19.809,227.524,0.18,20.068,20.872,27.418,20.765,230.364,0.752,-3.063,9,1.9,-2.094,-0.223,-0.079,-1.035,8.032,12.17,1179.649,8.446,8.611,8.546,219.553,35696.454,2.58487,3516.76,4774.885,4377.417,4223.021,470.84,5892.142,7600,0.2045,5.02109,5,0.004218,-0.097,0.06797,0.00288,0.06128,0.04555,0.06934,-0.16273,0.01852,0.224718,0,0,0,0,0,0.01801127,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,14.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.29,19.944,227.315,0.18,19.252,20.583,26.843,22.152,228.585,0.752,-3.634,9,1.9,-2.544,-0.156,-0.162,-1.266,7.583,12.064,1169.291,8.511,8.673,8.557,219.789,36043.583,2.61001,3733.946,4983.397,4244.943,4320.762,441.757,6028.706,7600,0.20399,4.93057,5,-0.013885,-0.04995,0.11225,-0.00327,0.05723,0.11761,0.11072,-0.01538,-0.01014,0.206749,0,0,0,0,0,0.01872782,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,15.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.819,20.263,227.867,0.18,20.434,20.866,27.647,21.958,231.9,0.769,-5.524,9,1.9,-3.726,-0.165,-0.448,-1.957,8.441,12.167,1179.803,8.528,8.674,8.532,219.495,40438.42,2.92825,3967.809,5169.631,4105.322,4414.254,503.585,6555.756,7600,0.21137,4.938,5,-0.0124,-0.07167,0.07361,-0.06825,0.06892,-0.05429,-0.0966,-0.16246,0.02922,0.1374,0,0,0,0,0,0.02964365,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,15.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.589,20.112,226.783,0.18,20.116,21.367,27.217,20.591,228.009,0.764,-3.577,9,1.9,-2.578,-0.145,-0.114,-1.286,8.868,12.116,1176.218,8.595,8.634,8.553,217.993,37473.879,2.71358,4031.73,5031.619,3751.988,4271.779,506.56,6119.079,7600,0.20641,5.06337,5,0.012674,0.01196,0.05137,-0.03042,0.07704,0.20907,-0.0556,0.09458,0.02031,0.194858,0,0,0,0,0,0.0218693,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,16,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.141,20.24,229.269,0.18,20.554,21.787,26.367,20.941,230.184,0.77,-2.597,9,1.9,-2.018,-0.099,0.061,-0.91,8.391,12.145,1178.606,8.613,8.74,8.497,220.947,35990.324,2.60615,4141.886,4798.907,3484.865,4141.886,438.014,5811.689,7600,0.2034,4.90613,5,-0.018773,0.0131,0.13983,-0.10267,0.06924,0.00284,0.22115,-0.18063,-0.0195,0.235304,0,0,0,0,0,0.0185965,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,16.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.38,19.364,228.953,0.18,20.14,22.274,27.346,20.348,231.423,0.776,-4.291,9,1.9,-3.207,-0.071,-0.222,-1.552,8.059,12.042,1165.014,8.533,8.567,8.423,220.951,38683.272,2.80115,4513.612,4782.351,3553.053,4283.005,486.635,6284.482,7600,0.20743,4.95779,5,-0.008442,0.03728,0.07111,-0.07315,0.05755,0.06046,-0.17179,0.07381,-0.02923,0.173095,0,0,0,0,0,0.02482463,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,16.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.078,19.745,230.197,0.18,19.419,21.246,28.152,21.399,232.593,0.768,-4.656,9,1.9,-3.333,-0.077,-0.237,-1.628,8.086,12.133,1179.632,8.615,8.588,8.491,222.181,37608.35,2.72332,4805.595,4670.164,3621.973,4365.911,495.958,6432.696,7600,0.20604,4.89439,5,-0.021122,0.07133,0.04419,-0.05219,0.0702,0.08513,-0.06732,0.05239,0.03163,0.153593,0,0,0,0,0,0.02221846,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,17.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.94,19.23,227.754,0.18,19.844,22.153,26.938,19.812,231.121,0.74,-3.797,9,1.9,-2.873,0.013,-0.147,-1.292,8.485,12.115,1176.638,8.549,8.492,8.405,219.334,37098.273,2.68638,4883.889,4345.321,3567.023,4265.411,465.592,6222.114,7600,0.20436,5.03216,5,0.006432,0.06507,0.00783,-0.07828,0.06522,-0.01566,-0.09089,-0.06521,-0.01246,0.181301,0,0,0,0,0,0.02102071,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,17.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.434,19.765,226.68,0.18,20.212,22.757,26.724,20.642,228.211,0.772,-2.898,9,1.9,-2.384,0.004,-0.074,-1.092,8.398,12.136,1178.51,8.665,8.536,8.501,218.356,36942.328,2.67509,4946.243,4063.174,3655.356,4221.591,483.101,5949.704,7600,0.20423,5.06108,5,0.012215,0.11447,-0.01419,-0.04943,0.07318,0.12352,-0.05504,0.07211,0.01992,0.217144,0,0,0,0,0,0.02064462,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,18,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.111,19.857,227.625,0.18,19.917,22.86,25.898,20.364,229.865,0.747,-3.863,9,1.9,-2.874,0.015,-0.211,-1.343,8.32,12.21,1183.972,8.693,8.466,8.571,219.363,37615.801,2.72386,5059.243,3919.452,3919.452,4299.382,506.574,6261.209,7600,0.20584,4.92178,5,-0.015645,0.12942,-0.09772,0.00742,0.05776,0.03736,-0.20883,0.14213,-0.03857,0.176157,0,0,0,0,0,0.0222159,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,18.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.661,19.67,228.429,0.18,20.302,23.06,26.162,20.828,231.137,0.775,-3.907,9,1.9,-2.87,0.04,-0.212,-1.366,7.515,11.995,1163.269,8.662,8.474,8.495,220.971,36618.824,2.65166,4957.978,3722.073,4112.521,4264.191,462.525,6223.239,7600,0.20504,5.01851,5,0.003703,0.11859,-0.0693,-0.04906,0.05698,-0.02707,0.07105,-0.1412,-0.00194,0.181153,0,0,0,0,0,0.0199644,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,18.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.632,19.909,228.268,0.18,20.396,23.098,26.199,19.931,227.892,0.751,-4.167,9,1.9,-2.951,0.114,-0.238,-1.482,8.101,12.124,1173.705,8.699,8.493,8.58,220.232,36779.545,2.6633,4925.337,3627.262,4394.454,4315.684,458.948,6241.771,7600,0.20698,4.8545,5,-0.029101,0.12397,-0.08275,0.0047,0.06476,0.01344,-0.03362,0.13441,0.01946,0.178714,0,0,0,0,0,0.02031576,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,19.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.204,19.613,228.204,0.18,20.172,24.029,25.19,19.461,228.62,0.756,-1.164,9,1.9,-1.349,0.15,0.215,-0.47,8.277,12.009,1167.534,8.661,8.468,8.603,220,34646.375,2.50883,4470.148,3264.85,4332.237,4022.412,505.041,5667.249,7600,0.20464,4.94487,5,-0.011026,0.11818,-0.07478,0.05982,0.07307,-0.01446,0.01991,0.1378,0.02077,0.254309,0,0,0,0,0,0.0159832,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,19.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.624,20.048,228.541,0.18,20.502,24.124,25.412,19.786,230.328,0.764,-1.403,9,1.9,-1.347,0.133,0.149,-0.477,8.091,12.249,1191.026,8.66,8.501,8.685,220.513,34637.769,2.50821,4369.907,3396.931,4642.12,4136.319,492.926,5677.422,7600,0.2048,5.02118,5,0.004236,0.06103,-0.0979,0.08615,0.06325,-0.14288,-0.0578,0.06583,-0.02455,0.252971,0,0,0,0,0,0.01596719,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,20,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.263,19.808,229.538,0.18,21.052,24.149,24.628,20.237,229.674,0.745,-1.589,9,1.9,-1.492,0.177,0.212,-0.525,8.044,12.135,1179.156,8.607,8.544,8.659,221.556,34385.977,2.48998,4049.168,3394.791,4703.545,4049.168,436.251,5706.376,7600,0.20569,4.88885,5,-0.02223,0.03346,-0.03008,0.0849,0.06158,-0.06892,0.16955,-0.00314,-0.00418,0.249161,0,0,0,0,0,0.01551002,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,20.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.323,19.765,230.329,0.18,21.092,25.095,24.863,19.887,232.431,0.748,0.478,9,1.9,-0.213,0.182,0.474,0.192,8.406,12.075,1170.366,8.573,8.521,8.727,221.989,31815.079,2.30381,3710.37,3432.598,4703.221,3948.73,502.994,5322.925,7600,0.20223,4.86368,5,-0.027264,0.00042,-0.05212,0.15442,0.06561,-0.0826,-0.05509,0.1738,0.01007,0.299615,0,0,0,0,0,0.01137661,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,20.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.766,19.516,229.876,0.18,20.975,24.883,24.137,19.969,230.647,0.776,1.164,9,1.9,0.238,0.207,0.55,0.365,8.041,12.113,1176.098,8.514,8.564,8.732,221.896,31186.789,2.25831,3413.315,3550.729,4614.27,3859.438,503.221,5273.755,7600,0.20228,4.92177,5,-0.015645,-0.03338,0.01665,0.18414,0.06159,-0.0845,0.17192,0.07432,-0.01005,0.306085,0,0,0,0,0,0.01050905,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,21.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.674,20.27,230.793,0.18,21.772,26.267,24.153,20.399,231.48,0.753,1.188,9,1.9,0.383,0.242,0.588,0.486,8.029,12.178,1181.133,8.618,8.655,8.775,222.83,33291.126,2.41069,3359.878,3895.628,4669.855,3975.12,463.156,5483.838,7600,0.20691,4.97223,5,-0.005555,-0.02501,0.01249,0.13161,0.06564,0.02093,-0.0104,-0.13133,0.01013,0.278442,0,0,0,0,0,0.01362649,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,21.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.334,19.718,228.062,0.18,22.17,26.151,24.282,20.704,228.718,0.744,1.497,9,1.9,0.626,0.239,0.6,0.532,8.344,12.123,1178.155,8.499,8.669,8.695,219.779,32685.554,2.36684,3179.85,4077.699,4492.343,3916.631,491.188,5533.816,7600,0.2066,4.90941,5,-0.018119,-0.0835,0.08651,0.11308,0.06135,-0.14622,0.18504,-0.04632,-0.01071,0.271866,0,0,0,0,0,0.0126764,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,22,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.266,20.923,228.359,0.18,22.497,26.111,23.961,20.211,227.635,0.772,1.75,9,1.9,0.936,0.273,0.682,0.654,8.41,12.251,1189.211,8.683,8.797,8.858,220.016,34532.525,2.50059,3363.758,4532.906,4532.906,4143.19,519.621,5743.297,7600,0.21089,4.90322,5,-0.019357,-0.04948,0.0644,0.12561,0.06677,0.08506,-0.05526,0.03133,0.01354,0.244303,0,0,0,0,0,0.01578421,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,22.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.112,20.256,229.358,0.18,22.293,26.497,23.675,19.325,228.58,0.762,3.08,9,1.9,1.751,0.253,0.847,1.056,9.165,12.163,1176.28,8.591,8.737,8.746,220.269,37107.301,2.68703,3385.335,4758.821,4324.908,4156.354,514.013,5972.195,7600,0.21544,4.96191,5,-0.007618,-0.06765,0.07854,0.0876,0.07558,-0.04543,0.03534,-0.09503,0.02203,0.214185,0,0,0,0,0,0.02101822,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,22.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.098,20.871,229.051,0.18,22.713,26.21,24.081,21.07,231.719,0.743,2.605,9,1.9,1.675,0.274,0.855,0.871,9.039,12.283,1191.445,8.697,8.92,8.789,220.077,38309.923,2.77412,3545.527,4937.815,4114.941,4199.428,492.258,6039.744,7600,0.21855,4.99789,5,-0.000422,-0.0423,0.18113,0.04965,0.06502,0.06337,0.25649,-0.09487,-0.02642,0.205297,0,0,0,0,0,0.0238606,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,23.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.212,19.964,230.092,0.18,22.575,26.594,22.201,19.353,230.977,0.746,4.396,9,1.9,2.594,0.296,1.052,1.558,9.157,12.152,1176.508,8.64,8.797,8.653,221.02,38583.075,2.7939,3740.279,5030.274,3887.881,4219.478,540.531,6267.757,7600,0.22028,4.90457,5,-0.019087,0.00274,0.15957,0.0157,0.08437,0.1126,-0.05392,-0.08489,0.04837,0.175295,0,0,0,0,0,0.02457413,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,23.6,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.88,21.373,229.89,0.18,23.793,27.274,22.784,20.049,229.031,0.772,4.445,9,1.9,2.788,0.28,1.051,1.584,9.091,12.228,1186.642,8.834,8.973,8.768,220.869,40553.977,2.93662,4144.324,5193.892,3850.684,4396.3,531.728,6388.561,7600,0.22408,4.91165,5,-0.017669,0.01989,0.15883,-0.04551,0.06977,0.04289,-0.00185,-0.15301,-0.0365,0.1594,0,0,0,0,0,0.02996253,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,24,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.433,20.793,228.446,0.18,23.835,27.556,23.399,20.352,229.304,0.749,4.491,9,1.9,2.93,0.279,1.078,1.52,9.211,12.235,1191.013,8.815,8.913,8.744,219.303,39865.524,2.88676,4322.851,5035.327,3610.376,4322.851,474.984,6396.906,7600,0.22398,4.89354,5,-0.021292,0.06283,0.16089,-0.00831,0.06876,0.10735,0.00516,0.09299,-0.00252,0.158302,0,0,0,0,0,0.02798884,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,24.4,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.769,20.756,228.489,0.18,24.479,27.552,21.747,21.667,228.556,0.746,5.056,9,1.9,3.477,0.279,1.132,1.791,7.86,12.168,1183.912,8.876,8.892,8.728,220.68,40345.948,2.92155,4669.526,4948.474,3672.476,4430.159,505.122,6659.269,7600,0.2258,4.92504,5,-0.014992,0.12021,0.13572,-0.02763,0.05118,0.14343,-0.06294,-0.0483,-0.04395,0.12378,0,0,0,0,0,0.02939003,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,24.8,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.593,21.722,228.692,0.18,24.374,27.317,21.878,20.628,229.396,0.755,4.262,9,1.9,3.097,0.256,1.094,1.526,8.253,12.271,1190.663,9.012,9.015,8.895,220.502,41767.865,3.02452,4909.404,4765.915,3655.354,4443.558,525.469,6598.29,7600,0.22873,4.83555,5,-0.032891,0.1317,0.13453,0.01467,0.06349,0.02873,-0.00296,0.10577,0.03078,0.131804,0,0,0,0,0,0.03371417,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,25.2,pre_event,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.977,21.617,230.319,0.18,24.977,27.918,20.927,19.739,229.002,0.755,3.077,9,1.9,2.609,0.242,0.852,1.072,8.595,12.267,1190.399,9.047,8.94,8.871,221.786,41035.55,2.97149,5077.714,4508.134,3685.02,4423.622,492.402,6335.49,7600,0.2285,4.81637,5,-0.036725,0.16957,0.06254,-0.00673,0.06205,0.09468,-0.17999,-0.05351,-0.0036,0.166383,0,0,0,0,0,0.03139025,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,25.6,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.399,21.084,229.964,0.18,26.56,27.414,21.25,20.018,231.744,0.766,2.907,9,1.9,2.587,0.194,0.801,1.033,9.781,12.229,1183.812,9.016,8.886,8.842,220.261,41571.966,3.01033,5042.825,4050.871,3592.768,4228.821,542.669,6158.206,7600,0.22971,4.88147,5,-0.023706,0.19251,0.06308,0.01855,0.07783,0.05735,0.00134,0.0632,0.03944,0.18971,0,0,0,0,0,0.0330378,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,26,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.498,22.038,230.427,0.18,26.069,27.566,21.374,20.462,231.58,0.754,2.519,9,1.9,2.515,0.207,0.825,0.898,8.49,12.258,1190.223,9.112,9.028,9.024,222.008,40661.049,2.94437,5136.869,3920.133,3920.133,4325.712,540.772,6204.816,7600,0.22975,4.81446,5,-0.037108,0.16473,0.08037,0.07587,0.07065,-0.06944,0.04324,0.1433,-0.01795,0.183577,0,0,0,0,0,0.03025701,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,26.4,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.161,22.145,230.512,0.18,26.607,27.591,21.452,19.82,231.027,0.756,1.363,9,1.9,1.836,0.173,0.632,0.541,9.125,12.274,1192.1,9.197,9.076,9.061,221.46,40504.857,2.93306,5108.521,3688.913,4137.396,4311.61,531.274,6027.246,7600,0.2302,4.85034,5,-0.029932,0.22627,0.10523,0.09052,0.0723,0.15383,0.06215,0.03663,0.00414,0.206941,0,0,0,0,0,0.02977712,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,26.8,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.697,22.348,229.845,0.18,26.375,27.971,20.914,20.669,230.006,0.744,3.026,9,1.9,2.887,0.132,0.91,1.041,9.269,12.325,1196.06,9.205,9.01,9.149,220.642,44649.113,3.23316,5239.934,3781.739,4643.566,4555.079,515.56,6475.847,7600,0.23725,4.81023,5,-0.037954,0.19875,0.00407,0.14291,0.06594,-0.06878,-0.25291,0.13097,-0.01589,0.147915,0,0,0,0,0,0.04393304,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,27.2,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.479,22.269,230.001,0.18,26.626,27.88,20.782,20.302,230.938,0.75,0.223,9,1.9,1.437,0.1,0.496,-0.019,9.028,12.36,1197.085,9.158,9.053,9.181,221.038,40567.368,2.93759,4685.649,3354.896,4533.384,4191.31,557.609,5749.866,7600,0.23173,4.81655,5,-0.036691,0.15057,0.04568,0.17371,0.06499,-0.12045,0.10402,0.077,-0.00238,0.243439,0,0,0,0,0,0.0299364,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,27.6,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.074,22.773,229.072,0.18,25.91,27.357,21.37,20.85,231.133,0.742,0.326,9,1.9,1.476,0.122,0.455,0.077,9.617,12.398,1202.8,9.288,9.116,9.294,219.541,42217.457,3.05707,4564.4,3450.064,4876.161,4296.875,564.541,5970.547,7600,0.23602,4.82499,5,-0.035003,0.20803,0.03599,0.21408,0.08627,0.14365,-0.02422,0.10092,0.05318,0.214402,0,0,0,0,0,0.03510877,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,28,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.802,22.994,229.294,0.18,26.86,27.12,19.631,20.747,228.298,0.741,-0.584,9,1.9,1.072,0.051,0.381,-0.163,8.21,12.46,1210.925,9.323,9.159,9.346,221.159,40467.091,2.93032,4281.981,3573.475,4990.486,4281.981,472.337,5836.477,7600,0.23351,4.79176,5,-0.041647,0.20517,0.04103,0.2281,0.07537,-0.00717,0.0126,0.03507,-0.02723,0.232043,0,0,0,0,0,0.02964201,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,28.4,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.95,22.793,229.62,0.18,26.109,26.288,19.72,20.746,230.988,0.742,-0.849,9,1.9,0.967,0.026,0.328,-0.264,9.391,12.4,1204.658,9.216,9.204,9.387,220.308,42092.268,3.04801,3909.47,3598.33,5021.589,4176.463,563.417,5729.818,7600,0.23699,4.77753,5,-0.044495,0.11026,0.09898,0.28146,0.07872,-0.23725,0.14489,0.13339,0.00837,0.246077,0,0,0,0,0,0.03467293,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,28.8,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.373,23.028,231.555,0.18,26.28,26.187,19.815,20.381,232.499,0.779,-0.831,9,1.9,1.015,0.017,0.301,-0.255,9.698,12.426,1206.362,9.25,9.251,9.402,221.934,42571.389,3.0827,3699.126,3858.114,5088.638,4215.293,582.23,5521.363,7600,0.23898,4.73017,5,-0.053965,0.10438,0.10521,0.25609,0.07757,-0.01471,0.01556,-0.06343,-0.00288,0.273505,0,0,0,0,0,0.03625681,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,29.2,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,23.727,22.427,231.416,0.18,25.796,27.05,19.576,19.225,229.832,0.766,-0.564,9,1.9,1.136,-0.003,0.395,-0.199,9.549,12.339,1195.816,9.162,9.255,9.345,221.944,42206.711,3.0563,3447.632,4064.696,4956.43,4156.253,533.451,5826.221,7600,0.23961,4.79527,5,-0.040945,0.07608,0.16976,0.25915,0.07709,-0.07076,0.16138,0.00765,-0.00119,0.233392,0,0,0,0,0,0.03505503,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,29.6,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,23.985,23.406,231.882,0.18,26.826,25.178,19.238,20.358,231.36,0.78,-0.682,9,1.9,1.093,-0.033,0.369,-0.224,10.508,12.444,1207.162,9.278,9.398,9.472,221.457,43436.461,3.14534,3378.831,4436.693,4925.234,4246.919,578.725,5795.382,7600,0.2434,4.66036,5,-0.067928,0.0628,0.18299,0.25629,0.08356,-0.0332,0.03307,-0.00714,0.01617,0.23745,0,0,0,0,0,0.03930698,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,30,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,23.839,23.796,232.331,0.18,26.724,24.535,19.512,19.692,234.785,0.766,-1.337,9,1.9,0.577,-0.018,0.246,-0.467,10.57,12.486,1211.553,9.379,9.506,9.56,221.848,45358.492,3.28452,3373.382,4749.813,4749.813,4291.003,611.747,5736.53,7600,0.24747,4.72108,5,-0.055783,0.10446,0.23208,0.28561,0.08645,0.10416,0.12274,0.07331,0.00722,0.245193,0,0,0,0,0,0.04671005,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,30.4,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.147,24.208,229.507,0.18,26.946,24.108,19.142,19.818,229.597,0.76,-0.477,9,1.9,1.053,-0.075,0.411,-0.169,9.501,12.501,1212.31,9.44,9.63,9.577,220.08,46341.74,3.35572,3543.779,5039.551,4567.005,4383.445,559.777,5865.575,7600,0.25128,4.74432,5,-0.051136,0.10452,0.2944,0.24132,0.07402,0.00014,0.1558,-0.11073,-0.03108,0.228214,0,0,0,0,0,0.0508838,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,30.8,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.36,23.495,229.89,0.18,26.602,24.469,18.969,18.843,231.191,0.763,-1.095,9,1.9,0.8,-0.088,0.344,-0.429,10.006,12.449,1207.801,9.414,9.57,9.498,219.96,45536.209,3.29739,3487.48,5043.108,4123.696,4218.095,550.009,5722.012,7600,0.2516,4.67919,5,-0.064162,0.15225,0.30769,0.23595,0.07621,0.11935,0.03323,-0.01342,0.00548,0.247104,0,0,0,0,0,0.04743327,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,31.2,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.231,24.139,230.934,0.18,25.939,22.86,18.867,19.35,229.082,0.779,-1.396,9,1.9,0.5,-0.128,0.284,-0.46,10.444,12.578,1220.79,9.497,9.669,9.551,220.58,45594.26,3.3016,3711.306,5168.013,3877.983,4252.434,610.386,5643.782,7600,0.25365,4.61705,5,-0.076591,0.14626,0.31816,0.20003,0.08938,-0.01499,0.02616,-0.08981,0.03292,0.257397,0,0,0,0,0,0.0476771,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,31.6,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.184,23.993,231.565,0.18,26.729,22.246,19.465,18.69,231.598,0.763,-2.126,9,1.9,0.064,-0.17,0.08,-0.812,9.545,12.512,1211.604,9.531,9.692,9.481,222.099,43810.468,3.17243,3885.374,5033.5,3564.16,4161.011,581.659,5526.91,7600,0.25292,4.5337,5,-0.09326,0.18615,0.34756,0.13643,0.07896,0.09974,0.07351,-0.15901,-0.02607,0.272775,0,0,0,0,0,0.04064997,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,32,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.576,24.239,231.617,0.18,25.283,22.525,19.153,19.189,230.233,0.758,-0.282,9,1.9,1.016,-0.133,0.514,-0.054,9.596,12.527,1215.982,9.64,9.727,9.541,222.098,47242.559,3.42095,4248.152,5024.071,3472.232,4248.152,517.28,5819.711,7600,0.25868,4.61984,5,-0.076032,0.25514,0.34176,0.15612,0.07742,0.17247,-0.0145,0.04924,-0.00385,0.234249,0,0,0,0,0,0.05493471,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,32.4,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.945,24.819,230.192,0.18,26.591,21.436,18.25,19.24,228.715,0.772,0.324,9,1.9,1.271,-0.157,0.592,0.076,10.892,12.504,1214.333,9.72,9.829,9.621,219.392,50424.224,3.65135,4601.229,4940.46,3388.709,4310.133,614.282,5997.948,7600,0.265,4.71314,5,-0.057371,0.25435,0.36345,0.15523,0.09187,-0.00198,0.05423,-0.00222,0.03614,0.210796,0,0,0,0,0,0.07128303,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,32.8,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.304,25.089,230.733,0.18,25.913,22.131,18.37,18.806,230.13,0.769,2.34,9,1.9,2.236,-0.214,0.842,0.753,9.868,12.58,1219.313,9.841,9.785,9.633,220.94,51756.972,3.74785,5072.393,4907.802,3633.916,4538.037,602.747,6282.628,7600,0.269,4.64232,5,-0.071535,0.33317,0.27703,0.12455,0.07414,0.19707,-0.21607,-0.0767,-0.04434,0.173338,0,0,0,0,0,0.07913288,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,33.2,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.546,25.61,230.968,0.18,25.409,21.469,19.251,18.82,231.244,0.759,2.778,9,1.9,2.445,-0.179,0.907,1.042,10.315,12.66,1227.49,9.897,9.838,9.713,220.729,55623.023,4.0278,5340.757,4688.519,3745.955,4591.743,563.859,6473.272,7600,0.2752,4.61915,5,-0.07617,0.31706,0.25779,0.133,0.07663,-0.04029,-0.04809,0.02112,0.00623,0.148254,0,0,0,0,0,0.10550701,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,33.6,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.899,26.141,232.6,0.18,24.78,21.747,18.938,19.187,233.684,0.754,2.903,9,1.9,2.353,-0.194,1.003,1,10.362,12.739,1237.998,10.003,9.88,9.811,222.319,55543.934,4.02208,5415.7,4339.164,3841.999,4532.288,588.942,6563.313,7600,0.27625,4.59112,5,-0.081777,0.35003,0.22756,0.15794,0.08141,0.08244,-0.07557,0.06235,0.01194,0.136406,0,0,0,0,0,0.10492519,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,34,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,26.161,25.749,232.762,0.18,25.457,20.848,18.609,19.402,230.982,0.764,4.466,9,1.9,3.144,-0.177,1.158,1.601,10.717,12.651,1227.751,10.072,9.856,9.81,222.123,59837.755,4.333,5539.879,4126.886,4126.886,4597.883,627.997,6782.439,7600,0.2832,4.56534,5,-0.086931,0.45841,0.24193,0.19653,0.07856,0.27096,0.03594,0.09649,-0.00712,0.107574,0,0,0,0,0,0.14128279,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,34.4,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.607,26.036,231.252,0.18,24.43,20.382,19.443,18.895,232.692,0.773,6.167,9,1.9,3.951,-0.208,1.431,2.166,11.14,12.7,1229.891,10.003,9.857,9.927,220.21,63031.832,4.56429,5672.07,4050.467,4562.765,4761.767,606.869,7184.903,7600,0.28922,4.63891,5,-0.072218,0.34722,0.20112,0.27068,0.09832,-0.27798,-0.10203,0.18537,0.04941,0.054618,0,0,0,0,0,0.17394771,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,34.8,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,26.83,25.854,230.601,0.18,25.388,20.245,18.439,19.535,231.415,0.773,7.708,9,1.9,4.664,-0.159,1.654,2.727,9.942,12.684,1231.693,10.012,9.858,9.952,220.752,60959.471,4.41423,5468.786,3886.776,4821.78,4725.781,559.337,7466.584,7600,0.286,4.55052,5,-0.089895,0.37093,0.21715,0.31098,0.09337,0.05927,0.04008,0.10075,-0.01239,0.017555,0,0,0,0,0,0.15226427,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,35.2,preview_window,0.1,0.4,75,0.025,35.47,40.09,8,19.5,26.291,27.073,229.882,0.18,23.698,20.894,19.307,18.878,229.345,0.76,9.744,9,1.9,5.648,-0.153,2.025,3.465,10.648,12.797,1240.29,10.163,10.007,10.156,219.319,70074.239,5.07425,5525.801,4034.332,5355.146,4971.76,624.951,7873.189,7600,0.29999,4.47076,5,-0.105848,0.3705,0.21375,0.36318,0.08598,-0.00107,-0.00851,0.1305,-0.01847,-0.035946,1,0,0,1,0,0.26567492,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,35.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.893,26.104,231.923,0.18,23.477,20.495,19.003,18.157,230.377,0.754,10.613,9,1.9,6.065,-0.158,2.141,3.705,10.409,12.661,1228.657,10.006,9.894,10.03,221.591,69054.313,5.0004,5248.366,4044.356,5585.215,4959.312,609.971,8008.516,7600,0.29904,4.42503,5,-0.114994,0.3247,0.21259,0.34848,0.07734,-0.11452,-0.00291,-0.03676,-0.02161,-0.053752,1,0,0,2,0,0.25059953,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,36,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,26.34,26.398,231.793,0.18,23.683,20.665,19.816,19.252,230.747,0.745,12.985,9,1.9,7.202,-0.118,2.506,4.523,10.447,12.692,1228.635,10.035,9.89,10.135,221.436,69652.396,5.04371,5146.826,4335.176,5958.476,5146.826,541.1,8417.893,7600,0.29966,4.52706,5,-0.094589,0.31416,0.16929,0.41438,0.09024,-0.02634,-0.10824,0.16476,0.03226,-0.107618,1,0,0,3,0,0.25947521,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,36.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.749,26.18,231.313,0.18,23.514,20.524,18.024,18.269,230.57,0.753,14.209,9,1.9,7.791,-0.093,2.661,4.929,10.37,12.708,1231.041,9.913,9.943,10.096,221.028,72644.382,5.26036,4814.589,4477.851,6018.199,5103.546,609.769,8898.014,7600,0.30395,4.50017,5,-0.099966,0.21498,0.24453,0.39784,0.08433,-0.24796,0.18811,-0.04136,-0.01478,-0.170791,1,0,0,4,0,0.30706148,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,36.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,26.161,25.951,233.057,0.18,23.944,20.411,20.225,19.611,232.781,0.759,14.853,9,1.9,8.021,-0.068,2.727,5.158,10.647,12.73,1233.995,9.91,9.953,10.031,222.496,74743.526,5.41237,4594.433,4765.429,6088.879,5149.58,626.199,8714.821,7600,0.30686,4.49222,5,-0.101556,0.23775,0.27998,0.35829,0.08667,0.05694,0.08861,-0.09888,0.00586,-0.146687,1,1,0,5,1,0.34397033,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,37.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.113,26.104,232.669,0.18,22.741,19.571,19.022,19.189,232.46,0.762,16.416,9,1.9,8.764,0.011,2.922,5.814,10.191,12.71,1234.582,9.907,9.991,10.112,222.562,75201.528,5.44553,4518.17,5173.135,6119.64,5270.315,566.217,9297.713,7600,0.30672,4.45915,5,-0.108169,0.21454,0.29878,0.41988,0.08455,-0.05804,0.047,0.15399,-0.0053,-0.223383,1,0,0,6,1,0.35265583,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,37.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,26.021,26.351,232.646,0.18,23.056,19.504,19.138,18.694,233.931,0.753,17.713,9,1.9,9.45,0.01,3.156,6.193,10.668,12.678,1230.505,9.929,10.026,10.101,222.066,77408.958,5.60538,4390.518,5486.11,5992.075,5289.568,599.367,9703.177,7600,0.30996,4.50897,5,-0.098207,0.20731,0.30385,0.37874,0.08798,-0.01807,0.01268,-0.10286,0.00856,-0.276734,1,0,0,7,1,0.39598121,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,38,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.726,26.457,232.844,0.18,22.67,19.662,18.789,18.824,232.708,0.77,18.5,9,1.9,9.744,0.073,3.283,6.45,10.602,12.694,1230.099,9.941,10.076,10.083,222.326,79977.124,5.79135,4437.685,5852.28,5852.28,5380.748,628.709,9419.989,7600,0.3147,4.5208,5,-0.09584,0.20746,0.34161,0.34924,0.08388,0.00037,0.09439,-0.07374,-0.01024,-0.239472,1,0,0,8,1,0.45093868,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,38.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.472,26.346,233.055,0.18,22.349,19.796,19.378,19.377,232.237,0.764,20.39,9,1.9,10.671,0.095,3.586,7.145,10.611,12.75,1237.237,9.931,10.072,10.049,222.539,81768.493,5.92106,4557.714,6155.542,5650.755,5454.67,597.971,9864.942,7600,0.31754,4.48325,5,-0.10335,0.2126,0.35316,0.33062,0.09419,0.01285,0.02889,-0.04655,0.02578,-0.298019,1,0,0,9,1,0.49281357,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,38.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.673,25.938,234.605,0.18,22.009,18.695,19.326,19.129,232.202,0.76,19.552,9,1.9,10.132,0.154,3.444,6.842,10.288,12.664,1226.825,9.86,10.066,9.977,224.407,80216.82,5.8087,4505.375,6111.085,5162.073,5259.511,567.716,9960.067,7600,0.31597,4.51657,5,-0.096686,0.19289,0.39864,0.30988,0.09053,-0.04926,0.11369,-0.05186,-0.00916,-0.310535,1,0,0,10,1,0.456583,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,39.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,25.098,25.729,233.44,0.18,21.238,19.463,19.039,19.425,233.633,0.758,19.425,9,1.9,10.047,0.163,3.424,6.802,10.791,12.668,1227.226,9.919,10.077,9.953,222.736,80469.664,5.82701,4767.834,6269.345,4939.638,5325.606,629.16,9825.345,7600,0.3167,4.4261,5,-0.11478,0.27476,0.43255,0.30853,0.08663,0.20468,0.08479,-0.00336,-0.00974,-0.292809,1,0,0,11,1,0.46229933,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,39.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.416,25.11,232.557,0.18,21.42,20.884,19.097,19.233,234.078,0.775,22.487,9,1.9,11.643,0.229,3.859,7.864,10.298,12.507,1211.609,9.905,10.015,9.815,222.345,79186.778,5.73412,5052.403,6253.455,4716.382,5340.747,608.472,10242.622,7600,0.31608,4.47094,5,-0.105811,0.33311,0.44295,0.2428,0.08654,0.14586,0.026,-0.16434,-0.00022,-0.347713,1,0,0,12,1,0.43378597,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,40,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.696,24.833,231.876,0.18,20.645,20.14,19.15,19.484,234.098,0.768,20.436,9,1.9,10.475,0.23,3.572,7.186,10.094,12.586,1219.836,9.832,9.942,9.709,221.86,76161.892,5.51508,5333.255,6135.653,4530.858,5333.255,534.932,9729.548,7600,0.31172,4.56673,5,-0.086654,0.29196,0.40204,0.169,0.07839,-0.10288,-0.10228,-0.1845,-0.02039,-0.280204,1,0,0,13,1,0.37114497,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,40.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,23.801,25.51,233.715,0.18,21.178,19.105,19.999,19.363,232.777,0.747,19.619,9,1.9,10.106,0.267,3.506,6.854,10.914,12.617,1223.695,9.955,10.02,9.837,222.891,79964.488,5.79043,5518.608,5861.917,4291.509,5224.011,621.668,9768.247,7600,0.3179,4.46802,5,-0.106395,0.33457,0.39939,0.21637,0.09,0.10652,-0.00664,0.11844,0.02902,-0.285296,1,0,0,14,1,0.4508006,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,40.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.15,24.402,231.743,0.18,20.489,19.446,18.815,19.348,233.097,0.754,18.86,9,1.9,9.763,0.329,3.314,6.602,10.257,12.499,1213.474,9.839,9.788,9.656,221.578,75617.148,5.47563,5619.734,5451.072,4145.676,5072.161,617.656,9387.17,7600,0.31234,4.45376,5,-0.109247,0.35301,0.30183,0.16972,0.09142,0.0461,-0.24388,-0.11663,0.00357,-0.235154,1,0,0,15,1,0.36053967,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,41.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,23.144,24.418,233.01,0.18,19.9,18.705,18.943,18.813,233.574,0.77,19.251,9,1.9,9.885,0.346,3.315,6.724,10.143,12.517,1214.156,9.885,9.797,9.679,222.949,74486.37,5.39375,5887.23,5233.84,4289.611,5136.893,564.855,9548.274,7600,0.31068,4.53023,5,-0.093954,0.40006,0.31148,0.19421,0.08209,0.11764,0.02412,0.06121,-0.02333,-0.256352,1,1,0,16,2,0.33956582,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,41.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,24.531,23.648,232.543,0.18,19.949,19.609,19.769,19.054,233.468,0.758,18.466,9,1.9,9.43,0.343,3.25,6.483,10.53,12.461,1208.684,9.751,9.638,9.614,222.1,70479.495,5.1036,5817.351,4728.377,4225.469,4923.732,595.746,9422.865,7600,0.30432,4.56738,5,-0.086524,0.362,0.24944,0.22511,0.0874,-0.09515,-0.15509,0.07726,0.01327,-0.239851,1,1,0,17,3,0.27234227,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,42,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.621,23.369,233.586,0.18,18.805,18.704,19.175,19.885,233.042,0.765,16.996,9,1.9,8.631,0.345,3.08,5.962,9.958,12.445,1204.527,9.783,9.547,9.536,223.714,67013.811,4.85264,5795.087,4415.116,4415.116,4875.106,613.321,9147.767,7600,0.2987,4.51567,5,-0.096866,0.43359,0.19709,0.18636,0.08555,0.17897,-0.13088,-0.09687,-0.00463,-0.203654,1,0,0,18,3,0.2226724,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,42.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,23.338,22.598,234.258,0.18,19.269,19.336,18.63,18.463,234.562,0.77,15.597,9,1.9,7.923,0.359,2.819,5.49,10.773,12.315,1195.799,9.645,9.467,9.506,223.569,64233.071,4.65128,5499.278,3896.621,4402.934,4599.611,599.778,8873.923,7600,0.29418,4.61593,5,-0.076814,0.39405,0.21623,0.25588,0.08363,-0.09886,0.04784,0.17378,-0.00479,-0.167622,1,0,0,19,3,0.1879874,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,42.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,22.029,22.249,232.199,0.18,19.244,18.802,18.998,19.085,232.623,0.748,14.165,9,1.9,7.151,0.353,2.541,4.88,10.341,12.353,1197.528,9.554,9.392,9.497,221.938,61865.84,4.47986,5357.608,3754.683,4702.049,4604.78,566.731,8407.129,7600,0.28981,4.56429,5,-0.087143,0.35303,0.19114,0.29584,0.07963,-0.10254,-0.06272,0.09992,-0.01001,-0.106201,1,1,0,20,4,0.16172747,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,43.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.731,21.999,234.273,0.18,20.105,18.611,18.984,19.222,234.062,0.765,13.011,9,1.9,6.732,0.395,2.39,4.553,10.075,12.408,1204.137,9.526,9.312,9.484,224.274,59491.438,4.30793,5037.294,3581.068,4870.672,4496.344,610.184,8153.043,7600,0.2861,4.5936,5,-0.08128,0.36376,0.14983,0.32176,0.07578,0.02682,-0.10328,0.0648,-0.0096,-0.072769,1,0,0,21,4,0.13831962,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,43.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.906,22.049,232.633,0.18,19.139,19.116,19.026,18.74,229.884,0.774,11.439,9,1.9,5.877,0.361,2.126,3.941,9.483,12.246,1188.991,9.406,9.329,9.466,223.228,56929.574,4.12241,4635.904,3478.888,4959.606,4358.133,586.163,7689.608,7600,0.28075,4.66456,5,-0.067089,0.2471,0.17083,0.30755,0.07729,-0.29164,0.05249,-0.03553,0.00377,-0.01179,1,0,0,22,4,0.11596454,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,44,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,21.675,21.325,233.804,0.18,18.66,18.527,18.586,18.374,233.922,0.749,9.926,9,1.9,4.991,0.377,1.953,3.439,9.83,12.198,1183.778,9.319,9.255,9.451,224.049,51819.713,3.7524,4212.255,3425.296,4999.214,4212.255,524.639,7507.082,7600,0.27231,4.61052,5,-0.077897,0.25756,0.19387,0.39006,0.07444,0.02614,0.05762,0.20626,-0.00714,0.012226,0,0,0,22,4,0.07969941,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,44.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.736,21.344,232.931,0.18,19.273,18.642,18.77,18.53,232.254,0.747,9.062,9,1.9,4.667,0.372,1.783,3.203,9.655,12.229,1187.314,9.259,9.248,9.373,223.353,50964.569,3.69047,3916.64,3592.281,5076.004,4194.975,587.353,7222.037,7600,0.26977,4.70556,5,-0.058888,0.20701,0.1959,0.32083,0.07661,-0.12638,0.00508,-0.17307,0.00544,0.049732,0,0,0,22,4,0.0745465,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,44.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.876,21.296,233.551,0.18,19.514,18.474,18.853,20.045,232.945,0.776,8.06,9,1.9,4.259,0.35,1.62,2.801,9.299,12.281,1191.838,9.238,9.211,9.382,224.322,49527.765,3.58643,3609.784,3770.245,5012.166,4130.732,587.623,7108.641,7600,0.26597,4.61207,5,-0.077586,0.20377,0.17694,0.34785,0.06994,-0.00808,-0.04741,0.06755,-0.01669,0.064653,0,0,0,22,4,0.06650661,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,45.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.2,20.67,234.536,0.18,19.246,19.098,19.802,18.94,235.306,0.743,5.655,9,1.9,3.071,0.368,1.323,1.981,9.173,12.139,1176.205,9.025,9.168,9.273,225.437,44889.938,3.25059,3217.182,3836.706,4731.996,3928.628,535.578,6727.706,7600,0.25795,4.74893,5,-0.050213,0.07847,0.2213,0.32571,0.07445,-0.31325,0.1109,-0.05535,0.01128,0.114775,0,0,0,22,4,0.04492072,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,45.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.7,20.307,232.141,0.18,18.941,20.215,19.154,18.553,233.417,0.767,3.964,9,1.9,2.24,0.325,1.001,1.401,9.826,12.086,1174.022,9.03,9.143,9.166,222.385,42801.544,3.09937,2871.677,3913.754,4395.004,3726.812,570.09,6278.126,7600,0.25264,4.62511,5,-0.074977,0.13973,0.25306,0.27597,0.06978,0.15314,0.0794,-0.12435,-0.01166,0.173931,0,0,0,22,4,0.03711739,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,46,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.546,20.922,234.381,0.18,19.983,19.188,18.917,18.64,234.224,0.744,3.655,9,1.9,2.136,0.313,0.935,1.295,8.893,12.218,1186.479,9.098,9.244,9.235,225.556,41548.624,3.00864,3004.372,4300.202,4300.202,3868.259,575.925,6224.759,7600,0.24905,4.69206,5,-0.061588,0.14735,0.29317,0.2838,0.06721,0.01904,0.10027,0.01958,-0.00642,0.180953,0,0,0,22,4,0.03297615,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,46.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.79,20.186,232.304,0.18,18.66,18.847,19.245,18.784,233.19,0.779,2.134,9,1.9,1.448,0.307,0.702,0.728,9.167,12.04,1166.443,9.001,9.137,9.074,223.217,39223.06,2.84024,2823.292,4297.682,3831.892,3650.956,551.776,5806.452,7600,0.24388,4.58207,5,-0.083586,0.15238,0.28866,0.22558,0.08093,0.0126,-0.01127,-0.14554,0.03428,0.235993,0,0,0,22,4,0.02618457,13809.763
