episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,46.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.683,20.386,235.768,0.18,18.372,19.143,17.715,18.905,234.789,0.745,2.079,9,1.9,1.455,0.318,0.702,0.737,8.914,12.111,1172.984,8.968,9.113,9.064,226.932,38871.764,2.8148,3017.081,4495.043,3621.534,3711.22,522.549,5824.605,7600,0.24195,4.68844,5,-0.062312,0.10947,0.25401,0.20522,0.0774,-0.10728,-0.08662,-0.0509,-0.00883,0.233605,0,0,0,22,4,0.02526269,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,47.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.001,20.022,231.659,0.18,19.339,18.805,18.901,18.179,231.145,0.764,0.737,9,1.9,0.904,0.32,0.523,0.212,8.987,12.152,1180.695,8.939,9.044,8.95,222.743,34873.001,2.52524,3094.438,4450.624,3249.614,3598.225,568.266,5579.179,7600,0.23426,4.84876,5,-0.030249,0.13714,0.24222,0.14881,0.07194,0.06917,-0.02947,-0.14103,-0.01365,0.265898,0,0,0,22,4,0.01640197,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,47.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.413,19.898,233.445,0.18,18.838,19.018,18.837,19.353,234.641,0.767,0.138,9,1.9,0.71,0.304,0.399,0.052,8.804,12.064,1170.486,8.891,8.996,8.865,224.714,35274.393,2.55431,3315.214,4405.329,3010.229,3576.924,552.27,5603.023,7600,0.23298,4.75111,5,-0.049778,0.11851,0.22286,0.09215,0.07241,-0.04657,-0.04842,-0.14165,0.00119,0.26276,0,0,0,22,4,0.01716371,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,48,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.391,19.607,233.35,0.18,19.135,20.432,18.992,19.779,234.807,0.768,1.238,9,1.9,1.399,0.263,0.594,0.431,8.284,12.097,1172.66,8.868,8.92,8.756,225.137,35254.348,2.55286,3632.014,4346.066,2917.961,3632.014,476.035,5728.976,7600,0.23062,4.77599,5,-0.044802,0.1441,0.19594,0.03193,0.07176,0.06396,-0.0673,-0.15054,-0.00163,0.246187,0,0,0,22,4,0.01712798,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,48.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.663,20.061,233.223,0.18,18.553,20.018,19.887,19.163,233.216,0.767,-0.134,9,1.9,0.743,0.209,0.375,-0.057,9.642,12.163,1179.036,8.932,8.973,8.8,223.663,37142.575,2.68959,3803.339,4116.506,2683.978,3534.608,567.086,5508.257,7600,0.23098,4.78509,5,-0.042982,0.16653,0.20835,0.03537,0.08098,0.05609,0.03105,0.00858,0.02304,0.275229,0,0,0,22,4,0.02106196,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,48.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.241,20.34,236.511,0.18,19.245,19.099,18.76,19.581,237.765,0.749,0.612,9,1.9,1.292,0.255,0.489,0.144,8.012,12.195,1184.169,8.981,8.977,8.811,228.568,35657.779,2.58207,4143.697,3997.64,2867.207,3669.515,534.872,5802.115,7600,0.22785,4.77501,5,-0.044998,0.19558,0.19158,0.02591,0.06887,0.07261,-0.04195,-0.02364,-0.03025,0.236564,0,0,0,22,4,0.01793169,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,49.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.607,20.73,232.845,0.18,20.112,19.933,20.443,19.116,232.925,0.741,1.393,9,1.9,1.728,0.217,0.627,0.491,8.763,12.181,1184.128,9.026,8.965,8.855,224.157,38527.382,2.78987,4397.649,3812.825,2967.681,3726.051,505.58,5912.509,7600,0.23008,4.81373,5,-0.037254,0.20705,0.14565,0.03635,0.07509,0.02869,-0.11481,0.02609,0.01553,0.222038,0,0,0,22,4,0.02439133,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,49.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.723,19.845,234.105,0.18,19.871,19.68,20.369,20.673,231.514,0.772,0.337,9,1.9,1.256,0.193,0.435,0.113,7.348,12.111,1173.554,8.897,8.767,8.764,226.814,33045.96,2.39294,4361.492,3464.202,3049.817,3625.171,490.881,5815.405,7600,0.21961,4.83093,5,-0.033814,0.1967,0.06678,0.06312,0.05629,-0.02588,-0.19717,0.06694,-0.047,0.234815,0,0,0,22,4,0.01326394,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,50,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.525,20.111,233.301,0.18,19.31,20.143,19.326,20.053,235.004,0.774,0.783,9,1.9,1.672,0.161,0.492,0.301,8.136,12.109,1173.14,8.923,8.792,8.788,225.239,35892.128,2.59904,4419.157,3220.228,3220.228,3619.871,532.858,5906.14,7600,0.22199,4.85011,5,-0.029978,0.20308,0.07189,0.06747,0.07422,0.01596,0.01275,0.01087,0.04484,0.222876,0,0,0,22,4,0.0184135,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,50.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.276,20.2,234.525,0.18,20.518,20.217,19.6,20.596,234.513,0.776,2.364,9,1.9,2.508,0.149,0.819,0.828,8.81,12.132,1176.854,8.957,8.754,8.786,225.8,39316.061,2.84698,4571.534,3181.48,3620.626,3791.213,520.214,6186.921,7600,0.22566,4.83305,5,-0.033389,0.23809,0.0348,0.06652,0.08494,0.08753,-0.09272,-0.00237,0.0268,0.185932,0,0,0,22,4,0.02646797,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,50.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.559,20.167,232.681,0.18,19.104,20.018,20.524,19.976,232.94,0.774,2.908,9,1.9,2.909,0.09,0.854,1.071,6.483,12.122,1177.538,8.89,8.731,8.802,226.252,35206.535,2.54939,4460.602,3203.433,3946.449,3870.161,444.485,6408.174,7600,0.21682,4.78538,5,-0.042925,0.18567,0.02704,0.09767,0.05397,-0.13105,-0.01938,0.07786,-0.07743,0.156819,0,0,0,22,4,0.01710666,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,51.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.562,19.987,232.908,0.18,19.964,21.015,20.904,20.325,233.301,0.762,1.519,9,1.9,2.149,0.114,0.649,0.533,7.34,12.082,1172.639,8.778,8.689,8.743,225.638,35958.406,2.60384,4214.435,3014.991,4077.194,3768.873,502.588,5948.019,7600,0.21707,4.83975,5,-0.032051,0.106,0.01712,0.07091,0.06893,-0.19919,-0.02482,-0.06689,0.0374,0.217366,0,0,0,22,4,0.01854963,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,51.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.787,20.295,231.453,0.18,19.763,19.388,19.752,20.044,231.533,0.765,2.607,9,1.9,2.892,0.064,0.799,0.908,7.842,12.138,1178.13,8.8,8.673,8.867,223.688,37877.862,2.74283,4097.97,3102.602,4376.447,3859.006,504.27,6338.701,7600,0.21794,4.87949,5,-0.024101,0.10065,-0.02606,0.16802,0.07717,-0.01336,-0.10793,0.24276,0.02059,0.16596,0,0,0,22,4,0.02284501,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,52,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.135,19.983,233.47,0.18,20.532,20.066,20.19,20.517,232.222,0.755,3.165,9,1.9,3.129,0.049,0.876,1.153,6.959,12.148,1178.966,8.759,8.657,8.786,226.565,36984.35,2.67813,3769.988,3132.245,4407.73,3769.988,425.162,6458.656,7600,0.21507,4.79057,5,-0.041886,0.10697,0.00498,0.13401,0.05434,0.01581,0.07758,-0.085,-0.05708,0.150177,0,0,0,22,4,0.02079217,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,52.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.647,20.494,234.859,0.18,20.212,20.516,20.702,19.95,235.217,0.748,3.922,9,1.9,3.633,-0.045,0.968,1.315,8.156,12.169,1177.423,8.763,8.685,8.892,226.786,39707.213,2.8753,3748.469,3468.116,4750.545,3989.043,507.668,6645.22,7600,0.21815,4.9574,5,-0.008521,0.05814,-0.01991,0.18793,0.08216,-0.12208,-0.0622,0.1348,0.06956,0.125629,0,0,0,22,4,0.02758625,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,52.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.997,20.185,234.722,0.18,19.765,19.776,20.685,20.875,232.331,0.762,3.307,9,1.9,3.237,-0.025,0.874,1.128,7.689,12.153,1179.128,8.623,8.679,8.858,227.094,38009.385,2.75236,3440.407,3577.576,4639.227,3885.737,502.327,6574.855,7600,0.21405,4.93607,5,-0.012785,-0.03626,0.01937,0.19891,0.06151,-0.23602,0.0982,0.02745,-0.05163,0.134888,0,0,0,22,4,0.0231914,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,53.2,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.873,20.191,233.396,0.18,20.126,20.458,21.329,20.448,233.03,0.769,3.346,9,1.9,3.202,-0.087,0.927,1.175,6.883,12.053,1166.319,8.636,8.684,8.789,226.568,36991.408,2.67864,3217.601,3727.516,4464.407,3803.175,440.822,6512.524,7600,0.21252,4.90757,5,-0.018485,-0.01626,0.0319,0.13671,0.0557,0.05,0.03131,-0.15552,-0.01454,0.143089,0,0,0,22,4,0.02081591,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,53.6,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.09,20.728,232.018,0.18,20.723,20.315,19.734,20.184,230.807,0.742,4.404,9,1.9,3.816,-0.05,1.049,1.494,7.343,12.269,1192.704,8.613,8.751,8.857,224.731,39188.353,2.83773,3267.64,4123.669,4518.999,3970.103,468.308,6836.497,7600,0.21443,4.96619,5,-0.006762,-0.09636,0.04185,0.14711,0.05638,-0.20025,0.02489,0.026,0.0017,0.100461,0,0,0,22,4,0.02620958,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,54,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.245,20.401,233.157,0.18,20.191,20.734,20.055,19.74,231.5,0.761,3.612,9,1.9,3.389,-0.097,0.942,1.306,7.277,12.148,1177.244,8.63,8.735,8.79,225.934,37987.004,2.75074,3094.769,4194.943,4194.943,3828.219,488.967,6618.146,7600,0.21248,4.97885,5,-0.004229,-0.03323,0.07187,0.12601,0.05468,0.15783,0.07504,-0.05273,-0.00425,0.129191,0,0,0,22,4,0.02314208,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,54.4,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.935,20.497,232.46,0.18,19.87,20.732,20.332,20.3,231.794,0.749,4.781,9,1.9,3.863,-0.147,1.08,1.689,6.944,12.185,1180.306,8.609,8.77,8.746,225.572,37891.094,2.74379,3278.455,4495.104,4110.739,3961.433,455.319,6788.434,7600,0.21243,4.96288,5,-0.007425,-0.05993,0.10047,0.07641,0.05577,-0.06675,0.0715,-0.12401,0.00272,0.106785,0,0,0,22,4,0.02293354,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,54.8,impact_peak,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.638,19.972,234.011,0.18,20.782,19.693,20.215,20.047,235.691,0.753,3.707,9,1.9,3.271,-0.163,1.011,1.341,6.975,12.142,1173.628,8.562,8.724,8.57,227.086,36314.382,2.62962,3279.742,4514.892,3784.89,3859.842,436.7,6632.545,7600,0.20947,4.88679,5,-0.022641,-0.03811,0.12327,-0.03086,0.04884,0.05455,0.05701,-0.26816,-0.01732,0.127297,0,0,0,22,4,0.01936528,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,55.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.22,20.264,233.07,0.18,19.908,20.842,20.022,20.036,231.717,0.774,3.155,9,1.9,2.832,-0.161,0.876,1.118,6.308,12.14,1176.937,8.582,8.758,8.675,226.815,35461.177,2.56783,3371.27,4461.565,3496.022,3776.286,456.853,6337.111,7600,0.20741,5.0045,5,0.000901,-0.04846,0.12726,0.04402,0.05245,-0.02588,0.00996,0.1872,0.00903,0.16617,0,0,0,22,4,0.01759289,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,55.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.465,20.339,232.805,0.18,19.952,19.782,19.531,19.338,232.345,0.746,3.628,9,1.9,3.083,-0.213,0.913,1.281,7.658,12.194,1182.439,8.606,8.741,8.647,225.214,36971.106,2.67717,3590.293,4542.304,3323.946,3818.848,482.304,6506.012,7600,0.21013,4.92178,5,-0.015643,-0.0289,0.10581,0.01183,0.06724,0.0489,-0.05362,-0.08049,0.03698,0.143946,0,0,0,22,4,0.02077303,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,56,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.054,19.747,233.449,0.18,20.074,19.476,20.33,20.493,233.758,0.749,1.103,9,1.9,1.542,-0.211,0.553,0.395,6.962,12.073,1172.148,8.616,8.69,8.487,226.551,32029.22,2.31932,3579.715,4195.283,2964.148,3579.715,410.378,5827.216,7600,0.20163,5.03053,5,0.006107,0.05614,0.13048,-0.07307,0.06401,0.21262,0.06167,-0.21224,-0.00809,0.233261,0,0,0,22,4,0.01171817,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,56.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.354,20.044,233.044,0.18,19.87,20.663,19.797,19.137,231.901,0.774,3.519,9,1.9,2.766,-0.218,0.933,1.249,6.5,12.181,1181.259,8.669,8.634,8.528,226.599,34575.008,2.50366,4013.1,4262.01,3123.414,3799.508,450.729,6346.355,7600,0.20533,5.00183,5,0.000366,0.07733,0.04239,-0.06362,0.05484,0.05296,-0.22022,0.02361,-0.0229,0.164953,0,0,0,22,4,0.01591926,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,56.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.747,19.777,232.069,0.18,21.1,20.046,19.221,19.93,233.066,0.778,2.409,9,1.9,1.982,-0.241,0.823,0.815,7.608,12.166,1181.782,8.642,8.608,8.481,224.518,33966.464,2.4596,4096.192,3963.479,2936.324,3665.332,486.005,5884.929,7600,0.20431,4.92402,5,-0.015197,0.08542,0.05202,-0.07521,0.05641,0.02022,0.02408,-0.02897,0.00391,0.225667,0,0,0,22,4,0.01479373,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,57.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.252,19.975,233.223,0.18,19.986,19.625,19.686,18.711,233.546,0.771,2.07,9,1.9,1.75,-0.277,0.703,0.8,7.26,12.17,1181.323,8.68,8.627,8.531,226.028,32310.996,2.33972,4242.549,3736.602,3005.447,3661.532,437.391,5921.183,7600,0.20189,4.90711,5,-0.018577,0.10288,0.0495,-0.04574,0.06494,0.04365,-0.00631,0.07367,0.02132,0.220897,0,0,0,22,4,0.0121416,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,57.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.095,19.762,233.184,0.18,20.507,19.288,20.002,19.402,232.66,0.759,1.519,9,1.9,1.315,-0.293,0.648,0.514,5.16,12.105,1177.989,8.649,8.577,8.504,228.078,29955.603,2.16916,4217.536,3481.845,3142.089,3613.823,402.475,5854.884,7600,0.19805,4.9073,5,-0.01854,0.10011,0.02765,-0.04461,0.05459,-0.00691,-0.05462,0.00282,-0.02586,0.22962,0,0,0,22,4,0.00900174,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,58,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.077,19.439,232.69,0.18,20.006,21.616,19.936,19.23,234.344,0.76,-0.492,9,1.9,0.083,-0.289,0.329,-0.224,5.551,12.126,1176.513,8.654,8.463,8.433,227.178,27008.683,1.95577,4079.165,3105.637,3105.637,3430.146,432.679,5154.023,7600,0.19292,4.99703,5,-0.000595,0.14602,-0.04473,-0.07484,0.03941,0.11476,-0.18094,-0.07556,-0.03796,0.321839,0,0,0,22,4,0.00594369,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,58.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.58,20.052,236.159,0.18,20.411,20.166,19.013,20.476,237.745,0.766,-1.005,9,1.9,-0.339,-0.265,0.276,-0.311,6.208,12.149,1177.616,8.679,8.513,8.534,230.006,29769.569,2.15569,4141.67,3000.044,3360.707,3500.807,427.242,5374.399,7600,0.19666,4.98327,5,-0.003347,0.09994,-0.06628,-0.04522,0.05475,-0.11519,-0.05387,0.07404,0.03834,0.292842,0,0,0,22,4,0.0087443,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,58.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.206,19.602,232.613,0.18,19.031,19.501,18.442,19.613,232.709,0.743,-1.69,9,1.9,-0.77,-0.271,0.116,-0.521,6.031,12.133,1179.418,8.611,8.449,8.527,226.623,29875.661,2.16337,4074.711,2927.19,3605.401,3535.767,405.718,5472.553,7600,0.1967,4.93334,5,-0.013331,0.08715,-0.07481,0.00352,0.04085,-0.03198,-0.02134,0.12185,-0.03474,0.279927,0,0,0,22,4,0.0088744,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,59.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.165,19.213,234.978,0.18,19.795,19.351,19.817,19.722,234.511,0.774,-2.35,9,1.9,-1.302,-0.263,-0.011,-0.813,5.797,12.086,1172.278,8.567,8.391,8.541,229.23,29165.927,2.11198,3956.279,2917.794,3837.455,3570.509,435.144,5460.341,7600,0.19522,4.97471,5,-0.005058,0.09181,-0.08458,0.06579,0.04884,0.01164,-0.02442,0.15567,0.01998,0.281534,0,0,0,22,4,0.00807176,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,59.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.865,20.025,233.062,0.18,19.819,19.628,19.918,19.633,231.366,0.762,-3.316,9,1.9,-1.941,-0.276,-0.091,-1.184,6.473,12.078,1171.073,8.561,8.442,8.606,226.653,32302.496,2.33911,3873.682,2995.43,4119.393,3662.835,444.937,5715.194,7600,0.20032,4.95855,5,-0.00829,-0.01092,-0.12965,0.03394,0.06371,-0.25681,-0.11267,-0.07963,0.03718,0.248001,0,0,0,22,4,0.01211003,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,60,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.375,19.315,233.175,0.18,19.708,19.021,19.54,19.736,234.63,0.76,-3.463,9,1.9,-2.099,-0.218,-0.141,-1.234,6.19,12.056,1169.404,8.476,8.422,8.633,227.038,32353.712,2.34281,3681.571,3100.749,4262.394,3681.571,387.215,6044.509,7600,0.19922,4.94477,5,-0.011046,-0.00977,-0.06293,0.1477,0.05252,0.00288,0.16679,0.2844,-0.028,0.20467,0,0,0,22,4,0.01221506,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,60.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.054,19.179,231.745,0.18,19.59,19.639,19.53,19.11,232.123,0.742,-2.521,9,1.9,-1.839,-0.229,0.043,-0.847,5.602,12.132,1177.576,8.436,8.434,8.594,226.194,30386.891,2.20039,3410.194,3177.166,4243.112,3610.157,421.97,5686.061,7600,0.19611,4.96127,5,-0.007746,-0.03224,-0.03436,0.12552,0.05117,-0.05618,0.07145,-0.05544,-0.00336,0.251834,0,0,0,22,4,0.00950836,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,60.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.288,19.536,233.138,0.18,18.938,19.587,20.124,19.706,233.767,0.749,-4.156,9,1.9,-2.654,-0.196,-0.221,-1.43,5.913,12.006,1164.11,8.463,8.515,8.646,227.275,32972.62,2.38763,3372.53,3491.825,4415.128,3759.827,436.867,6027.107,7600,0.19957,5.03837,5,0.007673,-0.04694,0.00544,0.13596,0.05011,-0.03674,0.09949,0.02611,-0.00266,0.20696,0,0,0,22,4,0.01316481,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,61.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.226,20.195,232.123,0.18,19.07,19.856,19.093,19.258,230.584,0.756,-3.52,9,1.9,-2.477,-0.188,-0.151,-1.215,5.652,12.104,1175.476,8.526,8.554,8.662,226.526,33374.519,2.41673,3257.897,3714.615,4374.63,3782.381,394.833,6223.013,7600,0.19996,4.9622,5,-0.00756,-0.06233,-0.03382,0.07362,0.05563,-0.03848,-0.09815,-0.15585,0.01379,0.181183,0,0,0,22,4,0.01382955,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,61.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.426,20.065,234.591,0.18,18.894,20.206,19.672,19.494,232.309,0.747,-5.095,9,1.9,-3.285,-0.155,-0.326,-1.743,5.935,12.15,1176.814,8.522,8.607,8.669,228.712,34660.088,2.50982,3217.046,3980.938,4333.717,3843.901,417.903,6622.865,7600,0.20136,4.97351,5,-0.005298,-0.05041,0.03485,0.09699,0.05555,0.02979,0.17168,0.05841,-0.0002,0.12857,0,0,0,22,4,0.01610863,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,62,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.415,19.794,233.939,0.18,19.344,19.709,19.745,20.032,230.839,0.754,-3.613,9,1.9,-2.623,-0.17,-0.154,-1.336,6.665,12.07,1170.127,8.467,8.624,8.618,227.329,33740.927,2.44327,3039.791,4071.239,4071.239,3727.423,458.421,6115.2,7600,0.20007,5.02115,5,0.00423,-0.07162,0.08502,0.0795,0.05539,-0.05302,0.12542,-0.04371,-0.00039,0.195368,0,0,0,22,4,0.0144304,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,62.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.736,19.852,232.56,0.18,20.446,20.005,19.183,18.491,232.916,0.77,-4.365,9,1.9,-3.068,-0.101,-0.235,-1.493,5.92,12.158,1178.574,8.386,8.646,8.616,226.69,33359.957,2.41568,3150.966,4265.766,3913.578,3776.77,417.202,6427.922,7600,0.19815,4.94272,5,-0.011456,-0.15975,0.1002,0.07019,0.04907,-0.22031,0.03796,-0.02327,-0.01579,0.154221,0,0,0,22,4,0.01383178,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,62.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.905,20.508,231.8,0.18,20.518,19.285,19.868,19.313,229.777,0.757,-2.862,9,1.9,-2.384,-0.063,-0.069,-0.969,5.731,12.143,1177.307,8.519,8.711,8.657,226.106,34015.969,2.46318,3231.03,4351.327,3689.206,3757.188,396.093,6103.113,7600,0.19848,5.03408,5,0.006816,-0.10493,0.08693,0.03321,0.03692,0.13704,-0.03317,-0.09247,-0.03039,0.196959,0,0,0,22,4,0.01489579,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,63.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.874,20.147,231.9,0.18,20.346,19.513,19.477,20.731,231.889,0.743,-3.942,9,1.9,-2.981,-0.066,-0.146,-1.339,7.503,12.211,1185.109,8.554,8.691,8.531,224.455,35544.784,2.57389,3449.381,4588.72,3579.745,3872.615,477.403,6139.072,7600,0.20093,4.97152,5,-0.005696,-0.0259,0.11079,-0.04903,0.05846,0.19758,0.05964,-0.20558,0.05386,0.192227,0,0,0,22,4,0.01773604,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,63.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.189,19.321,231.345,0.18,20.023,19.494,19.812,19.359,230.892,0.749,-2.202,9,1.9,-2.005,-0.029,0.122,-0.788,6.245,12.192,1182.79,8.469,8.583,8.456,225.157,31275.985,2.26477,3477.525,4340.304,3236.143,3684.657,437.098,6033.523,7600,0.19335,4.98153,5,-0.003694,-0.01171,0.10297,-0.02432,0.0563,0.03547,-0.01955,0.06177,-0.0054,0.206115,0,0,0,22,4,0.0106894,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,64,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.979,19.709,234.178,0.18,20.105,20.606,19.318,19.459,233.775,0.745,-1.311,9,1.9,-1.446,-0.015,0.174,-0.44,6.118,12.097,1176.392,8.531,8.639,8.439,228.11,30341.335,2.19709,3641.944,4217.998,3065.889,3641.944,384.036,5773.499,7600,0.19156,4.97339,5,-0.005323,0.00388,0.11255,-0.08752,0.05064,0.03899,0.02395,-0.15802,-0.01415,0.240329,0,0,0,22,4,0.00945823,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,64.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.837,19.556,233.872,0.18,19.543,19.974,19.753,20.125,233.308,0.746,-0.893,9,1.9,-1.301,0.054,0.265,-0.387,5.65,12.112,1173.916,8.506,8.584,8.418,228.27,30489.801,2.20784,3775.673,4008.515,2943.418,3575.869,421.634,5700.448,7600,0.19246,4.99845,5,-0.000311,-0.00243,0.07589,-0.08968,0.04886,-0.01579,-0.09165,-0.00539,-0.00446,0.249941,0,0,0,22,4,0.00963729,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,64.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.005,19.578,232.256,0.18,20.263,20.757,19.94,19.792,230.219,0.749,0.244,9,1.9,-0.582,0.051,0.381,0.092,4.976,12.084,1171.587,8.572,8.58,8.429,227.324,27601.606,1.9987,3889.86,3777.63,2909.009,3525.5,410.994,5458.399,7600,0.18772,4.98407,5,-0.003185,0.06166,0.06955,-0.08136,0.04458,0.16025,-0.01585,0.02081,-0.0107,0.28179,0,0,0,22,4,0.00649534,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,65.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.059,19.836,231.611,0.18,20.159,19.183,19.859,19.275,231.802,0.754,0.103,9,1.9,-0.726,0.106,0.408,0.024,5.677,12.153,1177.959,8.637,8.593,8.413,225.985,29581.614,2.14208,4149.303,3693.187,3034.043,3625.511,394.312,5637.822,7600,0.19186,5.04262,5,0.008524,0.09543,0.05152,-0.12821,0.05023,0.08441,-0.04508,-0.11713,0.01413,0.258181,0,0,0,22,4,0.00854755,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,65.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.022,19.976,231.224,0.18,19.77,20.628,19.746,20.259,231.853,0.74,0.541,9,1.9,-0.377,0.098,0.492,0.146,5.84,12.036,1167.238,8.6,8.524,8.536,225.43,28599.624,2.07097,4152.901,3395.156,3045.216,3531.091,414.54,5546.114,7600,0.19012,4.99909,5,-0.000182,0.04244,-0.03424,-0.02238,0.04605,-0.13249,-0.21439,0.26459,-0.01046,0.270248,0,0,0,22,4,0.00747708,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,66,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.136,19.982,232.646,0.18,20.631,19.439,20.223,21.234,232.542,0.768,2.16,9,1.9,0.461,0.11,0.731,0.746,6.303,12.193,1180.064,8.654,8.511,8.499,226.403,28898.134,2.09259,4222.789,3214.756,3214.756,3550.767,448.015,5519.273,7600,0.19079,5.05193,5,0.010387,0.09575,-0.04728,-0.05993,0.06023,0.13328,-0.0326,-0.09389,0.03546,0.27378,0,0,0,22,4,0.00778901,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,66.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.077,20.099,230.924,0.18,19.867,19.56,19.316,19.823,228.263,0.778,1.544,9,1.9,0.207,0.134,0.603,0.553,4.948,12.173,1178.14,8.726,8.489,8.539,226.015,27450.267,1.98774,4028.528,2980.638,3311.688,3440.285,392.162,5518.141,7600,0.18888,5.00515,5,0.00103,0.15337,-0.0834,-0.03298,0.04024,0.14407,-0.09031,0.06739,-0.04997,0.273929,0,0,0,22,4,0.00636028,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,66.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.001,19.864,232.215,0.18,19.783,20.206,19.503,19.214,232.564,0.771,1.713,9,1.9,0.427,0.217,0.643,0.676,5.79,12.075,1169.826,8.636,8.452,8.586,226.473,28438.128,2.05928,4056.687,2934.15,3597.595,3529.477,396.885,5533.071,7600,0.19193,4.97107,5,-0.005786,0.09144,-0.09242,0.04206,0.04787,-0.15484,-0.02253,0.18759,0.01907,0.271964,0,0,0,22,4,0.00731031,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,67.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.713,19.619,231.31,0.18,19.472,19.457,19.665,19.387,232.032,0.78,2.518,9,1.9,0.969,0.231,0.84,0.915,5.68,12.137,1177.858,8.548,8.409,8.606,225.667,29044.717,2.1032,3939.511,2915.252,3822.314,3559.025,429.183,5733.5,7600,0.19315,5.1177,5,0.02354,0.03299,-0.10602,0.09119,0.03778,-0.14612,-0.03401,0.12284,-0.02521,0.245592,0,0,0,22,4,0.0079629,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,67.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.726,19.573,231.712,0.18,18.727,19.247,18.357,19.893,231.442,0.766,3.486,9,1.9,1.592,0.238,0.923,1.223,6.101,12.072,1171.193,8.581,8.411,8.549,225.667,31393.533,2.27329,3814.099,2959.592,4053.166,3608.952,432.907,6032.24,7600,0.19704,5.00966,5,0.001931,0.07172,-0.09763,0.03983,0.05573,0.09682,0.02099,-0.12842,0.04485,0.206284,0,0,0,22,4,0.0108481,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,68,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.011,19.043,232.073,0.18,19.81,18.458,19.699,20.047,232.894,0.741,2.523,9,1.9,1.154,0.232,0.819,0.847,5.466,12.022,1163.84,8.422,8.363,8.556,226.656,28439.042,2.05934,3506.127,2952.9,4059.355,3506.127,368.818,5680.043,7600,0.19217,5.02445,5,0.00489,-0.02304,-0.08261,0.1109,0.04939,-0.2369,0.03754,0.17769,-0.01583,0.252626,0,0,0,22,4,0.00732244,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,68.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.192,19.274,232.039,0.18,19.045,19.901,19.568,19.437,232.127,0.746,4.459,9,1.9,2.39,0.266,1.074,1.558,5.499,12.045,1167.909,8.445,8.416,8.562,226.585,32299.274,2.33887,3538.987,3308.486,4362.874,3736.783,417.395,6229.825,7600,0.19899,5.02652,5,0.005305,-0.02841,-0.05742,0.08921,0.04535,-0.01343,0.06299,-0.05422,-0.0101,0.180286,0,0,0,22,4,0.01215623,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,68.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.047,19.462,232.17,0.18,18.891,19.042,18.576,19.403,231.23,0.747,5.04,9,1.9,2.772,0.316,1.19,1.763,5.651,12.131,1178.679,8.439,8.492,8.598,226.563,33403.684,2.41885,3354.803,3471.774,4377.09,3734.556,428.356,6284.877,7600,0.20165,4.9186,5,-0.01628,-0.05613,-0.00361,0.10216,0.0443,-0.06931,0.13451,0.03237,-0.00264,0.173042,0,0,0,22,4,0.01388637,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,69.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.262,19.02,230.976,0.18,19.317,19.125,19.081,20.035,231.149,0.764,5.167,9,1.9,2.982,0.269,1.112,1.88,4.775,12.061,1171.864,8.346,8.444,8.563,226.239,31731.076,2.29773,3266.879,3697.662,4320.197,3761.579,372.412,6341.291,7600,0.19812,4.97884,5,-0.004232,-0.09609,0.0016,0.12047,0.03807,-0.09989,0.01303,0.04577,-0.01556,0.16562,0,0,0,22,4,0.01134705,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,69.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.133,19.035,233.186,0.18,19.809,19.046,19.267,19.73,231.903,0.762,2.533,9,1.9,1.623,0.283,0.775,0.871,5.582,12.059,1170.588,8.355,8.474,8.557,227.634,30174.419,2.18501,2946.22,3691.791,4036.11,3558.04,407.88,5784.409,7600,0.19584,4.91624,5,-0.016753,-0.0892,0.03002,0.11299,0.02965,0.01723,0.07105,-0.01871,-0.02106,0.238894,0,0,0,22,4,0.00925696,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,70,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.247,18.698,231.891,0.18,18.039,18.818,18.674,18.455,230.787,0.744,3.941,9,1.9,2.522,0.26,0.959,1.295,4.955,12.042,1167.024,8.338,8.436,8.442,226.961,30715.055,2.22416,3013.64,3941.444,3941.444,3632.176,412.357,6198.284,7600,0.19632,4.99273,5,-0.001455,-0.06552,0.03229,0.03802,0.02391,0.05919,0.00568,-0.18743,-0.01433,0.184436,0,0,0,22,4,0.00997114,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,70.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.97,19.105,233.569,0.18,17.557,19.178,19.69,19.232,235.048,0.772,2.45,9,1.9,1.741,0.275,0.787,0.853,4.828,12.121,1176.6,8.354,8.506,8.455,228.782,29597.927,2.14326,3005.523,4044.955,3716.577,3589.018,388.997,5922.522,7600,0.19477,5.05954,5,0.011909,-0.09855,0.05307,0.00265,0.04127,-0.08256,0.05194,-0.08841,0.04338,0.220721,0,0,0,22,4,0.00859228,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,70.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.865,18.301,231.466,0.18,19.793,18.886,18.756,17.878,231.662,0.742,2.926,9,1.9,2.15,0.252,0.796,0.986,5.394,12.034,1165.645,8.334,8.481,8.309,226.118,29902.174,2.16529,3013.541,4108.837,3461.492,3527.957,387.254,6107.77,7600,0.19486,5.01273,5,0.002547,-0.02255,0.12484,-0.04682,0.04519,0.19,0.17943,-0.12369,0.0098,0.196346,0,0,0,22,4,0.00896397,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,71.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.449,18.755,231.476,0.18,19.792,18.638,18.789,18.202,232.917,0.762,1.293,9,1.9,1.404,0.28,0.575,0.42,4.585,12.052,1169.157,8.339,8.518,8.379,226.924,28127.095,2.03675,3154.892,4110.485,3264.231,3509.869,400.411,5668.982,7600,0.19249,4.92462,5,-0.015077,-0.07171,0.10748,-0.03153,0.03316,-0.12291,-0.0434,0.03823,-0.03007,0.254081,0,0,0,22,4,0.00701237,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,71.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.145,18.284,230.947,0.18,18.228,18.943,18.737,18.815,231.696,0.769,2.203,9,1.9,1.94,0.235,0.764,0.823,5.816,11.96,1159.019,8.348,8.477,8.26,225.182,29505.517,2.13657,3359.328,4199.227,3124.347,3560.968,425.507,5927.801,7600,0.19392,5.01539,5,0.003078,-0.00638,0.12304,-0.09412,0.05169,0.16334,0.0389,-0.15648,0.04634,0.220026,0,0,0,22,4,0.00848979,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,72,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,17.376,18.912,230.258,0.18,18.73,19.212,17.856,17.179,230.877,0.77,1.672,9,1.9,1.841,0.185,0.616,0.52,5.403,12.01,1168.196,8.416,8.529,8.318,224.898,29810.674,2.15867,3672.757,4223.725,3121.788,3672.757,367.312,5839.845,7600,0.1935,4.98229,5,-0.003542,-0.01353,0.09979,-0.11135,0.0439,-0.01788,-0.05813,-0.04307,-0.01949,0.231599,0,0,0,22,4,0.00882861,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,72.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.965,18.81,231.112,0.18,18.11,19.199,18.429,18.494,231.362,0.762,1.896,9,1.9,2.016,0.228,0.618,0.698,5.392,12.059,1172.291,8.44,8.489,8.308,225.768,30866.783,2.23514,3746.133,3975.085,2927.78,3549.666,414.59,5964.97,7600,0.19597,4.96868,5,-0.006263,0.02226,0.07122,-0.109,0.04797,0.08947,-0.07141,0.00588,0.01017,0.215136,0,0,0,22,4,0.01014094,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,72.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.477,19.148,232.151,0.18,18.503,18.671,18.57,19.058,231.092,0.757,1.156,9,1.9,1.703,0.214,0.58,0.388,4.47,12.003,1164.748,8.49,8.49,8.362,227.716,29358.419,2.12592,3927.85,3819.338,2979.493,3575.56,397.378,5930.86,7600,0.1933,4.98113,5,-0.003775,0.03185,0.0326,-0.09625,0.03424,0.02396,-0.09656,0.03188,-0.03433,0.219624,0,0,0,22,4,0.0083236,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,73.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.093,17.985,232.478,0.18,18.526,19.439,17.762,18.273,233.039,0.77,-2.234,9,1.9,-0.078,0.163,0.072,-0.781,5.076,11.921,1156.661,8.387,8.27,8.233,227.43,24699.861,1.78858,3816.002,3376.901,2742.346,3311.75,379.603,5198.284,7600,0.1849,4.98053,5,-0.003893,0.06919,-0.0482,-0.08493,0.02766,0.09335,-0.20201,0.02828,-0.01644,0.316015,0,0,0,22,4,0.00418504,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,73.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.343,18.624,232.651,0.18,18.308,19.029,18.085,19.174,232.208,0.776,-2.493,9,1.9,-0.175,0.143,-0.035,-0.819,4.442,12.046,1166.143,8.503,8.345,8.334,228.25,24998.265,1.81019,3943.866,3250.501,2930.292,3374.886,379.32,5214.503,7600,0.18501,5.01643,5,0.003286,0.10834,-0.04955,-0.06139,0.04092,0.09787,-0.00337,0.05886,0.03314,0.313881,0,0,0,22,4,0.00438755,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,74,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.59,18.037,232.262,0.18,18.526,19.43,19.286,18.565,233.645,0.741,-2.213,9,1.9,0.065,0.103,-0.005,-0.758,5.058,11.976,1158.901,8.426,8.273,8.299,227.236,24466.895,1.77171,3973.574,3039.707,3039.707,3350.996,415.052,5068.67,7600,0.18346,4.99092,5,-0.001815,0.10166,-0.05166,-0.02585,0.03187,-0.0167,-0.00528,0.08886,-0.02261,0.33307,0,0,0,22,4,0.00402608,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,74.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.771,18.981,230.328,0.18,18.99,18.851,17.792,18.624,230.95,0.778,-1.782,9,1.9,0.398,0.126,0.103,-0.597,4.938,12.056,1168.525,8.526,8.368,8.416,225.427,26132.943,1.89235,3966.964,2920.21,3250.902,3379.359,391.737,5318.307,7600,0.18654,4.98021,5,-0.003957,0.08783,-0.06929,-0.02187,0.03767,-0.03458,-0.04407,0.00994,0.0145,0.300223,0,0,0,22,4,0.00522988,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,74.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.652,18.694,231.336,0.18,19.135,18.899,18.665,17.88,233.411,0.774,-4.654,9,1.9,-1.205,0.038,-0.389,-1.618,6.247,12.004,1167.607,8.488,8.325,8.413,225.131,28708.127,2.07883,4053.134,2899.842,3581.464,3511.48,407.758,5624.303,7600,0.18912,5.05398,5,0.010797,0.08433,-0.0781,0.00953,0.04281,-0.00874,-0.02202,0.07851,0.01285,0.25996,0,0,0,22,4,0.00759554,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,75.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.602,18.71,231.311,0.18,18.794,18.449,18.668,19.042,232.099,0.775,-3.2,9,1.9,-0.417,0.03,-0.101,-1.04,5.252,11.992,1162.906,8.472,8.275,8.438,226.098,26450.566,1.91535,3854.962,2857.754,3740.861,3484.526,417.848,5299.062,7600,0.18534,4.99527,5,-0.000945,0.06707,-0.13055,0.03282,0.039,-0.04316,-0.13112,0.05822,-0.00951,0.302755,0,0,0,22,4,0.0054838,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,75.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.04,18.848,229.758,0.18,19.581,18.375,18.813,19.168,228.646,0.754,-4.177,9,1.9,-0.961,0,-0.281,-1.485,4.569,11.969,1159.372,8.442,8.362,8.503,225.22,26956.165,1.95196,3666.148,2889.633,3883.396,3479.726,393.395,5596.988,7600,0.18562,4.96161,5,-0.007678,0.02024,-0.06006,0.08149,0.03093,-0.11707,0.1762,0.12169,-0.02017,0.263554,0,0,0,22,4,0.00592922,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,76,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.682,18.837,230.772,0.18,18.431,18.081,19.252,19.312,231.253,0.772,-5.748,9,1.9,-1.865,-0.031,-0.529,-2.032,4.824,12.031,1169.596,8.434,8.372,8.512,225.986,29137.85,2.10995,3555.138,3023.965,4086.31,3555.138,354.115,5915.71,7600,0.18969,4.99475,5,-0.00105,0.01341,-0.04834,0.09106,0.03825,-0.01707,0.02931,0.02392,0.01829,0.221617,0,0,0,22,4,0.00807753,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,76.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.819,19.257,231.625,0.18,19.623,18.311,18.309,19.088,229.889,0.76,-2.86,9,1.9,-0.214,-0.05,-0.013,-1.037,5.37,12.029,1166.698,8.432,8.422,8.561,226.295,26680.601,1.93201,3251.296,3022.666,4068.493,3447.485,414.005,5431.695,7600,0.18606,4.98442,5,-0.003116,-0.03835,-0.04872,0.0901,0.03945,-0.1294,-0.00094,-0.0024,0.00301,0.285303,0,0,0,22,4,0.00568314,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,76.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.676,19.47,231.185,0.18,18.84,18.548,19.198,19.08,233.235,0.767,-3.687,9,1.9,-0.69,-0.088,-0.144,-1.209,4.348,12.107,1174.003,8.422,8.487,8.617,226.865,27576.021,1.99685,3171.402,3279.045,4112.168,3520.872,394.198,5470.988,7600,0.18818,5.05219,5,0.010438,-0.07459,-0.00962,0.12032,0.02786,-0.09061,0.09773,0.07554,-0.02899,0.280133,0,0,0,22,4,0.00647184,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,77.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.691,19.323,233.018,0.18,19.217,20.045,19.305,19.449,231.521,0.776,-5.1,9,1.9,-1.576,-0.087,-0.406,-1.712,5.459,12.133,1176.286,8.401,8.45,8.597,227.595,30485.953,2.20757,3086.562,3536.294,4186.212,3603.023,388.793,5892.803,7600,0.19286,4.9434,5,-0.01132,-0.0774,-0.02861,0.11805,0.03553,-0.00703,-0.04746,-0.00567,0.01917,0.224631,0,0,0,22,4,0.00964878,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,77.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.862,19.785,232.906,0.18,19.523,19.83,19.492,19.425,231.88,0.758,-4.183,9,1.9,-1.059,-0.124,-0.226,-1.439,6.089,12.14,1176.98,8.42,8.551,8.61,226.868,30343.16,2.19723,2854.582,3623.29,3978.294,3485.389,420.538,5551.791,7600,0.19328,4.94626,5,-0.010748,-0.11433,0.01692,0.07617,0.05176,-0.09232,0.11383,-0.10469,0.04058,0.269501,0,0,0,22,4,0.00944299,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,78,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.97,18.904,230.427,0.18,19.397,19.56,19.011,18.793,227.6,0.761,-2.228,9,1.9,-0.147,-0.201,0.094,-0.791,5.149,12.003,1164.622,8.397,8.474,8.506,225.32,26485.505,1.91788,2806.903,3746.155,3746.155,3433.071,417.445,5142.839,7600,0.18844,5.01284,5,0.002568,-0.03198,0.04589,0.07793,0.04249,0.20588,0.07243,0.00439,-0.02317,0.323311,0,0,0,22,4,0.00550161,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,78.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.685,19.367,230.098,0.18,19.444,20.616,19.776,18.856,230.944,0.765,-2.593,9,1.9,-0.214,-0.149,-0.031,-0.903,5.116,12.16,1179.498,8.42,8.552,8.492,225.019,27525.757,1.99321,2845.095,3903.7,3569.265,3439.353,396.172,5312.261,7600,0.1892,4.99653,5,-0.000695,-0.06421,0.06751,0.00788,0.03593,-0.08058,0.05403,-0.17511,-0.01641,0.301018,0,0,0,22,4,0.00641376,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,78.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.155,19.602,229.494,0.18,19.314,19.372,20.042,19.287,226.608,0.776,-1.235,9,1.9,0.354,-0.195,0.176,-0.409,6.065,12.139,1175.954,8.425,8.583,8.476,223.484,28102.487,2.03497,2978.705,4119.569,3445.292,3514.522,403.365,5309.591,7600,0.19093,5.06311,5,0.012623,-0.08697,0.07043,-0.03668,0.05486,-0.05691,0.00731,-0.11142,0.04732,0.30137,0,0,0,22,4,0.00695992,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,79.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.594,19.505,231.978,0.18,18.953,19.327,18.898,19.683,231.176,0.746,-1.646,9,1.9,-0.013,-0.22,0.133,-0.6,4.371,12.084,1170.029,8.434,8.605,8.491,227.645,26188.001,1.89634,3038.98,3981.168,3146.786,3388.978,394.793,5194.943,7600,0.18829,5.01432,5,0.002865,-0.06697,0.10421,-0.00972,0.03898,0.05002,0.08445,0.0674,-0.0397,0.316455,0,0,0,22,4,0.0052648,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,79.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.927,19.934,232.643,0.18,19.524,19.797,19.69,19.261,233.154,0.761,-0.668,9,1.9,0.447,-0.21,0.302,-0.217,4.476,12.1,1175.366,8.503,8.675,8.45,228.204,27531.597,1.99363,3270.239,4042.023,3054.315,3455.526,390.998,5496.382,7600,0.19029,5.04258,5,0.008515,-0.04855,0.12322,-0.1017,0.0372,0.04605,0.04752,-0.22994,-0.00445,0.276792,0,0,0,22,4,0.00643282,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,80,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.752,18.853,230.818,0.18,18.981,18.786,20.045,19.496,231.389,0.763,-0.495,9,1.9,0.408,-0.278,0.308,-0.156,4.721,12.004,1163.91,8.439,8.502,8.353,226.125,26375.644,1.90993,3406.181,3933.816,2878.547,3406.181,351.756,5310.028,7600,0.18963,4.94781,5,-0.010438,0.01646,0.07935,-0.06954,0.027,0.1625,-0.10966,0.0804,-0.0255,0.301312,0,0,0,22,4,0.00542092,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,80.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.403,19.886,231.142,0.18,19.861,20.252,19.981,20.052,231.868,0.756,0.117,9,1.9,0.651,-0.256,0.343,0.054,4.216,12.172,1181.762,8.61,8.591,8.475,226.959,27471.718,1.9893,3699.412,3911.641,2940.834,3517.296,384.308,5593.142,7600,0.191,4.96654,5,-0.006693,0.06405,0.04515,-0.07152,0.03303,0.119,-0.08551,-0.00495,0.01508,0.26406,0,0,0,22,4,0.00638564,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,80.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.045,19.867,230.572,0.18,19.398,19.244,19.555,19.935,231.484,0.775,1.795,9,1.9,1.485,-0.3,0.656,0.655,4.493,12.175,1179.783,8.62,8.589,8.413,226.115,29717.17,2.1519,4000.626,3891.946,3050.798,3647.79,397.995,5933.76,7600,0.1954,4.99224,5,-0.001552,0.07559,0.04473,-0.13132,0.03627,0.02885,-0.00106,-0.1495,0.0081,0.219242,0,0,0,22,4,0.00873066,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,81.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.891,18.948,229.445,0.18,19.047,19.528,19.642,19.771,230.053,0.76,2.929,9,1.9,1.908,-0.248,0.834,0.98,4.289,12.057,1169.299,8.514,8.406,8.343,225.187,29175.499,2.11267,4025.277,3608.076,3005.168,3546.173,360.67,5915.064,7600,0.1936,4.8988,5,-0.020239,0.07988,-0.02817,-0.09028,0.03049,0.01072,-0.18223,0.1026,-0.01445,0.221702,0,0,0,22,4,0.00811875,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,81.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.348,20.514,229.673,0.18,19.509,18.777,19.512,19.276,228.764,0.767,1.82,9,1.9,1.266,-0.238,0.758,0.672,4.463,12.224,1185.695,8.716,8.605,8.495,225.245,29841.196,2.16088,4153.597,3459.263,3138.606,3583.822,379.85,5881.381,7600,0.1945,5.01874,5,0.003747,0.09401,-0.01708,-0.12638,0.03592,0.03532,0.02772,-0.09025,0.01356,0.226134,0,0,0,22,4,0.00886875,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,82,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.961,19.4,231.287,0.18,19.435,20.016,18.974,20.539,230.748,0.74,5.322,9,1.9,2.949,-0.259,1.216,1.876,5.162,12.15,1177.722,8.592,8.438,8.455,226.171,32754.819,2.37186,4385.547,3445.528,3445.528,3758.867,417.786,6529.507,7600,0.19957,5.05362,5,0.010724,0.10393,-0.0503,-0.03305,0.04638,0.02479,-0.08305,0.23334,0.02617,0.140854,0,0,0,22,4,0.01288329,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,82.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.222,19.819,231.461,0.18,19.34,19.853,19.665,19.691,230.693,0.742,3.424,9,1.9,1.916,-0.225,0.895,1.221,5.57,12.191,1180.882,8.637,8.434,8.544,225.941,31747.908,2.29895,4284.383,3195.419,3539.445,3673.082,407.534,6139.02,7600,0.19733,4.99553,5,-0.000894,0.0986,-0.1044,0.00546,0.04973,-0.01331,-0.13525,0.09626,0.00836,0.192234,0,0,0,22,4,0.01134876,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,82.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.428,19.168,228.691,0.18,20.531,19.642,20.098,20.236,229.116,0.769,3.349,9,1.9,1.794,-0.23,0.886,1.184,4.945,12.101,1171.948,8.507,8.354,8.457,223.767,29971.971,2.17035,4131.574,3066.824,3696.116,3631.505,376.454,5982.072,7600,0.19456,4.97118,5,-0.005764,0.04709,-0.10603,-0.00365,0.02101,-0.12876,-0.00407,-0.02277,-0.0718,0.212885,0,0,0,22,4,0.00903257,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,83.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.883,19.975,229.539,0.18,19.683,18.95,20.491,19.66,230.731,0.74,3.984,9,1.9,2.03,-0.249,0.985,1.43,5.03,12.083,1173.105,8.631,8.416,8.589,224.546,31152.032,2.2558,4013.619,3030.251,3901.102,3648.324,412.049,6102.41,7600,0.19681,5.07075,5,0.01415,0.07349,-0.1406,0.03228,0.03831,0.06599,-0.08643,0.08983,0.04325,0.197051,0,0,0,22,4,0.01052946,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,83.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.649,20.085,230.422,0.18,20.085,19.182,19.529,20.272,231.497,0.744,5.172,9,1.9,2.449,-0.252,1.221,1.783,4.663,12.242,1187.403,8.62,8.447,8.662,225.8,32034.26,2.31968,3851.87,3070.588,4070.452,3664.303,395.81,6289.912,7600,0.19828,4.98227,5,-0.003545,0.04963,-0.12289,0.09185,0.04081,-0.05965,0.04428,0.14891,0.00624,0.17238,0,0,0,22,4,0.01177414,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,84,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.71,19.679,230.871,0.18,19.037,19.305,19.659,19.262,229.53,0.761,2.284,9,1.9,0.813,-0.214,0.717,0.773,4.047,12.124,1174.406,8.487,8.446,8.601,226.853,27414.446,1.98515,3572.275,3067.693,4076.857,3572.275,336.388,5629.955,7600,0.19017,5.03397,5,0.006793,-0.03437,-0.07547,0.07952,0.02865,-0.21001,0.11854,-0.03083,-0.03038,0.259216,0,0,0,22,4,0.00633495,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,84.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.548,19.489,231.182,0.18,19.575,18.664,18.91,19.935,233.473,0.767,4.357,9,1.9,1.918,-0.19,1.044,1.494,4.196,12.026,1167.242,8.474,8.444,8.622,227.017,29756.365,2.15473,3503,3291.059,4260.547,3684.869,383.786,6108.74,7600,0.19351,4.9543,5,-0.009139,-0.02432,-0.05498,0.1235,0.03168,0.02512,0.05122,0.10995,0.00758,0.196218,0,0,0,22,4,0.00879367,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,84.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.612,19.393,229.035,0.18,19.035,19.668,19.778,20.029,230.052,0.77,3.566,9,1.9,1.449,-0.165,0.919,1.204,4.897,12.024,1166.587,8.424,8.41,8.634,224.173,29090.501,2.10652,3332.497,3444.058,4307.506,3694.687,408.546,5905.286,7600,0.19199,5.02722,5,0.005444,-0.06312,-0.07741,0.14695,0.03473,-0.097,-0.05607,0.05862,0.00763,0.222989,0,0,0,22,4,0.00802744,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,85.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.522,19.461,231.029,0.18,19.637,19.552,19.644,19.429,231.832,0.744,2.975,9,1.9,0.96,-0.119,0.818,1.012,5.289,12.099,1174.391,8.43,8.475,8.591,225.78,28549.92,2.06737,3022.28,3467.293,4110.392,3533.322,384.714,5778.464,7600,0.1903,5.01682,5,0.003363,-0.06547,-0.02043,0.09599,0.03945,-0.00586,0.14246,-0.12739,0.01178,0.239676,0,0,0,22,4,0.00744483,13809.763
