episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,85.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.044,19.652,228.892,0.18,18.959,19.478,19.987,20.101,228.985,0.744,2.409,9,1.9,0.59,-0.131,0.75,0.882,4.455,12.158,1181.131,8.433,8.512,8.568,224.469,27562.388,1.99586,2971.975,3665.914,3986.388,3541.426,379.633,5542.162,7600,0.18893,5.01871,5,0.003743,-0.08547,-0.00645,0.04995,0.03096,-0.05,0.03495,-0.11509,-0.02122,0.270768,0,0,0,22,4,0.00646433,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,86,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.658,19.231,230.237,0.18,20.066,19.883,19.597,19.714,230.084,0.769,2.238,9,1.9,0.468,-0.085,0.74,0.765,5.366,12.12,1174.113,8.322,8.548,8.483,224.918,27263.244,1.9742,2828.182,3780.243,3780.243,3462.89,423.138,5427.549,7600,0.18764,5.03576,5,0.007151,-0.14577,0.08025,0.01544,0.0466,-0.15075,0.21674,-0.08628,0.03911,0.285849,0,0,0,22,4,0.00618633,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,86.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.927,19.578,231.441,0.18,19.92,20.16,19.154,19.201,231.411,0.762,2.302,9,1.9,0.428,-0.047,0.707,0.745,5.092,12.137,1175.197,8.406,8.592,8.512,226.385,27583.689,1.9974,2854.366,3911.372,3577.442,3447.726,395.574,5526.984,7600,0.18746,5.00761,5,0.001522,-0.1037,0.08316,0.00306,0.03548,0.10517,0.00726,-0.03094,-0.0278,0.272765,0,0,0,22,4,0.00648345,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,86.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.665,19.95,228.94,0.18,19.198,19.341,19.702,19.824,227.787,0.771,1.71,9,1.9,0.203,-0.04,0.661,0.541,5.212,12.105,1174.882,8.497,8.672,8.59,223.77,27581.722,1.99726,2955.722,4038.631,3398.607,3464.32,382.874,5390.624,7600,0.18735,4.9163,5,-0.01674,-0.05743,0.11834,0.03595,0.0419,0.11567,0.08797,0.08221,0.01604,0.290707,0,0,0,22,4,0.00647042,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,87.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.875,20.032,229.598,0.18,20.06,19.011,19.981,19.514,230.051,0.741,1.013,9,1.9,-0.172,0.015,0.562,0.36,6.211,12.197,1181.717,8.511,8.663,8.526,223.434,27762.563,2.01036,3027.191,4084.278,3148.143,3419.871,442.938,5262.439,7600,0.18719,5.01877,5,0.003754,-0.05312,0.09933,-0.03788,0.04691,0.01079,-0.04754,-0.18458,0.01253,0.307574,0,0,0,22,4,0.00663299,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,87.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.207,19.764,229.63,0.18,19.682,19.591,19.746,19.931,230.38,0.755,-0.359,9,1.9,-0.944,0.029,0.378,-0.103,4.576,12.099,1173.343,8.489,8.62,8.508,225.102,28295.267,2.04893,3396.36,4173.241,3179.01,3582.87,393.581,5706.012,7600,0.18829,5.10498,5,0.020996,-0.04262,0.08863,-0.02393,0.04892,0.02625,-0.02674,0.03489,0.00502,0.249209,0,0,0,22,4,0.00718142,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,88,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.597,20.316,230.107,0.18,20.376,20.634,19.779,19.845,230.425,0.748,-0.583,9,1.9,-1.104,0.021,0.375,-0.195,4.993,12.215,1183.995,8.599,8.699,8.548,225.154,29476.55,2.13447,3647.323,4184.268,3110.378,3647.323,357.964,5720.327,7600,0.19004,4.98063,5,-0.003874,0.00094,0.10141,-0.05019,0.04044,0.10888,0.03194,-0.06564,-0.0212,0.247325,0,0,0,22,4,0.00843429,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,88.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.136,20.338,228.08,0.18,19.925,19.593,20.209,20.055,226.955,0.763,-2.674,9,1.9,-2.215,0.109,0.021,-0.888,4.608,12.188,1183.733,8.683,8.692,8.508,223.514,32230.918,2.33392,3931.235,4149.034,3152.75,3744.339,394.393,6073.018,7600,0.19605,5.07202,5,0.014405,0.0822,0.09143,-0.09258,0.04214,0.20315,-0.02495,-0.10597,0.00426,0.200919,0,0,0,22,4,0.01203653,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,88.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.787,19.936,230.084,0.18,20.914,20.384,20.312,19.622,230.696,0.763,-0.504,9,1.9,-1.043,0.112,0.31,-0.155,6.044,12.167,1181.679,8.623,8.607,8.516,224.084,30372.308,2.19934,3988.714,3868.954,2942.046,3599.905,438.572,5545.825,7600,0.19311,4.96643,5,-0.006714,0.07078,0.0542,-0.03613,0.04455,-0.02854,-0.09307,0.14112,0.00603,0.270286,0,0,0,22,4,0.00947948,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,89.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.51,20.31,230.157,0.18,20.022,18.776,20.561,19.73,229.799,0.747,-2.544,9,1.9,-1.995,0.128,0.004,-0.853,3.737,12.24,1188.389,8.662,8.604,8.504,226.451,31528.998,2.28309,4212.23,3810.374,3229.641,3750.748,347.405,6000.999,7600,0.19525,4.94628,5,-0.010743,0.06441,0.00633,-0.0936,0.03075,-0.01594,-0.11968,-0.14367,-0.0345,0.210395,0,0,0,22,4,0.01102645,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,89.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.098,19.935,230.483,0.18,20.773,20.42,20.388,19.573,229.449,0.748,-3.895,9,1.9,-2.836,0.143,-0.17,-1.383,4.222,12.144,1175.526,8.629,8.54,8.45,226.296,32772.322,2.37313,4364.355,3681.057,3365.498,3803.637,373.812,6258.019,7600,0.19753,4.92399,5,-0.015203,0.07651,-0.01228,-0.1022,0.0349,0.03025,-0.04651,-0.02149,0.01035,0.176576,0,0,0,22,4,0.01287422,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,90,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.769,20.313,229.669,0.18,20.384,20.097,19.732,20.26,230.029,0.745,-3.501,9,1.9,-2.467,0.177,-0.051,-1.201,3.79,12.159,1177.878,8.699,8.536,8.539,225.912,31990.927,2.31654,4329.815,3471.018,3471.018,3757.284,381.688,6119.24,7600,0.19688,4.93244,5,-0.013512,0.10162,-0.06122,-0.05848,0.03339,0.06278,-0.12236,0.10929,-0.00376,0.194837,0,0,0,22,4,0.01169141,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,90.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.197,20.164,229.731,0.18,20.242,21.199,19.997,20.808,229.043,0.762,-3.216,9,1.9,-2.317,0.218,-0.067,-1.062,4.46,12.141,1177.078,8.621,8.506,8.553,225.302,31547.969,2.28447,4313.221,3298.487,3619.062,3743.59,379.754,6095.496,7600,0.1969,4.97263,5,-0.005473,0.04176,-0.07349,-0.02679,0.03095,-0.14964,-0.03066,0.07923,-0.00611,0.197961,0,0,0,22,4,0.01106386,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,90.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.779,20.027,229.362,0.18,20.953,19.255,19.758,19.382,229.408,0.761,-4.385,9,1.9,-2.7,0.231,-0.254,-1.497,5.113,12.029,1167.717,8.635,8.485,8.572,224.288,33033.617,2.39205,4296.795,3220.632,3856.669,3791.366,380.489,6273.732,7600,0.19951,4.96967,5,-0.006067,0.07206,-0.07832,0.00833,0.03855,0.07574,-0.01209,0.0878,0.01899,0.174509,0,0,0,22,4,0.01328581,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,91.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.893,20.749,230.83,0.18,20.452,20.373,20.105,20.459,231.904,0.755,-4.043,9,1.9,-2.502,0.196,-0.243,-1.469,4.436,12.193,1182.905,8.732,8.547,8.719,226.426,32725.222,2.36972,4173.615,3227.375,4065.345,3822.111,396.491,6253.408,7600,0.19839,5.05311,5,0.010622,0.08164,-0.10277,0.0689,0.03202,0.02395,-0.06112,0.15142,-0.0163,0.177183,0,0,0,22,4,0.0128019,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,91.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.749,20.033,229.942,0.18,20.184,20.606,20.085,20.909,231.84,0.747,-4.796,9,1.9,-2.719,0.249,-0.339,-1.666,4.944,12.166,1178.666,8.548,8.464,8.593,225.04,33406.792,2.41907,3993.799,3198.226,4216.379,3802.802,403.05,6250.64,7600,0.20043,4.97476,5,-0.005048,-0.01604,-0.10009,0.02883,0.0419,-0.24419,0.00671,-0.10017,0.02468,0.177547,0,0,0,22,4,0.01388602,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,92,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.511,20.253,230.988,0.18,20.844,20.235,19.836,19.854,228.877,0.763,-3.706,9,1.9,-2.075,0.257,-0.173,-1.301,4.299,12.189,1181.878,8.558,8.492,8.675,226.723,31245.452,2.26256,3752.676,3239.46,4265.893,3752.676,342.144,6083.475,7600,0.1971,5.06273,5,0.012545,-0.03211,-0.09798,0.08497,0.0341,-0.04019,0.00525,0.14035,-0.01949,0.199543,0,0,0,22,4,0.0106493,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,92.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.519,19.748,227.15,0.18,21.199,20.418,20.162,21.512,227.505,0.761,-4.04,9,1.9,-2.114,0.261,-0.2,-1.41,4.075,12.078,1170.272,8.538,8.441,8.621,223.105,29614.379,2.14445,3409.531,3199.302,4160.956,3589.93,380.684,6029.29,7600,0.19455,5.042,5,0.008401,0.00827,-0.08882,0.09086,0.03057,0.10096,0.02291,0.01472,-0.00882,0.206672,0,0,0,22,4,0.00862162,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,92.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.298,20.431,231.188,0.18,20.84,20.56,20.219,20.402,231.387,0.746,-3.037,9,1.9,-1.487,0.289,-0.09,-1.153,5.275,12.243,1187.547,8.542,8.543,8.717,225.956,30934.959,2.24008,3343.195,3457.462,4341.849,3714.169,418.454,5760.886,7600,0.19716,4.97456,5,-0.005089,-0.06967,-0.06836,0.10566,0.0431,-0.19484,0.05115,0.03701,0.03131,0.241989,0,0,0,22,4,0.01020991,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,93.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.316,20.642,230.733,0.18,20.559,19.756,19.549,20.218,230.398,0.747,-2.905,9,1.9,-1.257,0.255,0.015,-1.05,4.24,12.203,1182.904,8.558,8.649,8.724,226.53,30063.805,2.177,3171.334,3587.184,4188.139,3648.885,359.502,5568.993,7600,0.19516,5.01319,5,0.002638,-0.07907,0.01148,0.08695,0.03794,-0.02351,0.1996,-0.04679,-0.01288,0.267238,0,0,0,22,4,0.00910298,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,93.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.803,20.166,229.398,0.18,19.904,20.262,20.442,20.686,230.443,0.761,-1.342,9,1.9,-0.298,0.263,0.24,-0.463,5.238,12.182,1181.735,8.472,8.572,8.678,224.196,28704.199,2.07854,2963.449,3693.224,4030.247,3562.307,399.238,5297.421,7600,0.19312,4.9977,5,-0.000461,-0.1084,-0.00757,0.09776,0.03706,-0.07331,-0.04763,0.02704,-0.00221,0.302971,0,0,0,22,4,0.00756547,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,94,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.256,20.74,227.118,0.18,20.543,20.934,20.253,20.086,227.839,0.764,-4.108,9,1.9,-1.626,0.245,-0.19,-1.386,4.417,12.156,1181.707,8.551,8.716,8.655,222.73,31946.734,2.31334,3136.563,4032.458,4032.458,3733.826,398.175,5849.105,7600,0.198,5.03439,5,0.006879,-0.09787,0.06753,0.00666,0.02859,0.02632,0.18776,-0.22776,-0.02116,0.230381,0,0,0,22,4,0.01160087,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,94.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.802,20.226,229.612,0.18,20.509,19.256,19.695,20.835,229.028,0.756,-1.38,9,1.9,-0.039,0.272,0.227,-0.472,3.881,12.093,1173.12,8.5,8.671,8.659,225.769,26667.996,1.9311,2913.286,3889.317,3580.969,3461.19,365.27,5208.524,7600,0.18999,4.98926,5,-0.002147,-0.08701,0.08363,0.07194,0.03744,0.02713,0.04025,0.16321,0.02211,0.314668,0,0,0,22,4,0.00565426,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,94.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.225,20.407,229.824,0.18,19.934,19.916,20.324,19.611,231.215,0.747,-0.481,9,1.9,0.452,0.217,0.365,-0.153,4.131,12.237,1187.891,8.556,8.727,8.578,225.716,28104.247,2.0351,3025.175,4034.558,3437.989,3499.241,356.878,5467.859,7600,0.19134,4.91241,5,-0.017518,-0.05315,0.11799,-0.03128,0.02285,0.08464,0.0859,-0.25805,-0.03646,0.280545,0,0,0,22,4,0.00697154,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,95.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.947,19.852,228.848,0.18,20.484,20.493,19.887,19.166,226.808,0.742,-0.424,9,1.9,0.642,0.235,0.334,-0.115,4.204,12.163,1177.56,8.436,8.588,8.53,224.67,27798.832,2.01298,3134.317,4066.078,3240.93,3480.442,390.425,5519.495,7600,0.19116,5.02473,5,0.004945,-0.10596,0.04617,-0.01191,0.02625,-0.13201,-0.17955,0.04841,0.00849,0.273751,0,0,0,22,4,0.00668358,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,95.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.174,20.182,229.274,0.18,19.623,20.476,20.335,19.67,228.867,0.747,0.322,9,1.9,1.22,0.197,0.435,0.116,4.267,12.13,1176.775,8.555,8.702,8.499,225.037,29376.462,2.12722,3405.198,4166.347,3192.249,3587.931,385.611,5795.649,7600,0.19302,4.96108,5,-0.007785,-0.02682,0.11984,-0.08283,0.02936,0.19785,0.18419,-0.17729,0.00779,0.237415,0,0,0,22,4,0.00833009,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,96,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.467,19.423,230.786,0.18,19.728,19.287,19.516,19.786,231.134,0.764,0.848,9,1.9,1.486,0.168,0.506,0.311,5.075,12.15,1179.931,8.475,8.527,8.417,225.75,29439.083,2.13176,3574.195,4113.935,3034.455,3574.195,359.827,5753.946,7600,0.1926,5.02949,5,0.005897,-0.01583,0.03649,-0.07391,0.03899,0.02746,-0.20839,0.0223,0.02406,0.242902,0,0,0,22,4,0.00839527,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,96.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.924,19.602,231.495,0.18,20.768,20.671,20.24,19.713,231.32,0.774,2.244,9,1.9,2.246,0.171,0.776,0.802,3.931,12.122,1174.619,8.518,8.606,8.418,227.599,30221.028,2.18838,3808.714,4016.894,3064.607,3630.072,376.976,6074.864,7600,0.19392,4.99257,5,-0.001487,0.00623,0.09408,-0.09443,0.03444,0.05516,0.14397,-0.05129,-0.01137,0.200676,0,0,0,22,4,0.00934104,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,96.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.852,19.189,229.472,0.18,19.85,20.118,19.498,19.997,230.924,0.758,1.589,9,1.9,2.071,0.164,0.64,0.517,4.976,12.151,1178.663,8.485,8.54,8.409,224.538,30632.736,2.21819,4048.165,3936.038,3068.21,3684.138,410.618,5860.082,7600,0.19445,4.92625,5,-0.014751,0.02212,0.07758,-0.054,0.04219,0.03972,-0.04124,0.10108,0.01937,0.228937,0,0,0,22,4,0.00983095,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,97.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.299,20.563,229.865,0.18,20.106,19.771,19.218,20.067,229.879,0.757,3.16,9,1.9,3.016,0.125,0.931,1.151,3.874,12.149,1180.548,8.747,8.626,8.506,226.02,32857.388,2.37929,4337.438,3931.784,3345.563,3871.595,350.688,6395.545,7600,0.19735,4.98574,5,-0.002851,0.11984,-0.00184,-0.12123,0.02897,0.2443,-0.19856,-0.16808,-0.03304,0.158481,0,0,0,22,4,0.01302231,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,97.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,20.051,19.459,230.954,0.18,19.273,20.579,18.687,19.359,231.947,0.742,3.893,9,1.9,3.458,0.06,0.972,1.335,4.707,12.104,1175.764,8.598,8.486,8.384,226.273,32500.272,2.35343,4439.023,3733.554,3407.754,3860.11,385.942,6603.344,7600,0.19562,4.99156,5,-0.001689,0.10332,-0.00956,-0.11139,0.02595,-0.0413,-0.0193,0.02459,-0.00756,0.131139,0,0,0,22,4,0.01250276,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,98,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.12,19.43,229.852,0.18,20.114,19.833,19.282,20.321,228.083,0.762,2.261,9,1.9,2.667,0.026,0.787,0.821,5.008,12.136,1176.579,8.591,8.491,8.471,224.891,31860.874,2.30713,4409.648,3478.741,3478.741,3789.043,413.736,6213.458,7600,0.19398,5.05241,5,0.010483,0.09915,-0.0003,-0.02033,0.0473,-0.01042,0.02317,0.22766,0.05337,0.18244,0,0,0,22,4,0.01151738,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,98.4,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.655,18.909,231.211,0.18,18.962,18.994,19.022,19.159,232.266,0.748,3.656,9,1.9,3.414,0.06,0.919,1.336,5.882,12.013,1166.619,8.511,8.297,8.398,225.367,33306.639,2.41182,4383.315,3273.479,3624.099,3760.298,415.345,6541.588,7600,0.1969,4.93918,5,-0.012165,0.08193,-0.1316,-0.03076,0.03701,-0.04305,-0.32826,-0.02609,-0.02573,0.139265,0,0,0,22,4,0.01375967,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,98.8,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.652,19.03,229.536,0.18,19.524,19.599,19.09,19.157,231.701,0.747,3.658,9,1.9,3.405,0.003,0.916,1.27,3.965,12.049,1170.701,8.519,8.308,8.486,225.609,32204.588,2.33202,4238.143,3240.042,3829.942,3769.375,352.889,6469.02,7600,0.19411,5.00549,5,0.001099,0.07521,-0.13554,0.04257,0.03775,-0.01681,-0.00984,0.18334,0.00186,0.148813,0,0,0,22,4,0.012043,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,99.2,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,18.828,19.975,229.578,0.18,18.57,19.319,19.454,20,230.838,0.743,3.93,9,1.9,3.699,-0.039,1.003,1.351,4.206,12.166,1177.376,8.575,8.457,8.574,225.407,33579.237,2.43156,4177.533,3245.632,4070.904,3831.357,390.483,6704.843,7600,0.19697,5.01642,5,0.003284,0.01768,-0.09958,0.01668,0.03497,-0.14382,0.08989,-0.06472,-0.00694,0.117784,0,0,0,22,4,0.01422972,13809.763
E017,1402,test_release_sample,S4,combined_gust_wave,Extreme,IBPC without Preview,99.6,recovery,0.1,0.4,75,0.025,35.47,40.09,8,19.5,19.606,18.812,232.613,0.18,19.698,18.875,19.601,19.468,233.865,0.757,3.854,9,1.9,3.509,-0.043,1.033,1.427,4.084,12.092,1173.761,8.48,8.315,8.47,228.566,32213.374,2.33265,3973.06,3221.177,4183.417,3792.551,380.916,6508.972,7600,0.19485,5.0185,5,0.0037,0.06287,-0.10218,0.05238,0.03824,0.11299,-0.00649,0.08924,0.00817,0.143556,0,0,0,22,4,0.01206222,13809.763
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,0,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.769,19.278,224.696,0.18,19.796,19.485,19.922,25.251,229.237,0.774,-3.249,9,1.9,-1.5,0.305,-0.08,-1.141,7.935,12.028,1166.531,8.499,8.512,8.44,216.773,34592.207,2.40181,4096.518,4764.559,3428.477,4096.518,445.361,5563.328,7600,0.19534,5.01042,5,0.002084,0.0252,0.0388,-0.033,0.01239,0.06301,0.09699,-0.08251,0.03097,0.267983,0,0,0,0,0,0.01343356,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,0.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.326,19.149,225.062,0.18,18.954,18.821,18.395,24.841,228.757,0.744,-3.916,9,1.9,-1.732,0.247,-0.197,-1.374,8.786,12.064,1169.384,8.44,8.536,8.422,216.277,34866.724,2.42087,4489.445,4779.9,3451.264,4240.203,525.959,5548.881,7600,0.19476,4.88455,5,-0.02309,-0.01782,0.07757,-0.03553,0.00115,-0.10756,0.09693,-0.00631,-0.02808,0.269884,0,0,0,0,0,0.01386713,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,0.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19,19.259,224.931,0.18,18.741,19.19,20.219,25.14,228.168,0.777,-3.843,9,1.9,-1.586,0.292,-0.177,-1.318,7.959,12.08,1171.778,8.496,8.502,8.435,216.984,34057.636,2.36469,4598.304,4458.469,3376.19,4144.321,512.088,5522.521,7600,0.19433,4.97178,5,-0.005645,0.02521,0.03097,-0.03622,0.01198,0.10758,-0.1165,-0.00174,0.02708,0.273352,0,0,0,0,0,0.01263196,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,1.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.948,18.937,226.806,0.18,18.831,18.696,18.793,24.571,232.02,0.779,-3.329,9,1.9,-1.226,0.263,-0.092,-1.157,8.36,12.099,1175.563,8.494,8.474,8.365,218.458,33303.162,2.31231,4625.191,4069.371,3266.143,3986.902,480.506,5421.611,7600,0.19268,5.01132,5,0.002263,0.06142,0.04112,-0.06746,0.01274,0.09051,0.02538,-0.07809,0.00189,0.28663,0,0,0,0,0,0.01154906,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,1.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.653,18.033,224.661,0.18,18.307,18.77,19.984,26.145,228.103,0.778,-4.156,9,1.9,-1.518,0.272,-0.266,-1.465,8.617,11.989,1163.464,8.371,8.289,8.305,216.05,33128.409,2.30018,4767.801,3841.122,3413.165,4007.363,506.959,5348.283,7600,0.19259,4.9063,5,-0.018739,0.04712,-0.035,-0.0186,0.00493,-0.03574,-0.1903,0.12214,-0.01953,0.296279,0,0,0,0,0,0.01130789,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.752,19.428,225.594,0.18,18.974,18.416,19.268,25.322,229.648,0.741,-4.827,9,1.9,-1.782,0.217,-0.359,-1.767,8.042,12.129,1178.306,8.532,8.453,8.448,217.559,34702.93,2.4095,4947.836,3784.096,3784.096,4172.009,517.218,5493.705,7600,0.194,4.96476,5,-0.007047,0.04106,-0.03882,-0.04303,0.00686,-0.01517,-0.00956,-0.06106,0.00484,0.277144,0,0,0,0,0,0.01360537,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,2.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,17.383,18.413,225.898,0.18,18.651,19.163,18.524,25.582,229.192,0.778,-3.595,9,1.9,-0.99,0.188,-0.171,-1.337,8.118,12.039,1169.626,8.428,8.324,8.373,217.788,31870.646,2.21285,4688.18,3368.433,3785.368,3947.327,493.902,5291.737,7600,0.18925,5.07678,5,0.015355,0.05818,-0.04577,0.00387,0.00826,0.0428,-0.01736,0.11723,0.00349,0.303719,0,0,0,0,0,0.00969651,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,2.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,17.54,18.448,225.665,0.18,19.243,18.94,19.677,26.236,231.153,0.756,-2.912,9,1.9,-0.651,0.193,-0.059,-1.059,8.578,11.964,1161.582,8.401,8.329,8.384,217.09,31530.772,2.18925,4574.775,3200.209,4012.609,3929.197,485.992,5050.92,7600,0.18882,5.02923,5,0.005847,0.02672,-0.04506,0.01048,0.00256,-0.07865,0.00177,0.01654,-0.01426,0.335405,0,0,0,0,0,0.00927719,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,3.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.91,18.27,226.739,0.18,18.958,17.91,20.104,25.779,232.693,0.742,-3.319,9,1.9,-0.72,0.172,-0.143,-1.115,7.851,11.947,1156.352,8.399,8.309,8.358,218.889,30762.32,2.13589,4378.117,3162.997,4239.082,3926.732,509.157,5082.664,7600,0.18731,5.01303,5,0.002606,0.04677,-0.04369,0.00579,0.00219,0.05013,0.00341,-0.01173,-0.00092,0.331228,0,0,0,0,0,0.00841785,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,3.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.639,18.693,224.566,0.18,18.06,17.281,18.611,26.945,230.734,0.741,-3.681,9,1.9,-0.736,0.167,-0.171,-1.372,7.872,12.039,1168.549,8.435,8.335,8.429,216.691,30751.689,2.13515,4228.547,3238.94,4505.413,3990.967,501.351,5192.238,7600,0.18722,5.00384,5,0.000767,0.03205,-0.06785,0.02524,-0.00258,-0.03681,-0.06039,0.04862,-0.01192,0.316811,0,0,0,0,0,0.0084127,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.53,18.603,224.535,0.18,18.345,18.849,20.056,26.578,229.727,0.75,-2.76,9,1.9,-0.262,0.107,0.019,-0.965,8.073,11.988,1163.508,8.4,8.354,8.456,216.465,30439.994,2.11351,3884.798,3211.785,4557.811,3884.798,448.675,4939.613,7600,0.18571,5.02066,5,0.004132,0.00743,-0.03817,0.06299,0.00212,-0.06154,0.07422,0.09438,0.01176,0.350051,0,0,0,0,0,0.00806061,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,4.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.189,19.008,225.009,0.18,17.7,18.862,20.147,25.924,229.023,0.764,-0.344,9,1.9,1.112,0.128,0.295,-0.093,7.93,11.968,1161.157,8.425,8.4,8.486,217.088,32825.871,2.27917,3898.672,3620.937,4891.389,4136.999,502.927,5409.974,7600,0.18966,4.99982,5,-0.000037,-0.01639,-0.04081,0.0446,0.00951,-0.05954,-0.0066,-0.04598,0.01846,0.288161,0,0,0,0,0,0.01090864,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,4.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.409,18.577,226.037,0.18,19.218,18.874,21.01,26.203,231.827,0.765,-1.964,9,1.9,0.152,0.046,0.048,-0.773,8.034,12.11,1173.506,8.352,8.37,8.434,218.016,29947.906,2.07935,3402.682,3543.094,4629.836,3858.537,514.199,4908.304,7600,0.18393,5.05011,5,0.010022,-0.03718,-0.01898,0.04471,0.01251,-0.05198,0.05455,0.00027,0.0075,0.354171,0,0,0,0,0,0.00756076,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,5.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.728,18.422,226.624,0.18,18.481,19.647,20.502,25.514,232.836,0.741,-0.755,9,1.9,0.987,0.056,0.238,-0.225,8.2,12.019,1166.108,8.341,8.362,8.41,218.436,31792.827,2.20744,3332.542,3883.759,4680.338,3965.546,476.528,5254.712,7600,0.18687,5.12473,5,0.024947,-0.02943,-0.00881,0.03896,0.01143,0.01938,0.02543,-0.01438,-0.00268,0.308591,0,0,0,0,0,0.00959905,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,5.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.706,18.779,223.96,0.18,19.825,18.17,21.399,26.055,227.773,0.776,0.965,9,1.9,1.851,0.031,0.487,0.341,8.096,12.017,1165.191,8.341,8.47,8.454,215.866,34522.226,2.39695,3342.057,4243.908,4660.4,4082.122,493.377,5718.899,7600,0.19054,5.00231,5,0.000462,-0.07268,0.05635,0.03989,0.00192,-0.10814,0.1629,0.00234,-0.02379,0.247513,0,0,0,0,0,0.0133434,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,17.766,18.643,225.499,0.18,17.977,18.463,20.933,25.236,230.152,0.769,1.624,9,1.9,2.365,-0.02,0.628,0.566,8.428,11.979,1166.295,8.35,8.403,8.409,217.082,34926.327,2.42501,3421.478,4609.333,4609.333,4213.381,527.936,5707.972,7600,0.19095,4.954,5,-0.0092,-0.04755,0.00507,0.01143,0.01026,0.06284,-0.12819,-0.07117,0.02084,0.248951,0,0,0,0,0,0.01397515,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,6.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.16,18.131,225.459,0.18,19.037,19.194,21.865,24.659,230.601,0.741,0.511,9,1.9,1.588,-0.067,0.445,0.168,8.559,11.956,1160.25,8.281,8.386,8.368,216.915,33810.243,2.34752,3288.353,4639.226,4212.458,4046.679,505.551,5513.005,7600,0.19011,5.03313,5,0.006625,-0.05548,0.05037,0.03166,0.01459,-0.01981,0.11326,0.05058,0.01084,0.274605,0,0,0,0,0,0.01227107,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,6.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.58,18.832,225.155,0.18,18.69,19.022,22.525,25.251,230.977,0.751,2.035,9,1.9,2.483,-0.095,0.687,0.703,7.797,11.957,1158.084,8.388,8.471,8.415,217.359,35030.016,2.43221,3666.519,4985.816,4206.081,4286.139,466.452,5869.735,7600,0.19243,4.94599,5,-0.010802,-0.03208,0.05109,-0.00506,0.00152,0.05848,0.00179,-0.09179,-0.03268,0.227666,0,0,0,0,0,0.01414935,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,7.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.207,18.881,225.033,0.18,19.181,18.134,21.751,26.073,230.847,0.756,1.717,9,1.9,2.205,-0.118,0.671,0.66,7.499,12.038,1168.949,8.382,8.463,8.433,217.537,35172.598,2.44211,3746.461,4938.917,3882.903,4189.427,499.66,5692.244,7600,0.19305,5.00343,5,0.000685,-0.04453,0.03681,0.00706,0.00268,-0.03113,-0.03569,0.0303,0.0029,0.251021,0,0,0,0,0,0.01436509,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,7.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.111,19.571,227.492,0.18,19.424,19.64,22.959,24.993,232.658,0.748,2.707,9,1.9,2.778,-0.127,0.789,0.937,7.278,12.103,1177.432,8.499,8.588,8.491,220.216,36292.489,2.51986,4143.215,5101.547,3875.099,4373.287,485.507,6057.628,7600,0.19489,4.92209,5,-0.015582,-0.00999,0.07858,-0.01832,0.00096,0.08637,0.10442,-0.06346,-0.0043,0.202944,0,0,0,0,0,0.0162997,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.471,19.306,224.632,0.18,19.725,18.791,23.113,25.039,228.047,0.742,3.686,9,1.9,3.205,-0.149,1.002,1.289,7.933,12.083,1169.863,8.463,8.548,8.437,216.707,37004.188,2.56928,4378.979,5047.284,3710.673,4378.979,445.537,6370.161,7600,0.19636,4.92307,5,-0.015386,-0.01421,0.07082,-0.04017,0.00815,-0.01057,-0.01941,-0.05462,0.01796,0.161821,0,0,0,0,0,0.01763533,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,8.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.86,19.331,227.535,0.18,19.52,19.784,23.829,24.894,232.299,0.773,4.126,9,1.9,3.451,-0.14,0.978,1.458,8.404,12.061,1171.006,8.506,8.464,8.476,219.147,39134.214,2.71717,4613.528,4898.461,3595.084,4369.025,515.96,6192.858,7600,0.19941,4.97737,5,-0.004526,0.02542,-0.01622,-0.00431,0.01596,0.09907,-0.2176,0.08964,0.01953,0.18515,0,0,0,0,0,0.0219936,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,8.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.823,19.352,226.026,0.18,19.845,19.453,24.042,24.233,230.592,0.769,5.005,9,1.9,3.756,-0.167,1.159,1.877,7.501,12.114,1172.136,8.512,8.504,8.456,218.539,39003.602,2.7081,4836.185,4699.671,3643.094,4392.983,499.926,6440.127,7600,0.1997,4.97148,5,-0.005703,0.02878,0.0206,-0.02726,0.01447,0.00841,0.09205,-0.05737,-0.00372,0.152615,0,0,0,0,0,0.02173224,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,9.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.104,19.496,225.452,0.18,19.879,19.658,23.607,24.395,229.978,0.765,4.465,9,1.9,3.383,-0.206,1.085,1.615,8.646,12.108,1174.562,8.524,8.505,8.454,216.817,38999.975,2.70785,5000.979,4436.349,3620.389,4352.572,488.122,6255.384,7600,0.2004,4.98821,5,-0.002358,0.02331,0.0041,-0.04642,0.01138,-0.01367,-0.04125,-0.0479,-0.00773,0.176923,0,0,0,0,0,0.02170048,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,9.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.322,19.357,228.363,0.18,20.154,20.239,25.529,24.097,232.887,0.761,4.382,9,1.9,3.289,-0.238,1.04,1.522,9.355,12.056,1168.578,8.517,8.465,8.497,219.022,38579.316,2.67864,5146.65,4183.671,3738.949,4356.423,526.818,6232.144,7600,0.20036,4.97579,5,-0.004843,0.03227,-0.01927,0.0127,0.01388,0.0224,-0.05842,0.14779,0.00627,0.179981,0,0,0,0,0,0.02078871,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,10,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.453,19.883,224.379,0.18,20.521,20.047,24.947,22.989,226.668,0.771,2.892,9,1.9,2.338,-0.23,0.845,0.99,8.054,12.213,1182.249,8.597,8.52,8.562,216.337,36679.013,2.5467,5059.891,3894.026,3894.026,4282.647,518.162,5824.254,7600,0.19739,5.03602,5,0.007204,0.04873,-0.02737,0.0139,0.01171,0.04114,-0.02026,0.00299,-0.00545,0.233651,0,0,0,0,0,0.01697752,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,10.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.551,19.66,223.99,0.18,19.115,20.484,25.5,22.346,228.231,0.764,3.064,9,1.9,2.393,-0.251,0.837,1.077,8.511,12.159,1180.192,8.592,8.471,8.532,215.489,37426.251,2.59858,5102.069,3752.932,4179.152,4344.717,504.901,5860.165,7600,0.19892,5.04005,5,0.008009,0.071,-0.05058,0.01097,0.0103,0.05568,-0.05801,-0.00731,-0.00352,0.228926,0,0,0,0,0,0.01839317,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,10.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.001,20.036,225.597,0.18,19.464,19.568,25.517,23.647,228.588,0.769,4.363,9,1.9,2.944,-0.291,1.05,1.56,8.137,12.124,1175.522,8.627,8.554,8.553,217.468,37945.898,2.63466,4975.308,3629.903,4425.068,4343.426,475.683,6074.175,7600,0.20043,4.99105,5,-0.00179,0.06029,-0.01297,-0.01343,0.00729,-0.02677,0.09403,-0.06101,-0.0075,0.200766,0,0,0,0,0,0.01944659,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,11.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.046,19.393,227.481,0.18,19.556,20.169,25.492,22.855,231.505,0.778,1.506,9,1.9,1.162,-0.266,0.569,0.575,7.191,12.126,1175.101,8.514,8.466,8.511,220.301,32492.59,2.25603,4429.831,3255.442,4295.457,3993.577,492.09,5479.319,7600,0.19189,5.0343,5,0.00686,0.02417,-0.02436,0.02105,0.01068,-0.0903,-0.02847,0.08621,0.00847,0.279037,0,0,0,0,0,0.01048126,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,11.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.784,20.334,228.316,0.18,19.357,20.442,26.942,22.633,233.247,0.748,2.061,9,1.9,1.577,-0.271,0.731,0.814,8.116,12.178,1181.697,8.612,8.557,8.64,220.218,36157.576,2.5105,4457.577,3452.733,4738.705,4216.338,509.07,5713.866,7600,0.19752,5.02815,5,0.00563,0.00887,-0.0462,0.03668,0.0174,-0.03827,-0.05461,0.03906,0.01679,0.248176,0,0,0,0,0,0.01602982,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,12,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.401,19.349,227.564,0.18,19.787,19.175,26.239,21.95,231.48,0.758,1.386,9,1.9,0.971,-0.27,0.592,0.457,7.637,12.119,1176.092,8.49,8.437,8.556,219.938,32201.187,2.2358,4059.602,3400.409,4718.795,4059.602,439.462,5419.434,7600,0.19165,4.97519,5,-0.004962,0.00401,-0.04853,0.07049,0.01126,-0.01216,-0.00583,0.08453,-0.01535,0.286917,0,0,0,0,0,0.01010576,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,12.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.333,19.772,226.444,0.18,20.475,20.414,26.614,22.534,231.241,0.77,1.251,9,1.9,0.783,-0.307,0.534,0.38,8.507,12.123,1176.166,8.523,8.503,8.56,217.956,32984.463,2.29018,3774.188,3487.004,4800.679,4020.624,520.037,5441.166,7600,0.19353,4.93379,5,-0.013241,-0.01452,-0.03434,0.02269,0.02,-0.04631,0.03547,-0.11951,0.02187,0.284057,0,0,0,0,0,0.01112291,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,12.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.822,19.254,228.17,0.18,20.048,20.655,26.132,22.047,230.989,0.777,0.353,9,1.9,0.126,-0.275,0.384,0.09,7.951,12.111,1174.804,8.455,8.447,8.512,220.235,31584.059,2.19295,3437.114,3577.405,4663.215,3892.578,513.758,4913.775,7600,0.19097,5.01172,5,0.002344,-0.0206,-0.02877,0.03614,0.01572,-0.0152,0.01393,0.03363,-0.0107,0.353451,0,0,0,0,0,0.009334,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,13.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.446,20.155,226.312,0.18,19.913,20.493,27.209,21.848,229.305,0.777,-0.681,9,1.9,-0.587,-0.285,0.259,-0.237,7.998,12.139,1177.098,8.561,8.572,8.638,218.336,33281.026,2.31077,3498.079,4045.671,4837.011,4126.921,473.394,5302.92,7600,0.1938,4.98826,5,-0.002349,-0.02427,-0.01261,0.05279,0.02278,-0.00917,0.0404,0.04162,0.01764,0.302247,0,0,0,0,0,0.01150931,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,13.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.807,20.048,228.218,0.18,20.199,20.515,27.038,21.795,229.973,0.764,-0.815,9,1.9,-0.781,-0.259,0.279,-0.268,7.926,12.163,1180.08,8.523,8.581,8.615,220.318,33324.71,2.3138,3340.759,4238.752,4653.462,4077.658,491.266,5303.46,7600,0.19353,4.9633,5,-0.007339,-0.04998,0.00786,0.04163,0.02609,-0.06428,0.05117,-0.02789,0.00828,0.302176,0,0,0,0,0,0.01157089,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,14,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.442,19.651,226.972,0.18,19.593,21.539,27.356,21.114,229.158,0.759,-2.032,9,1.9,-1.466,-0.19,0.063,-0.816,8.581,12.215,1184.861,8.468,8.546,8.522,218.424,35328.817,2.45295,3370.173,4573.803,4573.803,4172.593,534.947,5405.901,7600,0.19547,4.89028,5,-0.021943,-0.05868,0.01991,-0.00487,0.03353,-0.02175,0.03014,-0.11625,0.0186,0.288697,0,0,0,0,0,0.01459983,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,14.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.593,19.707,227.063,0.18,20.151,21.549,27.273,20.869,231.253,0.759,-2.564,9,1.9,-1.87,-0.206,0.04,-0.865,7.803,12.124,1175.553,8.5,8.609,8.581,219.279,35544.505,2.46793,3481.454,4787.657,4375.001,4214.704,488.833,5430.312,7600,0.19622,5.05979,5,0.011957,-0.03478,0.07501,0.04713,0.01883,0.05976,0.13776,0.12998,-0.03673,0.285485,0,0,0,0,0,0.01495381,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,14.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.194,20.132,225.799,0.18,18.656,20.823,27.218,21.09,227.598,0.755,-3.298,9,1.9,-2.413,-0.158,-0.092,-1.178,7.594,12.122,1174.154,8.567,8.654,8.567,218.229,36753.263,2.55186,3755.714,5070.188,4293.304,4373.069,464.746,5839.27,7600,0.19736,4.94885,5,-0.01023,-0.02014,0.06728,-0.01946,0.0241,0.03659,-0.01934,-0.16646,0.01315,0.231675,0,0,0,0,0,0.0171107,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,15.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.489,19.621,227.205,0.18,19.922,20.918,26.885,20.139,229.697,0.741,-2.896,9,1.9,-2.197,-0.171,-0.042,-1.035,8.133,12.117,1175.619,8.496,8.558,8.538,219.096,35889.365,2.49187,3779.927,5023.838,3922.256,4242.007,521.221,5700.52,7600,0.19648,4.9974,5,-0.00052,-0.03136,0.03069,0.01085,0.02422,-0.02805,-0.09147,0.07577,0.00031,0.249932,0,0,0,0,0,0.01556369,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,15.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.896,19.315,228.417,0.18,19.551,22.252,26.669,21.115,231.135,0.74,-3.191,9,1.9,-2.329,-0.105,-0.08,-1.162,8.176,12.041,1166.029,8.494,8.555,8.473,220.261,36222.556,2.51501,3968.152,4983.474,3684.092,4211.906,514.379,5742.229,7600,0.19606,4.99608,5,-0.000785,0.00168,0.06272,-0.01886,0.02012,0.0826,0.08007,-0.07426,-0.01024,0.244444,0,0,0,0,0,0.01614746,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,16,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.64,19.745,225.993,0.18,20.266,21.498,26.666,19.965,227.561,0.762,-3.522,9,1.9,-2.721,-0.089,-0.098,-1.202,7.576,12.115,1175.979,8.499,8.624,8.492,218.439,37499.73,2.60369,4266.019,4928.626,3603.411,4266.019,441.738,5793.779,7600,0.19791,4.94043,5,-0.011915,-0.04628,0.07869,-0.05324,0.02159,-0.11991,0.03993,-0.08596,0.00367,0.237661,0,0,0,0,0,0.01852534,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,16.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.203,19.32,227.155,0.18,20.434,22.429,25.746,19.778,230.496,0.77,-4.932,9,1.9,-3.505,-0.068,-0.342,-1.676,8.608,12.112,1175.664,8.514,8.557,8.458,218.573,38423.587,2.66783,4602.302,4893.527,3561.369,4352.399,527.353,6216.886,7600,0.1992,5.08704,5,0.017408,0.01743,0.06016,-0.03827,0.0266,0.15927,-0.04633,0.03742,0.01252,0.181989,0,0,0,0,0,0.02045651,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,16.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.277,20.265,229.117,0.18,19.885,22.797,26.829,19.834,230.431,0.746,-4.292,9,1.9,-3.186,-0.056,-0.244,-1.513,8.815,12.201,1183.893,8.667,8.663,8.6,220.34,38832.744,2.69624,4922.197,4774.02,3627.177,4441.131,542.636,6051.043,7600,0.19989,4.99689,5,-0.000621,0.05489,0.0504,-0.01277,0.03771,0.09367,-0.0244,0.06376,0.02777,0.20381,0,0,0,0,0,0.02131691,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,17.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.973,19.404,227.559,0.18,19.397,22.569,26.699,20.824,229.444,0.758,-4.188,9,1.9,-3.125,-0.021,-0.233,-1.52,8.567,12.105,1175.48,8.582,8.531,8.485,219.018,38151.454,2.64894,5021.182,4450.817,3626.568,4366.189,493.081,6054.809,7600,0.19857,4.98204,5,-0.003591,0.07015,0.01933,-0.0266,0.02607,0.03813,-0.07766,-0.03458,-0.0291,0.203315,0,0,0,0,0,0.01986707,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,17.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.105,19.645,227.713,0.18,20.255,23.633,26.465,19.861,227.643,0.778,-4.098,9,1.9,-2.979,0,-0.185,-1.483,9.038,12.132,1178.117,8.588,8.555,8.495,218.712,39031.336,2.71003,5149.252,4186.804,3742.327,4359.461,526.528,5962.094,7600,0.19988,5.05586,5,0.011172,0.0448,0.0118,-0.04884,0.03729,-0.06337,-0.01883,-0.05559,0.02805,0.215514,0,0,0,0,0,0.02174153,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,18,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.492,19.876,227.9,0.18,19.823,23.828,25.56,19.583,228.301,0.753,-2.632,9,1.9,-2.28,0.012,0.09,-0.955,7.721,12.043,1167.963,8.64,8.568,8.585,220.201,36356.48,2.52431,5104.642,3937.467,3937.467,4326.526,518.745,5761.086,7600,0.19648,4.90803,5,-0.018395,0.06562,-0.00644,0.01,0.02254,0.05206,-0.0456,0.1471,-0.03686,0.241962,0,0,0,0,0,0.01638764,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,18.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.219,20.056,229.362,0.18,20.055,23.739,25.517,19.331,231.024,0.747,-3.221,9,1.9,-2.46,0.087,-0.111,-1.1,8.154,12.099,1175.144,8.672,8.6,8.616,221.229,37229.178,2.5849,5068.722,3717.306,4144.246,4310.091,505.754,5774.257,7600,0.19949,4.91528,5,-0.016945,0.07179,0.00072,0.01656,0.02206,0.01541,0.0179,0.0164,-0.0012,0.240229,0,0,0,0,0,0.018004,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,18.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.15,20.136,228.85,0.18,20.584,24.372,24.797,20.422,228.987,0.745,-2.573,9,1.9,-2.078,0.095,-0.021,-0.869,8.024,12.196,1184.62,8.681,8.61,8.651,220.855,37138.618,2.57861,4852.763,3484.481,4293.167,4210.137,483.771,5579.612,7600,0.19995,5.03041,5,0.006083,0.06787,-0.00361,0.03827,0.02956,-0.00979,-0.01083,0.05426,0.01875,0.265841,0,0,0,0,0,0.01781173,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,19.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.173,20.778,229.339,0.18,20.406,24.875,25.444,19.423,228.605,0.773,-1.674,9,1.9,-1.647,0.127,0.155,-0.519,7.981,12.183,1181.74,8.775,8.688,8.751,221.384,36093.671,2.50606,4799.346,3541.839,4655.461,4332.215,526.918,5596.715,7600,0.19943,4.99604,5,-0.000792,0.08031,-0.00617,0.05631,0.02661,0.0311,-0.00638,0.04509,-0.00736,0.26359,0,0,0,0,0,0.01590954,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,19.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.899,19.779,228.345,0.18,21.079,25.229,24.856,20.689,230.547,0.767,-1.589,9,1.9,-1.513,0.165,0.143,-0.527,8.981,12.107,1174.978,8.619,8.547,8.653,219.396,35474.741,2.46309,4435.257,3356.849,4736.967,4176.358,546.339,5378.254,7600,0.1997,4.97998,5,-0.004004,0.03977,-0.03199,0.07412,0.03187,-0.10135,-0.06456,0.04454,0.01313,0.292335,0,0,0,0,0,0.01483989,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,20,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.911,20.027,228.816,0.18,21.153,25.939,24.566,19.211,230.781,0.767,-1.785,9,1.9,-1.635,0.181,0.169,-0.579,8.943,12.157,1179.884,8.636,8.618,8.701,219.907,36420.532,2.52875,4268.328,3541.955,4994.702,4268.328,484.249,5501.798,7600,0.20197,4.96703,5,-0.006595,0.02209,0.00385,0.08721,0.0349,-0.04421,0.0896,0.03271,0.00757,0.276079,0,0,0,0,0,0.01647681,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,20.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.408,20.634,227.387,0.18,22.331,26.527,24.258,20.257,226.964,0.765,0.281,9,1.9,-0.272,0.164,0.487,0.098,7.932,12.256,1188.318,8.722,8.702,8.776,219.487,33227.794,2.30708,3887.381,3599.193,4917.46,4134.678,521.855,5135.184,7600,0.19757,4.97883,5,-0.004234,0.03026,0.01001,0.08436,0.03167,0.02042,0.0154,-0.00713,-0.00807,0.324318,0,0,0,0,0,0.0114297,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,20.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.117,20.733,230.766,0.18,22.767,26.164,23.463,20.927,231.132,0.763,0.089,9,1.9,-0.343,0.214,0.375,0.031,8.554,12.192,1184.252,8.707,8.74,8.836,222.245,34922.032,2.42471,3622.08,3772.064,4932.898,4109.014,549.256,5190.963,7600,0.2016,4.9571,5,-0.00858,-0.00296,0.03013,0.12631,0.03307,-0.08303,0.05031,0.1049,0.0035,0.316979,0,0,0,0,0,0.0139307,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,21.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.681,20.907,230.488,0.18,23.318,26.328,24.921,20.861,231.679,0.765,1.11,9,1.9,0.329,0.215,0.637,0.367,8.522,12.245,1188.593,8.767,8.776,8.805,221.995,34525.238,2.39716,3487.115,4071.954,4917.119,4158.73,505.593,5198.091,7600,0.20174,4.91556,5,-0.016889,0.03072,0.03884,0.06823,0.02887,0.08419,0.02177,-0.1452,-0.01049,0.316041,0,0,0,0,0,0.01330847,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,21.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.249,20.951,227.715,0.18,23.361,27.112,23.385,20.566,229.072,0.77,2.175,9,1.9,1.021,0.233,0.774,0.744,8.202,12.181,1181.379,8.734,8.802,8.853,219.546,35642.816,2.47476,3421.321,4372.232,4811.381,4201.644,520.216,5476.83,7600,0.20446,4.90793,5,-0.018414,-0.01417,0.05343,0.10407,0.03272,-0.11222,0.03648,0.08958,0.00961,0.279364,0,0,0,0,0,0.01512539,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,22,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.971,20.949,229.551,0.18,23.188,26.962,22.148,20.617,231.186,0.748,1.523,9,1.9,0.768,0.264,0.637,0.469,8.464,12.231,1186.21,8.748,8.832,8.838,221.12,36021.599,2.50106,3381.498,4633.275,4633.275,4216.016,556.345,5314.308,7600,0.20635,4.90456,5,-0.019088,-0.00772,0.07705,0.08314,0.03292,0.01612,0.05904,-0.05231,0.00051,0.300749,0,0,0,0,0,0.01576551,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,22.4,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.849,20.522,229.125,0.18,24.151,27.667,23.76,20.034,231.803,0.743,3.6,9,1.9,1.989,0.268,0.971,1.228,8.6,12.162,1178.245,8.727,8.824,8.765,220.565,37699.046,2.61752,3410.965,4840.248,4388.708,4213.307,534.895,5723.054,7600,0.20972,4.82868,5,-0.034264,0.01539,0.11268,0.05292,0.03976,0.05777,0.08908,-0.07556,0.01709,0.246967,0,0,0,0,0,0.01892126,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,22.8,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.007,21.493,229.754,0.18,24.1,27.038,22.553,19.807,231.739,0.767,2.896,9,1.9,1.768,0.284,0.851,0.99,9.475,12.302,1190.722,8.871,8.961,8.914,220.318,40198.427,2.79106,3630.284,5150.442,4251.993,4344.24,537.468,5644.418,7600,0.21452,4.94616,5,-0.010768,0.03511,0.12481,0.07755,0.03952,0.04932,0.03031,0.06158,-0.0006,0.257313,0,0,0,0,0,0.02441158,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,23.2,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.281,21.626,229.069,0.18,24.384,27.708,22.606,20.336,228.849,0.763,4.521,9,1.9,2.729,0.254,1.09,1.558,9.151,12.349,1197.589,8.84,8.969,8.915,219.969,41571.276,2.88638,3994.441,5376.48,4152.575,4507.832,579.099,6207.323,7600,0.21694,4.86236,5,-0.027528,-0.02029,0.10857,0.05457,0.05036,-0.1385,-0.0406,-0.05745,0.02709,0.183247,0,0,0,0,0,0.02796322,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,23.6,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.231,21.663,229.893,0.18,24.935,28.32,21.73,21.334,227.76,0.763,4.672,9,1.9,3,0.237,1.152,1.625,9.511,12.316,1193.927,8.944,9.003,8.922,220.425,42563.355,2.95526,4210.46,5358.491,3889.272,4486.074,581.611,6063.805,7600,0.21906,4.82845,5,-0.034309,0.06994,0.12952,0.04838,0.04367,0.22557,0.05238,-0.01547,-0.0167,0.202131,0,0,0,0,0,0.03069435,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,24,pre_event,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.069,22.483,228.691,0.18,25.266,28.568,23.034,21.523,229.647,0.767,5.085,9,1.9,3.414,0.279,1.223,1.76,9.561,12.354,1199.637,9.045,9.109,8.96,219.178,45852.568,3.18364,4695.608,5473.385,3917.831,4695.608,518.518,6303.639,7600,0.22554,4.88213,5,-0.023575,0.0639,0.12757,-0.02114,0.04838,-0.0151,-0.00487,-0.17381,0.01177,0.170574,0,0,0,0,0,0.04129512,14402.56
