episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,24.4,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.523,21.682,229.754,0.18,26.087,27.916,21.226,20.48,229.732,0.742,4.228,9,1.9,3.019,0.298,1.067,1.477,8.739,12.28,1190.703,8.983,8.993,8.912,221.058,41107.909,2.85421,4721.234,5034.475,3601.606,4452.438,567.222,5971.298,7600,0.22001,4.82152,5,-0.035696,0.08777,0.0981,0.01699,0.0425,0.05968,-0.07368,0.09534,-0.01471,0.214303,0,0,0,0,0,0.02671863,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,24.8,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.159,21.237,229.336,0.18,25.237,27.172,21.419,20.894,229.525,0.773,4.575,9,1.9,3.235,0.239,1.141,1.595,9.103,12.264,1188.977,8.976,8.968,8.881,220.28,41770.136,2.90019,5045.279,4884.359,3638.883,4522.84,589.305,6104.008,7600,0.22105,4.81315,5,-0.03737,0.12444,0.1162,0.02989,0.04718,0.09166,0.04525,0.03225,0.0117,0.196841,0,0,0,0,0,0.0284883,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,25.2,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,23.057,21.452,229.607,0.18,26.366,26.788,20.965,19.6,228.873,0.756,3.031,9,1.9,2.534,0.238,0.873,1.043,8.883,12.274,1192.065,9.014,9.003,8.94,220.775,40057.902,2.7813,5130.157,4506.823,3606.028,4414.336,538.872,5921.96,7600,0.21967,4.76858,5,-0.046284,0.12617,0.11486,0.05273,0.05053,0.00434,-0.00335,0.05709,0.0084,0.220795,0,0,0,0,0,0.02409986,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,25.6,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.99,21.677,229.316,0.18,25.968,27.922,20.95,20.951,230.195,0.776,2.249,9,1.9,2.244,0.241,0.752,0.774,8.9,12.294,1194.253,9.068,9.002,9.005,220.467,40863.902,2.83727,5263.867,4232.055,3755.546,4417.156,564.474,5686.072,7600,0.222,4.76923,5,-0.046154,0.14243,0.07603,0.07934,0.05199,0.04064,-0.09708,0.06652,0.00365,0.251833,0,0,0,0,0,0.02606644,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,26,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.209,21.858,231.989,0.18,26.633,26.025,20.454,19.218,232.822,0.755,4.029,9,1.9,3.291,0.215,1.03,1.459,9.224,12.329,1194.361,9.111,9.064,9.038,222.822,43236.892,3.00203,5413.487,4051.81,4051.81,4505.702,605.19,6138.47,7600,0.22612,4.80275,5,-0.039451,0.15292,0.10549,0.07971,0.05615,0.02623,0.07365,0.00095,0.0104,0.192307,0,0,0,0,0,0.03268382,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,26.4,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.76,22.427,229.75,0.18,25.913,26.507,21.964,19.559,229.761,0.775,2.253,9,1.9,2.394,0.192,0.781,0.724,9.618,12.298,1193.969,9.209,9.126,9.139,220.193,43296.701,3.00618,5341.031,3768.8,4265.5,4458.443,588.391,5772.542,7600,0.227,4.73593,5,-0.052814,0.17084,0.08787,0.10091,0.06061,0.0448,-0.04406,0.053,0.01115,0.240455,0,0,0,0,0,0.03282409,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,26.8,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.036,22.526,231.223,0.18,25.762,25.324,20.829,19.711,232.019,0.779,1.471,9,1.9,2.141,0.182,0.638,0.516,9.248,12.334,1194.52,9.24,9.104,9.204,222.037,42545.835,2.95405,5142.042,3559.785,4494.935,4398.921,559.424,5743.415,7600,0.22695,4.80357,5,-0.039286,0.17798,0.04259,0.14279,0.0633,0.01785,-0.11319,0.10469,0.00672,0.244288,0,0,0,0,0,0.03060933,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,27.2,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,23.465,22.218,230.396,0.18,26.348,25.648,20.466,19.914,230.571,0.777,0.158,9,1.9,1.425,0.128,0.441,-0.032,9.61,12.294,1194.933,9.209,9.123,9.189,220.855,41111.955,2.85449,4783.233,3299.876,4613.507,4232.205,621.553,5481.53,7600,0.22523,4.76822,5,-0.046356,0.17224,0.08653,0.15303,0.06984,-0.01435,0.10985,0.0256,0.01634,0.278746,0,0,0,0,0,0.02669372,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,27.6,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.585,22.556,229.832,0.18,26.711,25.885,19.585,19.209,228.466,0.762,1.919,9,1.9,2.421,0.082,0.693,0.607,8.84,12.311,1193.084,9.237,9.165,9.257,221.049,42035.699,2.91863,4699.935,3525.152,5028.607,4417.898,595.164,5750.252,7600,0.22698,4.77857,5,-0.044287,0.1484,0.07601,0.16796,0.05677,-0.05961,-0.02631,0.03733,-0.03266,0.243388,0,0,0,0,0,0.02918043,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,28,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,23.57,23.6,231.519,0.18,26.615,24.653,20.407,20.094,232.164,0.77,-0.091,9,1.9,1.366,0.066,0.434,-0.077,9.574,12.461,1208.085,9.382,9.347,9.415,222.01,43972.994,3.05314,4350.549,3531.478,5169.619,4350.549,546.047,5429.676,7600,0.23064,4.72564,5,-0.054872,0.15589,0.12033,0.18834,0.06485,0.01873,0.1108,0.05095,0.0202,0.285569,0,0,0,0,0,0.03487861,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,28.4,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.011,23.412,231.717,0.18,26.94,25.8,19.385,19.435,230.807,0.765,-0.72,9,1.9,1.139,0.066,0.418,-0.269,9.547,12.442,1207.39,9.331,9.34,9.449,222.237,43067.6,2.99027,4092.487,3750.541,5314.715,4385.914,619.2,5446.205,7600,0.23054,4.78524,5,-0.042951,0.11556,0.12437,0.23263,0.06824,-0.10081,0.01009,0.11071,0.00848,0.283394,0,0,0,0,0,0.03211572,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,28.8,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.07,24.02,231.049,0.18,26.881,25.02,19.619,18.94,230.4,0.749,-0.286,9,1.9,1.356,0.037,0.37,-0.086,10.531,12.521,1214.002,9.423,9.438,9.498,220.596,45156.616,3.13532,3824.887,4004.424,5393.987,4407.766,657.481,5366.309,7600,0.23416,4.69215,5,-0.06157,0.1221,0.13694,0.19657,0.07859,0.01634,0.03142,-0.09014,0.02587,0.293907,0,0,0,0,0,0.0387888,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,29.2,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.542,23.423,232.211,0.18,26.477,24.795,19.627,19.715,232.587,0.744,-1.474,9,1.9,0.675,0.021,0.265,-0.581,10.065,12.468,1209.637,9.35,9.392,9.472,222.222,42272.601,2.93508,3509.561,4198.87,5195.008,4301.147,595.908,5221.604,7600,0.23103,4.68581,5,-0.062837,0.10861,0.15095,0.23084,0.07587,-0.03371,0.03502,0.08568,-0.0068,0.312947,0,0,0,0,0,0.02979846,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,29.6,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.255,23.916,231.107,0.18,27.568,23.29,18.957,18.503,231.093,0.777,-1.537,9,1.9,0.502,-0.079,0.286,-0.526,10.599,12.461,1207.94,9.475,9.481,9.524,220.593,43792.078,3.04058,3240.588,4403.028,4939.865,4194.493,635.937,5188.851,7600,0.23517,4.71293,5,-0.057415,0.16246,0.16845,0.21194,0.08485,0.13461,0.04377,-0.04725,0.02245,0.317256,0,0,0,0,0,0.03430723,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,30,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.132,24.355,232.278,0.18,26.223,24.181,19.373,19.131,231.565,0.778,-1.882,9,1.9,0.43,-0.075,0.197,-0.69,9.709,12.521,1213.623,9.485,9.593,9.559,222.645,42916.283,2.97977,3235.422,4696.056,4696.056,4209.178,649.171,4982.011,7600,0.23498,4.69984,5,-0.060032,0.10822,0.21624,0.18194,0.07602,-0.1356,0.11948,-0.075,-0.02209,0.344472,0,0,0,0,0,0.03164289,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,30.4,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.963,24.751,230.502,0.18,27.14,23.298,18.254,19.11,230.623,0.753,-3.604,9,1.9,-0.59,-0.063,-0.006,-1.313,10.327,12.546,1215.669,9.601,9.676,9.629,220.255,46521.898,3.23011,3331.075,5026.991,4491.216,4283.094,634.68,5259.688,7600,0.24081,4.6252,5,-0.074959,0.16563,0.24038,0.19323,0.08054,0.14352,0.06033,0.02822,0.0113,0.307936,0,0,0,0,0,0.04366732,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,30.8,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.678,24.274,231.337,0.18,26.245,21.231,19.056,18.951,229.384,0.753,-2.963,9,1.9,-0.224,-0.133,0.054,-0.963,10.911,12.499,1211.216,9.576,9.659,9.594,220.517,45928.524,3.18891,3352.65,5121.094,4075.903,4183.216,625.252,5011.93,7600,0.2421,4.55182,5,-0.089636,0.18695,0.2694,0.20439,0.09146,0.05331,0.07255,0.02791,0.02731,0.340536,0,0,0,0,0,0.04146996,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,31.2,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,25.37,25.383,232.95,0.18,25.976,23.226,20.018,19.524,232.94,0.743,-1.22,9,1.9,0.64,-0.158,0.335,-0.483,9.846,12.69,1229.523,9.737,9.774,9.737,223.198,46424.206,3.22333,3665.405,5232.977,3844.768,4247.717,656.84,5239.635,7600,0.2441,4.56651,5,-0.086698,0.20383,0.24049,0.20369,0.0937,0.04219,-0.07227,-0.00175,0.00559,0.310574,0,0,0,0,0,0.04330593,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,31.6,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,25.904,25.786,230.483,0.18,25.98,21.965,18.932,19.025,230.513,0.772,-2.481,9,1.9,-0.091,-0.172,0.155,-0.896,9.866,12.707,1232.897,9.788,9.861,9.808,220.697,46628.394,3.23751,3989.97,5270.603,3631.684,4297.419,648.789,4999.273,7600,0.2455,4.65283,5,-0.069434,0.19675,0.26914,0.21657,0.07945,-0.01769,0.07161,0.03219,-0.03562,0.342201,0,0,0,0,0,0.04405342,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,32,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.224,25.841,231.313,0.18,25.129,20.959,18.642,19.051,230.251,0.771,-0.642,9,1.9,0.826,-0.182,0.41,-0.227,10.605,12.621,1224.591,9.85,9.874,9.781,220.796,49055.151,3.406,4336.307,5224.349,3448.265,4336.307,592.028,5346.527,7600,0.24977,4.52778,5,-0.094445,0.24199,0.2658,0.17327,0.08798,0.11311,-0.00833,-0.10824,0.02133,0.29651,0,0,0,0,0,0.05395357,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,32.4,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.407,26.178,231.564,0.18,25.359,21.957,18.699,18.917,232.625,0.775,-1.175,9,1.9,0.352,-0.13,0.398,-0.483,10.06,12.688,1231.77,9.911,9.9,9.796,221.592,47993.349,3.33228,4647.851,5010.973,3349.936,4336.253,657.545,5033.791,7600,0.24827,4.51653,5,-0.096694,0.25374,0.24328,0.13911,0.08754,0.02937,-0.0563,-0.0854,-0.00111,0.337659,0,0,0,0,0,0.04943332,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,32.8,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.04,25.777,230.827,0.18,25.45,21.168,18.613,18.807,228.867,0.769,1.687,9,1.9,1.957,-0.205,0.766,0.635,10.301,12.713,1234.559,9.88,9.859,9.774,220.621,51704.277,3.58994,5104.073,4919.421,3490.271,4504.588,676.212,5764.734,7600,0.25517,4.57433,5,-0.085134,0.26269,0.24155,0.15706,0.09523,0.02237,-0.00434,0.04487,0.01921,0.241482,0,0,0,0,0,0.0666093,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,33.2,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.463,26.118,230.621,0.18,25.334,21.352,19.08,19.652,226.27,0.759,0.324,9,1.9,1.042,-0.2,0.555,0.071,10.223,12.624,1224.032,9.937,9.925,9.835,220.492,50763.486,3.52462,5170.798,4452.592,3414.695,4346.028,620.889,5355.14,7600,0.25444,4.5382,5,-0.09236,0.27142,0.25944,0.1689,0.0937,0.02183,0.04474,0.02961,-0.00381,0.295376,0,0,0,0,0,0.06185879,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,33.6,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.371,26.766,231.55,0.18,24.261,21.202,19.178,18.78,233.02,0.764,2.403,9,1.9,2.085,-0.232,0.92,0.87,10.364,12.71,1230.806,10.029,9.988,9.961,221.283,54721.252,3.79941,5534.078,4344.083,3794.521,4557.56,651.012,5801.378,7600,0.26082,4.52911,5,-0.094177,0.27913,0.23732,0.21029,0.09689,0.01926,-0.0553,0.10348,0.00798,0.236661,0,0,0,0,0,0.08352425,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,34,preview_window,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.591,26.674,232.538,0.18,23.937,20.61,18.37,18.835,231.431,0.752,2.87,9,1.9,2.224,-0.197,0.976,1.019,11.016,12.68,1230.293,10.005,9.953,9.978,221.626,55262.057,3.83696,5617.851,4039.307,4039.307,4565.489,701.575,5935.952,7600,0.26148,4.50108,5,-0.099785,0.25973,0.2082,0.23325,0.1047,-0.04849,-0.0728,0.0574,0.01952,0.218954,0,0,0,0,0,0.08689366,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,34.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.812,26.202,232.171,0.18,23.852,20.579,19.763,19.705,233.731,0.752,6.676,9,1.9,4.256,-0.216,1.515,2.392,10.935,12.683,1230.701,9.983,9.864,9.924,221.345,60555.38,4.20449,5750.79,3970.255,4532.763,4751.269,666.347,6727.483,7600,0.26929,4.52697,5,-0.094605,0.28946,0.17058,0.2307,0.10848,0.07431,-0.09405,-0.00638,0.00943,0.114805,0,0,0,0,0,0.12528425,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,34.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.575,27.032,232.111,0.18,23.944,21.187,19.566,18.991,232.11,0.755,7.396,9,1.9,4.523,-0.213,1.598,2.536,10.522,12.753,1236.008,10.07,10.004,10.077,221.686,63332.083,4.39728,5712.691,3926.052,4981.997,4873.58,631.685,6920.013,7600,0.2733,4.49658,5,-0.100683,0.27301,0.20637,0.27973,0.09686,-0.04111,0.08947,0.12259,-0.02904,0.089472,0,0,0,0,0,0.14985907,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,35.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,27.721,26.256,232.148,0.18,22.636,20.806,19.838,18.793,231.7,0.769,9.063,9,1.9,5.246,-0.144,1.909,3.207,10.573,12.662,1228.62,10.001,9.9,9.962,221.677,61685.487,4.28295,5535.879,3890.222,5347.582,4924.561,689.56,6821.371,7600,0.27025,4.4742,5,-0.105159,0.29423,0.19331,0.25459,0.10225,0.05305,-0.03266,-0.06286,0.01348,0.102451,0,0,0,0,0,0.13489955,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,35.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.822,27.319,230.962,0.18,23.129,19.672,19.155,19.378,229.054,0.765,9.146,9,1.9,5.249,-0.177,1.954,3.171,10.735,12.862,1247.951,10.108,10.023,10.143,220.345,64844.274,4.50227,5277.72,3930.644,5654.595,4954.319,682.45,7242.482,7600,0.27516,4.5542,5,-0.089161,0.27145,0.18618,0.30617,0.11794,-0.05696,-0.01781,0.12895,0.03922,0.047042,0,0,0,0,0,0.16472856,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,36,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.492,26.827,232.441,0.18,23.066,20.283,19.423,19.259,232.94,0.772,10.152,9,1.9,5.663,-0.123,2.105,3.545,10.795,12.725,1234.595,10.04,9.955,10.042,221.766,65263.872,4.53141,5040.892,4132.361,5949.424,5040.892,605.687,7185.18,7600,0.27497,4.57856,5,-0.084289,0.26083,0.17555,0.2627,0.12104,-0.02655,-0.02658,-0.10868,0.00775,0.054582,0,0,0,0,0,0.16899795,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,36.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,26.047,26.718,231.251,0.18,23.126,19.608,20.319,19.552,230.77,0.741,13.057,9,1.9,7.237,-0.092,2.528,4.533,10.94,12.723,1235.468,9.985,9.978,10.023,220.429,71360.659,4.95472,4870.375,4490.685,6227.512,5196.19,687.547,7877.071,7600,0.2827,4.49219,5,-0.101561,0.21869,0.21181,0.2573,0.11806,-0.10534,0.09063,-0.01349,-0.00743,-0.036457,1,0,0,1,0,0.2415711,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,36.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,25.964,26.721,232.071,0.18,22.195,20.213,18.271,19.001,228.585,0.747,13.671,9,1.9,7.418,-0.033,2.588,4.821,10.339,12.716,1236.679,9.988,9.971,10.051,221.845,69888.27,4.85249,4535.721,4722.632,6169.263,5142.539,684.483,7734.475,7600,0.27974,4.5541,5,-0.089179,0.22276,0.20511,0.28568,0.11309,0.01017,-0.01673,0.07095,-0.01243,-0.017694,1,1,0,2,1,0.22224939,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,37.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,25.968,26.279,231.174,0.18,21.867,19.663,19.071,19.684,232.714,0.755,15.454,9,1.9,8.257,-0.048,2.822,5.393,9.277,12.66,1227.742,9.897,9.976,10.01,222.006,70373.02,4.88615,4397.251,5097.063,6108.379,5200.898,604.988,8246.872,7600,0.2805,4.48042,5,-0.103916,0.18592,0.26545,0.29933,0.10819,-0.09211,0.15083,0.03411,-0.01226,-0.085115,1,0,0,3,1,0.22857579,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,37.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,25.942,25.614,232.613,0.18,20.844,19.811,19.128,19.889,233.182,0.761,17.098,9,1.9,9.04,-0.038,3.077,5.979,10.253,12.603,1223.67,9.844,9.865,9.936,222.485,70810.924,4.91655,4263.169,5454.425,6004.569,5240.721,651.701,8372.141,7600,0.28073,4.54939,5,-0.090122,0.21562,0.23652,0.30834,0.12492,0.07427,-0.07231,0.02252,0.04184,-0.101598,1,1,0,4,2,0.2343473,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,38,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,25.2,25.67,232.897,0.18,21.691,19.613,19.414,19.07,232.709,0.775,17.612,9,1.9,9.228,0.078,3.151,6.142,11.69,12.664,1229.988,9.817,9.905,9.913,221.345,73736.409,5.11967,4229.574,5847.785,5847.785,5308.381,719.205,8520.08,7600,0.28501,4.45828,5,-0.108345,0.1861,0.27417,0.28142,0.13754,-0.07381,0.09412,-0.06729,0.03154,-0.121063,1,0,0,5,2,0.27549129,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,38.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.671,25.893,230.327,0.18,20.901,20.537,19.232,19.077,229.402,0.772,18.196,9,1.9,9.456,0.097,3.247,6.461,10.525,12.596,1225.496,9.842,9.917,9.918,219.929,72898.635,5.06151,4310.04,6063.667,5509.66,5294.456,656.277,8558.541,7600,0.28383,4.57458,5,-0.085085,0.18882,0.26351,0.26488,0.12654,0.00681,-0.02667,-0.04135,-0.0275,-0.126124,1,0,0,6,2,0.26320902,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,38.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.409,25.357,233.182,0.18,21.497,19.859,19.112,18.793,232.134,0.769,20.305,9,1.9,10.647,0.123,3.561,7.125,10.73,12.618,1222.191,9.799,9.882,9.833,222.578,77767.854,5.39959,4551.024,6347.681,5285.816,5394.84,635.227,8904.304,7600,0.29092,4.51888,5,-0.096224,0.20877,0.29145,0.24289,0.12535,0.04988,0.06985,-0.05496,-0.00297,-0.171619,1,0,0,7,2,0.34080296,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,39.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.413,24.657,232.359,0.18,19.722,19.395,18.583,18.221,233.276,0.765,20.04,9,1.9,10.405,0.143,3.448,7.07,11.084,12.543,1216.365,9.748,9.795,9.75,221.418,75366.881,5.23288,4664.152,6337.225,4855.586,5285.654,701.047,8868.61,7600,0.28834,4.53766,5,-0.092469,0.23635,0.28371,0.23823,0.14178,0.06894,-0.01935,-0.01166,0.04107,-0.166922,1,0,0,8,2,0.30072072,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,39.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,23.799,24.288,233.425,0.18,20.055,18.81,18.856,19.161,233.424,0.773,19.965,9,1.9,10.395,0.206,3.532,7.035,11.179,12.48,1209.249,9.732,9.776,9.712,222.386,73101.906,5.07562,4978.405,6345.282,4595.99,5306.559,692.482,8921.747,7600,0.28654,4.4313,5,-0.11374,0.26102,0.30484,0.24082,0.13893,0.06166,0.05283,0.00649,-0.00713,-0.173914,1,0,0,9,2,0.26627437,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,40,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,24.024,24.067,233.103,0.18,20.322,18.845,19.969,19.516,233.062,0.754,21.121,9,1.9,10.854,0.227,3.637,7.442,9.265,12.489,1212.126,9.685,9.762,9.669,223.963,72217.963,5.01424,5210.501,6070.825,4350.177,5210.501,573.549,8832.917,7600,0.28584,4.55917,5,-0.088167,0.23771,0.31527,0.22258,0.12568,-0.05827,0.02608,-0.04561,-0.03312,-0.162226,1,0,0,10,2,0.2536119,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,40.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,23.259,23.57,232.928,0.18,20.53,18.736,19.061,18.189,233.999,0.764,21.093,9,1.9,10.848,0.277,3.642,7.373,11.035,12.438,1208.063,9.663,9.705,9.594,222.036,72234.955,5.01542,5604.105,5985.034,4242.538,5277.225,689.792,8714.988,7600,0.28672,4.50775,5,-0.09845,0.27487,0.31698,0.20549,0.14378,0.09289,0.00427,-0.04272,0.04524,-0.146709,1,0,0,11,2,0.25383456,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,40.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.72,22.671,232.769,0.18,19.677,19.299,18.57,19.299,229.766,0.774,19.479,9,1.9,9.961,0.295,3.4,6.79,10.147,12.334,1198.589,9.59,9.581,9.49,222.754,67175.588,4.66414,5719.775,5534.087,4096.922,5116.928,680.004,8414.052,7600,0.2802,4.48535,5,-0.10293,0.30994,0.30022,0.20972,0.13185,0.08769,-0.04189,0.01057,-0.02983,-0.107112,1,1,0,12,3,0.18994068,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,41.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,22.723,22.643,233.919,0.18,20.221,19.634,19.06,19.292,234.109,0.76,20.948,9,1.9,10.764,0.301,3.623,7.38,9.674,12.398,1203.725,9.564,9.516,9.482,224.381,68523.65,4.75774,6031.947,5321.778,4295.496,5216.407,613.941,8949.967,7600,0.282,4.49308,5,-0.101383,0.28868,0.24067,0.20638,0.13625,-0.05316,-0.14888,-0.00834,0.011,-0.177627,1,0,0,13,3,0.20575391,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,41.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.744,21.965,234.761,0.18,18.422,17.983,18.44,18.867,236.605,0.742,19.419,9,1.9,9.886,0.352,3.334,6.864,10.209,12.257,1188.332,9.469,9.437,9.367,224.682,65262.624,4.53132,5977.699,4787.948,4238.499,5001.382,650.878,8476.728,7600,0.2782,4.57067,5,-0.085867,0.27746,0.24546,0.17585,0.13017,-0.02805,0.01198,-0.07632,-0.01519,-0.115359,1,0,0,14,3,0.16929319,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,42,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.633,22.145,234.116,0.18,18.763,19.27,19.069,18.706,236.704,0.753,17.783,9,1.9,9.045,0.385,3.09,6.232,10.513,12.308,1192.989,9.52,9.406,9.446,223.755,63549.877,4.4124,5969.639,4415.146,4415.146,4933.31,690.886,8126.281,7600,0.27611,4.47207,5,-0.105586,0.31143,0.19752,0.23724,0.15134,0.08492,-0.11986,0.15347,0.05292,-0.069247,1,1,0,15,4,0.15218806,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,42.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.865,21.946,231.795,0.18,19.557,18.662,20.328,18.878,233.128,0.762,17.17,9,1.9,8.735,0.39,2.973,5.974,10.14,12.285,1191.981,9.495,9.37,9.401,221.791,62015.587,4.30587,5763.943,4033.894,4580.452,4792.763,647.453,8139.756,7600,0.27375,4.51015,5,-0.09797,0.31477,0.19016,0.22162,0.13505,0.00835,-0.01839,-0.03906,-0.04072,-0.071021,1,1,0,16,5,0.13806085,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,42.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.675,20.9,232.615,0.18,19.829,18.409,19.523,17.92,232.279,0.768,14.832,9,1.9,7.554,0.382,2.638,5.141,9.873,12.164,1180.435,9.305,9.21,9.328,222.878,56305.319,3.9094,5342.847,3604.116,4631.746,4526.236,614.747,7735.324,7600,0.26542,4.54851,5,-0.090299,0.25737,0.16242,0.28024,0.13604,-0.14351,-0.06937,0.14655,0.00248,-0.017806,1,0,0,17,5,0.09388952,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,43.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.259,21.309,233.938,0.18,19.003,18.191,18.344,18.447,235.952,0.764,12.547,9,1.9,6.409,0.389,2.276,4.413,10.013,12.256,1189.811,9.351,9.278,9.358,224.068,53932.304,3.74463,5109.45,3508.028,4926.215,4514.564,671.024,7191.957,7600,0.26174,4.5948,5,-0.081041,0.26138,0.18865,0.26813,0.14343,0.01003,0.06559,-0.03026,0.01847,0.05369,0,0,0,17,5,0.07900959,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,43.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.631,20.719,234.456,0.18,18.568,18.987,19.177,19.14,233.975,0.754,12.041,9,1.9,6.062,0.385,2.137,4.252,9.839,12.101,1174.68,9.198,9.201,9.255,224.753,51454.31,3.57258,4695.19,3404.291,5056.349,4385.277,653.99,7032.432,7600,0.25763,4.58644,5,-0.082712,0.18809,0.19048,0.24526,0.13618,-0.18323,0.00458,-0.05717,-0.01813,0.07468,0,0,0,17,5,0.06548961,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,44,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.771,20.523,231.977,0.18,18.592,19.754,19.495,19.146,232.876,0.754,11.591,9,1.9,6.028,0.379,2.151,4.072,9.194,12.16,1182.123,9.197,9.148,9.264,222.917,50479.69,3.50491,4451.91,3606.652,5297.167,4451.91,563.505,6980.05,7600,0.25542,4.52711,5,-0.094577,0.2203,0.17083,0.28691,0.13409,0.08054,-0.04915,0.10413,-0.00524,0.081572,0,0,0,17,5,0.06066666,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,44.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.915,20.746,232.604,0.18,18.614,18.787,19.687,18.881,232.86,0.765,8.868,9,1.9,4.62,0.392,1.727,3.094,9.234,12.146,1176.916,9.199,9.193,9.279,223.506,47234.994,3.27962,3979.366,3628.664,5232.893,4280.308,635.057,6509.253,7600,0.25034,4.59993,5,-0.080015,0.20537,0.19994,0.28602,0.13558,-0.03733,0.07278,-0.00223,0.00373,0.143519,0,0,0,17,5,0.04652271,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,44.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.587,20.405,234.425,0.18,19.686,19.015,18.85,17.834,235.842,0.751,8.311,9,1.9,4.365,0.383,1.632,2.919,9.312,12.099,1176.699,9.128,9.154,9.225,225.25,44637.565,3.09928,3601.065,3777.195,5140.379,4172.88,645,6463.129,7600,0.24569,4.57789,5,-0.084421,0.187,0.21222,0.28351,0.13691,-0.04594,0.03069,-0.00627,0.00333,0.149588,0,0,0,17,5,0.03714912,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,45.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.831,20.679,234.098,0.18,20.031,19.774,18.373,19.471,233.864,0.777,6.614,9,1.9,3.514,0.356,1.443,2.356,9.845,12.191,1182.206,9.115,9.131,9.192,224.398,44061.71,3.0593,3277.325,3973.658,4979.946,4076.976,601.98,6392.013,7600,0.24344,4.54161,5,-0.091678,0.15224,0.16879,0.2299,0.14397,-0.08689,-0.10857,-0.13404,0.01764,0.158946,0,0,0,17,5,0.03526407,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,45.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.783,20.408,233.084,0.18,19,20.062,18.603,18.928,235.036,0.751,4.385,9,1.9,2.402,0.391,1.054,1.536,10.163,12.072,1169.973,9.06,9.124,9.111,223.075,42215.834,2.93113,2953.252,4107.475,4640.517,3900.415,631.442,5820.533,7600,0.24034,4.68129,5,-0.063742,0.14236,0.20699,0.19363,0.15346,-0.02471,0.0955,-0.09066,0.02373,0.23414,0,0,0,17,5,0.02969415,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,46,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.109,19.971,231.964,0.18,18.694,18.998,19.161,18.919,233.802,0.749,5.056,9,1.9,2.884,0.358,1.129,1.783,8.933,12.044,1169.485,8.975,9.071,9.072,223.167,40119.632,2.78559,3008.04,4425.742,4425.742,3953.175,630.09,5843.351,7600,0.23575,4.6712,5,-0.06576,0.12303,0.21881,0.2203,0.13723,-0.04832,0.02956,0.06667,-0.04057,0.231138,0,0,0,17,5,0.02425421,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,46.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.341,20.485,233.007,0.18,19.343,20.243,18.923,18.864,231.877,0.755,3.562,9,1.9,2.275,0.32,0.968,1.247,9.194,12.091,1173.308,9.022,9.125,9.092,223.953,40052.606,2.78094,3027.711,4637.027,4128.611,3931.117,602.27,5774.326,7600,0.23381,4.73496,5,-0.053009,0.12186,0.22515,0.19147,0.13963,-0.00291,0.01584,-0.07207,0.00598,0.24022,0,0,0,17,5,0.02408216,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,46.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.776,20.391,235.953,0.18,20.039,18.97,18.848,19.353,235.702,0.768,2.563,9,1.9,1.79,0.336,0.82,0.887,8.908,12.177,1182.63,8.996,9.096,9.021,227.181,38110.783,2.64611,3039.651,4648.298,3697.551,3795.167,568.754,5558.354,7600,0.23009,4.6171,5,-0.07658,0.12082,0.22061,0.14534,0.13608,-0.00262,-0.01134,-0.11532,-0.00888,0.268638,0,0,0,17,5,0.01974531,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,47.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.426,19.758,231.969,0.18,19.491,19.191,19.13,19.099,231.475,0.758,2.822,9,1.9,2.132,0.269,0.816,1.015,8.947,12.083,1171.729,8.953,9.021,8.912,223.163,37479.774,2.6023,3325.566,4797.022,3493.931,3872.173,616.566,5525.478,7600,0.2268,4.68709,5,-0.062582,0.16741,0.23575,0.12634,0.14103,0.11649,0.03785,-0.04751,0.01238,0.272963,0,0,0,17,5,0.01848343,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,47.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.248,20.271,232.442,0.18,19.538,19.031,20.113,19.115,231.051,0.77,1.782,9,1.9,1.603,0.32,0.63,0.591,7.777,12.15,1182.101,8.961,9.036,8.953,224.788,36765.96,2.55274,3540.484,4672.777,3223.699,3812.32,573.638,5466.169,7600,0.22526,4.60352,5,-0.079296,0.12723,0.20307,0.11966,0.123,-0.10045,-0.0817,-0.0167,-0.04507,0.280767,0,0,0,17,5,0.01711368,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,48,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.564,19.791,234.374,0.18,20.669,18.599,19.006,19.805,233.108,0.747,1.47,9,1.9,1.498,0.277,0.632,0.564,8.696,12.091,1174.566,8.898,8.946,8.842,225.818,35411.072,2.45867,3812.558,4599.911,3025.205,3812.558,524.902,5446.194,7600,0.22127,4.77665,5,-0.04467,0.13587,0.1839,0.07979,0.14021,0.0216,-0.04792,-0.09969,0.04302,0.283396,0,0,0,17,5,0.0147371,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,48.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.761,19.775,235.663,0.18,20.152,19.55,18.862,19.884,236.439,0.768,0.746,9,1.9,1.291,0.251,0.508,0.249,7.86,12.078,1170.376,8.886,8.887,8.835,227.936,34390.427,2.3878,3945.687,4259.408,2824.344,3676.48,568.09,5292.624,7600,0.21802,4.80532,5,-0.038937,0.13959,0.14091,0.08873,0.13372,0.00929,-0.10749,0.02237,-0.01623,0.303602,0,0,0,17,5,0.01311741,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,48.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.391,19.633,232.416,0.18,19.718,19.28,19.556,20.571,231.237,0.761,0.293,9,1.9,1.202,0.231,0.487,0.073,7.975,12.069,1170.042,8.832,8.873,8.781,224.568,32785.234,2.27635,4221.119,4063.657,2844.95,3709.908,576.639,5325.726,7600,0.21402,4.81626,5,-0.036748,0.1167,0.15776,0.06507,0.12633,-0.05722,0.04212,-0.05915,-0.01848,0.299247,0,0,0,17,5,0.01085803,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,49.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.339,20.231,233.035,0.18,20.089,19.747,19.514,19.655,233.303,0.772,0.266,9,1.9,1.165,0.255,0.46,0.087,8.165,12.171,1178.363,8.939,8.889,8.877,225.003,34813.584,2.41718,4474.659,3860.845,2973.806,3769.77,530.643,5149.006,7600,0.21591,4.70422,5,-0.059156,0.16505,0.11493,0.10278,0.13379,0.12088,-0.10707,0.09427,0.01866,0.322499,0,0,0,17,5,0.01375471,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,49.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.054,20.649,234.271,0.18,19.95,19.068,19.945,18.493,235.737,0.745,1.97,9,1.9,2.198,0.174,0.676,0.629,8.031,12.219,1182.831,8.964,8.887,8.87,226.375,37500.215,2.60372,4644.126,3647.06,3186.595,3825.927,545.466,5687.189,7600,0.21704,4.87016,5,-0.025967,0.15236,0.07588,0.05862,0.13576,-0.03173,-0.0976,-0.11041,0.00493,0.251686,0,0,0,17,5,0.01852635,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,50,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.482,20.232,233.804,0.18,21.071,20.373,20.152,20.795,234.017,0.752,0.811,9,1.9,1.607,0.164,0.518,0.371,8.116,12.128,1175.083,8.882,8.795,8.836,225.826,35974.261,2.49777,4668.511,3381.586,3381.586,3810.561,571.967,5559.304,7600,0.21335,4.84414,5,-0.031172,0.13312,0.04649,0.08727,0.13767,-0.04811,-0.07348,0.07164,0.00478,0.268513,0,0,0,17,5,0.01570446,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,50.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.234,20.658,233.302,0.18,20.028,20.61,19.664,20.236,232.058,0.774,1.49,9,1.9,2.047,0.154,0.65,0.511,7.517,12.117,1174.766,8.926,8.839,8.894,225.91,35299.07,2.45089,4667.079,3262.978,3706.563,3878.873,525.471,5593.936,7600,0.21091,4.89268,5,-0.021464,0.13834,0.05089,0.10642,0.12518,0.01307,0.01098,0.04786,-0.03123,0.263956,0,0,0,17,5,0.01456503,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,50.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.445,20.669,233.124,0.18,20.32,20.654,20.656,20.094,232.287,0.757,1.539,9,1.9,2.159,0.113,0.676,0.601,7.172,12.269,1189.092,8.903,8.81,8.884,226.074,35368.396,2.4557,4580.691,3186.011,4010.299,3925.667,493.104,5666.099,7600,0.20905,4.81318,5,-0.037365,0.12586,0.03308,0.10711,0.12193,-0.03121,-0.04451,0.00174,-0.00814,0.254461,0,0,0,17,5,0.01468162,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,51.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.241,19.777,233.532,0.18,20.352,20.391,20.032,20.707,233.236,0.742,1.347,9,1.9,2.127,0.08,0.601,0.48,7.526,12.085,1173.375,8.764,8.674,8.736,226.138,33894.538,2.35337,4264.5,2969.636,4116.341,3783.492,542.571,5583.253,7600,0.20513,4.93779,5,-0.012441,0.10485,0.01473,0.07753,0.13203,-0.05252,-0.04588,-0.07395,0.02525,0.265361,0,0,0,17,5,0.01240254,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,51.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.348,20.512,233.245,0.18,20.459,19.772,19.735,20.552,231.64,0.768,1.866,9,1.9,2.444,0.025,0.75,0.681,7.34,12.153,1179.945,8.837,8.738,8.829,226.028,35790.352,2.485,4203.849,3166.633,4494.033,3954.838,525.47,5901.123,7600,0.20578,4.97308,5,-0.005383,0.10069,0.00177,0.09238,0.12385,-0.01039,-0.03239,0.03711,-0.02044,0.223536,0,0,0,17,5,0.01541345,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,52,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.22,20.068,233.74,0.18,20.219,19.5,20.433,20.221,232.392,0.754,4.062,9,1.9,3.657,0.028,1.025,1.469,7.421,12.159,1180.82,8.731,8.721,8.812,226.448,36688.948,2.54739,4070.91,3374.505,4767.314,4070.91,464.27,6107.343,7600,0.206,4.8515,5,-0.0297,0.05793,0.04781,0.13874,0.12935,-0.1069,0.11509,0.1159,0.01376,0.196402,0,0,0,17,5,0.01701966,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,52.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.143,19.997,234.807,0.18,19.474,19.125,19.777,20.148,235.935,0.755,4.33,9,1.9,3.768,-0.014,1.103,1.448,7.826,12.155,1178.678,8.689,8.695,8.758,227.112,38071.715,2.6434,3756.847,3463.097,4806.803,4008.916,531.925,6266.645,7600,0.2067,4.9047,5,-0.01906,0.03406,0.03966,0.10241,0.13128,-0.05969,-0.02036,-0.09082,0.00482,0.175442,0,0,0,17,5,0.01973074,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,52.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.871,19.791,233.581,0.18,19.614,19.941,20.385,19.59,234.212,0.741,4.33,9,1.9,3.745,-0.047,1.004,1.566,7.04,12.175,1180.748,8.631,8.671,8.745,226.67,35941.895,2.49552,3507.249,3648.411,4740.958,3965.539,516.946,6265.795,7600,0.20314,4.93889,5,-0.012223,0.00963,0.04954,0.12359,0.12875,-0.06107,0.02469,0.05296,-0.00633,0.175553,0,0,0,17,5,0.01571191,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,53.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.575,20.224,232.935,0.18,19.519,20.173,19.967,20.301,232.752,0.762,5.08,9,1.9,4.129,-0.044,1.132,1.704,6.883,12.235,1189.257,8.692,8.721,8.773,226.165,38422.219,2.66774,3442.146,3983.988,4767.017,4064.384,468.422,6366.879,7600,0.20577,4.87598,5,-0.024804,0.02653,0.05551,0.1082,0.11356,0.04224,0.01493,-0.03848,-0.03798,0.162253,0,0,0,17,5,0.02046592,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,53.6,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.219,20.637,232.679,0.18,20.818,20.801,20.156,19.826,234.818,0.757,5.235,9,1.9,4.236,-0.092,1.196,1.797,7.08,12.235,1187.863,8.694,8.759,8.79,225.719,38662.03,2.68439,3460.569,4356.593,4770.394,4195.852,490.189,6582.427,7600,0.20605,4.92153,5,-0.015695,-0.0131,0.0525,0.08299,0.12,-0.09907,-0.00753,-0.06302,0.0161,0.133891,0,0,0,17,5,0.02100639,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,54,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.217,20.311,233.256,0.18,20.229,19.486,20.774,20.027,232.328,0.768,5.17,9,1.9,4.112,-0.135,1.195,1.822,6.777,12.158,1179.447,8.672,8.735,8.706,226.602,37718.916,2.6189,3380.934,4516.646,4516.646,4138.075,504.761,6409.647,7600,0.20455,5.00481,5,0.000962,0.01154,0.07487,0.04579,0.12272,0.06159,0.05595,-0.09301,0.00679,0.156625,0,0,0,17,5,0.01903136,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,54.4,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.149,19.985,234.785,0.18,20.343,19.607,20.461,20.089,229.843,0.756,4.208,9,1.9,3.512,-0.143,1.093,1.481,7.085,12.191,1181.633,8.612,8.674,8.701,227.828,35945.22,2.49575,3271.034,4569.147,4159.046,3999.742,485.806,6308.061,7600,0.20131,5.07671,5,0.015343,-0.00316,0.05898,0.08673,0.12834,-0.03676,-0.03973,0.10234,0.01406,0.169992,0,0,0,17,5,0.01571966,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,54.8,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.402,20.576,232.939,0.18,20.293,19.398,20.334,20.161,234.765,0.76,2.554,9,1.9,2.479,-0.202,0.776,0.927,7.565,12.249,1187.89,8.665,8.77,8.706,225.504,35408.485,2.45849,3199.314,4547.345,3750.627,3832.428,476.611,5962.068,7600,0.20081,5.0105,5,0.0021,-0.01481,0.09052,0.0263,0.13115,-0.02911,0.07885,-0.15108,0.00702,0.215517,0,0,0,17,5,0.01477415,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,55.2,impact_peak,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.861,19.926,233.364,0.18,20.098,20.214,20.244,20.811,232.635,0.746,3.338,9,1.9,2.902,-0.174,0.962,1.146,6.811,12.094,1170.767,8.605,8.676,8.598,226.68,34473.34,2.39356,3487.234,4672.276,3622.827,3927.446,496.554,6127.786,7600,0.19828,4.95267,5,-0.009467,0.00894,0.07986,0.00227,0.12717,0.05937,-0.02665,-0.06006,-0.00994,0.193712,0,0,0,17,5,0.01330987,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,55.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.899,20.14,233.97,0.18,19.357,19.964,19.419,19.545,235.211,0.772,3.162,9,1.9,2.675,-0.205,0.846,1.043,6.699,12.218,1186.476,8.638,8.671,8.583,227.396,33792.381,2.34628,3718.685,4673.296,3451.61,3947.864,483.622,5940.367,7600,0.19719,4.98135,5,-0.00373,0.02205,0.05484,-0.03385,0.12548,0.03278,-0.06255,-0.09031,-0.00422,0.218373,0,0,0,17,5,0.01228191,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,56,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.625,19.431,235.13,0.18,19.557,19.982,19.24,19.582,234.858,0.767,2.197,9,1.9,2.18,-0.261,0.718,0.761,6.442,12.109,1175.28,8.533,8.609,8.526,228.8,32130.387,2.23088,3837.129,4468.195,3206.063,3837.129,420.71,5852.772,7600,0.19513,4.9799,5,-0.004021,0.00655,0.08219,-0.00058,0.11298,-0.03877,0.06838,0.08318,-0.03125,0.229898,0,0,0,17,5,0.01005425,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,56.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.791,19.261,233.838,0.18,18.344,19.438,20.357,19.665,233.852,0.756,2.596,9,1.9,2.17,-0.24,0.805,0.95,6.276,12.082,1171.898,8.519,8.576,8.448,227.672,31928.795,2.21688,3983.259,4242.399,3057.008,3760.888,469.254,5678.667,7600,0.19397,4.98811,5,-0.002379,0.01714,0.07334,-0.05384,0.10999,0.02648,-0.02212,-0.13313,-0.00748,0.252807,0,0,0,17,5,0.00979524,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,56.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.774,19.946,230.778,0.18,19.838,19.766,20.228,19.481,233.48,0.759,1.023,9,1.9,1.213,-0.254,0.516,0.368,6.427,12.206,1183.149,8.618,8.62,8.532,224.468,31072.763,2.15745,4195.472,4064.432,3050.23,3770.045,479.876,5432.448,7600,0.19247,4.96519,5,-0.006961,0.03789,0.03931,-0.04823,0.11697,0.05189,-0.08508,0.01401,0.01746,0.285204,0,0,0,17,5,0.00878069,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,57.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.569,20.439,232.455,0.18,19.392,19.17,20.11,19.023,231.466,0.748,1.613,9,1.9,1.458,-0.225,0.622,0.552,7.096,12.253,1189.576,8.691,8.65,8.615,225.487,32275.326,2.24094,4343.682,3815.744,3052.806,3737.411,456.403,5496.619,7600,0.19336,4.94164,5,-0.011673,0.05456,0.01328,-0.02178,0.12802,0.04168,-0.06507,0.06612,0.02762,0.276761,0,0,0,17,5,0.01020532,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,57.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.463,20.38,233.393,0.18,19.805,19.481,20.406,20.405,235.286,0.774,0.513,9,1.9,0.807,-0.266,0.543,0.21,7.062,12.245,1188.036,8.695,8.628,8.586,226.454,31409.569,2.18083,4448.968,3583.944,3184.46,3739.124,473.23,5443.89,7600,0.19241,5.01553,5,0.003106,0.06833,0.00145,-0.03999,0.12366,0.03443,-0.02959,-0.04552,-0.01089,0.283699,0,0,0,17,5,0.00916291,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,58,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.629,19.51,234.294,0.18,20.61,19.797,19.932,19.954,232.849,0.76,-0.807,9,1.9,-0.108,-0.269,0.21,-0.272,6.754,12.103,1176.207,8.592,8.499,8.504,227.659,28260.175,1.96216,4315.081,3216.674,3216.674,3582.81,488.181,4868.948,7600,0.18743,5.01838,5,0.003676,0.07246,-0.02012,-0.01518,0.11912,0.01031,-0.05392,0.06201,-0.01134,0.359349,0,0,0,17,5,0.0060076,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,58.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.143,19.574,235.457,0.18,19.659,20.686,19.094,19.477,235.759,0.774,-0.399,9,1.9,0.015,-0.252,0.307,-0.071,6.867,12.133,1177.739,8.595,8.454,8.519,228.717,27418.67,1.90374,4250.811,3004.519,3398.248,3551.193,466.412,4924.833,7600,0.18559,4.96722,5,-0.006557,0.0706,-0.07048,-0.00528,0.12715,-0.00465,-0.1259,0.02476,0.02005,0.351996,0,0,0,17,5,0.00533362,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,58.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.224,19.733,232.454,0.18,20.408,20.084,19.798,19.52,231.916,0.751,-2.158,9,1.9,-1.034,-0.248,0.08,-0.761,6.921,12.09,1172.122,8.597,8.485,8.552,225.659,30218.486,2.09813,4361.906,3092.881,3842.904,3765.897,448.677,5406.868,7600,0.18944,5.06774,5,0.013547,0.05564,-0.0567,0.01028,0.12569,-0.03739,0.03445,0.03889,-0.00364,0.28857,0,0,0,17,5,0.0078619,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,59.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.049,19.447,233.054,0.18,19.932,19.288,19.951,20.213,232.954,0.744,-2.403,9,1.9,-1.345,-0.282,0.022,-0.882,6.822,12.108,1176.908,8.534,8.456,8.545,226.363,29930.513,2.07814,4239.631,3081.987,4107.172,3809.597,485.073,5421.757,7600,0.18937,5.01968,5,0.003937,0.02913,-0.04958,0.04017,0.13178,-0.06627,0.01779,0.07474,0.01522,0.286611,0,0,0,17,5,0.00757461,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,59.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.333,20.255,234.468,0.18,19.844,19.873,18.94,19.636,234.773,0.768,-3.805,9,1.9,-2.18,-0.211,-0.191,-1.354,6.479,12.218,1183.529,8.597,8.558,8.637,228.107,32865.544,2.28192,4143.255,3220.899,4401.305,3921.82,467.28,5733.035,7600,0.19234,4.99478,5,-0.001043,-0.00336,-0.04223,0.036,0.11839,-0.08124,0.01839,-0.01044,-0.03346,0.245653,0,0,0,17,5,0.01098459,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,60,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.499,20.194,234.904,0.18,19.671,20.105,19.349,19.884,234.678,0.752,-3.369,9,1.9,-2.057,-0.251,-0.145,-1.118,6.247,12.167,1181.56,8.568,8.562,8.652,228.769,31543.238,2.19011,3807.221,3195.61,4418.832,3807.221,407.74,5642.341,7600,0.19087,5.09179,5,0.018357,-0.02367,-0.02948,0.0599,0.11274,-0.05077,0.03186,0.05977,-0.01413,0.257587,0,0,0,17,5,0.00932979,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,60.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.316,19.731,232.032,0.18,20.005,19.699,19.077,20.957,231.61,0.747,-3.912,9,1.9,-2.417,-0.192,-0.205,-1.328,5.778,12.116,1176.23,8.512,8.521,8.617,226.364,32467.442,2.25428,3691.262,3444.169,4574.451,3903.294,447.438,5807.454,7600,0.19109,5.00499,5,0.000999,-0.02276,-0.01418,0.08234,0.11026,0.0023,0.03827,0.05609,-0.0062,0.235861,0,0,0,17,5,0.01047395,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,60.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.04,19.213,232.043,0.18,20.341,19.927,20.468,19.943,231.643,0.779,-3.223,9,1.9,-2.224,-0.219,-0.111,-1.101,5.332,12.103,1174.751,8.449,8.45,8.521,226.806,32079.668,2.22736,3467.763,3588.546,4523.368,3859.893,442.317,5646.569,7600,0.19084,5.03808,5,0.007616,-0.02249,-0.02142,0.04934,0.09431,0.00066,-0.01811,-0.08249,-0.03989,0.25703,0,0,0,17,5,0.00997438,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,61.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.661,19.857,234.106,0.18,20.323,20.882,20.368,19.646,232.401,0.768,-3.438,9,1.9,-2.347,-0.13,-0.199,-1.265,5.544,12.151,1179.767,8.527,8.562,8.592,228.662,32344.879,2.24577,3305.501,3781.305,4468.9,3851.902,411.332,5891.277,7600,0.18959,5.09881,5,0.019762,-0.02082,0.01414,0.04427,0.10019,0.00417,0.08891,-0.01269,0.0147,0.224832,0,0,0,17,5,0.01032469,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,61.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.797,20.129,232.929,0.18,19.805,19.14,19.947,19.219,232.807,0.752,-5.207,9,1.9,-3.421,-0.161,-0.375,-1.819,5.75,12.13,1173.696,8.592,8.595,8.628,227.282,35543.663,2.46787,3398.435,4190.516,4556.313,4048.421,433.324,6160.197,7600,0.19481,5.00043,5,0.000085,0.01218,0.01492,0.04768,0.10317,0.08251,0.00193,0.00853,0.00746,0.189448,0,0,0,17,5,0.01501659,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,62,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.445,19.881,232.952,0.18,19.904,20.384,19.892,20.449,233.829,0.77,-3.63,9,1.9,-2.602,-0.113,-0.117,-1.297,5.857,12.055,1167.576,8.507,8.557,8.588,227.206,33012.637,2.29214,3255.959,4287.176,4287.176,3943.437,458.319,5832.644,7600,0.19011,5.01201,5,0.002403,-0.04243,0.008,0.03867,0.11123,-0.13653,-0.0173,-0.02251,0.02014,0.232547,0,0,0,17,5,0.01118862,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,62.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.085,20.33,233.081,0.18,20.209,19.871,20.166,19.805,231.027,0.743,-3.17,9,1.9,-2.453,-0.123,-0.113,-1.086,6.37,12.112,1174.147,8.556,8.659,8.656,226.831,33638.545,2.33559,3319.648,4519.693,4140.574,3993.305,449.104,5882.156,7600,0.19114,4.98327,5,-0.003346,-0.04709,0.05603,0.05334,0.11899,-0.01164,0.12009,0.03666,0.0194,0.226032,0,0,0,17,5,0.01205421,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,62.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.039,19.842,231.368,0.18,20.768,19.722,20.864,19.92,231.595,0.754,-4.325,9,1.9,-3.147,-0.082,-0.248,-1.53,5.578,12.154,1179.42,8.493,8.584,8.539,225.889,33134.064,2.30057,3389.745,4552.985,3865.484,3936.071,411.276,6103.413,7600,0.18962,4.82325,5,-0.03535,-0.05071,0.04082,-0.00449,0.0985,-0.00906,-0.03804,-0.14459,-0.05122,0.196919,0,0,0,17,5,0.01137659,14402.56
