episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,63.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.466,19.088,231.456,0.18,19.735,20.158,18.944,20.539,231.182,0.749,-3.412,9,1.9,-2.744,-0.036,-0.161,-1.189,5.179,12.089,1171.278,8.418,8.5,8.428,226.375,32073.607,2.22694,3491.587,4533.69,3610.825,3878.701,436.66,5871.265,7600,0.18719,4.95928,5,-0.008144,-0.03492,0.04719,-0.02421,0.0979,0.03947,0.01593,-0.04928,-0.00149,0.227465,0,0,0,17,5,0.00998716,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,63.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.664,20.079,232.337,0.18,19.919,20.492,20.175,19.528,232.912,0.748,-3.348,9,1.9,-2.663,-0.049,-0.147,-1.174,5.947,12.167,1179.825,8.588,8.666,8.517,226.514,34255.028,2.3784,3721.825,4610.119,3473.305,3935.083,450.024,5988.541,7600,0.19064,4.99163,5,-0.001673,0.01637,0.09431,-0.05441,0.12366,0.12825,0.11781,-0.07551,0.06441,0.212034,0,0,0,17,5,0.01296178,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,64,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.107,20.373,233.238,0.18,20.184,20.331,19.666,20.728,232.769,0.761,-2.056,9,1.9,-1.919,0.002,0.13,-0.684,5.386,12.143,1175.231,8.595,8.664,8.517,227.951,32878.618,2.28283,3825.9,4403.34,3248.46,3825.9,384.96,5632.928,7600,0.18772,5.00115,5,0.000231,-0.01103,0.05732,-0.08941,0.09855,-0.0685,-0.09247,-0.08749,-0.06279,0.258825,0,0,0,17,5,0.01098809,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,64.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.458,19.592,230.744,0.18,19.959,19.918,19.723,20.522,232.333,0.771,-1.409,9,1.9,-1.561,0.041,0.174,-0.38,6.145,12.122,1173.093,8.529,8.553,8.483,224.722,31193.12,2.1658,3918.057,4169.421,3019.601,3702.359,455.173,5547.707,7600,0.18583,5.00645,5,0.00129,0.01664,0.04085,-0.02886,0.12394,0.06917,-0.04119,0.15137,0.06348,0.270039,0,0,0,17,5,0.00892294,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,64.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.336,19.594,231.158,0.18,19.656,20.601,19.874,20.812,230.084,0.751,-1.435,9,1.9,-1.55,0.049,0.18,-0.516,5.36,12.136,1174.885,8.539,8.549,8.474,225.902,31134.941,2.16176,4189.523,4069.05,3136.624,3798.399,441.183,5493.749,7600,0.18586,4.99018,5,-0.001963,0.02711,0.03675,-0.03792,0.10385,0.02616,-0.01024,-0.02264,-0.05022,0.277138,0,0,0,17,5,0.00885214,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,65.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.346,19.334,231.183,0.18,18.823,19.538,19.675,19.706,230.305,0.772,0.257,9,1.9,-0.642,0.093,0.38,0.1,4.917,12.069,1170.005,8.537,8.486,8.44,226.356,27246.757,1.8918,4165.884,3710.072,3051.367,3642.441,394.049,5197.183,7600,0.18077,5.0922,5,0.018441,0.05574,0.00481,-0.04106,0.08995,0.07157,-0.07985,-0.00785,-0.03475,0.31616,0,0,0,17,5,0.00521555,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,65.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.702,19.436,232.028,0.18,20.27,20.314,19.66,18.663,231.835,0.776,0.9,9,1.9,-0.162,0.117,0.522,0.339,5.939,12.123,1173.85,8.562,8.488,8.459,226.199,27804.763,1.93054,4258.532,3459.781,3090.903,3603.072,436.973,5091.649,7600,0.182,5.04438,5,0.008876,0.06922,-0.00465,-0.03399,0.1108,0.0337,-0.02366,0.01766,0.05213,0.330046,0,0,0,17,5,0.00564382,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,66,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.39,19.753,233.015,0.18,19.596,18.676,20.27,20.091,232.571,0.774,1.765,9,1.9,0.34,0.121,0.636,0.601,5.352,12.07,1172.213,8.587,8.475,8.477,227.769,27562.799,1.91374,4273.896,3276.622,3276.622,3609.047,443.233,5222.184,7600,0.18169,4.98715,5,-0.00257,0.05578,-0.05637,-0.05429,0.10599,-0.03359,-0.1293,-0.05075,-0.01205,0.31287,0,0,0,17,5,0.00546192,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,66.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.095,19.703,231.047,0.18,19.263,19.273,19.356,19.632,230.907,0.759,1.492,9,1.9,0.267,0.119,0.613,0.505,5.923,12.127,1177.214,8.573,8.48,8.517,225.244,28000.501,1.94413,4241.39,3075.091,3443.549,3586.676,436.476,5163.557,7600,0.18231,5.07336,5,0.014672,0.04785,-0.04494,-0.00733,0.12066,-0.01982,0.02859,0.11741,0.03669,0.320585,0,0,0,17,5,0.00580655,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,66.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.123,19.896,233.174,0.18,18.726,19.514,19.093,19.274,232.707,0.743,2.759,9,1.9,1.018,0.164,0.768,0.983,6.094,12.174,1180.062,8.592,8.521,8.569,227.198,30278.189,2.10228,4201.211,3003.289,3711.289,3638.597,423.538,5455.536,7600,0.18648,5.09131,5,0.018262,0.04411,-0.02681,0.02108,0.11869,-0.00936,0.04531,0.07101,-0.00493,0.282166,0,0,0,17,5,0.00792547,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,67.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.298,19.535,231.404,0.18,20.039,19.378,18.809,19.223,229.252,0.758,3.303,9,1.9,1.365,0.224,0.888,1.163,5.454,12.124,1176.35,8.513,8.431,8.498,226.051,29637.88,2.05782,4141.756,3083.37,4020.655,3748.594,443.483,5454.621,7600,0.18656,4.99728,5,-0.000543,0.00825,-0.07317,-0.00686,0.10092,-0.08965,-0.1159,-0.06984,-0.04443,0.282287,0,0,0,17,5,0.00728642,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,67.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.046,19.356,232.8,0.18,19.025,18.3,19.245,18.604,233.911,0.749,3.829,9,1.9,1.729,0.236,1.008,1.368,5.167,12.052,1169.93,8.482,8.453,8.551,227.734,29707.511,2.06265,3978.977,3133.283,4215.58,3775.947,428.443,5749.455,7600,0.18686,5.02121,5,0.004241,-0.00067,-0.02962,0.06824,0.10186,-0.0223,0.10889,0.18776,0.00235,0.243493,0,0,0,17,5,0.00737797,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,68,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.466,18.732,231.43,0.18,19.931,18.949,19.629,18.803,232.453,0.746,3.88,9,1.9,1.854,0.226,0.919,1.373,4.933,12.028,1166.879,8.352,8.383,8.446,226.596,29592.455,2.05467,3705.631,3145.064,4266.197,3705.631,373.711,5641.061,7600,0.18651,4.93799,5,-0.012402,-0.05588,-0.02496,0.0383,0.09833,-0.13802,0.01165,-0.07485,-0.00882,0.257755,0,0,0,17,5,0.00725412,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,68.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.782,18.97,232.125,0.18,19.073,17.842,19.391,18.952,230.76,0.755,4.635,9,1.9,2.357,0.259,1.034,1.62,4.901,12.068,1171.62,8.416,8.398,8.507,227.32,30596.461,2.12438,3564.352,3331.729,4395.823,3763.968,421.237,5964.512,7600,0.18857,5.09779,5,0.019557,-0.02029,-0.03902,0.07066,0.09658,0.08897,-0.03515,0.08089,-0.00436,0.215196,0,0,0,17,5,0.0083046,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,68.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.643,18.96,231.859,0.18,18.683,19.323,18.71,19.052,232.455,0.773,4.235,9,1.9,2.268,0.266,1.022,1.457,5.78,12.028,1166.964,8.402,8.4,8.475,226.196,30806.436,2.13896,3419.335,3542.863,4498.934,3820.377,452.371,5934.152,7600,0.189,4.943,5,-0.0114,-0.03287,-0.03527,0.03997,0.11624,-0.03145,0.00936,-0.07671,0.04914,0.219191,0,0,0,17,5,0.00852948,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,69.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.078,19.075,231.085,0.18,19.458,19.265,18.356,18.51,229.697,0.754,5.36,9,1.9,3.084,0.283,1.182,1.921,4.887,12.11,1176.015,8.425,8.431,8.465,226.293,32114.238,2.22976,3365.926,3820.574,4477.596,3888.032,393.042,6077.541,7600,0.19126,5.00454,5,0.000908,-0.02395,-0.01824,0.01623,0.09555,0.02231,0.04258,-0.05936,-0.05172,0.200324,0,0,0,17,5,0.0100558,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,69.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.888,18.159,230.587,0.18,18.498,19.323,19.042,18.006,230.298,0.766,3.875,9,1.9,2.337,0.295,0.912,1.385,4.478,12.02,1166.313,8.311,8.343,8.378,226.203,29270.296,2.0323,3190.551,3918.88,4255.236,3788.222,398.448,5668.804,7600,0.1872,5.01708,5,0.003416,-0.02803,0.00343,0.03854,0.09447,-0.01022,0.05417,0.05578,-0.0027,0.254105,0,0,0,17,5,0.00695222,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,70,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.904,19.078,231.783,0.18,18.429,19.406,18.696,19.285,233.455,0.755,3.549,9,1.9,2.351,0.296,0.913,1.223,5.283,12.006,1166.787,8.379,8.47,8.477,226.597,30899.756,2.14544,3089.977,4082.546,4082.546,3751.69,441.142,5696.608,7600,0.18967,5.00741,5,0.001482,-0.07051,0.02098,0.02789,0.09717,-0.10619,0.04387,-0.02663,0.00675,0.250446,0,0,0,17,5,0.00860821,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,70.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,17.938,17.92,232.598,0.18,18.309,18.803,18.664,18.424,233.799,0.773,2.398,9,1.9,1.733,0.275,0.745,0.856,5.237,11.91,1154.001,8.269,8.323,8.326,227.461,28076.812,1.94943,3046.737,4164.589,3811.437,3674.254,418.345,5541.334,7600,0.18506,5.04899,5,0.009797,-0.04111,0.01265,0.01598,0.10022,0.0735,-0.02081,-0.02976,0.00763,0.270877,0,0,0,17,5,0.00589582,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,70.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,17.975,18.558,230.722,0.18,18.629,19.535,19.097,19.332,232.199,0.749,1.541,9,1.9,1.394,0.234,0.616,0.527,5.548,12.025,1167.108,8.342,8.446,8.366,225.278,28477.25,1.97724,3117.727,4276.42,3591.606,3661.918,409.668,5419.857,7600,0.18495,5.02257,5,0.004514,-0.04533,0.05854,-0.02063,0.10488,-0.01055,0.11472,-0.09151,0.01165,0.286861,0,0,0,17,5,0.00622244,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,71.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.79,18.563,232.589,0.18,17.338,18.614,18.991,18.401,231.752,0.77,2.768,9,1.9,2.189,0.246,0.844,0.947,6.135,12.011,1163.165,8.381,8.44,8.334,226.566,30487.097,2.11678,3356.198,4458.931,3482.373,3765.834,462.064,5740.584,7600,0.18818,5.07667,5,0.015333,-0.00687,0.05207,-0.05325,0.11195,0.09614,-0.01617,-0.08155,0.01766,0.24466,0,0,0,17,5,0.00816992,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,71.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.825,18.849,231.763,0.18,18.386,19.1,17.903,18.147,231.805,0.747,3.388,9,1.9,2.626,0.243,0.87,1.141,5.069,12.037,1168.839,8.398,8.48,8.416,226.793,31072.592,2.15744,3573.746,4414.032,3338.657,3775.478,425.703,5893.315,7600,0.18899,4.98984,5,-0.002033,-0.02365,0.05795,-0.00602,0.09892,-0.04195,0.01469,0.11806,-0.03256,0.224564,0,0,0,17,5,0.00881681,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,72,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.713,18.489,231.435,0.18,18.952,18.489,18.444,18.315,233.049,0.767,1.257,9,1.9,1.594,0.24,0.539,0.439,5.663,11.928,1158.244,8.37,8.422,8.35,225.886,28750.416,1.9962,3710.415,4297.047,3123.783,3710.415,391.088,5615.298,7600,0.18546,5.03794,5,0.007589,-0.0087,0.04315,-0.02873,0.11397,0.03739,-0.03698,-0.05678,0.03763,0.261145,0,0,0,17,5,0.00647524,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,72.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.331,19.294,232.36,0.18,18.791,18.598,18.358,19.618,231.76,0.765,-1.03,9,1.9,0.396,0.198,0.241,-0.343,5.136,12.149,1178.062,8.489,8.522,8.443,227.328,27416.814,1.90361,3782.615,4018.706,2938.746,3580.022,427.517,5077.847,7600,0.18274,5.10735,5,0.02147,0.01327,0.04672,-0.03195,0.10365,0.05493,0.00893,-0.00803,-0.02581,0.331862,0,0,0,17,5,0.00533869,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,72.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.053,19.083,230.488,0.18,19.294,18.465,18.673,18.533,231.288,0.769,0.916,9,1.9,1.552,0.204,0.512,0.234,5.646,12.037,1170.54,8.448,8.471,8.416,224.949,28877.815,2.00505,4168.714,4046.201,3097.99,3770.969,448.652,5589.032,7600,0.18503,4.89902,5,-0.020196,-0.00153,0.02138,-0.03375,0.10703,-0.03702,-0.06336,-0.00452,0.00845,0.264601,0,0,0,17,5,0.00658966,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,73.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.559,18.996,231.164,0.18,18.452,18.855,18.184,18.407,228.96,0.778,-1.391,9,1.9,0.454,0.182,0.162,-0.515,6.612,12.029,1167.239,8.474,8.461,8.395,224.688,28789.168,1.99889,4153.387,3648.516,2918.915,3573.606,436.461,5131.203,7600,0.18453,5.00199,5,0.000399,0.03476,0.02183,-0.0446,0.13585,0.09074,0.00114,-0.02711,0.07205,0.324842,0,0,0,17,5,0.00647595,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,73.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.263,18.473,231.322,0.18,17.978,18.579,19.274,18.452,232.7,0.757,-0.793,9,1.9,0.805,0.155,0.255,-0.287,5.256,11.952,1157.027,8.421,8.374,8.344,226.174,26838.876,1.86348,4215.587,3450.027,3096.477,3587.363,418.815,5203.187,7600,0.18113,5.03949,5,0.007897,0.04463,-0.003,-0.03232,0.10833,0.02467,-0.0621,0.0307,-0.06881,0.31537,0,0,0,17,5,0.00491727,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,74,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.562,19.41,230.731,0.18,19.355,18.424,18.825,19.097,231.161,0.76,-2.395,9,1.9,-0.033,0.115,0.02,-0.9,4.743,12.137,1177.473,8.527,8.457,8.453,226.081,25864.987,1.79586,4183.076,3224.062,3224.062,3543.733,426.228,4902.243,7600,0.17898,4.98513,5,-0.002975,0.03834,-0.03232,-0.03647,0.09314,-0.01572,-0.07328,-0.01037,-0.03796,0.354968,0,0,0,17,5,0.00423616,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,74.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.277,18.957,231.653,0.18,18.538,19.851,18.509,18.789,231.593,0.754,-2.884,9,1.9,-0.299,0.092,-0.074,-1.008,5.276,12.007,1165.033,8.436,8.397,8.445,226.476,26112.707,1.81306,4117.855,2997.309,3351.313,3488.826,419.353,5009.363,7600,0.17896,4.95811,5,-0.008378,0.00133,-0.03814,0.01038,0.09983,-0.09253,-0.01456,0.11713,0.01672,0.340873,0,0,0,17,5,0.0044037,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,74.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.77,19.074,231.426,0.18,19.511,18.218,19.12,19.381,232.292,0.777,-3.129,9,1.9,-0.384,0.038,-0.172,-1.087,5.691,12.055,1167.999,8.471,8.4,8.513,225.849,27180.639,1.88721,4116.672,2947.807,3638.633,3567.704,413.265,4995.171,7600,0.17961,5.01742,5,0.003484,0.02184,-0.04881,0.06401,0.1141,0.05125,-0.02668,0.13407,0.03566,0.342741,0,0,0,17,5,0.00515415,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,75.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.793,19.143,231.311,0.18,18.816,18.809,19.377,18.825,230.145,0.759,-3.063,9,1.9,-0.369,0.037,-0.128,-1.187,5.207,12.097,1171.985,8.499,8.405,8.456,226.204,26961.979,1.87203,4014.116,2972.143,3894.893,3627.051,436.605,5119.124,7600,0.17927,4.96347,5,-0.007306,0.04131,-0.05259,-0.00153,0.09975,0.04869,-0.00945,-0.16385,-0.03587,0.326431,0,0,0,17,5,0.00500191,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,75.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.731,19.586,231.902,0.18,19.455,19.189,18.592,19.177,233.318,0.742,-3.35,9,1.9,-0.558,0,-0.107,-1.151,4.469,12.064,1170.628,8.549,8.453,8.499,227.526,27567.11,1.91404,3854.52,3046.186,4080.67,3660.459,409.515,5145.674,7600,0.17955,5.02179,5,0.004357,0.03912,-0.05716,-0.0109,0.09284,-0.00549,-0.01143,-0.02342,-0.01728,0.322938,0,0,0,17,5,0.00545815,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,76,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.772,18.757,230.331,0.18,18.981,20.409,19.258,19.399,232.671,0.752,-4.382,9,1.9,-1.044,-0.023,-0.241,-1.565,4.689,12.072,1172.131,8.389,8.39,8.443,225.741,26944.958,1.87085,3627.392,3075.646,4179.137,3627.392,367.831,5285.793,7600,0.179,4.93288,5,-0.013424,-0.02175,-0.02094,0.03213,0.0992,-0.15216,0.09057,0.10757,0.01591,0.304501,0,0,0,17,5,0.0049973,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,76.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.125,19.66,230.157,0.18,18.671,19.456,19.453,18.727,229.91,0.76,-4.05,9,1.9,-0.88,-0.04,-0.238,-1.441,4.368,12.054,1168.748,8.497,8.474,8.573,225.878,27469.917,1.90729,3555.167,3330.516,4358.143,3747.942,406.801,5362.882,7600,0.18009,4.98205,5,-0.00359,-0.02256,-0.04549,0.05381,0.0892,-0.00203,-0.06138,0.0542,-0.02501,0.294358,0,0,0,17,5,0.00539781,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,76.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.212,19.428,229.809,0.18,19.027,19.159,18.63,19.103,228.214,0.743,-2.355,9,1.9,-0.003,-0.093,0.035,-0.813,4.822,12.137,1177.42,8.481,8.483,8.511,225.085,26122.146,1.81372,3130.233,3246.574,4147.01,3507.939,426.047,4915.149,7600,0.17898,5.00416,5,0.000832,-0.01088,-0.00855,0.01974,0.09742,0.02919,0.09234,-0.08517,0.02056,0.35327,0,0,0,17,5,0.00440483,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,77.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.038,19.489,231.163,0.18,18.247,19.94,19.108,19.355,232.324,0.751,-3.743,9,1.9,-0.76,-0.143,-0.199,-1.278,4.792,12.094,1173.861,8.45,8.496,8.551,226.456,27270.945,1.89348,3140.144,3591.974,4244.924,3659.014,390.606,5296.044,7600,0.18157,4.95214,5,-0.009571,-0.04832,-0.00307,0.05266,0.08562,-0.09358,0.0137,0.08229,-0.02949,0.303152,0,0,0,17,5,0.00524046,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,77.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.048,19.821,232.458,0.18,19.74,20.038,20.055,19.931,231.497,0.751,-3.276,9,1.9,-0.519,-0.13,-0.11,-1.141,5.051,12.125,1176.003,8.5,8.575,8.621,227.502,27626.621,1.91817,3033.114,3788.849,4137.861,3653.275,413.44,5182.098,7600,0.18188,4.97471,5,-0.005057,-0.03878,0.03645,0.08271,0.09472,0.02383,0.09881,0.07514,0.02274,0.318145,0,0,0,17,5,0.00550727,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,78,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.261,19.716,229.65,0.18,19.678,19.438,19.614,19.384,229.607,0.763,-3.545,9,1.9,-0.797,-0.148,-0.115,-1.248,5.547,12.127,1176.391,8.505,8.551,8.56,224.209,28517.73,1.98005,2991.039,3999.957,3999.957,3663.651,448.408,5122.243,7600,0.18353,4.9271,5,-0.01458,-0.02109,0.02499,0.03439,0.10593,0.04424,-0.02866,-0.12081,0.02803,0.326021,0,0,0,17,5,0.00623872,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,78.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.444,19.725,231.107,0.18,19.461,19.134,19.193,19.677,231.874,0.754,-2.805,9,1.9,-0.52,-0.169,0.002,-0.937,4.37,12.129,1179.007,8.487,8.573,8.552,226.824,27342.733,1.89846,3010.586,4067.61,3733.674,3603.957,395.581,5086.035,7600,0.18213,4.9816,5,-0.00368,-0.04006,0.04602,0.02509,0.0868,-0.04743,0.05258,-0.02326,-0.04782,0.330785,0,0,0,17,5,0.00528095,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,78.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.764,19.82,230.592,0.18,19.193,19.636,18.496,18.803,231.135,0.76,-2.378,9,1.9,-0.268,-0.173,0.07,-0.856,5.491,12.027,1166.816,8.531,8.586,8.491,225.207,28023.073,1.9457,3078.524,4233.084,3550.713,3620.774,408.207,5104.596,7600,0.18322,4.94647,5,-0.010707,-0.00708,0.04804,-0.04726,0.10568,0.08246,0.00506,-0.18088,0.04719,0.328343,0,0,0,17,5,0.00581953,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,79.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.037,19.23,231.529,0.18,19.718,19.703,18.976,19.343,232.099,0.767,-1.791,9,1.9,-0.082,-0.212,0.14,-0.643,4.659,12.113,1176.366,8.413,8.504,8.48,226.964,27307.724,1.89603,3162.713,4168.835,3277.834,3536.461,421.583,4954.966,7600,0.18282,4.98864,5,-0.002271,-0.05425,0.03687,0.01254,0.09426,-0.11794,-0.02793,0.14951,-0.02856,0.348031,0,0,0,17,5,0.0052478,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,79.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.604,19.419,229.661,0.18,18.446,19.352,19.084,18.14,229.744,0.776,-0.229,9,1.9,0.695,-0.278,0.343,-0.033,5.405,12.131,1177.025,8.48,8.535,8.454,224.356,28268.006,1.96271,3454.19,4312.381,3214.092,3660.221,434.773,5183.142,7600,0.18539,4.98322,5,-0.003356,-0.01007,0.04484,-0.03673,0.09961,0.11047,0.01992,-0.12319,0.01337,0.318008,0,0,0,17,5,0.00602926,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,80,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.23,19.198,230.669,0.18,18.824,19.558,19.321,19.112,232.463,0.755,-1.153,9,1.9,0.043,-0.24,0.189,-0.38,6.093,12.051,1168.835,8.489,8.488,8.409,224.71,27116.237,1.88274,3498.646,4100.699,2896.594,3498.646,401.368,4978.941,7600,0.18302,4.99404,5,-0.001191,0.02504,0.02464,-0.05511,0.13407,0.08776,-0.0505,-0.04594,0.08616,0.344876,0,0,0,17,5,0.00510465,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,80.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.211,19.226,230.925,0.18,19.711,18.702,19.304,19.104,230.619,0.759,0.442,9,1.9,0.884,-0.27,0.458,0.115,4.373,12.133,1177.28,8.488,8.487,8.451,226.636,26872.959,1.86585,3876.884,4101.607,3073.649,3684.047,406.932,5393.17,7600,0.18317,4.99998,5,-0.000004,0.02049,0.01985,-0.01578,0.08471,-0.01136,-0.01197,0.09833,-0.12341,0.290372,0,0,0,17,5,0.00495473,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,80.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.458,18.941,232.571,0.18,18.597,19.491,18.893,19.467,231.624,0.759,1.005,9,1.9,1.081,-0.282,0.526,0.379,5.293,12.126,1177.07,8.449,8.465,8.39,227.382,27436.639,1.90498,4084.865,3964.997,3037.259,3695.707,438.965,5472.621,7600,0.18421,4.85734,5,-0.028533,0.01611,0.03239,-0.04342,0.10346,-0.01096,0.03136,-0.0691,0.04688,0.279918,0,0,0,17,5,0.00538245,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,81.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.265,19.456,229.928,0.18,19.946,18.162,18.566,18.847,229.511,0.756,2.109,9,1.9,1.542,-0.285,0.755,0.818,4.857,12.098,1170.917,8.546,8.481,8.466,225.176,27889.435,1.93642,4236.448,3782.725,3127.037,3715.403,392.244,5545.392,7600,0.18494,4.94416,5,-0.011169,0.05153,-0.01414,-0.02869,0.10438,0.08855,-0.11632,0.03681,0.0023,0.270343,0,0,0,17,5,0.00574214,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,81.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.647,19.177,231.367,0.18,18.934,19.771,18.967,19.684,229.931,0.776,2.561,9,1.9,1.658,-0.284,0.731,0.867,5.191,12.007,1163.18,8.525,8.488,8.443,226.282,30071.678,2.08794,4418.442,3655.989,3303.875,3792.768,417.115,5580.796,7600,0.1882,4.9888,5,-0.002239,0.06354,0.02656,-0.01807,0.10621,0.03002,0.10173,0.02655,0.00458,0.265685,0,0,0,17,5,0.00772421,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,82,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.079,18.843,229.159,0.18,19.65,18.902,18.227,19.554,230.06,0.75,0.73,9,1.9,0.558,-0.224,0.466,0.265,4.568,12.037,1168.824,8.46,8.391,8.411,224.677,26820.519,1.86221,4244.715,3296.564,3296.564,3612.614,421.4,5196.774,7600,0.18229,5.00516,5,0.001031,0.0385,-0.03012,-0.00968,0.08523,-0.06259,-0.1417,0.02097,-0.05246,0.316214,0,0,0,17,5,0.0049038,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,82.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.03,19.159,229.891,0.18,19.225,18.978,18.208,19.791,228.823,0.765,3.269,9,1.9,1.87,-0.253,0.841,1.225,5.08,12.066,1167.802,8.506,8.441,8.429,224.912,29996.388,2.08271,4360.942,3254.157,3603.813,3739.637,414.203,5733.389,7600,0.18755,5.07996,5,0.015992,0.04638,-0.01797,-0.03008,0.10045,0.01971,0.03037,-0.05101,0.03805,0.245607,0,0,0,17,5,0.00766146,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,82.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.924,18.865,229.937,0.18,19.645,18.883,19.079,20.164,229.719,0.758,3.944,9,1.9,2.004,-0.307,0.956,1.454,5.281,11.993,1162.846,8.468,8.397,8.426,224.771,29013.41,2.01446,4263.465,3123.842,3797.386,3728.231,402.926,5743.723,7600,0.18702,5.0556,5,0.011121,0.04377,-0.02678,0.00194,0.11542,-0.00653,-0.02201,0.08005,0.03744,0.244247,0,0,0,17,5,0.00672271,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,83.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.721,19.34,231.252,0.18,18.968,18.653,19.443,19.638,231.592,0.752,4.224,9,1.9,2.141,-0.251,0.983,1.455,4.788,12.057,1171.054,8.514,8.434,8.462,226.568,30099.104,2.08984,4118.014,3103.456,4001.928,3741.133,425.118,5832.877,7600,0.18767,5.0867,5,0.017339,0.03292,-0.04658,-0.01931,0.10417,-0.02713,-0.04949,-0.05311,-0.02813,0.232516,0,0,0,17,5,0.00777493,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,83.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.423,19.661,230.875,0.18,19.737,19.572,19.192,18.717,231.91,0.765,5.912,9,1.9,2.933,-0.237,1.274,2.063,5.344,12.074,1167.99,8.514,8.453,8.564,225.637,33697.925,2.33972,4134.98,3280.068,4374.161,3929.736,433.112,6176.778,7600,0.19283,4.98575,5,-0.00285,-0.00528,-0.06679,0.04501,0.10618,-0.0955,-0.05052,0.16079,0.00502,0.187266,0,0,0,17,5,0.01216841,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,84,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.413,18.991,230.747,0.18,18.479,19.608,18.667,19.352,230.348,0.766,4.881,9,1.9,2.269,-0.214,1.106,1.77,4.233,12.038,1167.332,8.454,8.412,8.45,226.594,30504.065,2.11796,3804.142,3268.733,4339.551,3804.142,356.939,5771.965,7600,0.18765,5.16245,5,0.03249,0.01519,-0.02703,0.01098,0.08033,0.05118,0.0994,-0.08508,-0.06462,0.240531,0,0,0,17,5,0.00818503,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,84.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.365,18.526,230.024,0.18,19.277,19.648,19.007,19.494,231.888,0.749,4.286,9,1.9,1.904,-0.21,1.08,1.483,5.176,11.959,1158.082,8.395,8.354,8.452,224.951,28578.999,1.9843,3448.052,3211.374,4294.014,3651.147,428.578,5748.25,7600,0.18468,5.11832,5,0.023663,0.01225,-0.02882,0.06845,0.10295,-0.00734,-0.00449,0.14367,0.05656,0.243651,0,0,0,17,5,0.0063388,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,84.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.62,19.672,232.061,0.18,19.469,19.799,19.332,19.2,231.555,0.761,3.496,9,1.9,1.389,-0.158,0.936,1.209,4.983,12.163,1179.657,8.488,8.506,8.585,227.18,29341.458,2.03724,3367.822,3485.374,4395.188,3749.461,430.484,5654.277,7600,0.18493,4.97026,5,-0.005949,-0.03261,-0.01505,0.06458,0.10274,-0.11215,0.03444,-0.00967,-0.00053,0.256016,0,0,0,17,5,0.00701931,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,85.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.141,19.614,230.124,0.18,19.545,19.206,19.995,19.429,229.857,0.743,3.209,9,1.9,1.152,-0.142,0.907,1.153,5.105,12.144,1175.487,8.485,8.505,8.54,225.119,28513.187,1.97973,3219.538,3680.486,4346.615,3748.88,398.49,5561.21,7600,0.18342,5.00305,5,0.000609,-0.02882,-0.00846,0.02673,0.09957,0.00948,0.01646,-0.09464,-0.00791,0.268262,0,0,0,17,5,0.00626401,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,85.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.5,19.794,229.238,0.18,19.331,18.552,19.269,20.001,230.495,0.759,4.801,9,1.9,1.893,-0.119,1.128,1.673,4.624,12.105,1172.631,8.502,8.544,8.611,224.709,30061.109,2.08721,3253.587,3988.849,4328.407,3856.948,402.241,5642.786,7600,0.18534,5.03369,5,0.006739,-0.03328,0.00848,0.07525,0.09414,-0.01116,0.04236,0.12131,-0.01358,0.257528,0,0,0,17,5,0.007718,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,86,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.666,18.952,230.053,0.18,19.602,19.508,20.111,19.488,229.664,0.749,2.617,9,1.9,0.668,-0.095,0.778,0.883,4.754,12.008,1164.656,8.398,8.442,8.449,225.39,26340.396,1.82887,2935.401,3895.1,3895.1,3575.2,426.533,5284.411,7600,0.17934,4.98855,5,-0.00229,-0.03658,0.00813,0.01489,0.09067,-0.00824,-0.00089,-0.15089,-0.00868,0.304683,0,0,0,17,5,0.00457485,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,86.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.183,19.474,230.416,0.18,19.811,20.039,19.806,19.323,230.364,0.744,3.124,9,1.9,0.948,-0.059,0.853,1.028,4.811,12.142,1177.895,8.415,8.516,8.507,225.705,28012.381,1.94496,3099.287,4187.2,3843.506,3709.998,407.141,5338.184,7600,0.18123,5.04825,5,0.009651,-0.08194,0.01923,0.01019,0.09893,-0.11342,0.02775,-0.01175,0.02064,0.297607,0,0,0,17,5,0.00582668,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,86.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.038,20.049,229.684,0.18,20.842,19.606,19.954,20.346,228.703,0.741,1.983,9,1.9,0.315,-0.03,0.704,0.63,4.877,12.219,1186.585,8.539,8.631,8.569,224.912,27878.912,1.93569,3127.336,4238.151,3581.634,3649.04,392.74,5174.388,7600,0.18052,4.8983,5,-0.02034,-0.02669,0.06503,0.00304,0.10522,0.13814,0.11449,-0.01789,0.01572,0.319159,0,0,0,17,5,0.00570625,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,87.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.871,19.891,231.214,0.18,19.983,20.447,19.817,19.793,229.461,0.753,0.96,9,1.9,-0.351,-0.013,0.544,0.25,4.433,12.136,1178.254,8.511,8.585,8.528,226.874,27240.215,1.89135,3216.298,4207.655,3329.73,3584.561,415.396,5217.047,7600,0.17928,5.00446,5,0.000892,-0.03573,0.03781,-0.01889,0.09322,-0.02261,-0.06804,-0.05483,-0.03,0.313546,0,0,0,17,5,0.00521307,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,87.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.117,20.063,229.64,0.18,20.347,20.154,19.93,20.526,229.736,0.76,0.983,9,1.9,-0.305,0.004,0.567,0.303,4.289,12.179,1183.697,8.543,8.625,8.537,225.434,28225.085,1.95973,3419.93,4218.67,3196.465,3611.688,404.654,5220.775,7600,0.1806,4.95746,5,-0.008509,-0.02465,0.0572,-0.03039,0.08332,0.02771,0.04848,-0.02876,-0.02474,0.313056,0,0,0,17,5,0.00599411,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,88,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.591,19.296,230.245,0.18,20.719,20.969,20.261,19.996,229.729,0.751,-1.045,9,1.9,-1.374,0.049,0.207,-0.321,4.419,12.039,1166.574,8.437,8.534,8.435,225.905,28192.719,1.95748,3677.317,4219.393,3135.242,3677.317,361.384,5386.052,7600,0.18133,4.9732,5,-0.005359,-0.03885,0.05866,-0.04005,0.07841,-0.03551,0.00364,-0.02413,-0.01228,0.291309,0,0,0,17,5,0.00597704,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,88.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.736,20.51,228.251,0.18,19.863,20.747,20.547,20.464,226.728,0.764,-1.378,9,1.9,-1.514,0.07,0.16,-0.455,4.321,12.211,1183.105,8.653,8.657,8.582,224.016,29981.374,2.08167,4010.42,4234.376,3209.929,3818.242,405.542,5546.718,7600,0.18438,5.00225,5,0.00045,0.03215,0.03594,-0.03963,0.08689,0.1775,-0.05679,0.00104,0.02121,0.270169,0,0,0,17,5,0.00762987,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,88.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.029,20.592,229.26,0.18,20.505,21.34,20.182,20.568,229.021,0.766,-1.803,9,1.9,-1.746,0.094,0.127,-0.565,5.056,12.257,1189.967,8.645,8.653,8.584,224.3,30797.511,2.13834,4199.911,4081.817,3167.804,3816.51,432.471,5697.558,7600,0.18601,5.04858,5,0.009716,0.01417,0.0221,-0.04693,0.09516,-0.04494,-0.03461,-0.01825,0.02066,0.250321,0,0,0,17,5,0.00849612,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,89.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.287,20.025,229.464,0.18,20.008,21.42,21.977,20.854,228.93,0.773,-1.9,9,1.9,-1.706,0.146,0.103,-0.668,4.308,12.246,1186.058,8.595,8.557,8.526,225.239,29643.314,2.0582,4286.703,3848.979,3216.414,3784.032,378.412,5460.487,7600,0.18518,5.00764,5,0.001529,0.03246,-0.00649,-0.03676,0.08255,0.04572,-0.07147,0.02542,-0.03152,0.281515,0,0,0,17,5,0.00728863,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,89.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.343,20.445,231.572,0.18,20.606,19.893,20.688,20.252,232.51,0.777,-2.491,9,1.9,-1.946,0.142,0.001,-0.865,4.532,12.225,1185.835,8.665,8.615,8.564,227.134,31714.637,2.20201,4473.604,3742.751,3405.23,3873.862,399.828,5758.874,7600,0.18822,4.96426,5,-0.007147,0.05159,0.00193,-0.04926,0.09371,0.04783,0.02103,-0.03126,0.02789,0.242253,0,0,0,17,5,0.0095414,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,90,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.643,20.096,228.664,0.18,21.388,20.048,20.457,20.169,228.652,0.748,-4.05,9,1.9,-2.657,0.178,-0.192,-1.483,4.225,12.097,1172.531,8.63,8.553,8.544,224.517,31799.855,2.20793,4496.66,3569.806,3569.806,3878.757,411.935,5902.366,7600,0.18896,4.96318,5,-0.007365,0.05831,-0.01857,-0.02717,0.0781,0.01678,-0.05123,0.05524,-0.03901,0.223373,0,0,0,17,5,0.00965716,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,90.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.847,20.459,229.492,0.18,20.32,20.284,20.125,19.738,230.626,0.753,-2.825,9,1.9,-2.009,0.207,-0.014,-0.965,4.072,12.174,1182.189,8.691,8.568,8.606,225.509,31476.524,2.18548,4495.023,3458.891,3786.227,3913.38,387.762,5748.563,7600,0.18899,5.0444,5,0.00888,0.07573,-0.04723,-0.00923,0.08911,0.04357,-0.07166,0.04484,0.02752,0.24361,0,0,0,17,5,0.00926062,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,90.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.19,20.215,230.816,0.18,20.514,20.738,20.016,20.643,229.525,0.759,-2.48,9,1.9,-1.715,0.249,0.066,-0.856,4.38,12.159,1181.023,8.64,8.538,8.597,226.524,30206.637,2.09731,4321.828,3246.426,3882.013,3816.756,380.22,5610.147,7600,0.1878,5.00128,5,0.000256,0.05469,-0.04784,0.01128,0.08684,-0.0526,-0.00153,0.05127,-0.00568,0.261823,0,0,0,17,5,0.00786226,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,91.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.602,20.971,229.313,0.18,20.303,21.296,20.763,21.601,229.178,0.769,-2.708,9,1.9,-1.809,0.231,0.013,-0.932,4.849,12.306,1193.75,8.697,8.653,8.675,224.565,32192.04,2.23516,4296.007,3277.418,4179.46,3917.628,426.807,5769.983,7600,0.19047,4.92671,5,-0.014657,0.02051,-0.02337,-0.00139,0.10099,-0.08544,0.06117,-0.03166,0.03538,0.240792,0,0,0,17,5,0.01012308,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,91.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.995,19.789,231.056,0.18,21.032,20.369,21.437,21.125,229.284,0.775,-4.562,9,1.9,-2.622,0.223,-0.311,-1.563,4.051,12.075,1170.031,8.546,8.508,8.562,227.093,31800.486,2.20797,4075.996,3289.906,4295.922,3887.274,398.246,5804.841,7600,0.18975,4.94889,5,-0.010223,0.01126,-0.02624,0.02778,0.08867,-0.02314,-0.00716,0.07291,-0.0308,0.236205,0,0,0,17,5,0.00964783,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,92,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.962,20.145,231.625,0.18,20.337,20.836,20.552,20.601,231.502,0.743,-4.837,9,1.9,-2.695,0.254,-0.277,-1.669,4.305,12.13,1175.362,8.575,8.518,8.622,227.405,31671.181,2.199,3930.472,3392.481,4468.462,3930.472,358.66,5960.888,7600,0.19008,5.08279,5,0.016559,-0.00202,-0.05926,0.04472,0.0849,-0.03319,-0.08256,0.04237,-0.00941,0.215673,0,0,0,17,5,0.00950772,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,92.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,21.002,20.405,229.636,0.18,20.263,20.001,20.282,21.303,231.338,0.777,-4.326,9,1.9,-2.267,0.251,-0.224,-1.605,4.149,12.21,1182.198,8.601,8.563,8.673,225.58,31132.857,2.16162,3700.334,3478.949,4491.636,3890.306,400.886,5833.205,7600,0.18922,5.04136,5,0.008272,-0.00751,-0.04602,0.06459,0.09305,-0.01374,0.0331,0.04966,0.02036,0.232473,0,0,0,17,5,0.00887707,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,92.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.824,20.605,231.601,0.18,20.719,20.476,20.831,20.032,231.72,0.75,-4.121,9,1.9,-2.037,0.273,-0.258,-1.445,5.231,12.154,1179.45,8.63,8.615,8.693,226.482,32060.853,2.22605,3494.185,3613.591,4537.759,3881.845,437.276,5667.329,7600,0.191,5.06792,5,0.013585,-0.00253,-0.01722,0.06032,0.11221,0.01247,0.07199,-0.01068,0.04791,0.254299,0,0,0,17,5,0.00995277,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,93.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.785,19.681,228.239,0.18,20.426,19.861,19.629,20.387,229.193,0.752,-2.594,9,1.9,-1.036,0.291,-0.01,-0.898,4.37,12.032,1166.778,8.485,8.516,8.545,223.948,28207.721,1.95852,3204.905,3644.432,4279.604,3709.647,379.971,5243.232,7600,0.18553,4.98949,5,-0.002102,-0.0364,-0.00573,0.0237,0.07864,-0.08468,0.02872,-0.09155,-0.08392,0.310101,0,0,0,17,5,0.00598,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,93.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.491,20.356,231.142,0.18,20.052,19.591,20.025,19.879,230.805,0.76,-2.515,9,1.9,-0.89,0.239,0.048,-0.868,4.459,12.155,1182.118,8.537,8.598,8.644,226.766,29005.367,2.0139,3119.504,3846.865,4182.773,3716.381,397.918,5373.159,7600,0.18583,5.08196,5,0.016391,-0.06551,-0.00426,0.04135,0.08325,-0.07278,0.0037,0.04414,0.01152,0.293005,0,0,0,17,5,0.0066846,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,94,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.201,19.863,230.985,0.18,20.303,19.31,19.253,20.427,231.43,0.745,-1.903,9,1.9,-0.437,0.248,0.123,-0.62,3.988,12.223,1187.837,8.482,8.577,8.59,227.075,26814.893,1.86181,3092.268,4004.439,4004.439,3700.382,405.409,5241.981,7600,0.18269,5.02689,5,0.005379,-0.062,0.03305,0.04646,0.07848,0.00878,0.09326,0.01276,-0.01192,0.310266,0,0,0,17,5,0.00490198,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,94.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.755,20.136,228.907,0.18,19.575,19.138,19.855,20.387,226.879,0.761,-0.945,9,1.9,0.336,0.223,0.248,-0.311,4.093,12.191,1182.866,8.499,8.61,8.597,224.899,27656.423,1.92024,3088.481,4126.131,3798.316,3670.976,388.33,5099.04,7600,0.18352,5.05365,5,0.010731,-0.07683,0.03421,0.02098,0.08632,-0.03708,0.00291,-0.06369,0.01959,0.329074,0,0,0,17,5,0.00552401,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,94.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.033,20.154,229.996,0.18,20.489,19.654,19.028,20.517,230.259,0.771,-0.213,9,1.9,0.669,0.232,0.395,-0.083,4.569,12.248,1186.323,8.565,8.608,8.572,225.52,28031.813,1.94631,3209.592,4298.49,3654.927,3721.003,384.991,5277.576,7600,0.18424,5.0227,5,0.00454,-0.01393,0.02985,-0.00643,0.09264,0.15725,-0.01091,-0.06852,0.0158,0.305582,0,0,0,17,5,0.00583717,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,95.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.799,19.801,230.402,0.18,19.157,19.104,20.318,19.338,230.464,0.763,-0.637,9,1.9,0.549,0.232,0.294,-0.202,4.083,12.069,1168.764,8.509,8.59,8.496,226.401,26671.621,1.85187,3288.218,4256.637,3399.025,3647.96,405.785,5184.103,7600,0.1822,4.90668,5,-0.018664,-0.02707,0.05384,-0.04049,0.08122,-0.03285,0.05999,-0.08517,-0.02854,0.317881,0,0,0,17,5,0.00479617,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,95.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.042,19.464,229.513,0.18,19.983,19.953,19.368,19.763,231.545,0.761,0.612,9,1.9,1.407,0.208,0.481,0.31,3.957,12.089,1174.354,8.48,8.567,8.448,225.633,28713.494,1.99364,3543.722,4324.787,3325.202,3731.237,395.7,5434.896,7600,0.18485,5.03573,5,0.007147,-0.01522,0.07122,-0.0482,0.07653,0.02962,0.04345,-0.01927,-0.01173,0.284882,0,0,0,17,5,0.0064283,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,96,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.261,19.327,229.058,0.18,21.384,19.827,19.944,18.906,228.306,0.772,1.064,9,1.9,1.645,0.169,0.584,0.38,4.946,12.093,1170.299,8.433,8.535,8.44,224.213,29867.221,2.07374,3744.714,4305.658,3183.77,3744.714,373.963,5445.654,7600,0.18591,5.00377,5,0.000754,-0.04615,0.05536,-0.03942,0.10056,-0.07731,-0.03967,0.02197,0.06008,0.283467,0,0,0,17,5,0.00750664,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,96.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.388,19.67,230.285,0.18,19.284,19.047,19.486,19.983,234.187,0.758,1.795,9,1.9,2.177,0.16,0.659,0.642,4.755,12.127,1177.105,8.564,8.557,8.429,225.63,30761.127,2.13581,4029.022,4259.427,3205.477,3831.309,417.221,5799.269,7600,0.1871,5.03182,5,0.006365,0.04367,0.03667,-0.0909,0.09952,0.22455,-0.04671,-0.12872,-0.0026,0.236938,0,0,0,17,5,0.00846504,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,96.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.253,19.66,229.511,0.18,19.325,20.649,19.696,19.658,227.802,0.774,3.374,9,1.9,3.095,0.128,0.887,1.243,4.669,12.046,1168.142,8.539,8.534,8.474,224.938,32810.418,2.2781,4303.754,4188.558,3296.98,3929.764,421.856,6126.416,7600,0.18962,4.93821,5,-0.012359,0.01993,0.01522,-0.04531,0.0961,-0.05935,-0.05362,0.11399,-0.00856,0.193893,0,0,0,17,5,0.0109483,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,97.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,18.933,19.467,230.451,0.18,19.997,19.152,18.95,18.83,231.259,0.775,2.942,9,1.9,2.864,0.094,0.793,1.057,5.307,12.069,1168.847,8.502,8.487,8.447,225.247,31776.716,2.20632,4429.868,3963.042,3288.419,3893.776,403.572,5986.029,7600,0.18747,4.89898,5,-0.020204,0.00569,-0.00921,-0.04908,0.10331,-0.03562,-0.06109,-0.00944,0.01804,0.212365,0,0,0,17,5,0.00963751,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,97.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.297,18.979,230.435,0.18,19.431,18.637,20.355,19.175,229.073,0.774,4.123,9,1.9,3.625,0.092,0.974,1.394,5.254,12.061,1168.301,8.484,8.405,8.397,225.287,32855.108,2.2812,4647.933,3882.473,3528.97,4019.792,418.761,6132.975,7600,0.18906,5.06109,5,0.012218,0.04675,-0.03281,-0.04088,0.10647,0.10267,-0.05898,0.0205,0.0079,0.19303,0,0,0,17,5,0.01100766,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,98,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,17.875,19.69,229.791,0.18,19.698,19.068,19.495,20.118,231.405,0.762,4.132,9,1.9,3.633,0.066,1.005,1.462,4.487,12.189,1182.884,8.582,8.481,8.513,225.389,33682.469,2.33864,4638.444,3695.327,3695.327,4009.7,419.163,6428.158,7600,0.18985,5.011,5,0.0022,0.05927,-0.0421,-0.00953,0.08513,0.03131,-0.02323,0.07838,-0.05335,0.15419,0,0,0,17,5,0.01217579,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,98.4,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.69,18.889,230.942,0.18,18.513,19.392,19.534,18.745,231.382,0.746,4.352,9,1.9,3.738,0.072,1.037,1.606,4.737,11.97,1158.195,8.472,8.4,8.412,226.293,32791.892,2.27681,4588.601,3505.851,3847.914,3980.789,405.208,6403.668,7600,0.18861,4.97096,5,-0.005809,0.04509,-0.0266,-0.0144,0.08743,-0.03547,0.03875,-0.01217,0.00575,0.157412,0,0,0,17,5,0.01095579,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,98.8,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.124,19.654,229.444,0.18,19.597,20.141,18.492,18.551,229.97,0.762,3.723,9,1.9,3.422,0.016,0.959,1.314,4.219,12.117,1175.372,8.573,8.469,8.505,225.315,33022.095,2.29279,4431.859,3367.888,3996.719,3932.156,376.178,6319.539,7600,0.188,4.99175,5,-0.001649,0.05496,-0.04946,-0.01349,0.09013,0.02469,-0.05715,0.00228,0.00674,0.168482,0,0,0,17,5,0.0112491,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,99.2,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,19.118,19.427,229.33,0.18,19.095,18.784,18.859,19.095,229.819,0.767,4.282,9,1.9,3.845,-0.052,1.044,1.457,4.712,12.086,1171.979,8.532,8.459,8.499,224.707,32665.846,2.26806,4407.188,3397.576,4291.668,4032.144,423.045,6354.828,7600,0.18809,4.99659,5,-0.000681,0.0405,-0.03202,0.00783,0.08903,-0.03616,0.0436,0.05329,-0.00274,0.163838,0,0,0,17,5,0.01078637,14402.56
E018,1403,test_release_sample,S4,combined_gust_wave,Extreme,MPC Load Control,99.6,recovery,0.1,0.4,75,0.025,34.27,40.55,8,19.5,20.374,19.581,231.055,0.18,20.342,19.953,18.765,19.242,230.621,0.756,5.356,9,1.9,4.382,-0.053,1.21,1.901,4.658,12.059,1168.717,8.532,8.453,8.552,226.494,34967.276,2.42785,4304.508,3486.084,4533.481,4108.024,414.627,6688.397,7600,0.19155,5.02629,5,0.005258,0.022,-0.05673,0.04275,0.09799,-0.04624,-0.06178,0.0873,0.0224,0.119948,0,0,0,17,5,0.01414351,14402.56
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,0,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.059,18.318,225.219,0.18,18.479,18.672,17.892,23.145,230.001,0.742,-3.836,9,1.9,-1.811,0.288,-0.197,-1.421,8.027,11.921,1157.093,8.321,8.632,8.176,217.444,30847.137,2.20293,3838.364,4456.028,3220.701,3838.364,411.776,5469.97,7600,0.18586,4.97223,5,-0.005553,-0.03739,0.27351,-0.18173,0.25182,-0.09347,0.68379,-0.45432,0.62955,0.280267,0,0,0,0,0,0.00953319,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,0.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.803,18.055,225.706,0.18,18.405,19.011,19.027,23.028,229.847,0.76,-3.941,9,1.9,-1.798,0.27,-0.229,-1.404,9.075,11.937,1157.508,8.349,8.431,8.069,216.865,31419.076,2.24378,4065.165,4336.358,3095.83,3832.451,491.081,5331.186,7600,0.18641,4.97439,5,-0.005122,0.02241,0.10488,-0.25792,0.23332,0.14948,-0.4216,-0.19049,-0.04625,0.298528,0,0,0,0,0,0.0102467,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,0.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.236,18.739,226.389,0.18,18.832,18.765,18.527,22.869,231.757,0.753,-4.132,9,1.9,-1.753,0.31,-0.238,-1.454,9.548,12,1164.492,8.507,8.455,8.158,217.035,32915.28,2.35063,4351.987,4212.384,3131.906,3898.759,511.235,5484.547,7600,0.18933,4.98047,5,-0.003906,0.09858,0.04654,-0.25029,0.19366,0.19045,-0.14583,0.01909,-0.09914,0.278349,0,0,0,0,0,0.01233392,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,1.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.526,18.768,225.515,0.18,18.788,18.152,17.983,23.811,229.684,0.758,-4.85,9,1.9,-2.079,0.271,-0.292,-1.699,8.615,12.052,1171.388,8.568,8.359,8.213,217.095,33451.663,2.38893,4495.946,3977.74,3228.868,3900.851,447.989,5635.417,7600,0.18948,4.97932,5,-0.004137,0.15554,-0.05345,-0.1993,0.19487,0.14239,-0.24998,0.12747,0.00301,0.258498,0,0,0,0,0,0.01315666,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,1.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.173,18.304,224.843,0.18,18.351,18.933,18.488,23.589,228.617,0.77,-3.844,9,1.9,-1.369,0.204,-0.235,-1.356,8.803,11.963,1163.128,8.545,8.347,8.184,216.33,30294.409,2.16346,4505.503,3644.687,3247.145,3799.112,470.928,5275.985,7600,0.18361,5.01765,5,0.00353,0.18873,-0.00911,-0.17222,0.28998,0.08299,0.11084,0.06769,0.23778,0.305791,0,0,0,0,0,0.00886545,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.053,18.896,223.925,0.18,18.504,18.001,18.879,24.38,230.151,0.759,-4.172,9,1.9,-1.361,0.226,-0.235,-1.469,8.02,12.041,1169.26,8.694,8.253,8.396,216.213,30998.47,2.21374,4550.093,3480.707,3480.707,3837.169,475.283,5356.011,7600,0.18503,4.98404,5,-0.003193,0.26675,-0.17407,-0.03116,0.30792,0.19503,-0.41239,0.35265,0.04484,0.295262,0,0,0,0,0,0.00971504,14002.758
