episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,2.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.734,18.309,225.163,0.18,18.985,17.991,18.708,25.377,229.595,0.757,-3.417,9,1.9,-0.895,0.2,-0.106,-1.186,8.096,11.978,1160.478,8.536,8.175,8.282,217.361,28956.097,2.06789,4395.077,3182.3,3565.441,3714.273,453.87,4995.691,7600,0.18153,4.98605,5,-0.00279,0.17885,-0.18185,-0.07476,0.29446,-0.21974,-0.01945,-0.109,-0.03364,0.342672,0,0,0,0,0,0.00739705,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,2.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.953,18.314,225.801,0.18,17.898,17.938,19.4,24.608,230.421,0.761,-2.76,9,1.9,-0.498,0.19,-0.091,-0.999,8.963,12.017,1167.39,8.451,8.183,8.373,217.112,29257.029,2.08938,4328.864,3038.94,3801.315,3723.04,456.067,4973.866,7600,0.18182,4.99248,5,-0.001505,0.09384,-0.17502,0.01553,0.27384,-0.21253,0.01706,0.22573,-0.05156,0.345544,0,0,0,0,0,0.00770474,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,3.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.211,18.714,225.396,0.18,19.294,18.555,18.694,25.649,231.157,0.78,-4.692,9,1.9,-1.435,0.172,-0.302,-1.634,8.301,12.058,1169.713,8.595,8.212,8.445,217.379,32305.088,2.30705,4331.647,3186.621,4200.632,3906.3,479.786,5482.613,7600,0.1861,4.99771,5,-0.000458,0.18897,-0.19338,0.03953,0.28383,0.23782,-0.04591,0.05999,0.025,0.278604,0,0,0,0,0,0.01145011,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,3.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.295,18.984,225.516,0.18,18.527,18.647,19.138,25.861,231.153,0.757,-3.093,9,1.9,-0.482,0.164,-0.044,-1.146,8.233,11.999,1164.068,8.484,8.252,8.556,217.523,29642.94,2.11694,3921.468,2993.35,4181.131,3698.65,470.2,4924.18,7600,0.18197,5.09718,5,0.019436,0.04583,-0.18634,0.11783,0.23969,-0.35785,0.01761,0.19577,-0.11035,0.352082,0,0,0,0,0,0.00811316,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.815,18.739,226.313,0.18,18.878,19.578,19.048,25.233,232.078,0.767,-1.414,9,1.9,0.408,0.13,0.184,-0.509,8.118,12.049,1170.213,8.332,8.226,8.561,218.457,29996.661,2.1422,3715.415,3094.76,4336.07,3715.415,413.77,5054.832,7600,0.18191,4.90594,5,-0.018813,-0.07668,-0.18318,0.15227,0.2617,-0.30628,0.00789,0.08608,0.05502,0.33489,0,0,0,0,0,0.00850752,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,4.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.833,18.879,224.776,0.18,19.422,18.315,20.064,25.742,232.231,0.78,-2.511,9,1.9,-0.035,0.103,-0.042,-0.814,8.298,12.015,1166.166,8.445,8.248,8.641,216.762,28972.005,2.06902,3517.368,3256.809,4448.693,3740.957,471.824,4799.184,7600,0.17993,5.00005,5,0.000009,0.01981,-0.17732,0.21535,0.28462,0.24123,0.01466,0.1577,0.0573,0.368528,0,0,0,0,0,0.00740343,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,4.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.783,18.755,224.391,0.18,19.033,19.428,18.139,25.501,229.577,0.773,-1.646,9,1.9,0.383,0.102,0.188,-0.602,8.119,12.074,1171.69,8.348,8.336,8.597,216.505,28648.336,2.04591,3284.782,3414.541,4418.833,3706.052,475.187,5051.242,7600,0.17943,4.89691,5,-0.020619,-0.06215,-0.07431,0.18612,0.23258,-0.2049,0.25753,-0.07307,-0.1301,0.335363,0,0,0,0,0,0.00709604,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,5.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.764,18.988,226.031,0.18,19.301,19.201,21.178,26.62,230.754,0.751,0.823,9,1.9,1.774,0.014,0.466,0.319,8.23,12.032,1164.936,8.274,8.452,8.611,218.053,32275.194,2.30492,3346.892,3854.797,4588.784,3930.158,439.084,5530.381,7600,0.18339,4.92032,5,-0.015936,-0.16427,0.01346,0.17203,0.25187,-0.25528,0.21941,-0.03521,0.04822,0.272318,0,0,0,0,0,0.01140899,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,5.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.179,18.861,224.54,0.18,18.718,19.712,20.956,26.619,228.215,0.748,0.42,9,1.9,1.706,0.065,0.435,0.198,7.498,12.032,1164.918,8.181,8.456,8.6,217.188,31891.528,2.27752,3242.059,4045.365,4416.346,3901.257,439.465,5428.166,7600,0.18368,4.96272,5,-0.007455,-0.24232,0.03216,0.17644,0.14664,-0.19512,0.04677,0.01103,-0.26308,0.285768,0,0,0,0,0,0.01087364,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.088,19.664,224.809,0.18,19.561,18.706,21.156,26.722,230.544,0.743,0.015,9,1.9,1.365,-0.006,0.401,0.075,8.432,12.123,1175.61,8.4,8.597,8.601,216.561,32616.192,2.32927,3237.134,4330.091,4330.091,3965.772,485.758,5405.41,7600,0.18377,4.95174,5,-0.009651,-0.12022,0.07752,0.08088,0.18262,0.30524,0.1134,-0.23892,0.08996,0.288762,0,0,0,0,0,0.0118875,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,6.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.865,19.605,224.944,0.18,19.412,19.402,20.816,26.283,230.371,0.773,1.415,9,1.9,2.164,-0.052,0.611,0.574,7.471,12.108,1175.439,8.3,8.646,8.489,217.694,33145.203,2.36705,3295.916,4468.44,4098.015,3954.123,438.805,5604.613,7600,0.18536,5.11525,5,0.02305,-0.21295,0.13294,-0.02372,0.21993,-0.23184,0.13854,-0.26148,0.09328,0.262551,0,0,0,0,0,0.01268253,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,6.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.862,19.542,226.604,0.18,18.907,19.342,21.211,26.468,232.125,0.742,3.812,9,1.9,3.431,-0.061,0.967,1.377,8.645,12.061,1171.272,8.34,8.63,8.48,218.191,36461.694,2.60389,3549.017,4818.199,4068.083,4145.1,448.733,6172.993,7600,0.19049,4.97823,5,-0.004354,-0.16528,0.12464,-0.02483,0.23231,0.11918,-0.02075,-0.00277,0.03095,0.187764,0,0,0,0,0,0.0185707,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,7.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.46,18.671,225.868,0.18,19.143,19.706,20.575,26.788,230.253,0.746,1.493,9,1.9,2.206,-0.093,0.609,0.476,8.815,12.045,1166.856,8.306,8.68,8.365,217.23,33075.092,2.36204,3410.289,4586.359,3544.856,3847.168,492.794,5637.118,7600,0.18594,5.15007,5,0.030014,-0.09426,0.27942,-0.03617,0.17693,0.17756,0.38696,-0.02836,-0.13844,0.258274,0,0,0,0,0,0.01258361,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,7.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.301,19.22,228.202,0.18,19.343,19.713,21.509,26.895,232.58,0.741,1.892,9,1.9,2.213,-0.111,0.69,0.705,8.429,12.067,1172.407,8.391,8.625,8.313,219.953,34509.867,2.46451,3702.752,4640.548,3440.382,3927.894,475.103,5850.722,7600,0.18841,5.05905,5,0.01181,-0.0756,0.15859,-0.15322,0.18035,0.04666,-0.30207,-0.29263,0.00854,0.230168,0,0,0,0,0,0.01490666,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.427,19.063,226.773,0.18,18.602,19.329,21.626,26.799,232.516,0.741,4.055,9,1.9,3.396,-0.144,1.041,1.453,8.82,12.062,1171.7,8.452,8.677,8.153,218.238,35478.494,2.53368,4226.539,4870.422,3582.656,4226.539,429.255,6115.174,7600,0.19043,5.00608,5,0.001217,0.00438,0.22944,-0.29537,0.28514,0.19993,0.17711,-0.35536,0.26196,0.195372,0,0,0,0,0,0.01665836,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,8.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.187,19.029,226.229,0.18,19.756,19.87,22.373,26.187,231.565,0.746,3.033,9,1.9,2.762,-0.182,0.834,1.069,7.78,12.041,1169.453,8.596,8.534,8.261,218.644,34459.377,2.4609,4189.016,4442.512,3282.937,3971.488,459.034,6006.467,7600,0.18954,4.98064,5,-0.003872,0.15188,0.08975,-0.18274,0.19468,0.36876,-0.34921,0.28156,-0.22613,0.209675,0,0,0,0,0,0.0148348,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,8.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.777,19.238,226.382,0.18,19.547,18.899,22.415,25.968,232.693,0.773,3.232,9,1.9,2.884,-0.191,0.837,1.184,7.209,12.093,1174.241,8.672,8.579,8.298,219.383,33826.173,2.41568,4435.957,4312.438,3356.442,4034.946,452.336,6044.683,7600,0.18874,4.96861,5,-0.006278,0.20291,0.10963,-0.17139,0.20953,0.12756,0.0497,0.02839,0.03712,0.204647,0,0,0,0,0,0.0137894,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,9.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.466,18.823,226.753,0.18,19.421,19.733,22.714,26.178,232.785,0.765,3.678,9,1.9,2.988,-0.228,0.912,1.367,8.518,12.063,1170.277,8.559,8.508,8.212,218.547,35383.087,2.52687,4688.91,4173.159,3427.835,4096.635,445.867,5920.245,7600,0.19173,4.98976,5,-0.002047,0.14,0.08853,-0.2077,0.31195,-0.15727,-0.05276,-0.09078,0.25605,0.22102,0,0,0,0,0,0.01646246,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,9.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.347,19.112,225.674,0.18,18.836,19.642,22.917,26.11,232.608,0.778,3.735,9,1.9,2.923,-0.206,0.927,1.314,8.226,12.117,1172.954,8.746,8.417,8.392,217.717,33813.228,2.41475,4775.786,3940.168,3554.265,4090.073,457.142,6095.59,7600,0.18901,4.88451,5,-0.023099,0.29151,-0.03685,-0.06198,0.2685,0.37878,-0.31345,0.36428,-0.10863,0.197949,0,0,0,0,0,0.01377437,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,10,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.654,19.43,227.375,0.18,18.978,19.603,22.821,24.809,232.978,0.749,4.91,9,1.9,3.456,-0.252,1.137,1.711,8.033,12.06,1170.513,8.737,8.36,8.383,219.62,35148.576,2.51012,4897.158,3826.597,3826.597,4183.451,475.805,6296.214,7600,0.1918,4.94141,5,-0.011719,0.24479,-0.13217,-0.1091,0.2782,-0.11682,-0.2383,-0.11778,0.02424,0.171551,0,0,0,0,0,0.0160778,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,10.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.741,19.843,227.504,0.18,18.78,18.733,23.828,24.965,232.15,0.774,2.669,9,1.9,2.046,-0.227,0.818,0.892,8.153,12.158,1180.063,8.748,8.453,8.456,219.643,33832.136,2.41611,4643.221,3426.232,3810.704,3960.052,455.446,5604.157,7600,0.18941,5.00588,5,0.001176,0.2056,-0.08934,-0.08576,0.29136,-0.09796,0.10707,0.05834,0.03292,0.262611,0,0,0,0,0,0.01375743,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,10.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.966,19.973,227.234,0.18,18.577,20.306,24.304,25.101,232.406,0.743,2.322,9,1.9,1.804,-0.268,0.759,0.86,8.64,12.172,1182.1,8.749,8.273,8.558,218.893,33910.989,2.42174,4602.149,3332.756,4082.996,4005.967,448.807,5624.048,7600,0.19025,5.02338,5,0.004676,0.19085,-0.28466,0.00016,0.29925,-0.03688,-0.48829,0.2148,0.01972,0.259994,0,0,0,0,0,0.01388616,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,11.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.99,18.902,226.2,0.18,19.493,19.12,24.194,24.241,231.758,0.743,2.432,9,1.9,1.751,-0.294,0.74,0.805,9.118,12.078,1171.166,8.606,8.218,8.446,217.373,33094.934,2.36346,4333.165,3138.268,4196.444,3889.292,500.683,5558.42,7600,0.18948,4.98953,5,-0.002094,0.1766,-0.21194,0.01597,0.29168,-0.03562,0.18179,0.03953,-0.01893,0.268629,0,0,0,0,0,0.01260764,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,11.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.861,19.222,225.638,0.18,19.391,18.57,24.498,23.423,228.337,0.771,2.915,9,1.9,1.91,-0.286,0.83,1.076,7.402,12.065,1171.418,8.482,8.27,8.532,218.512,32552.091,2.32469,4130.967,3242.831,4379.444,3917.747,449.944,5683.674,7600,0.18856,4.98412,5,-0.003177,0.01416,-0.1981,0.06347,0.27552,-0.40611,0.0346,0.11876,-0.04041,0.252148,0,0,0,0,0,0.01181513,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,12,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.701,19.176,228.035,0.18,18.732,19.612,24.171,22.697,234.161,0.765,1.954,9,1.9,1.322,-0.269,0.736,0.684,7.512,12.074,1172.679,8.424,8.188,8.564,220.727,31224.535,2.22988,3860.36,3259.101,4461.619,3860.36,400.839,5308.428,7600,0.18632,4.9821,5,-0.003581,-0.03945,-0.27489,0.10049,0.20379,-0.13403,-0.19197,0.09254,-0.17931,0.301523,0,0,0,0,0,0.00999003,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,12.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.356,18.92,228.166,0.18,18.963,19.766,25.912,22.967,231.609,0.772,1.582,9,1.9,0.905,-0.311,0.627,0.582,7.537,11.986,1163.855,8.468,8.355,8.664,220.984,30726.717,2.19433,3526.306,3275.897,4421.349,3741.184,453.443,5273.279,7600,0.18631,5.07661,5,0.015322,0.03549,-0.07803,0.23166,0.35583,0.18735,0.49215,0.32794,0.3801,0.306147,0,0,0,0,0,0.00937494,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,12.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.908,18.506,227.863,0.18,19.019,19.745,26.07,22.372,228.896,0.755,0.475,9,1.9,0.134,-0.277,0.425,0.142,7.067,12.011,1161.933,8.3,8.286,8.621,221.098,28670.672,2.0475,3261.678,3384.364,4333.912,3659.985,449.285,4992.913,7600,0.18269,5.03266,5,0.006531,-0.08323,-0.09749,0.23781,0.30208,-0.29678,-0.04865,0.01536,-0.13439,0.343038,0,0,0,0,0,0.0071124,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,13.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.95,19.802,228.675,0.18,19.209,19.356,25.973,22.693,234.526,0.767,-1.821,9,1.9,-1.106,-0.244,0.098,-0.753,8.038,12.174,1181.09,8.403,8.503,8.678,220.895,31796.257,2.27071,3311.605,3815.094,4542.699,3889.8,435.266,5238.312,7600,0.18688,4.93792,5,-0.012416,-0.13648,-0.03647,0.13853,0.25757,-0.13312,0.15254,-0.24821,-0.11126,0.310748,0,0,0,0,0,0.01073152,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,13.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.053,18.788,225.704,0.18,19.722,19.267,26.122,22.453,228.854,0.743,-0.944,9,1.9,-0.878,-0.231,0.225,-0.285,8.328,11.972,1159.366,8.213,8.371,8.546,217.584,30428.989,2.17307,3032.099,3873.391,4261.915,3722.468,460.246,5040.539,7600,0.18466,5.02094,5,0.004189,-0.20551,-0.04767,0.12734,0.20917,-0.17259,-0.02799,-0.02798,-0.12101,0.336771,0,0,0,0,0,0.00900586,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,14,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.55,19.39,226.571,0.18,17.724,19.701,25.477,22.173,229.712,0.764,-2.419,9,1.9,-1.702,-0.207,-0.034,-0.766,8.935,12.013,1166.117,8.268,8.595,8.599,217.89,34411.458,2.45748,3181.563,4305.243,4305.243,3930.683,499.413,5460.719,7600,0.19031,4.94047,5,-0.011906,-0.22351,0.10382,0.10838,0.25343,-0.045,0.37872,-0.04738,0.11066,0.281484,0,0,0,0,0,0.01470736,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,14.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.439,18.561,228.021,0.18,18.957,19.51,27.259,21.165,231.736,0.758,-2.278,9,1.9,-1.734,-0.186,0.086,-0.792,7.318,12.069,1169.485,8.171,8.552,8.343,220.891,31465.291,2.24708,3257.538,4423.095,4054.871,3911.835,436.198,5336.943,7600,0.1856,5.01427,5,0.002854,-0.22145,0.15933,-0.04894,0.18787,0.00514,0.13879,-0.39332,-0.16391,0.297771,0,0,0,0,0,0.01030267,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,14.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.171,19.081,227.232,0.18,19.513,20.291,27.082,21.572,230.987,0.766,-4.157,9,1.9,-2.944,-0.177,-0.188,-1.376,6.944,12.105,1175.747,8.272,8.643,8.452,220.477,33863.355,2.41833,3561.715,4722.831,4036.585,4107.044,410.525,5879.419,7600,0.18914,5.01222,5,0.002443,-0.18332,0.18722,-0.00384,0.18906,0.09533,0.06971,0.11276,0.00296,0.226392,0,0,0,0,0,0.01382999,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,15.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.753,19.39,228.186,0.18,19.296,20.838,27.408,21.37,231.375,0.759,-2.616,9,1.9,-2.017,-0.17,0.017,-0.965,7.56,12.02,1167.013,8.381,8.625,8.486,220.853,33558.41,2.39656,3464.723,4568.739,3591.046,3874.836,462.602,5598.607,7600,0.18865,5.00607,5,0.001214,-0.11213,0.13156,-0.00753,0.22678,0.17798,-0.13914,-0.00922,0.09432,0.263341,0,0,0,0,0,0.01332168,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,15.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.429,19.531,228.779,0.18,19.466,19.085,26.265,20.421,231.613,0.777,-2.91,9,1.9,-2.298,-0.127,-0.012,-0.947,7.582,12.135,1179.085,8.381,8.794,8.462,221.452,32860.267,2.3467,3747.161,4646.807,3495.464,3963.144,455.775,5678.658,7600,0.187,5.01313,5,0.002626,-0.12996,0.28275,-0.0496,0.25532,-0.04457,0.37796,-0.10517,0.07135,0.252808,0,0,0,0,0,0.01226382,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,16,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.244,19.948,228.628,0.18,19.505,21.612,27.185,20.78,231.799,0.765,-4.916,9,1.9,-3.395,-0.1,-0.347,-1.714,8.945,12.209,1187.17,8.644,8.77,8.456,219.921,37793.622,2.69901,4210.817,4861.147,3560.487,4210.817,433.553,6080.246,7600,0.19406,4.9436,5,-0.011279,0.0814,0.20792,-0.10655,0.23793,0.52838,-0.18707,-0.1424,-0.04347,0.199968,0,0,0,0,0,0.02139725,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,16.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.531,19.396,227.014,0.18,19.688,20.599,26.926,21.534,230.242,0.77,-3.989,9,1.9,-2.941,-0.056,-0.201,-1.449,8.299,12.121,1175.547,8.639,8.656,8.21,218.936,36404.264,2.59979,4314.648,4576.423,3378.98,4090.017,474.025,5952.556,7600,0.19138,5.01432,5,0.002864,0.14131,0.15864,-0.2878,0.22159,0.1498,-0.1232,-0.45312,-0.04086,0.216769,0,0,0,0,0,0.01843347,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,16.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.092,20.228,229.08,0.18,20.215,22.163,26.891,21.421,232.128,0.741,-4.768,9,1.9,-3.393,-0.059,-0.339,-1.64,8.611,12.155,1181.49,8.758,8.742,8.409,220.615,37897.499,2.70643,4595.15,4461.322,3425.531,4160.668,490.091,6002.758,7600,0.19382,5.08796,5,0.017592,0.15894,0.143,-0.18984,0.14631,0.04407,-0.03908,0.2449,-0.18818,0.210163,0,0,0,0,0,0.0216277,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,17.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.458,19.677,227.052,0.18,19.789,22.139,26.487,20.416,229.125,0.774,-4.707,9,1.9,-3.384,-0.012,-0.324,-1.533,7.744,12.078,1173.273,8.696,8.498,8.261,219.573,36907.954,2.63576,4730.072,4232.048,3512.342,4158.154,430.542,6044.14,7600,0.19172,5.01437,5,0.002874,0.1617,-0.0362,-0.27347,0.26474,0.0069,-0.448,-0.20907,0.29605,0.204718,0,0,0,0,0,0.01947234,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,17.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.117,20.128,229.577,0.18,19.964,22.527,26.49,21.171,232.731,0.74,-2.753,9,1.9,-2.288,0.038,0.004,-0.945,7.364,12.206,1183.271,8.885,8.58,8.503,222.429,33834.299,2.41626,4726.771,3923.355,3552.322,4067.483,439.525,5635.096,7600,0.18775,4.98401,5,-0.003198,0.29511,-0.01034,-0.08721,0.21697,0.33352,0.06463,0.46565,-0.11942,0.25854,0,0,0,0,0,0.01376245,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,18,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.006,20.885,229.861,0.18,20.24,22.134,26.98,20.971,231.01,0.76,-3.735,9,1.9,-2.876,0.016,-0.1,-1.251,9.242,12.188,1182.358,8.908,8.596,8.54,220.915,36590.029,2.61306,4905.91,3758.79,3758.79,4141.163,509.831,5997.48,7600,0.19173,5.02018,5,0.004037,0.22468,-0.08712,-0.14327,0.29634,-0.17608,-0.19194,-0.14014,0.19845,0.210858,0,0,0,0,0,0.01881721,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,18.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.258,19.895,226.436,0.18,19.917,23.434,27.615,22.171,229.666,0.765,-2.902,9,1.9,-2.446,0.085,-0.086,-0.95,7.917,12.163,1178.559,8.81,8.408,8.464,218.795,35062.661,2.50398,4700.987,3488.809,3871.761,4020.519,453.645,5778.513,7600,0.19084,4.97965,5,-0.004069,0.24356,-0.15844,-0.10299,0.27522,0.04721,-0.17831,0.1007,-0.05281,0.239669,0,0,0,0,0,0.01586665,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,18.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.545,19.597,227.449,0.18,20.887,23.63,26.378,20.621,229.051,0.769,-3.305,9,1.9,-2.579,0.109,-0.071,-1.065,8.247,12.072,1169.397,8.685,8.338,8.586,219.457,34428.039,2.45866,4617.676,3362.37,4104.285,4028.11,443.827,5843.412,7600,0.19056,4.98014,5,-0.003972,0.15153,-0.19581,0.05281,0.25508,-0.23007,-0.09343,0.38949,-0.05036,0.23113,0,0,0,0,0,0.01476416,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,19.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.419,20.021,227.316,0.18,21.745,23.455,27.304,20.81,229.313,0.764,-2.007,9,1.9,-1.774,0.154,0.143,-0.719,7.861,12.178,1180.71,8.779,8.366,8.726,219.685,33259.67,2.37522,4389.155,3257.601,4259.681,3968.812,474.141,5597.157,7600,0.18987,5.01286,5,0.002572,0.19205,-0.22065,0.1393,0.23,0.10129,-0.0621,0.21624,-0.0627,0.263532,0,0,0,0,0,0.01285886,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,19.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.067,20.046,229.788,0.18,21.085,24.366,26.184,20.848,230.725,0.765,-0.394,9,1.9,-0.891,0.152,0.31,-0.108,7.964,12.196,1184.377,8.712,8.458,8.83,222.025,32346.269,2.30999,4094.538,3167.801,4353.814,3872.051,469.5,5157.743,7600,0.1888,4.95925,5,-0.00815,0.1186,-0.13512,0.23738,0.20129,-0.18363,0.21382,0.24519,-0.07177,0.32135,0,0,0,0,0,0.01148366,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,20,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.238,20.085,228.467,0.18,20.134,24.003,24.938,21.452,231.898,0.756,-0.062,9,1.9,-0.462,0.178,0.385,-0.017,7.586,12.119,1178.15,8.635,8.439,8.851,221.058,30373.451,2.1691,3828.657,3216.464,4440.851,3828.657,408.129,5067.144,7600,0.18665,5.00624,5,0.001248,0.03384,-0.16226,0.25044,0.17713,-0.2119,-0.06783,0.03265,-0.0604,0.33327,0,0,0,0,0,0.00893927,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,20.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.379,19.97,229.143,0.18,22.486,24.594,25.987,20.154,230.437,0.769,-0.394,9,1.9,-0.734,0.187,0.345,-0.159,9.253,12.203,1185.739,8.638,8.431,8.909,220.157,33432.146,2.38754,3614.589,3337.161,4606.207,3852.652,502.37,5201.863,7600,0.19174,4.95001,5,-0.009997,0.04674,-0.16029,0.31845,0.26644,0.03225,0.00491,0.17003,0.22329,0.315544,0,0,0,0,0,0.01309766,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,20.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.382,20.208,228.144,0.18,21.132,25.32,26.516,19.986,229.296,0.756,1.094,9,1.9,0.269,0.216,0.527,0.305,8,12.201,1182.365,8.636,8.556,8.901,220.411,30816.326,2.20073,3385.758,3516.984,4532.635,3811.792,480.562,5050.862,7600,0.18875,5.04366,5,0.008732,0.01239,-0.06771,0.27745,0.26643,-0.08588,0.23145,-0.10251,-0.00003,0.335413,0,0,0,0,0,0.00947105,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,21.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.959,20.473,230.556,0.18,22.663,25.442,25.557,20.208,230.385,0.771,2.138,9,1.9,0.928,0.239,0.713,0.741,8.333,12.136,1178.969,8.504,8.694,8.832,222.431,33497.558,2.39221,3313.587,3833.901,4585.821,3911.103,449.812,5341.174,7600,0.19358,4.93427,5,-0.013147,-0.15517,0.03425,0.17283,0.2081,-0.4189,0.25489,-0.26154,-0.14584,0.297214,0,0,0,0,0,0.01320508,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,21.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.805,20.623,228.676,0.18,21.967,25.176,24.756,21.173,232.122,0.768,2.708,9,1.9,1.317,0.243,0.829,0.898,7.86,12.146,1180.338,8.535,8.782,8.946,221.109,33967.835,2.4258,3234.706,4072.001,4458.68,3921.796,458.06,5504.482,7600,0.19482,4.91999,5,-0.016003,-0.14723,0.09989,0.26366,0.29306,0.01985,0.16411,0.22707,0.21242,0.275726,0,0,0,0,0,0.01396944,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,22,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.275,20.504,228.471,0.18,22.721,25.627,25.481,21.443,230.848,0.751,2.661,9,1.9,1.404,0.259,0.811,0.872,7.304,12.272,1192.142,8.588,8.8,8.766,221.461,33581.02,2.39817,3228.606,4283.794,4283.794,3932.064,468.972,5432.339,7600,0.19504,4.86833,5,-0.026335,-0.08507,0.12659,0.0928,0.29418,0.1554,0.06674,-0.42714,0.0028,0.285219,0,0,0,0,0,0.0133444,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,22.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.275,21.299,228.964,0.18,22.137,25.838,23.8,20.334,230.475,0.775,2.513,9,1.9,1.438,0.247,0.78,0.88,7.825,12.294,1194.517,8.608,9.002,8.785,221.296,34797.343,2.48503,3331.837,4559.177,4171.435,4020.816,459.319,5526.121,7600,0.19721,5.03555,5,0.007111,-0.16605,0.22807,0.01092,0.15761,-0.20243,0.25371,-0.2047,-0.34144,0.272879,0,0,0,0,0,0.01537462,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,22.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.953,20.574,229.857,0.18,21.76,26.528,23.566,20.724,231.258,0.775,3.634,9,1.9,2.16,0.282,0.945,1.306,8.594,12.184,1180.43,8.614,8.971,8.819,221.495,36804.422,2.62837,3458.995,4758.686,3990.539,4069.407,459.519,5742.537,7600,0.20134,4.95081,5,-0.009838,-0.07835,0.27855,0.12589,0.23287,0.21924,0.12619,0.28742,0.18815,0.244403,0,0,0,0,0,0.01922897,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,23.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.668,21.12,228.37,0.18,23.411,27.621,23.176,20.529,227.327,0.751,4.034,9,1.9,2.451,0.255,1.015,1.418,8.722,12.207,1187.034,8.72,9.16,8.796,219.847,37584.228,2.68406,3724.872,4928.98,3862.647,4172.166,504.543,5917.765,7600,0.20268,4.965,5,-0.007,-0.045,0.39551,0.0317,0.19923,0.08337,0.29239,-0.23549,-0.0841,0.221347,0,0,0,0,0,0.02091958,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,23.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.728,20.719,230.417,0.18,23.667,26.802,23.498,20.212,232.239,0.769,3.64,9,1.9,2.339,0.266,0.984,1.247,8,12.231,1184.3,8.768,9.032,8.605,222.761,36822.29,2.62965,3958.906,4906.837,3693.701,4186.482,480.237,5769.91,7600,0.20241,4.92599,5,-0.014803,0.04507,0.30883,-0.11843,0.34381,0.22517,-0.21669,-0.37531,0.36146,0.240801,0,0,0,0,0,0.01927024,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,24,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.442,20.317,228.845,0.18,23.99,27.374,22.954,19.936,229.419,0.757,3.952,9,1.9,2.798,0.265,0.918,1.348,7.859,12.134,1179.359,8.779,8.973,8.616,221.177,36743.222,2.624,4070.284,4705.403,3435.164,4070.284,423.413,5912.236,7600,0.20299,4.85513,5,-0.028975,0.09643,0.2904,-0.06676,0.19104,0.1284,-0.04609,0.12916,-0.38193,0.222074,0,0,0,0,0,0.01911602,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,24.4,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.642,21.175,228.24,0.18,23.821,27.413,21.387,20.965,229.884,0.761,4.341,9,1.9,3.034,0.258,1.057,1.456,8.318,12.237,1185.497,8.932,8.983,8.564,220.107,37547.055,2.6814,4389.953,4660.824,3421.772,4157.516,490.496,5915.551,7600,0.20481,4.90586,5,-0.018828,0.13922,0.18985,-0.22911,0.18547,0.10697,-0.25137,-0.40586,-0.01392,0.221638,0,0,0,0,0,0.02083602,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,24.8,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.776,20.547,228.14,0.18,23.425,26.928,22.53,20.132,227.038,0.758,3.282,9,1.9,2.555,0.263,0.912,1.131,8.46,12.188,1183.635,8.937,8.952,8.63,219.941,37329.359,2.66586,4595.568,4458.068,3393.861,4149.166,503.537,5854.676,7600,0.20536,4.86211,5,-0.027578,0.21103,0.22608,-0.09539,0.26223,0.17955,0.09057,0.33429,0.19191,0.229648,0,0,0,0,0,0.0203559,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,25.2,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.592,20.257,228.238,0.18,24.156,27.954,21.25,20.456,228.52,0.76,2.89,9,1.9,2.413,0.261,0.747,0.996,9.037,12.157,1179.349,8.977,8.848,8.622,219.506,36925.748,2.63703,4770.693,4219.529,3423.028,4137.75,476.481,5710.352,7600,0.20556,4.87493,5,-0.025014,0.27722,0.14858,-0.07696,0.30385,0.16546,-0.19374,0.04609,0.10403,0.248638,0,0,0,0,0,0.01948039,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,25.6,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.367,20.691,230.947,0.18,25.007,27.919,21.65,19.459,229.566,0.763,2.191,9,1.9,2.2,0.255,0.76,0.791,8.769,12.218,1185.402,9.11,8.783,8.727,222.425,36405.638,2.59989,4832.884,3934.721,3519.933,4095.846,491.359,5556.349,7600,0.20556,4.89126,5,-0.021749,0.34976,0.02231,-0.03371,0.24762,0.18136,-0.31569,0.10812,-0.14056,0.268902,0,0,0,0,0,0.01840149,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,26,pre_event,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.22,20.461,229.604,0.18,24.28,27.621,20.469,19.963,232.529,0.766,3.397,9,1.9,2.816,0.166,0.897,1.231,8.418,12.136,1175.331,9.055,8.705,8.779,221.425,38029.985,2.71589,4945.518,3798.441,3798.441,4180.8,509.812,5828.42,7600,0.20737,4.86282,5,-0.027436,0.31305,-0.03734,0.03722,0.23914,-0.09178,-0.14912,0.17734,-0.0212,0.233103,0,0,0,0,0,0.02191397,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,26.4,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.608,21.013,228.854,0.18,24.959,27.3,20.641,19.87,229.509,0.776,3.108,9,1.9,2.837,0.168,0.849,1.123,7.765,12.302,1193.454,9.097,8.906,8.981,221.376,37845.222,2.7027,4755.635,3495.209,3893.404,4048.083,471.702,5847.085,7600,0.20805,4.88197,5,-0.023606,0.27842,0.08743,0.16261,0.28707,-0.08658,0.31192,0.31346,0.11982,0.230647,0,0,0,0,0,0.02149242,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,26.8,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.846,21.007,231.05,0.18,25.332,27.039,20.687,20.171,231.284,0.76,2.936,9,1.9,2.749,0.157,0.827,1.042,9.514,12.205,1185.145,9.222,8.75,8.944,221.746,39040.01,2.78802,4802.625,3410.879,4233.433,4148.979,492.066,5829.099,7600,0.21053,4.77504,5,-0.044991,0.39381,-0.07744,0.11633,0.21077,0.28849,-0.41215,-0.11568,-0.19075,0.233013,0,0,0,0,0,0.02431799,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,27.2,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,22.395,21.915,230.564,0.18,25.206,26.526,20.073,18.972,231.801,0.742,2.545,9,1.9,2.669,0.164,0.801,0.9,8.976,12.294,1190.764,9.178,8.826,9.281,221.921,40285.663,2.87698,4666.262,3414.254,4523.006,4201.174,524.613,5876.305,7600,0.21338,4.82333,5,-0.035334,0.23022,-0.12185,0.3336,0.33292,-0.40897,-0.11104,0.54318,0.30537,0.226802,0,0,0,0,0,0.02756118,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,27.6,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.342,21.776,228.808,0.18,25.272,26.197,19.924,18.546,229.72,0.77,0.113,9,1.9,1.408,0.087,0.441,0.049,8.862,12.265,1187.491,9.096,8.872,9.243,220.233,36926.268,2.63707,4310.897,3294.624,4595.222,4066.914,514.86,5410.49,7600,0.20834,4.82103,5,-0.035795,0.15409,-0.0696,0.30173,0.28763,-0.19032,0.13064,-0.07967,-0.11322,0.288093,0,0,0,0,0,0.01946034,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,28,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.773,21.583,230.416,0.18,26.04,26.148,20.147,19.793,231.019,0.767,0.955,9,1.9,1.939,0.081,0.49,0.344,9.24,12.284,1189.692,9.165,8.917,9.3,221.425,39410.307,2.81447,4136.677,3439.693,4833.66,4136.677,464.656,5569.862,7600,0.21276,4.74145,5,-0.05171,0.23494,-0.01305,0.37035,0.24992,0.20212,0.14137,0.17155,-0.09429,0.267123,0,0,0,0,0,0.02522272,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,28.4,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.187,22.313,229.975,0.18,25.655,26.478,19.404,19.727,231.071,0.773,-1.197,9,1.9,0.723,0.034,0.343,-0.398,9.55,12.348,1199.152,9.186,9.148,9.517,220.657,37281.355,2.66243,3678.401,3384.008,4730.658,3931.023,533.091,5047.812,7600,0.21003,4.7796,5,-0.044081,0.15702,0.11881,0.48822,0.23143,-0.19481,0.32964,0.29467,-0.0462,0.335814,0,0,0,0,0,0.02019233,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,28.8,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.968,21.918,228.603,0.18,26.521,26.462,19.148,19.918,228.969,0.774,-1.259,9,1.9,0.771,0.033,0.229,-0.411,9.495,12.314,1192.976,9.056,9.111,9.355,219.348,37014.316,2.64336,3432.705,3580.733,4726.425,3913.288,542.092,5122.778,7600,0.21066,4.77405,5,-0.04519,0.06333,0.1179,0.36224,0.24092,-0.23421,-0.00227,-0.31496,0.02372,0.32595,0,0,0,0,0,0.01962844,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,29.2,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,22.499,22.424,230.717,0.18,26.986,25.826,20.321,19.976,230.458,0.77,-0.62,9,1.9,1.074,0.02,0.37,-0.2,9.361,12.355,1196.59,9.148,9.243,9.509,221.603,39259.037,2.80366,3293.024,3867.162,4696.864,3952.35,496.342,5221.885,7600,0.21463,4.67803,5,-0.064395,0.08271,0.17694,0.44378,0.24753,0.04843,0.14759,0.20384,0.01651,0.31291,0,0,0,0,0,0.02481606,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,29.6,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,22.271,23.006,230.088,0.18,26.482,25.772,19.615,19.081,230.566,0.77,-1.022,9,1.9,0.848,-0.048,0.344,-0.369,9.415,12.389,1200.497,9.212,9.505,9.662,220.937,38981.803,2.78387,3211.011,4159.78,4597.939,3989.577,519.044,5206.229,7600,0.2157,4.70079,5,-0.059843,0.06471,0.35713,0.51484,0.26381,-0.04498,0.45048,0.17765,0.04071,0.31497,0,0,0,0,0,0.02412653,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,30,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.874,22.912,229.891,0.18,26.531,25.021,19.686,18.914,231.854,0.778,-2.935,9,1.9,-0.241,-0.063,0.015,-1.037,8.615,12.384,1201.481,9.176,9.356,9.461,221.538,37000.51,2.64237,3163.994,4354.553,4354.553,3957.7,529.138,4936.863,7600,0.21418,4.6951,5,-0.060981,0.02786,0.20766,0.31233,0.262,-0.09215,-0.37368,-0.50627,-0.00451,0.350413,0,0,0,0,0,0.01958643,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,30.4,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.326,23.109,229.18,0.18,26.581,24.96,18.299,19.433,229.601,0.776,-2.836,9,1.9,-0.209,-0.139,0.028,-0.99,10.721,12.391,1200.828,9.183,9.542,9.509,218.791,40427.254,2.88709,3154.597,4620.472,4157.372,3977.48,548.589,4949.237,7600,0.2211,4.70159,5,-0.059682,-0.00118,0.35827,0.32499,0.33199,-0.07259,0.37654,0.03165,0.17498,0.348785,0,0,0,0,0,0.02788031,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,30.8,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.572,23.581,229.045,0.18,26.708,24.32,20.634,19.082,230.599,0.764,-1.499,9,1.9,0.375,-0.107,0.237,-0.534,9.744,12.392,1202.084,9.387,9.687,9.461,219.598,41184.858,2.9412,3264.936,4702.107,3852.706,3939.916,508.127,4993.897,7600,0.22261,4.69538,5,-0.060924,0.13453,0.43388,0.20807,0.2978,0.33928,0.18903,-0.29229,-0.08547,0.342908,0,0,0,0,0,0.03002083,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,31.2,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.784,23.703,229.567,0.18,26.368,25.138,18.886,19.989,231.064,0.756,-2.248,9,1.9,0,-0.175,0.121,-0.781,10.077,12.415,1203.801,9.36,9.845,9.411,219.756,39841.284,2.84525,3406.235,4745.673,3559.494,3903.801,561.248,4863.927,7600,0.22274,4.60681,5,-0.078637,0.08007,0.56505,0.13103,0.26582,-0.13615,0.3279,-0.19261,-0.07995,0.36001,0,0,0,0,0,0.02630059,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,31.6,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.909,23.698,231.199,0.18,26.713,24.029,19.029,19.297,231.374,0.742,-2.231,9,1.9,0.005,-0.182,0.137,-0.718,9.465,12.464,1210.107,9.45,9.826,9.372,222.034,39600.957,2.82808,3731.059,4796.569,3432.958,3986.862,539.805,4887.073,7600,0.22342,4.5736,5,-0.08528,0.15957,0.53536,0.08112,0.3006,0.19875,-0.07421,-0.12476,0.08693,0.356964,0,0,0,0,0,0.0256723,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,32,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,24.817,23.977,230.559,0.18,26.218,23.199,19.745,19.802,229.736,0.767,-1.986,9,1.9,0.031,-0.187,0.152,-0.706,9.715,12.478,1211.736,9.597,9.954,9.46,221.15,41266.438,2.94702,3970.787,4695.631,3245.943,3970.787,483.229,4934.788,7600,0.22664,4.71322,5,-0.057357,0.26083,0.61812,0.12454,0.30565,0.25315,0.20691,0.10854,0.01264,0.350686,0,0,0,0,0,0.03025289,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,32.4,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,25.025,24.673,229.753,0.18,27.051,22.857,20.316,20.098,229.725,0.74,-0.33,9,1.9,0.915,-0.191,0.485,-0.075,10.882,12.446,1205.656,9.83,9.904,9.489,219.192,43792.368,3.12741,4401.458,4716.634,3274.916,4131.003,570.724,5253.956,7600,0.23095,4.51286,5,-0.097429,0.39964,0.47311,0.05889,0.32175,0.34703,-0.36254,-0.16412,0.04024,0.30869,0,0,0,0,0,0.03837662,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,32.8,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,25.959,25.147,231.372,0.18,26.679,22.519,18.333,19.007,230.243,0.756,0.065,9,1.9,1.007,-0.223,0.525,0.072,10.233,12.641,1227.278,9.95,9.985,9.596,221.444,46920.35,3.35079,4634.099,4479.27,3280.936,4131.435,566.999,5288.417,7600,0.23645,4.57533,5,-0.084933,0.45188,0.48641,0.09785,0.30529,0.13059,0.03325,0.09739,-0.04114,0.304156,0,0,0,0,0,0.05053927,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,33.2,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.544,25.87,230.736,0.18,26.487,23.093,18.559,20.296,230.634,0.766,1.045,9,1.9,1.476,-0.208,0.64,0.355,10.114,12.613,1225.579,10.168,9.985,9.676,220.998,48459.437,3.46071,4935.005,4334.742,3467.287,4245.678,518.927,5468.974,7600,0.239,4.54357,5,-0.091286,0.57214,0.38998,0.08009,0.37614,0.30066,-0.24106,-0.04439,0.17713,0.280398,0,0,0,0,0,0.05749578,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,33.6,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.725,26.266,231.129,0.18,26.129,21.554,20.165,19.881,231.69,0.744,1.128,9,1.9,1.435,-0.248,0.676,0.357,9.778,12.738,1236.448,10.129,9.944,9.749,221.651,49362.4,3.52519,5106.297,4130.396,3679.706,4305.466,533.887,5558.09,7600,0.24147,4.49989,5,-0.100023,0.47574,0.29103,0.09581,0.29998,-0.241,-0.24739,0.03929,-0.19041,0.268672,0,0,0,0,0,0.06190197,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,34,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.143,26.017,231.246,0.18,26.7,22.022,19.305,19.997,231.119,0.768,4.022,9,1.9,2.908,-0.252,1.131,1.437,10.94,12.687,1230.18,10.203,9.796,9.851,220.602,53212.313,3.80013,5306.082,3988.006,3988.006,4427.365,585.812,6037.93,7600,0.24729,4.51044,5,-0.097911,0.57081,0.16331,0.21874,0.29597,0.23766,-0.3193,0.30733,-0.01003,0.205536,0,0,0,0,0,0.08359901,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,34.4,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.309,26.672,231.345,0.18,26.432,20.533,19.381,19.784,228.598,0.778,4.752,9,1.9,3.208,-0.209,1.187,1.679,11.813,12.75,1237.534,10.326,9.924,10.092,219.954,55023.775,3.9295,5290.929,3756.063,4240.959,4429.317,574.408,6255.709,7600,0.2496,4.43918,5,-0.112163,0.60624,0.20448,0.37274,0.42124,0.08859,0.10293,0.38498,0.31319,0.17688,0,0,0,0,0,0.09557362,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,34.8,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.324,25.667,231.389,0.18,24.538,20.751,18.559,19.904,230.7,0.752,7.181,9,1.9,4.471,-0.156,1.602,2.493,10.828,12.648,1224.883,10.109,9.777,10.03,220.785,57139.235,4.08057,5307.987,3799.71,4691.136,4599.611,533.267,6506.669,7600,0.25211,4.49718,5,-0.100564,0.50186,0.17005,0.42335,0.22395,-0.26097,-0.08607,0.12654,-0.49324,0.143859,0,0,0,0,0,0.11113352,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,35.2,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.215,26.184,232.729,0.18,25.643,22.198,19.398,19.296,234.15,0.741,8.502,9,1.9,4.945,-0.17,1.812,2.982,9.764,12.691,1231.807,10.202,9.819,10.124,223.271,57413.463,4.10015,5059.495,3725.49,4906.858,4563.948,558.972,6778.855,7600,0.25311,4.39061,5,-0.121879,0.52574,0.14234,0.44782,0.30589,0.05972,-0.06929,0.06118,0.20485,0.108045,0,0,0,0,0,0.11331944,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,35.6,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,27.234,26.599,231.079,0.18,25.384,21.624,19.441,19.609,228.73,0.754,9.787,9,1.9,5.628,-0.158,2.02,3.452,10.942,12.724,1233.266,10.115,9.905,10.235,220.554,61739.038,4.40906,4926.814,3795.075,5243.444,4655.111,573.357,7005.714,7600,0.25903,4.39983,5,-0.120034,0.38225,0.17294,0.50221,0.41718,-0.35875,0.07652,0.13597,0.27822,0.078196,0,0,0,0,0,0.15147253,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,36,preview_window,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.274,26.747,231.297,0.18,24,21.014,19.206,19.744,232.079,0.766,11.058,9,1.9,6.169,-0.167,2.228,3.818,9.862,12.775,1238.235,10.158,10.022,10.383,221.744,62065.274,4.43236,4715.895,3982.898,5448.892,4715.895,488.665,7298.419,7600,0.2599,4.38437,5,-0.123126,0.4019,0.26625,0.62744,0.30916,0.04915,0.23325,0.31307,-0.27003,0.039682,0,0,0,0,0,0.15473452,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,36.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.981,27.206,232.302,0.18,24.273,20.288,18.974,18.492,232.183,0.758,14.426,9,1.9,8.022,-0.096,2.704,5.023,10.132,12.815,1241.53,10.276,10.062,10.452,222.567,68737.385,4.90885,4708.138,4400.358,5808.245,4972.247,557.332,7948.372,7600,0.26791,4.33176,5,-0.133647,0.46022,0.24632,0.63629,0.39727,0.1458,-0.04982,0.02212,0.22026,-0.045838,1,1,0,1,1,0.23275891,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,36.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.229,26.462,231.144,0.18,23.73,19.74,19.76,19.312,230.984,0.76,14.236,9,1.9,7.567,-0.087,2.657,5.019,9.967,12.726,1234.436,10.035,10.1,10.333,221.483,63419.628,4.52908,4379.68,4533.519,5724.186,4879.128,563.372,7835.929,7600,0.26096,4.39572,5,-0.120856,0.3054,0.36944,0.60292,0.30585,-0.38706,0.30781,-0.08341,-0.22855,-0.031043,1,1,0,2,2,0.1687778,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,37.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.265,26.299,233.28,0.18,23.612,20.213,18.858,18.44,235.409,0.746,16.006,9,1.9,8.52,-0.004,2.886,5.646,11.003,12.745,1235.855,9.986,10.058,10.275,222.576,66179.071,4.72615,4190.137,4810.819,5707.781,4902.912,536.579,7915.353,7600,0.26353,4.46522,5,-0.106957,0.27265,0.34462,0.56163,0.29851,-0.08187,-0.06205,-0.10323,-0.01835,-0.041494,1,1,0,3,3,0.20005346,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,37.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.181,26.284,231.605,0.18,23.146,19.769,18.186,19.096,231.099,0.761,16.582,9,1.9,8.929,0.031,3.056,5.793,9.726,12.706,1233.244,9.88,10.219,10.286,222.291,67175.143,4.79728,4094.884,5071.302,5522.23,4896.139,534.17,8123.946,7600,0.26533,4.4295,5,-0.1141,0.16636,0.50552,0.57241,0.41187,-0.26572,0.40224,0.02695,0.28341,-0.06894,1,1,0,4,4,0.21239362,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,38,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.324,26.206,232.387,0.18,22.635,20.209,18.506,18.644,231.208,0.75,16.739,9,1.9,8.673,0.112,3.059,5.805,10.769,12.654,1227.851,9.893,10.271,10.341,221.969,68233.493,4.87286,4027.58,5338.54,5338.54,4901.554,582.649,8049.543,7600,0.26794,4.49787,5,-0.100426,0.18808,0.56593,0.6359,0.35077,0.0543,0.15102,0.15874,-0.15275,-0.05915,1,1,0,5,5,0.22605134,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,38.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,25.819,26.885,232.945,0.18,21.571,19.853,18.845,19.157,232.774,0.748,19.121,9,1.9,10.004,0.078,3.448,6.662,9.855,12.732,1235.157,9.994,10.301,10.286,223.416,70590.765,5.0412,4335.529,5769.481,5316.466,5140.492,536.642,8793.499,7600,0.27054,4.45051,5,-0.109898,0.20817,0.51528,0.50051,0.32524,0.05022,-0.1266,-0.33849,-0.06384,-0.157039,1,1,0,6,6,0.25907622,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,38.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.242,25.826,233.605,0.18,21.021,19.435,19.251,18.114,234.406,0.764,19.946,9,1.9,10.324,0.156,3.481,6.942,10.513,12.732,1234.668,9.968,10.323,10.076,223.408,70430.939,5.02979,4335.609,5827.745,4945.859,5036.404,527.56,8687.38,7600,0.27142,4.41422,5,-0.117156,0.30996,0.6649,0.4187,0.31495,0.25447,0.37404,-0.20453,-0.02571,-0.143076,1,1,0,7,7,0.25670942,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,39.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,26.469,25.237,231.627,0.18,20.856,18.934,19.661,18.03,232.294,0.776,20.715,9,1.9,10.763,0.132,3.568,7.278,10.339,12.639,1225.725,9.853,10.205,9.84,221.579,69344.963,4.95224,4465.079,5827.408,4620.958,4971.148,570.84,8845.156,7600,0.26953,4.44416,5,-0.111167,0.26849,0.6199,0.25566,0.29092,-0.10367,-0.1125,-0.40759,-0.06008,-0.163836,1,1,0,8,8,0.24133761,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,39.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,24.664,25.337,230.818,0.18,20.737,18.624,18.493,18.369,231.075,0.752,21.256,9,1.9,11.009,0.219,3.701,7.483,11.195,12.616,1222.571,9.907,10.262,9.803,219.918,72888.26,5.20528,4770.076,5911.635,4450.699,5044.136,578.332,8949.909,7600,0.27544,4.35415,5,-0.12917,0.31121,0.66576,0.2064,0.29558,0.10681,0.11464,-0.12316,0.01164,-0.17762,1,1,0,9,9,0.29444493,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,40,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,24.645,25.45,231.926,0.18,19.991,19.527,19.284,18.844,235.093,0.752,19.431,9,1.9,9.955,0.246,3.371,6.843,10.516,12.613,1220.878,9.997,10.168,9.817,221.819,67665.773,4.83232,4888.812,5639.091,4138.533,4888.812,500.186,8500.269,7600,0.26909,4.4495,5,-0.1101,0.38477,0.55523,0.20421,0.40944,0.18389,-0.27631,-0.00546,0.28467,-0.118456,1,1,0,10,10,0.21875118,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,40.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.513,25.167,230.649,0.18,20.013,18.566,19.592,18.977,231.842,0.763,20.676,9,1.9,10.529,0.251,3.632,7.201,9.964,12.551,1218.994,10.05,10.117,9.815,221.018,68542.882,4.89496,5151.995,5457.975,4058.322,4889.431,554.072,8614.368,7600,0.27039,4.38672,5,-0.122657,0.47063,0.53705,0.2347,0.33195,0.21466,-0.04546,0.07622,-0.19374,-0.133469,1,1,0,11,11,0.23032244,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,40.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.49,23.967,231.373,0.18,20.677,19.529,19.514,18.191,232.071,0.774,21.063,9,1.9,10.901,0.309,3.633,7.36,11.017,12.461,1208.114,10.068,9.971,9.612,220.72,68401.249,4.88484,5378.126,5218.544,3983.424,4860.031,584.405,8930.284,7600,0.27106,4.44865,5,-0.110271,0.63177,0.5355,0.17618,0.36378,0.40285,-0.00387,-0.14631,0.07958,-0.175037,1,1,0,12,12,0.22853685,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,41.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,22.915,24.32,232.039,0.18,20.321,19.027,19.26,19.423,233.505,0.755,20.32,9,1.9,10.46,0.319,3.543,7.22,11.241,12.451,1206.657,10.118,9.949,9.654,221.169,67665.328,4.83229,5555.784,4930.036,4025.752,4837.19,540.959,8641.301,7600,0.27019,4.48361,5,-0.103278,0.64136,0.4717,0.17711,0.37213,0.02397,-0.1595,0.00232,0.02089,-0.137013,1,1,0,13,13,0.21879248,14002.758
