episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,41.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,22.405,23.891,231.791,0.18,20.543,18.599,19.543,18.673,233.572,0.753,18.504,9,1.9,9.444,0.369,3.244,6.486,10.399,12.463,1206.999,10.048,9.919,9.669,221.625,62843.09,4.48791,5364.982,4365.027,3903.229,4544.413,547.046,8204.465,7600,0.26445,4.41485,5,-0.117029,0.62502,0.49602,0.24569,0.23312,-0.04085,0.0608,0.17146,-0.34752,-0.079535,1,1,0,14,14,0.16282963,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,42,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.337,23.119,233.177,0.18,18.967,18.36,17.867,18.152,233.326,0.765,18.067,9,1.9,9.27,0.377,3.161,6.31,10.158,12.439,1208.471,9.91,9.655,9.599,223.305,61365.137,4.38236,5383.694,4100.467,4100.467,4528.209,570.323,8089.356,7600,0.26242,4.50038,5,-0.099925,0.58343,0.32796,0.27274,0.28587,-0.10396,-0.42015,0.06762,0.13187,-0.064389,1,1,0,15,15,0.14806796,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,42.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,23.848,23.421,234.053,0.18,19.067,18.286,18.64,18.998,233.789,0.751,16.808,9,1.9,8.648,0.401,3.042,5.896,10.419,12.486,1208.581,9.91,9.602,9.833,223.824,60294.378,4.30589,5338.031,3875.364,4337.45,4516.948,547.388,8045.695,7600,0.26109,4.38941,5,-0.122118,0.55252,0.24402,0.47521,0.19024,-0.07729,-0.20985,0.50616,-0.23907,-0.058644,1,1,0,16,16,0.13802298,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,42.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,22.372,22.955,232.704,0.18,18.946,18.502,18.696,18.688,232.051,0.769,14.923,9,1.9,7.569,0.4,2.729,5.277,10.368,12.464,1207.103,9.851,9.602,9.775,222.649,56158.737,4.01055,5069.229,3584.857,4462.155,4372.08,524.815,7751.7,7600,0.25527,4.38311,5,-0.123378,0.55487,0.30649,0.47925,0.31298,0.00589,0.15616,0.01011,0.30685,-0.01996,1,1,0,17,17,0.10393197,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,43.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.267,22.987,232.807,0.18,20.58,19.665,19.565,18.376,234.001,0.77,13.227,9,1.9,6.841,0.401,2.416,4.63,10.793,12.338,1198.182,9.826,9.469,9.849,222.324,54832.771,3.91586,4665.321,3281.37,4506.968,4151.22,579.899,7288.31,7600,0.25309,4.53043,5,-0.093914,0.53337,0.17711,0.55714,0.31025,-0.05375,-0.32345,0.19474,-0.00684,0.041012,0,0,0,17,17,0.09441178,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,43.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.989,22.505,232.839,0.18,18.622,18.842,18.542,18.671,232.425,0.746,13.612,9,1.9,7.005,0.371,2.517,4.757,10.22,12.265,1189.571,9.645,9.455,9.753,222.963,54433.998,3.88738,4514.852,3411.957,4823.412,4250.074,558.745,7342.193,7600,0.25162,4.4608,5,-0.10784,0.41864,0.22933,0.52696,0.34439,-0.28682,0.13057,-0.07547,0.08535,0.033922,0,0,0,17,17,0.09171261,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,44,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.709,21.416,233.428,0.18,19.631,19.598,18.84,18.722,231.96,0.778,11.007,9,1.9,5.693,0.404,2.107,3.932,10.959,12.229,1189.862,9.416,9.29,9.733,222.824,49349.508,3.52427,3983.284,3221.649,4744.918,3983.284,507.756,6813.64,7600,0.24477,4.48141,5,-0.103717,0.32983,0.20401,0.64693,0.35573,-0.22205,-0.06331,0.29993,0.02835,0.103468,0,0,0,17,17,0.0619786,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,44.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.944,21.873,233.282,0.18,19.267,18.681,19.049,18.226,233.292,0.762,9.273,9,1.9,4.818,0.405,1.83,3.232,10.095,12.269,1188.488,9.481,9.401,9.651,223.54,47061.548,3.36088,3666.801,3359.904,4763.748,3930.151,555.731,6627.284,7600,0.24105,4.49647,5,-0.100705,0.35076,0.27015,0.52054,0.35294,0.05233,0.16535,-0.31597,-0.00698,0.127989,0,0,0,17,17,0.05128497,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,44.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.481,22.298,233.663,0.18,19.141,19.786,18.66,19.607,233.834,0.759,8.284,9,1.9,4.362,0.411,1.653,2.826,9.706,12.282,1190.479,9.483,9.429,9.702,224.295,45113.697,3.22177,3410.244,3562.223,4738.488,3903.652,556.558,6469.093,7600,0.2378,4.53971,5,-0.092059,0.31288,0.25859,0.53119,0.33855,-0.09469,-0.0289,0.02663,-0.03598,0.148804,0,0,0,17,17,0.04332473,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,45.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.726,21.198,233.265,0.18,19.595,20.407,19.241,19.307,233.05,0.759,6.961,9,1.9,3.711,0.38,1.475,2.4,10.49,12.197,1184.048,9.276,9.365,9.617,223.036,41944.345,2.99543,2994.238,3602.545,4481.625,3692.803,525.882,6273.835,7600,0.23226,4.52218,5,-0.095564,0.24957,0.33833,0.58985,0.26053,-0.15829,0.19935,0.14665,-0.19505,0.174495,0,0,0,17,17,0.03240373,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,45.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.639,21.435,234.052,0.18,18.972,19.521,18.805,19.254,235.24,0.755,6.301,9,1.9,3.534,0.417,1.364,2.218,8.451,12.297,1190.658,9.117,9.456,9.496,225.907,41408.439,2.95716,2957.595,3882.056,4308.99,3716.214,505.746,6103.119,7600,0.23121,4.60525,5,-0.078951,0.07411,0.4127,0.45275,0.30707,-0.43864,0.18593,-0.34274,0.11635,0.196958,0,0,0,17,17,0.03076767,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,46,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.293,21.528,236.817,0.18,19.794,19.698,19.65,20.473,236.258,0.763,3.766,9,1.9,2.293,0.361,0.998,1.293,10.402,12.278,1190.623,9.159,9.515,9.426,226.633,39672.641,2.8332,2707.167,3995.674,3995.674,3566.172,572.67,5662.294,7600,0.22707,4.64038,5,-0.071925,0.11797,0.47423,0.38449,0.21786,0.10964,0.15382,-0.17065,-0.22301,0.254961,0,0,0,17,17,0.0259173,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,46.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.06,21.261,233.774,0.18,19.478,19.186,19.121,18.956,232.305,0.742,2.928,9,1.9,1.87,0.352,0.823,1.1,8.591,12.159,1177.668,9.097,9.52,9.368,225.448,36692.511,2.62038,2721.524,4075.502,3647.752,3481.593,506.712,5541.372,7600,0.22185,4.63503,5,-0.072995,0.10081,0.52422,0.3722,0.26472,-0.0429,0.12496,-0.03073,0.11714,0.270872,0,0,0,17,17,0.01898463,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,46.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.334,20.718,233.798,0.18,20.244,19.078,19.791,20.033,236.564,0.776,2.671,9,1.9,1.9,0.335,0.82,1.004,9.136,12.106,1173.317,9.098,9.389,9.205,224.995,35607.35,2.54288,2822.096,4226.489,3396.46,3481.682,496.538,5442.981,7600,0.21906,4.63871,5,-0.072259,0.18122,0.47174,0.28745,0.33236,0.20104,-0.1312,-0.21189,0.16911,0.283818,0,0,0,17,17,0.01684189,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,47.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.772,21.112,232.555,0.18,19.849,19.743,18.182,19.899,233.488,0.743,3.204,9,1.9,2.258,0.336,0.916,1.052,8.4,12.251,1187.275,9.156,9.472,9.182,224.512,35985.039,2.56985,3049.33,4298.264,3192.234,3513.276,523.325,5643.961,7600,0.21849,4.69382,5,-0.061236,0.20545,0.52144,0.23156,0.35695,0.06058,0.12425,-0.13971,0.06146,0.257374,0,0,0,17,17,0.01758204,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,47.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.596,20.97,231.115,0.18,20.046,19.593,19.023,19.908,229.845,0.744,0.432,9,1.9,0.837,0.288,0.468,0.154,9.29,12.173,1180.534,9.145,9.313,9.023,222.059,33685.524,2.40564,3099.384,4150.75,2805.241,3351.791,532.639,5165.027,7600,0.21343,4.67684,5,-0.064633,0.22516,0.39352,0.10353,0.23442,0.04927,-0.3198,-0.32009,-0.30633,0.320391,0,0,0,17,17,0.01349697,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,48,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.007,21.111,234.728,0.18,19.071,20.082,19.706,20.141,235.444,0.768,1.176,9,1.9,1.291,0.265,0.621,0.368,8.941,12.24,1183.191,9.127,9.353,8.946,226.119,35662.184,2.5468,3471.467,4167.011,2775.923,3471.467,463.696,5284.15,7600,0.21468,4.74318,5,-0.051364,0.20383,0.42985,0.02367,0.33165,-0.05333,0.09084,-0.19965,0.24308,0.304717,0,0,0,17,17,0.01693059,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,48.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.035,20.882,233.2,0.18,20.865,20.05,20.106,19.214,234.247,0.765,-0.051,9,1.9,0.804,0.235,0.448,-0.055,9.511,12.233,1186.083,9.066,9.296,8.948,224.001,33862.022,2.41824,3729.21,4024.57,2673.496,3475.759,534.842,5109.666,7600,0.21053,4.68594,5,-0.062812,0.18467,0.4141,0.06634,0.31168,-0.0479,-0.03937,0.10667,-0.04993,0.327676,0,0,0,17,17,0.0137766,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,48.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.424,20.679,234.201,0.18,20.328,19.531,19.242,20.074,235.939,0.768,0.611,9,1.9,1.252,0.234,0.545,0.15,8.924,12.217,1185.638,9.152,9.188,8.833,225.507,35176.948,2.51214,3886.596,3742.115,2623.88,3417.53,529.101,5386.441,7600,0.21117,4.6997,5,-0.06006,0.30836,0.34453,-0.01019,0.22994,0.30922,-0.17393,-0.19132,-0.20434,0.291258,0,0,0,17,17,0.01604687,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,49.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.238,20.394,231.201,0.18,20.422,20.262,20.043,19.872,232.111,0.76,0.065,9,1.9,0.964,0.258,0.48,0.034,8.884,12.175,1183.194,9.186,9.014,8.795,222.601,32496.37,2.32071,3958.553,3399.022,2590.431,3316.002,483.714,5183.195,7600,0.20659,4.67465,5,-0.06507,0.39002,0.21808,-0.00151,0.28335,0.20414,-0.31613,0.0217,0.13351,0.318001,0,0,0,17,17,0.01169942,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,49.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.865,20.617,233.436,0.18,20.304,20.375,21.219,19.832,230.367,0.776,2.067,9,1.9,2.355,0.215,0.709,0.783,8.944,12.24,1189.496,9.187,8.99,8.866,224.804,34956.722,2.49642,4274.087,3354.099,2929.231,3519.139,503.299,5712.782,7600,0.20824,4.74958,5,-0.050084,0.3775,0.18071,0.05592,0.31089,-0.03129,-0.09342,0.14357,0.06884,0.248318,0,0,0,17,17,0.0156757,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,50,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.656,20.394,233.355,0.18,19.754,20.676,19.169,18.837,232.84,0.75,2.678,9,1.9,2.67,0.185,0.829,0.854,8.819,12.192,1182.053,9.157,8.881,8.816,224.805,35323.855,2.52264,4268.613,3088.218,3088.218,3481.683,524.62,5835.292,7600,0.20713,4.70565,5,-0.058869,0.38691,0.11065,0.04587,0.26998,0.02352,-0.17516,-0.02513,-0.10226,0.232198,0,0,0,17,17,0.01635225,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,50.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.356,20.294,234.761,0.18,19.878,19.335,18.551,20.059,236.677,0.76,1.171,9,1.9,1.896,0.125,0.542,0.353,8.699,12.188,1182.144,9.2,8.84,8.892,226.345,32052.722,2.28903,4191.432,2869.776,3287.314,3449.508,494.616,5396.89,7600,0.20036,4.81839,5,-0.036322,0.45444,0.09443,0.14568,0.2829,0.16882,-0.04055,0.24953,0.03229,0.289883,0,0,0,17,17,0.01109485,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,50.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.912,20.564,234.243,0.18,20.056,19.604,20.121,19.705,233.868,0.758,1.785,9,1.9,2.27,0.107,0.663,0.526,8.439,12.184,1183.495,9.122,8.813,8.925,226.123,33822.54,2.41542,4110.17,2786.72,3568.909,3488.6,467.92,5747.078,7600,0.20148,4.84071,5,-0.031858,0.35576,0.04655,0.15879,0.31962,-0.2467,-0.11969,0.03278,0.09181,0.243805,0,0,0,17,17,0.01375545,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,51.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.605,20.213,233.138,0.18,20.691,19.694,19.645,20.307,234.656,0.758,2.258,9,1.9,2.578,0.094,0.724,0.809,7.595,12.073,1172.152,8.988,8.656,8.924,225.715,33681.855,2.40537,3846.318,2682.314,3713.132,3413.921,487.738,5741.906,7600,0.19999,4.7961,5,-0.04078,0.27433,-0.05702,0.21028,0.17181,-0.20357,-0.25892,0.12872,-0.36952,0.244486,0,0,0,17,17,0.01353152,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,51.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.93,19.827,234.157,0.18,20.623,20.31,19.614,20.051,233.497,0.762,2.642,9,1.9,2.921,0.051,0.72,0.929,7.499,12.094,1174.475,8.805,8.569,8.836,226.871,33899.398,2.42091,3696.906,2758.044,3959.574,3471.508,475.643,5873.038,7600,0.19857,4.82378,5,-0.035245,0.14914,-0.08763,0.18027,0.21298,-0.31297,-0.07653,-0.07504,0.10292,0.227232,0,0,0,17,17,0.0138921,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,52,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.523,20.408,232.877,0.18,19.705,20.724,18.803,19.233,234.678,0.775,2.98,9,1.9,3.08,0.05,0.865,1.01,8.133,12.181,1180.945,8.816,8.616,9.006,224.959,33636.831,2.40216,3539.133,2890.115,4188.152,3539.133,432.679,5955.721,7600,0.19717,4.93054,5,-0.013891,0.1001,-0.0996,0.29015,0.21542,-0.1226,-0.02994,0.27472,0.00608,0.216352,0,0,0,17,17,0.01347644,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,52.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.893,20.52,234.191,0.18,20.485,19.478,20.126,20.223,232.916,0.761,2.905,9,1.9,3.048,-0.012,0.834,1.066,8.419,12.198,1184.917,8.784,8.666,9.007,226.061,35033.232,2.50188,3330.011,3057.332,4304.654,3563.999,493.77,5855.886,7600,0.19764,4.88429,5,-0.023143,0.06474,-0.05392,0.28732,0.28855,-0.0884,0.11421,-0.00709,0.18283,0.229489,0,0,0,17,17,0.01582453,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,52.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.246,19.706,233.097,0.18,19.959,20.383,19.757,20.852,233.906,0.744,4.69,9,1.9,3.952,-0.021,1.04,1.693,7.631,12.07,1169.975,8.616,8.602,8.874,225.718,35098.925,2.50657,3154.877,3286.351,4303.921,3581.716,481.47,6214.331,7600,0.19698,4.85394,5,-0.029211,0.0036,-0.01074,0.26119,0.25153,-0.15286,0.10796,-0.06532,-0.09254,0.182325,0,0,0,17,17,0.01597913,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,53.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.56,20.14,232.719,0.18,19.187,19.172,19.381,19.441,232.599,0.767,4.813,9,1.9,3.994,-0.069,1.074,1.731,7.085,12.176,1179.146,8.568,8.728,8.918,225.798,34280.073,2.44809,3063.748,3559.581,4276.122,3633.15,428.648,6413.282,7600,0.19571,4.87589,5,-0.024823,-0.0881,0.07119,0.26115,0.16393,-0.22926,0.20481,-0.00009,-0.21899,0.156147,0,0,0,17,17,0.01457656,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,53.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.312,20.242,234.047,0.18,19.954,19.19,19.15,19.755,235.224,0.775,3.838,9,1.9,3.454,-0.127,0.981,1.277,7.202,12.187,1181.881,8.616,8.798,8.957,227.146,33769.002,2.4116,2956.385,3774.25,4151.955,3627.53,447.43,6199.174,7600,0.19511,4.89849,5,-0.020302,-0.04499,0.13721,0.29639,0.30044,0.10779,0.16506,0.08808,0.34127,0.184319,0,0,0,17,17,0.0137142,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,54,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.262,19.312,233.123,0.18,19.084,20.589,19.921,19.062,231.761,0.755,2.986,9,1.9,2.915,-0.119,0.822,1.063,7.329,12.023,1167.555,8.281,8.736,8.649,225.958,32832.63,2.34473,2757.579,3819.757,3819.757,3465.697,472.079,5803.732,7600,0.19286,4.88665,5,-0.02267,-0.26057,0.19452,0.10733,0.16414,-0.53894,0.14327,-0.47265,-0.34076,0.236351,0,0,0,17,17,0.01223567,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,54.4,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.41,20.165,233.981,0.18,19.427,19.995,18.593,19.757,234.025,0.75,3.29,9,1.9,3.111,-0.113,0.878,1.209,6.673,12.113,1175.785,8.502,8.909,8.742,227.593,32568.384,2.32586,2830.819,3985.864,3620.961,3479.215,432.264,6039.955,7600,0.19166,4.93865,5,-0.01227,-0.13501,0.27168,0.10496,0.2853,0.31389,0.1929,-0.00591,0.30291,0.205269,0,0,0,17,17,0.01187182,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,54.8,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.714,19.952,233.402,0.18,19.448,19.87,19.321,19.863,234.725,0.769,4.973,9,1.9,3.886,-0.154,1.139,1.791,7.364,12.16,1180.917,8.409,8.863,8.559,226.249,33992.114,2.42753,2994.993,4209.98,3491.895,3565.622,429.572,6437.57,7600,0.1938,4.8557,5,-0.02886,-0.19659,0.25748,-0.047,0.21159,-0.15396,-0.03551,-0.3799,-0.18427,0.152951,0,0,0,17,17,0.014103,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,55.2,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.032,19.697,233.75,0.18,19.793,19.289,19.802,19.798,233.99,0.77,4.083,9,1.9,3.489,-0.204,0.986,1.49,6.761,12.093,1172.824,8.568,8.793,8.504,227.171,33273.12,2.37618,3163.012,4240.69,3286.32,3563.341,451.566,6086.467,7600,0.19297,4.89736,5,-0.020529,-0.00103,0.22311,-0.06507,0.182,0.48891,-0.08592,-0.04518,-0.07397,0.199149,0,0,0,17,17,0.0129246,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,55.6,impact_peak,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.377,19.968,234.446,0.18,20.834,19.528,18.914,20.597,233.785,0.748,4.086,9,1.9,3.174,-0.213,1.04,1.49,6.504,12.124,1176.241,8.581,8.891,8.475,228.114,31876.396,2.27644,3346.597,4208.714,3105.4,3553.571,436.763,5993.824,7600,0.19051,5.07388,5,0.014775,-0.01608,0.29422,-0.12139,0.17216,-0.03763,0.17776,-0.1408,-0.02461,0.211339,0,0,0,17,17,0.0109037,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,56,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.502,19.425,232.429,0.18,19.578,19.489,20.093,20.746,230.351,0.762,2.412,9,1.9,2.218,-0.233,0.755,0.885,6.724,12.173,1181.909,8.601,8.796,8.409,225.991,29090.075,2.07745,3400.842,3986.599,2815.085,3400.842,390.505,5647.878,7600,0.18621,5.03211,5,0.006421,0.07378,0.2692,-0.11754,0.28709,0.22466,-0.06254,0.00962,0.28731,0.256858,0,0,0,17,17,0.00757698,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,56.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.132,19.906,234.816,0.18,19.722,19.518,19.479,19.307,236.073,0.764,2.627,9,1.9,2.259,-0.231,0.773,0.95,6.321,12.116,1173.281,8.684,8.722,8.364,228.72,30348.807,2.16735,3571.653,3809.253,2722.39,3367.765,430.25,5773.744,7600,0.18758,4.98062,5,-0.003876,0.10332,0.14167,-0.21581,0.22485,0.07385,-0.31883,-0.24567,-0.15558,0.240297,0,0,0,17,17,0.00896602,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,56.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.98,19.69,233.198,0.18,18.47,20.032,19.969,19.897,233.556,0.758,2.626,9,1.9,2.212,-0.287,0.776,0.92,7.519,12.137,1177.168,8.767,8.688,8.403,225.894,30297.244,2.16366,3789.068,3661.726,2676.132,3375.642,466.34,5757.544,7600,0.18802,4.97796,5,-0.004408,0.21643,0.13703,-0.14728,0.21455,0.28276,-0.01159,0.17132,-0.02574,0.242428,0,0,0,17,17,0.00890721,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,57.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.712,19.616,234.087,0.18,19.624,20.345,19.65,19.984,235.457,0.763,0.852,9,1.9,1.13,-0.253,0.47,0.356,7.148,12.052,1169.443,8.774,8.599,8.422,227.19,28351.052,2.02468,3881.505,3396.62,2695.9,3324.675,419.184,5357.88,7600,0.18418,4.98614,5,-0.002772,0.2359,0.06061,-0.11602,0.25223,0.04869,-0.19105,0.07815,0.0942,0.295016,0,0,0,17,17,0.00682651,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,57.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.659,20.519,233.242,0.18,19.627,19.665,19.28,20.562,233.822,0.743,0.009,9,1.9,0.473,-0.29,0.478,-0.04,5.286,12.251,1189.444,8.842,8.602,8.455,228.064,27039.098,1.93098,3866.882,3151.67,2821.371,3279.974,391.272,5144.555,7600,0.1825,4.8892,5,-0.022161,0.19889,-0.04183,-0.18883,0.10799,-0.09253,-0.25609,-0.18202,-0.36062,0.323085,0,0,0,17,17,0.00564978,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,58,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.723,19.918,235.787,0.18,19.637,20.142,20.218,19.524,234.864,0.758,-1.269,9,1.9,-0.414,-0.261,0.246,-0.395,5.993,12.184,1183.564,8.699,8.444,8.554,229.961,26927.895,1.92304,3849.413,2885.36,2885.36,3206.711,428.468,4970.728,7600,0.18155,5.07904,5,0.015808,0.13097,-0.12427,-0.01407,0.166,-0.16981,-0.20611,0.4369,0.14503,0.345957,0,0,0,17,17,0.00555005,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,58.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.657,20.056,232.87,0.18,20.678,19.994,20.424,20.236,234.633,0.778,-0.183,9,1.9,0.065,-0.263,0.386,-0.092,6.591,12.118,1178.139,8.844,8.441,8.488,226.446,26122.396,1.86552,3860.505,2734.808,3090.439,3228.584,421.281,5087.092,7600,0.18013,4.98359,5,-0.003281,0.26158,-0.14223,-0.09464,0.16672,0.32653,-0.04491,-0.20141,0.0018,0.330646,0,0,0,17,17,0.00493097,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,58.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.404,20.069,234.634,0.18,20.201,20.357,20.003,19.501,233.559,0.757,-1.249,9,1.9,-0.586,-0.272,0.22,-0.475,6.309,12.154,1180.988,8.743,8.389,8.538,228.419,27143.721,1.93846,3781.138,2656.142,3321.04,3252.773,397.755,5288.257,7600,0.18159,4.91316,5,-0.017369,0.16096,-0.19368,-0.04408,0.0941,-0.25154,-0.12863,0.12639,-0.18154,0.304177,0,0,0,17,17,0.00574645,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,59.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.17,20.583,232.917,0.18,19.913,19.373,19.543,21.025,233.904,0.773,-2.121,9,1.9,-1.189,-0.243,0.038,-0.74,6.416,12.209,1183.604,8.752,8.445,8.756,226.725,28914.889,2.06494,3713.598,2674.822,3594.741,3327.72,435.266,5383.69,7600,0.18356,4.98381,5,-0.003237,0.1094,-0.19733,0.11333,0.22397,-0.1289,-0.00911,0.39353,0.32466,0.29162,0,0,0,17,17,0.00738028,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,59.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.336,20.011,233.356,0.18,20.154,19.493,20.563,19.277,231.252,0.75,-2.694,9,1.9,-1.668,-0.256,-0.004,-0.924,6.129,12.13,1176.388,8.654,8.371,8.8,227.368,29137.962,2.08087,3588.783,2758.476,3821.08,3389.446,420.647,5537.495,7600,0.18395,5.01318,5,0.002636,0.08203,-0.20144,0.22773,0.14033,-0.06842,-0.01028,0.28599,-0.2091,0.271382,0,0,0,17,17,0.00761845,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,60,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.227,20.078,234.424,0.18,20.343,19.656,20.684,20.708,233.377,0.741,-3.329,9,1.9,-1.893,-0.227,-0.074,-1.16,6.261,12.126,1175.854,8.617,8.298,8.703,228.308,29285.475,2.09141,3408.179,2845.644,3970.715,3408.179,375.023,5547.037,7600,0.18353,5.01913,5,0.003826,0.03782,-0.28115,0.12438,0.14432,-0.11052,-0.19928,-0.25836,0.00997,0.270127,0,0,0,17,17,0.00777003,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,60.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.265,20.617,233.461,0.18,19.805,20.476,21.119,20.241,234.595,0.771,-3.559,9,1.9,-2.271,-0.198,-0.076,-1.344,5.254,12.269,1192.491,8.574,8.56,8.83,228.308,29352.714,2.09621,3269.133,3049.118,4055.54,3457.93,398.406,5687.492,7600,0.18302,4.99529,5,-0.000941,-0.06836,-0.08178,0.18755,0.10057,-0.26545,0.49844,0.15791,-0.10936,0.251646,0,0,0,17,17,0.00785354,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,60.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.563,20.687,233.011,0.18,21.007,20.258,19.57,19.913,232.753,0.766,-2.538,9,1.9,-1.721,-0.215,0.035,-0.9,6.568,12.189,1182.117,8.482,8.524,8.906,226.671,30887.683,2.20583,3008.827,3128.379,4053.678,3396.961,437.811,5588.309,7600,0.18547,4.9587,5,-0.008259,-0.16799,-0.12513,0.25592,0.22787,-0.24909,-0.10837,0.17092,0.31825,0.264696,0,0,0,17,17,0.00959395,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,61.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.055,20.075,233.415,0.18,20.348,19.574,20.328,20.221,232.966,0.757,-3.207,9,1.9,-2.323,-0.169,-0.044,-1.048,7.167,12.116,1176.163,8.439,8.525,8.813,226.421,32296.799,2.30646,2871.498,3352.443,4047.47,3423.804,415.777,5814.374,7600,0.18671,4.98316,5,-0.003369,-0.13611,-0.0505,0.23799,0.17221,0.0797,0.18657,-0.04481,-0.13914,0.234951,0,0,0,17,17,0.01146272,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,61.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.258,20.242,231.609,0.18,20.273,19.752,20.99,20.05,231.951,0.766,-4.443,9,1.9,-2.924,-0.161,-0.231,-1.55,4.944,12.158,1178.479,8.425,8.671,8.754,226.826,30751.746,2.19612,2917.484,3610.614,3930.715,3486.271,379.191,5998.787,7600,0.18417,4.98539,5,-0.002923,-0.16915,0.07652,0.15953,0.16106,-0.08259,0.31755,-0.19617,-0.02789,0.210686,0,0,0,17,17,0.00946357,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,62,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.379,20.243,231.858,0.18,20.448,20.077,20.051,20.116,232.683,0.751,-4.69,9,1.9,-3.243,-0.149,-0.29,-1.644,6.51,12.121,1173.398,8.424,8.706,8.723,225.548,32597.001,2.3279,2919.261,3905.088,3905.088,3576.479,438.145,6101.333,7600,0.18665,5.06276,5,0.012552,-0.16986,0.1121,0.12883,0.20023,-0.00176,0.08893,-0.07674,0.09793,0.197193,0,0,0,17,17,0.01191997,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,62.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.044,19.786,232.049,0.18,19.77,19.901,20.041,19.785,232.826,0.759,-4.398,9,1.9,-3.225,-0.121,-0.268,-1.511,5.949,12.103,1172.93,8.28,8.794,8.679,226.383,31717.49,2.26509,2887.515,3964.438,3624.216,3492.056,403.027,5945.312,7600,0.18479,4.86707,5,-0.026586,-0.25847,0.25584,0.14049,0.28282,-0.22153,0.35936,0.02914,0.20648,0.217722,0,0,0,17,17,0.01068422,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,62.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.987,19.932,232.583,0.18,20.73,20.262,19.205,20.756,232.968,0.75,-3.855,9,1.9,-2.842,-0.087,-0.176,-1.408,5.012,12.154,1177.972,8.463,8.835,8.563,227.702,29499.699,2.10671,3019.037,4052.304,3441.62,3504.32,365.323,5919.598,7600,0.18083,4.95524,5,-0.008953,-0.0924,0.27959,0.00821,0.13164,0.41517,0.05937,-0.33069,-0.37795,0.221105,0,0,0,17,17,0.00802975,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,63.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.379,20.109,233.77,0.18,19.79,19.956,19.278,20.171,233.522,0.758,-2.758,9,1.9,-2.294,-0.067,-0.044,-0.952,5.447,12.079,1170.712,8.397,8.742,8.5,228.519,29387.933,2.09872,3058.164,4033.164,3169.724,3420.35,408.542,5556.859,7600,0.18027,5,5,-0.000001,-0.1789,0.16621,-0.07566,0.19592,-0.21624,-0.28344,-0.20968,0.1607,0.268834,0,0,0,17,17,0.00788005,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,63.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.716,20.132,232.689,0.18,19.895,19.878,19.834,19.819,232.861,0.748,-2.303,9,1.9,-2.056,-0.032,0.051,-0.822,5.922,12.165,1178.184,8.428,8.766,8.378,226.98,29670.843,2.11893,3245.39,4061.516,3017.059,3441.322,413.463,5648.654,7600,0.18006,5.01744,5,0.003487,-0.15046,0.188,-0.20057,0.21287,0.0711,0.05448,-0.31229,0.04237,0.256756,0,0,0,17,17,0.00819123,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,64,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.033,18.977,231.896,0.18,20,20.068,20.022,19.177,232.666,0.772,-2.471,9,1.9,-2.124,-0.009,-0.011,-0.892,5,12.004,1163.344,8.393,8.701,8.216,227.083,27685.249,1.97713,3312.672,3831.315,2794.029,3312.672,345.762,5493.658,7600,0.17665,4.95609,5,-0.008782,-0.0466,0.26196,-0.22294,0.18777,0.25964,0.1849,-0.0559,-0.06275,0.27715,0,0,0,17,17,0.00622419,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,64.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.668,19.763,232.389,0.18,19.231,20.378,19.744,20.194,234.581,0.768,-1.989,9,1.9,-1.8,0.049,0.087,-0.675,5.514,12.127,1179,8.574,8.682,8.353,227.077,28302.519,2.02121,3563.079,3785.737,2767.226,3372.014,403.192,5540.232,7600,0.17821,4.94549,5,-0.010903,0.04025,0.14875,-0.18051,0.20198,0.21714,-0.28305,0.10607,0.03553,0.271022,0,0,0,17,17,0.0067939,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,64.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.056,19.905,232.216,0.18,19.272,19.392,19.178,19.562,231.705,0.763,-0.817,9,1.9,-1.268,0.024,0.271,-0.332,5.863,12.138,1178.749,8.589,8.628,8.326,226.579,28493.062,2.03482,3701.21,3586.888,2702.068,3330.055,418.658,5377.645,7600,0.17804,5.07242,5,0.014484,0.03923,0.07792,-0.2241,0.22618,-0.00257,-0.17705,-0.10897,0.06048,0.292415,0,0,0,17,17,0.00696364,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,65.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.49,19.797,231.99,0.18,19.79,19.418,19.932,18.901,232.631,0.754,-0.512,9,1.9,-1.085,0.102,0.314,-0.206,5.81,12.211,1184.732,8.714,8.534,8.295,226.362,27673.148,1.97626,3811.332,3367.983,2727.289,3302.201,383.275,5371.451,7600,0.1781,5.00888,5,0.001777,0.17721,-0.00308,-0.2414,0.18157,0.34495,-0.2025,-0.04327,-0.11151,0.29323,0,0,0,17,17,0.00620552,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,65.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.075,19.968,231.589,0.18,19.667,19.793,19.378,18.427,231.419,0.769,0.923,9,1.9,-0.15,0.093,0.518,0.308,6.576,12.177,1182.814,8.747,8.459,8.341,225.179,26205.983,1.87149,3815.644,3052.594,2700.203,3189.48,417.442,5052.114,7600,0.17573,4.98738,5,-0.002524,0.18998,-0.09868,-0.21624,0.16524,0.03193,-0.239,0.06292,-0.04083,0.335248,0,0,0,17,17,0.00499087,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,66,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.621,19.843,231.832,0.18,19.555,19.806,19.591,19.234,232.381,0.752,2.061,9,1.9,0.499,0.133,0.706,0.781,6.1,12.084,1171.359,8.753,8.446,8.414,225.951,26813.593,1.91488,3947.949,2987.647,2987.647,3307.747,426.801,5105.334,7600,0.17729,5.02274,5,0.004549,0.21118,-0.09653,-0.12806,0.21865,0.05301,0.00538,0.22045,0.13351,0.328246,0,0,0,17,17,0.00546591,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,66.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.283,18.508,230.956,0.18,20.43,19.079,18.129,18.779,231.676,0.756,1.393,9,1.9,0.153,0.183,0.575,0.513,6.315,11.964,1158.946,8.456,8.213,8.324,224.854,24155.747,1.72507,3674.607,2576.206,2923.213,3058.009,411.065,4951.604,7600,0.17413,5.03499,5,0.006997,0.07427,-0.16884,-0.05802,0.21263,-0.34228,-0.18078,0.1751,-0.01505,0.348473,0,0,0,17,17,0.0036199,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,66.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.972,19.238,231.388,0.18,18.407,19.656,19.142,19.207,231.324,0.758,1.858,9,1.9,0.558,0.166,0.665,0.768,5.811,12.071,1173.259,8.655,8.279,8.451,225.733,26079.999,1.86249,3720.41,2636.692,3277.194,3211.432,383.16,5087.213,7600,0.17671,5.00904,5,0.001808,0.18589,-0.19022,-0.01844,0.15583,0.27905,-0.05344,0.09893,-0.142,0.33063,0,0,0,17,17,0.00489768,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,67.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.02,19.067,230.961,0.18,19.007,18.609,20.297,19.864,231.497,0.754,3.433,9,1.9,1.497,0.208,0.851,1.136,6.059,12.068,1169.764,8.588,8.211,8.578,225.086,28402.963,2.02838,3663.691,2653.341,3548.086,3288.373,423.354,5394.88,7600,0.1809,4.98298,5,-0.003403,0.13968,-0.23807,0.12968,0.18506,-0.11552,-0.11963,0.37031,0.07309,0.290147,0,0,0,17,17,0.00687888,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,67.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.398,18.911,233.577,0.18,18.699,19.329,18.862,18.956,233.903,0.773,3.438,9,1.9,1.516,0.244,0.849,1.153,5.304,12.002,1161.961,8.519,8.247,8.648,228.555,26691.845,1.90618,3465.132,2680.261,3684.718,3276.704,397.629,5485.582,7600,0.17891,4.98144,5,-0.003712,0.08877,-0.18326,0.21787,0.28245,-0.12728,0.13702,0.22048,0.24348,0.278213,0,0,0,17,17,0.00539444,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,68,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.189,19.072,231.978,0.18,19.186,19.136,18.497,18.912,230.07,0.776,2.621,9,1.9,1.329,0.257,0.736,0.92,6.103,11.973,1160.346,8.451,8.246,8.744,226.027,27638.11,1.97376,3258.181,2703.801,3812.562,3258.181,369.587,5514.626,7600,0.18054,5.06295,5,0.012589,0.00221,-0.20344,0.29466,0.15189,-0.21639,-0.05044,0.19196,-0.32641,0.274391,0,0,0,17,17,0.00618519,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,68.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.768,18.951,232.265,0.18,19.52,18.59,18.999,19.211,233.248,0.776,4.165,9,1.9,2.149,0.292,1.037,1.461,5.367,12.048,1168.902,8.346,8.249,8.627,227.072,27988.611,1.99879,3221.013,3000.594,4008.862,3410.156,399.137,5781.763,7600,0.18166,4.96109,5,-0.007782,-0.08879,-0.18546,0.19292,0.17437,-0.2275,0.04495,-0.25434,0.0562,0.239242,0,0,0,17,17,0.00652344,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,68.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.681,18.442,231.82,0.18,18.815,19.258,19.701,19.292,231.212,0.772,2.743,9,1.9,1.531,0.254,0.715,0.975,5.6,11.986,1162.563,8.272,8.319,8.562,226.411,25492.495,1.82053,2885.969,2998.388,3868.481,3250.946,411.69,5381.023,7600,0.17727,4.99617,5,-0.000766,-0.10171,-0.05404,0.18906,0.19071,-0.03231,0.32853,-0.00966,0.04085,0.291971,0,0,0,17,17,0.00450001,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,69.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.831,19.196,232.241,0.18,18.108,19.055,18.865,18.147,231.727,0.744,4.514,9,1.9,2.686,0.259,1.024,1.535,5.433,12.025,1167.93,8.224,8.506,8.694,226.851,29197.955,2.08516,2966.228,3399.185,4024.861,3463.424,374.291,5942.399,7600,0.18291,4.91414,5,-0.017172,-0.2399,0.04257,0.23024,0.04313,-0.34548,0.24155,0.10295,-0.36894,0.218105,0,0,0,17,17,0.00771492,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,69.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.18,18.341,231.119,0.18,18.495,18.747,18.04,19.594,231.926,0.773,4.847,9,1.9,2.957,0.238,1.081,1.648,5.926,12.029,1168.071,8.182,8.395,8.447,225.401,28225.928,2.01574,2808.288,3542.286,3881.26,3410.611,401.549,6146.871,7600,0.18109,4.97415,5,-0.005171,-0.17932,0.03372,0.08563,0.20847,0.15145,-0.02215,-0.36151,0.41334,0.191201,0,0,0,17,17,0.00678005,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,70,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.004,18.332,233.752,0.18,18.379,18.243,18.544,18.395,233.091,0.749,4.37,9,1.9,2.774,0.29,1.018,1.469,5.947,12.01,1165.208,8.17,8.456,8.455,227.989,28909.932,2.06459,2736.264,3687.405,3687.405,3370.358,422.729,6005.326,7600,0.183,4.94784,5,-0.010432,-0.19049,0.09586,0.09515,0.1834,-0.02792,0.15535,0.02379,-0.06268,0.209826,0,0,0,17,17,0.00742975,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,70.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.568,18.951,230.417,0.18,18.525,18.834,18.122,18.583,228.766,0.768,4.136,9,1.9,2.693,0.278,1.061,1.488,6.026,12.084,1170.344,8.181,8.585,8.532,224.506,29275.535,2.0907,2784.534,3863.88,3522.892,3390.435,403.934,5815.478,7600,0.18333,5.0143,5,0.002861,-0.25307,0.15123,0.09778,0.11425,-0.15645,0.13844,0.00658,-0.17287,0.234806,0,0,0,17,17,0.00778459,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,70.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.815,18.806,230.567,0.18,18.906,18.713,19.235,18.308,230.485,0.753,3.231,9,1.9,2.333,0.244,0.912,1.031,5.633,12.032,1168.167,8.249,8.58,8.409,225.103,28628.105,2.04446,2862.934,3934.626,3301.231,3366.264,378.908,5832.137,7600,0.18178,4.93741,5,-0.012517,-0.16812,0.16351,-0.00818,0.17,0.21238,0.03069,-0.2649,0.13938,0.232614,0,0,0,17,17,0.00713106,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,71.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.759,19.002,232.396,0.18,19.277,19.538,18.904,18.79,234.261,0.77,3.131,9,1.9,2.402,0.262,0.824,1.042,5.675,12.063,1170.058,8.346,8.663,8.417,226.905,28916.159,2.06503,2934.092,3921.026,3047.018,3300.712,413.543,5725.415,7600,0.18253,5.02852,5,0.005705,-0.09472,0.2225,-0.02352,0.18456,0.18349,0.14748,-0.03835,0.03639,0.246656,0,0,0,17,17,0.00740839,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,71.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.206,19.157,232.597,0.18,17.978,19.448,18.859,20.106,232.591,0.75,2.278,9,1.9,2.006,0.216,0.741,0.792,5.371,12.031,1167.548,8.341,8.644,8.329,227.457,28068.955,2.00453,3131.962,3919.913,2911.515,3321.13,399.189,5627.745,7600,0.18047,4.99526,5,-0.000948,-0.11768,0.18515,-0.13003,0.23139,-0.05738,-0.09336,-0.26628,0.11707,0.259507,0,0,0,17,17,0.00658335,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,72,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.624,19.468,231,0.18,18.163,17.58,18.835,18.92,230.75,0.75,3.242,9,1.9,2.713,0.247,0.819,1.192,5.996,12.016,1164.806,8.485,8.638,8.272,225.265,30554.14,2.18201,3494.866,4045.599,2944.133,3494.866,367.155,5807.465,7600,0.18473,4.97026,5,-0.005947,-0.01106,0.14128,-0.22441,0.2607,0.26654,-0.10967,-0.23594,0.07329,0.23586,0,0,0,17,17,0.00920735,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,72.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.442,18.586,231.23,0.18,18.942,18.873,19.412,18.348,229.774,0.756,0.432,9,1.9,1.15,0.191,0.411,0.192,4.728,11.963,1161.792,8.506,8.599,8.14,226.7,25346.745,1.81013,3414.733,3626.36,2658.306,3233.133,383.218,5204.499,7600,0.17597,5.00553,5,0.001105,0.11527,0.20852,-0.2503,0.19716,0.31583,0.1681,-0.06473,-0.15885,0.315197,0,0,0,17,17,0.00438645,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,72.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.956,19.49,230.636,0.18,18.466,18.038,18.382,18.907,230.045,0.762,0.034,9,1.9,1.084,0.188,0.384,0.027,5.646,12.027,1166.779,8.592,8.555,8.21,225.227,27346.759,1.95296,3612.668,3499.944,2627.497,3246.703,412.804,5294.311,7600,0.17892,5.03109,5,0.006217,0.093,0.05647,-0.28924,0.23815,-0.05569,-0.38014,-0.09735,0.10247,0.30338,0,0,0,17,17,0.00591854,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,73.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.636,19.602,232.628,0.18,20.509,19.711,18.851,19.082,231.428,0.755,-1.434,9,1.9,0.394,0.189,0.188,-0.666,5.382,12.126,1176.535,8.763,8.546,8.344,227.432,25694.711,1.83498,3698.824,3267.281,2643.648,3203.251,373.068,4973.992,7600,0.17644,4.98417,5,-0.003165,0.25024,0.03328,-0.16785,0.18625,0.3931,-0.05796,0.30347,-0.12975,0.345527,0,0,0,17,17,0.00461216,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,73.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.116,18.77,231.679,0.18,18.882,19.054,19.545,19.968,230.831,0.748,-0.537,9,1.9,0.936,0.117,0.325,-0.222,6.198,12.016,1166.421,8.634,8.343,8.285,225.722,26116.917,1.86513,3822.111,3076.176,2731.69,3209.992,408.079,5262.946,7600,0.17587,4.92152,5,-0.015696,0.22191,-0.06963,-0.12781,0.2413,-0.07084,-0.25728,0.1001,0.13763,0.307507,0,0,0,17,17,0.00493787,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,74,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.122,19.301,232.528,0.18,19.083,19.946,18.473,19.125,231.952,0.75,-1.964,9,1.9,0.212,0.127,0.034,-0.682,4.999,12.088,1172.91,8.589,8.317,8.367,227.72,24638.293,1.75953,3754.255,2857.284,2857.284,3156.274,398.654,5001.821,7600,0.17381,5.02033,5,0.004066,0.11234,-0.15908,-0.10913,0.19058,-0.27392,-0.22364,0.0467,-0.12681,0.341866,0,0,0,17,17,0.00391388,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,74.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.831,19.833,231.085,0.18,19.496,19.633,18.227,19.316,230.491,0.768,-3.751,9,1.9,-0.683,0.077,-0.169,-1.302,4.587,12.103,1174.936,8.756,8.326,8.482,226.646,25386.436,1.81296,3788.071,2801.561,3113.219,3234.284,369.191,5133.333,7600,0.1741,5.03551,5,0.007101,0.21561,-0.21411,-0.05795,0.14784,0.25818,-0.13756,0.12793,-0.10685,0.324561,0,0,0,17,17,0.00440812,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,74.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.111,19.428,232.615,0.18,19.961,19.622,19.434,19.105,232.723,0.763,-2.498,9,1.9,-0.031,0.043,0.036,-0.865,5.306,12.118,1175.459,8.612,8.191,8.38,227.497,24583.815,1.75564,3662.882,2612.676,3233.372,3169.643,371.311,4884.348,7600,0.17232,4.97642,5,-0.004717,0.121,-0.30009,-0.11118,0.18878,-0.23651,-0.21496,-0.13307,0.10235,0.357323,0,0,0,17,17,0.00387207,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,75.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.472,19.369,229.918,0.18,19.415,19.425,19.074,19.959,230.447,0.762,-3.771,9,1.9,-0.695,0.028,-0.167,-1.287,5.266,12.137,1176.784,8.689,8.29,8.581,224.839,25071.895,1.7905,3576.571,2614.297,3466.467,3219.112,403.21,5123.35,7600,0.17281,5.05413,5,0.010825,0.20437,-0.19448,0.09686,0.18772,0.20841,0.26402,0.5201,-0.00266,0.325875,0,0,0,17,17,0.00419877,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,75.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.717,19.319,232.753,0.18,19.251,19.074,19.625,19.132,233.312,0.779,-2.836,9,1.9,-0.165,-0.005,-0.042,-0.946,4.712,12.042,1167.271,8.613,8.224,8.666,228.252,23928.524,1.70884,3373.151,2617.523,3584.556,3191.743,382.813,4943.88,7600,0.1707,5.02412,5,0.004825,0.13454,-0.25389,0.18814,0.21057,-0.17457,-0.14851,0.22819,0.05714,0.349489,0,0,0,17,17,0.00348667,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,76,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.766,19.351,230.823,0.18,19.073,19.778,19.48,19.437,232.425,0.753,-4.92,9,1.9,-1.274,-0.038,-0.376,-1.689,5.137,12.052,1170.023,8.498,8.343,8.612,225.838,26770.475,1.9118,3259.379,2736.966,3781.791,3259.379,348.275,5381.17,7600,0.17551,5.03645,5,0.007289,0.01561,-0.13912,0.1299,0.15195,-0.29732,0.28693,-0.14559,-0.14656,0.291951,0,0,0,17,17,0.00544692,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,76.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.755,19.32,229.05,0.18,18.995,19.363,18.618,19.113,230.956,0.778,-3.936,9,1.9,-0.83,-0.052,-0.198,-1.385,6.208,12.119,1178.899,8.403,8.291,8.574,223.022,26723.351,1.90843,3007.013,2775.105,3835.931,3206.016,419.943,5145.329,7600,0.17569,4.95359,5,-0.009281,-0.07496,-0.1876,0.09592,0.18025,-0.22642,-0.1212,-0.08494,0.07076,0.322983,0,0,0,17,17,0.00539606,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,76.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.351,19.437,230.974,0.18,18.457,19.699,19.832,19.401,230.708,0.772,-3.936,9,1.9,-0.823,-0.071,-0.255,-1.38,5.226,12.049,1170.087,8.36,8.469,8.751,225.933,25347.981,1.81021,2907.983,3017.811,3867.848,3264.547,402.201,5210.659,7600,0.17394,4.94163,5,-0.011673,-0.13195,-0.02373,0.25843,0.18503,-0.14248,0.40967,0.40626,0.01195,0.314387,0,0,0,17,17,0.00438859,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,77.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.468,18.604,229.803,0.18,19.581,18.816,19.084,19.259,231.107,0.75,-3.112,9,1.9,-0.461,-0.105,-0.118,-1.093,5.869,11.957,1160.379,8.27,8.442,8.534,224.147,25015.612,1.78648,2588.023,3032.611,3675.097,3098.577,384.347,5069.187,7600,0.17401,5.02849,5,0.005699,-0.12268,0.04987,0.14154,0.21281,0.02319,0.184,-0.29222,0.06945,0.333002,0,0,0,17,17,0.00415765,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,77.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.894,18.998,231.581,0.18,19.757,20.029,19.21,19.743,232.199,0.764,-3.851,9,1.9,-0.835,-0.132,-0.16,-1.321,6.406,12.108,1176.222,8.233,8.458,8.674,225.317,25861.008,1.84685,2577.757,3332.826,3681.53,3197.371,413.076,5205.682,7600,0.17574,4.99757,5,-0.000486,-0.20704,0.01867,0.23392,0.14161,-0.21091,-0.07801,0.23096,-0.17801,0.315042,0,0,0,17,17,0.00474725,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,78,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.284,19.226,230.602,0.18,18.301,19.406,20.021,19.602,229.904,0.75,-3.171,9,1.9,-0.568,-0.164,-0.061,-1.103,4.824,12.119,1175.79,8.254,8.578,8.543,225.921,24867.462,1.7759,2646.885,3533.855,3533.855,3238.198,394.209,5197.846,7600,0.17479,4.98701,5,-0.002598,-0.21348,0.11128,0.07587,0.14327,-0.01612,0.23153,-0.39513,0.00416,0.316073,0,0,0,17,17,0.00407079,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,78.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.713,19.327,230.724,0.18,18.791,19.622,19.688,19.914,233.906,0.742,-2.637,9,1.9,-0.42,-0.184,0.004,-0.943,4.604,12.066,1169.63,8.275,8.621,8.524,226.228,24971.438,1.78332,2615.033,3602.653,3290.644,3169.443,369.607,4973.986,7600,0.17527,4.97605,5,-0.004789,-0.20443,0.14182,0.04476,0.10788,0.02264,0.07635,-0.07776,-0.08848,0.345528,0,0,0,17,17,0.00412256,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,78.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.102,19.045,229.589,0.18,19.532,19.799,18.931,18.963,230.087,0.744,-1.604,9,1.9,0.2,-0.204,0.2,-0.607,5.47,12.087,1172.222,8.3,8.644,8.393,224.334,24407.488,1.74305,2655.214,3716.1,3089.092,3153.469,375.088,5003.335,7600,0.17477,5.0121,5,0.002419,-0.1458,0.19855,-0.05282,0.21452,0.14657,0.14182,-0.24397,0.26661,0.341666,0,0,0,17,17,0.00377126,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,79.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.323,19.145,231.016,0.18,18.903,18.73,18.856,18.976,230.722,0.77,-1.673,9,1.9,-0.013,-0.243,0.155,-0.599,5.448,12.063,1168.553,8.323,8.665,8.376,225.796,24366.589,1.74013,2782.847,3756.036,2894.2,3144.361,407.784,4862.423,7600,0.17536,5.00618,5,0.001237,-0.13421,0.20764,-0.08158,0.22758,0.02898,0.02274,-0.0719,0.03265,0.360207,0,0,0,17,17,0.00373998,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,79.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.793,18.898,231.534,0.18,19.34,19.246,19.057,17.98,231.853,0.75,-0.375,9,1.9,0.558,-0.24,0.348,-0.139,4.521,11.955,1159.899,8.375,8.591,8.256,227.193,25023.255,1.78702,2987.144,3733.431,2778.353,3166.309,378.081,5194.569,7600,0.17629,4.9883,5,-0.00234,-0.05275,0.16314,-0.17134,0.17957,0.20364,-0.11127,-0.22439,-0.12005,0.316504,0,0,0,17,17,0.00417049,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,80,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.975,18.929,230.113,0.18,19.52,19.624,18.65,19.362,229.722,0.755,-1.375,9,1.9,0.005,-0.224,0.215,-0.415,4.305,12.079,1170.605,8.389,8.591,8.311,225.95,23511.237,1.67904,3137.421,3632.416,2642.426,3137.421,329.997,4850.233,7600,0.17375,4.96958,5,-0.006085,-0.04225,0.15959,-0.1206,0.14268,0.02626,-0.00887,0.12686,-0.0922,0.361811,0,0,0,17,17,0.00324776,14002.758
