episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,80.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.209,19.758,229.958,0.18,19.478,19.208,18.862,18.851,228.909,0.76,0.165,9,1.9,0.651,-0.234,0.478,0.073,5.106,12.11,1175.296,8.681,8.654,8.409,224.979,25224.811,1.80142,3385.102,3601.911,2610.154,3199.056,392.601,5256.948,7600,0.1765,5.10778,5,0.021556,0.14991,0.12324,-0.12217,0.12738,0.48039,-0.09086,-0.00394,-0.03825,0.308296,0,0,0,17,17,0.00430843,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,80.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.903,19.307,230.035,0.18,19.384,19.495,19.098,18.689,231.378,0.755,1.481,9,1.9,1.26,-0.247,0.617,0.517,4.976,12.099,1174.122,8.624,8.591,8.2,225.105,26054.133,1.86064,3608.35,3500.248,2663.58,3257.392,395.875,5470.094,7600,0.17796,5.03759,5,0.007517,0.14757,0.11465,-0.27656,0.04528,-0.00585,-0.02148,-0.38597,-0.20525,0.280251,0,0,0,17,17,0.00490624,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,81.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.249,19.057,229.667,0.18,19.421,19.174,19.084,19.002,230.521,0.773,1.416,9,1.9,1.234,-0.255,0.57,0.447,5.486,12.031,1165.659,8.636,8.396,8.247,224.377,27077.699,1.93374,3713.799,3279.481,2651.837,3215.039,375.468,5473.558,7600,0.17963,4.95122,5,-0.009757,0.18883,-0.05074,-0.20032,0.19623,0.10314,-0.41347,0.19059,0.37737,0.279795,0,0,0,17,17,0.00570455,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,81.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.214,18.802,231.207,0.18,19.115,18.803,19.246,18.707,231.498,0.751,1.788,9,1.9,1.18,-0.273,0.662,0.611,4.004,12.053,1168.945,8.65,8.369,8.244,227.282,25548.996,1.82457,3744.797,3095.65,2795.862,3212.103,355.129,5409.193,7600,0.17764,5.01203,5,0.002406,0.23385,-0.04737,-0.17182,0.07951,0.11256,0.00842,0.07126,-0.2918,0.288264,0,0,0,17,17,0.00453875,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,82,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.1,19.157,229.619,0.18,18.595,19.119,18.805,19.291,231.781,0.753,1.679,9,1.9,1.041,-0.285,0.635,0.514,4.831,12.057,1168.103,8.672,8.308,8.406,224.932,26312.577,1.8791,3799.942,2912.554,2912.554,3208.35,394.395,5253.005,7600,0.17898,4.99198,5,-0.001604,0.21322,-0.15053,-0.05257,0.14439,-0.05158,-0.2579,0.29811,0.16221,0.308815,0,0,0,17,17,0.00508319,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,82.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.691,18.993,231.586,0.18,18.81,19.203,19.352,19.72,231.57,0.76,3.447,9,1.9,1.891,-0.262,0.92,1.295,5.019,11.995,1160.309,8.586,8.327,8.457,226.754,27374.792,1.95496,3864.03,2849.649,3170.113,3294.597,379.622,5527.45,7600,0.1802,5.03021,5,0.006042,0.14689,-0.11257,0.01833,0.18737,-0.16583,0.09489,0.17726,0.10745,0.272704,0,0,0,17,17,0.00595856,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,82.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.505,19.442,231.23,0.18,18.443,18.666,19.001,18.888,229.927,0.762,4.161,9,1.9,2.241,-0.236,1.008,1.416,4.486,12.146,1173.376,8.637,8.295,8.506,227.067,28093.043,2.00625,3895.369,2898.96,3487.861,3427.397,352.291,5752.465,7600,0.18084,5.01995,5,0.003991,0.14361,-0.19809,0.01257,0.32327,-0.0082,-0.21379,-0.01439,0.33975,0.243097,0,0,0,17,17,0.00661464,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,83.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.458,19.603,230.148,0.18,18.981,19.106,18.884,19.18,227.907,0.764,3.357,9,1.9,1.684,-0.255,0.884,1.083,5.055,12.105,1174.064,8.657,8.222,8.642,225.279,28107.452,2.00728,3646.948,2697.41,3538.301,3294.219,397.873,5692.182,7600,0.18119,4.97259,5,-0.005483,0.14505,-0.29058,0.12925,0.18512,0.00362,-0.23122,0.2917,-0.34537,0.251029,0,0,0,17,17,0.00662439,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,83.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.777,19.711,231.499,0.18,19.84,19.277,18.946,18.317,230.512,0.764,3.719,9,1.9,1.759,-0.228,0.951,1.321,4.557,12.097,1175.854,8.55,8.359,8.659,227.168,28246.032,2.01718,3592.466,2844.438,3801.744,3412.883,378.963,5623.653,7600,0.18093,4.91592,5,-0.016815,0.02435,-0.16603,0.13346,0.226,-0.30176,0.31136,0.01053,0.1022,0.260046,0,0,0,17,17,0.0067466,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,84,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.993,19.602,230.982,0.18,19.326,19.373,19.229,19.873,231.903,0.752,4.104,9,1.9,1.815,-0.211,0.968,1.41,5.271,12.096,1173.021,8.426,8.31,8.635,225.973,28068.881,2.00453,3316.527,2789.702,3843.352,3316.527,351.217,5743.325,7600,0.18038,4.97097,5,-0.005805,-0.08591,-0.20254,0.12311,0.26253,-0.27566,-0.09128,-0.02588,0.09132,0.244299,0,0,0,17,17,0.00659151,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,84.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.231,19.314,231.978,0.18,19.888,18.978,20.844,19.246,230.969,0.754,4.249,9,1.9,1.876,-0.228,1.041,1.431,4.908,12.036,1166.169,8.426,8.378,8.7,227.297,28219.615,2.01529,3171.746,2957.656,3936.973,3355.458,387.677,5630.584,7600,0.1809,5.01658,5,0.003316,-0.05148,-0.09992,0.2219,0.22757,0.08608,0.25657,0.24697,-0.0874,0.259134,0,0,0,17,17,0.00672283,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,84.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.495,19.215,230.55,0.18,19.008,19.442,18.917,19.682,230.117,0.743,3.984,9,1.9,1.556,-0.167,0.911,1.365,5.288,12.104,1174.337,8.282,8.376,8.7,225.5,26432.69,1.88768,2929.208,3039.463,3892.807,3287.159,403.765,5553.724,7600,0.17719,4.99654,5,-0.000692,-0.18409,-0.08965,0.23434,0.23844,-0.33153,0.02568,0.03109,0.02717,0.269247,0,0,0,17,17,0.00519811,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,85.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.749,19.996,231.031,0.18,19.028,19.74,19.885,19.763,230.578,0.747,4.839,9,1.9,2.052,-0.155,1.145,1.643,5.083,12.113,1173.848,8.472,8.601,8.757,226.099,28770.595,2.05464,2927.567,3351.074,3963.094,3413.912,366.122,5762.054,7600,0.18049,4.92678,5,-0.014645,-0.0878,0.04179,0.19749,0.15112,0.24074,0.32859,-0.09211,-0.2183,0.241835,0,0,0,17,17,0.00726418,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,85.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.498,19.723,229.209,0.18,19.583,19.382,20.514,19.182,228.236,0.759,3.05,9,1.9,0.957,-0.113,0.854,1.127,4.876,12.109,1175.025,8.258,8.497,8.744,224.453,26119.529,1.86531,2689.259,3376.863,3694.411,3253.511,376.168,5486.327,7600,0.1758,4.94131,5,-0.011739,-0.26849,-0.02969,0.21699,0.12066,-0.45174,-0.17871,0.04875,-0.07613,0.278115,0,0,0,17,17,0.00495496,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,86,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.232,20.059,230.796,0.18,20.285,19.204,19.102,19.091,229.842,0.755,2.631,9,1.9,0.737,-0.075,0.841,0.873,4.548,12.131,1178.361,8.365,8.627,8.637,226.299,26516.834,1.89369,2713.711,3584.942,3584.942,3294.532,387.214,5259.083,7600,0.17576,4.89087,5,-0.021825,-0.20259,0.06027,0.06993,0.05171,0.16475,0.22491,-0.36765,-0.17238,0.308015,0,0,0,17,17,0.00523995,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,86.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.856,20.446,230.811,0.18,20.442,21.331,19.891,20.707,229.692,0.752,2.777,9,1.9,0.795,-0.086,0.785,1.02,4.905,12.239,1188.146,8.366,8.762,8.648,226.04,26455.594,1.88931,2695.199,3702.224,3384.084,3260.503,376.869,5278.104,7600,0.17585,5.00943,5,0.001887,-0.24763,0.14829,0.03416,0.13439,-0.11258,0.22004,-0.08944,0.20669,0.305513,0,0,0,17,17,0.00519349,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,86.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.781,20.433,232.036,0.18,19.812,20.663,20.59,20.162,233.32,0.772,1.771,9,1.9,0.221,-0.041,0.644,0.64,5.442,12.266,1190.339,8.405,8.839,8.504,226.749,26823.605,1.91559,2777.696,3836.805,3210.847,3275.116,374.459,5153.962,7600,0.17566,5.13655,5,0.02731,-0.20687,0.22746,-0.10819,0.1551,0.10189,0.19792,-0.35586,0.05178,0.321847,0,0,0,17,17,0.00547449,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,87.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.863,19.976,230.474,0.18,20.103,19.793,20.794,20.094,230.09,0.777,0.13,9,1.9,-0.704,0.008,0.428,0.06,4.767,12.159,1179.025,8.398,8.781,8.396,225.827,26276.548,1.87653,2865.318,3797.538,2971.983,3211.613,390.616,5296.622,7600,0.17427,4.93265,5,-0.013471,-0.15892,0.22377,-0.16106,0.12031,0.11988,-0.00921,-0.13218,-0.08697,0.303076,0,0,0,17,17,0.00505882,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,87.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.316,20.375,229.886,0.18,20.134,19.755,19.501,19.639,230.046,0.774,0.503,9,1.9,-0.494,0.031,0.475,0.202,4.666,12.219,1186.191,8.569,8.905,8.485,225.343,26042.538,1.85981,3103.651,3857.042,2892.873,3284.522,381.68,5139.057,7600,0.17431,5.004,5,0.000801,-0.03637,0.30043,-0.12037,0.12342,0.30637,0.19163,0.10173,0.00778,0.323808,0,0,0,17,17,0.00487335,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,88,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,21.127,20.209,231.572,0.18,20.232,20.727,20.723,19.892,231.712,0.748,-1.071,9,1.9,-1.351,0.046,0.256,-0.34,5.123,12.135,1178.994,8.57,8.834,8.444,226.578,27511.408,1.96471,3327.021,3848.966,2805.077,3327.021,347.963,5460.75,7600,0.17676,4.97305,5,-0.00539,-0.01487,0.24885,-0.14146,0.12936,0.05374,-0.12894,-0.05273,0.01483,0.28148,0,0,0,17,17,0.00606959,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,88.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.891,20.229,228.915,0.18,19.862,20.247,20.436,19.935,228.883,0.755,-1.258,9,1.9,-1.427,0.101,0.171,-0.463,5.365,12.202,1184.197,8.71,8.769,8.282,223.743,27491.66,1.9633,3540.56,3760.913,2752.947,3351.473,399.017,5498.625,7600,0.17767,5.06959,5,0.013918,0.12275,0.18192,-0.30563,0.1929,0.34406,-0.16732,-0.41044,0.15886,0.276497,0,0,0,17,17,0.00605754,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,88.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.508,21.008,228.588,0.18,20.328,20.134,20.314,19.641,226.604,0.743,-2.557,9,1.9,-2.097,0.086,0.025,-0.859,4.988,12.268,1190.811,8.75,8.72,8.501,223.685,29890.128,2.13459,3830.632,3722.446,2885.122,3479.4,396.186,5777.587,7600,0.18101,4.93491,5,-0.013019,0.06906,0.03887,-0.17971,0.08518,-0.13424,-0.35763,0.31481,-0.26931,0.239791,0,0,0,17,17,0.00844291,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,89.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.161,20.069,230.863,0.18,19.452,20.015,21.143,20.248,230.544,0.777,-2.799,9,1.9,-2.22,0.114,-0.029,-0.98,5.101,12.174,1181.345,8.72,8.63,8.448,225.907,28947.763,2.06729,3925.722,3501.735,2889.022,3438.826,366.536,5721.465,7600,0.18007,5.05677,5,0.011354,0.15218,0.06203,-0.1207,0.14451,0.2078,0.05791,0.14753,0.14834,0.247176,0,0,0,17,17,0.00743773,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,89.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.524,20.34,230.87,0.18,19.763,20.934,19.527,19.959,231.699,0.762,-3.147,9,1.9,-2.316,0.169,-0.127,-1.135,4.323,12.181,1182.821,8.743,8.586,8.533,226.631,29164.339,2.08276,3978.977,3315.773,3009.493,3434.748,362.82,5775.73,7600,0.18132,5.11017,5,0.022034,0.14203,-0.01509,-0.06811,0.084,-0.02537,-0.19281,0.13147,-0.15127,0.240036,0,0,0,17,17,0.00766363,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,90,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.337,20.115,229.885,0.18,19.947,21.006,19.685,19.783,230.971,0.743,-4.636,9,1.9,-3.087,0.192,-0.303,-1.584,4.43,12.113,1172.77,8.741,8.489,8.525,225.558,29613.314,2.11482,4158.399,3293.944,3293.944,3582.096,384.202,5939.869,7600,0.18239,4.98419,5,-0.003162,0.16694,-0.08517,-0.04925,0.10287,0.06229,-0.1752,0.04715,0.04717,0.218438,0,0,0,17,17,0.00815463,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,90.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.786,19.952,229.22,0.18,21.339,20.099,20.807,20.468,228.857,0.749,-3.079,9,1.9,-2.147,0.184,-0.044,-1.087,3.862,12.123,1175.407,8.749,8.406,8.534,225.454,28324.997,2.02282,3918.914,2979.107,3276.011,3391.344,351.714,5560.424,7600,0.18031,4.9738,5,-0.00524,0.19437,-0.14827,-0.01988,0.09562,0.06857,-0.15775,0.07343,-0.01812,0.268365,0,0,0,17,17,0.00681464,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,90.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.289,20.259,229.232,0.18,21.012,19.716,20.492,19.851,228.199,0.777,-4.633,9,1.9,-2.892,0.207,-0.308,-1.665,4.526,12.178,1181.348,8.823,8.416,8.697,224.84,30526.605,2.18004,3995.671,2996.614,3587.08,3526.455,353.227,5998.659,7600,0.18401,4.96596,5,-0.006808,0.23208,-0.17516,0.1059,0.13363,0.09427,-0.06723,0.31446,0.09503,0.210703,0,0,0,17,17,0.00919307,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,91.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.228,19.356,229.491,0.18,19.842,19.711,19.989,20.198,229.57,0.751,-3.113,9,1.9,-1.953,0.26,-0.071,-1.103,4.451,12.011,1165.598,8.558,8.314,8.703,225.259,27439.296,1.95956,3637.373,2724.212,3532.889,3298.158,382.631,5533.889,7600,0.18027,4.98566,5,-0.002869,0.07559,-0.16829,0.22024,0.21927,-0.39124,0.01719,0.28585,0.2141,0.271857,0,0,0,17,17,0.00601448,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,91.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.068,19.487,228.684,0.18,19.452,20.119,20.173,20.503,230.484,0.758,-2.605,9,1.9,-1.563,0.241,-0.027,-0.942,3.322,12.061,1171.855,8.658,8.273,8.655,225.406,26469.673,1.89032,3452.858,2765.309,3645.215,3287.794,348.323,5338.287,7600,0.17848,5.033,5,0.006601,0.15949,-0.22564,0.15638,0.04393,0.20976,-0.14338,-0.15966,-0.43837,0.297594,0,0,0,17,17,0.00520761,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,92,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.79,20.457,227.749,0.18,20.205,19.667,19.708,20.042,228.862,0.743,-4.085,9,1.9,-2.192,0.246,-0.192,-1.435,4.495,12.255,1188.517,8.614,8.44,8.836,223.366,29509.381,2.1074,3491.77,2990.535,3993.005,3491.77,334.157,5715.657,7600,0.18314,5.00477,5,0.000955,-0.00117,-0.17523,0.22077,0.11135,-0.40165,0.12602,0.16099,0.16855,0.24794,0,0,0,17,17,0.0080198,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,92.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.046,20.243,229.096,0.18,20.42,19.452,20.236,20.104,228.66,0.754,-4.78,9,1.9,-2.633,0.263,-0.227,-1.724,4.42,12.157,1179.356,8.512,8.359,8.779,224.814,29527.683,2.1087,3342.157,3134.753,4083.487,3520.132,375.57,5899.617,7600,0.18346,4.99026,5,-0.001949,-0.07722,-0.23036,0.19014,0.13791,-0.19012,-0.13783,-0.07658,0.0664,0.223735,0,0,0,17,17,0.00805811,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,92.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.915,20.498,231.63,0.18,19.741,20.04,20.056,19.547,233.071,0.743,-4.164,9,1.9,-2.045,0.259,-0.172,-1.482,4.509,12.213,1182.158,8.574,8.423,8.887,227.19,29197.583,2.08513,3058.995,3163.88,3975.655,3399.51,384.097,5667.012,7600,0.18288,5.00161,5,0.000323,-0.04585,-0.19669,0.2669,0.06836,0.07842,0.08417,0.19189,-0.17388,0.254341,0,0,0,17,17,0.0076891,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,93.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.828,20.087,230.983,0.18,19.767,19.407,20.573,20.003,229.124,0.764,-2.049,9,1.9,-0.786,0.272,0.125,-0.72,4.399,12.122,1172.281,8.423,8.593,8.831,226.784,25554.442,1.82496,2824.05,3229.238,3814.784,3289.357,350.285,5173.414,7600,0.17763,5.00313,5,0.000627,-0.14728,0.02239,0.26015,0.2001,-0.25357,0.54771,-0.01687,0.32935,0.319288,0,0,0,17,17,0.0045256,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,93.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.562,20.461,231.036,0.18,19.036,20.583,20.548,19.193,231.129,0.763,-3.746,9,1.9,-1.65,0.257,-0.2,-1.275,5.073,12.152,1179.286,8.482,8.714,8.79,226.157,28694.051,2.04917,2813.776,3510.066,3831.625,3385.156,380.92,5450.545,7600,0.18209,4.97697,5,-0.004606,-0.13364,0.09913,0.17512,0.19442,0.0341,0.19184,-0.21258,-0.01419,0.282823,0,0,0,17,17,0.00716287,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,94,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.248,19.285,228.782,0.18,18.563,19.284,19.919,19.945,230.4,0.763,-0.871,9,1.9,0.048,0.26,0.204,-0.344,4.342,12.073,1171.157,8.364,8.617,8.605,224.607,23879.947,1.70537,2523.136,3382.579,3382.579,3096.098,381.975,4985.148,7600,0.17491,5.05803,5,0.011607,-0.11064,0.14319,0.13128,0.16616,0.0575,0.11015,-0.1096,-0.07065,0.344059,0,0,0,17,17,0.00346144,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,94.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.679,19.896,228.43,0.18,19.846,19.912,20.107,20.324,228.054,0.76,-1.035,9,1.9,0.093,0.233,0.239,-0.337,4.384,12.157,1178.93,8.352,8.708,8.63,224.205,24566.917,1.75443,2650.847,3624.307,3316.771,3197.308,364.308,4955.975,7600,0.17549,4.99237,5,-0.001525,-0.19569,0.16038,0.08267,0.15945,-0.21262,0.04298,-0.12152,-0.01676,0.347898,0,0,0,17,17,0.00386546,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,94.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.263,19.698,231.353,0.18,18.984,19.137,18.961,19.135,230.92,0.756,-1.12,9,1.9,0.136,0.247,0.247,-0.373,5.084,12.142,1179.792,8.334,8.687,8.513,226.401,25154.395,1.79639,2716.383,3751.976,3139.917,3202.758,366.145,5037.916,7600,0.17662,4.92015,5,-0.01597,-0.18931,0.16294,-0.0103,0.13092,0.01595,0.0064,-0.23242,-0.07133,0.337116,0,0,0,17,17,0.00424614,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,95.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.356,19.75,230.463,0.18,19.86,19.736,19.808,19.464,228.099,0.749,1.145,9,1.9,1.399,0.243,0.561,0.358,4.527,12.124,1175.518,8.46,8.809,8.505,225.999,26865.074,1.91856,2894.678,3812.434,2999.688,3235.6,384.556,5432.265,7600,0.17912,4.95409,5,-0.009183,-0.06995,0.27916,-0.02533,0.06362,0.2984,0.29054,-0.03758,-0.16826,0.285228,0,0,0,17,17,0.00552811,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,95.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.614,20.269,228.876,0.18,20.042,19.761,19.231,19.566,230.426,0.772,0.935,9,1.9,1.473,0.203,0.577,0.298,4.245,12.169,1178.116,8.515,8.789,8.407,224.743,27599.87,1.97103,3187.164,3919.929,2982.156,3363.083,371.231,5685.537,7600,0.17955,4.97086,5,-0.005828,-0.07723,0.19646,-0.18558,0.11196,-0.01822,-0.20674,-0.40062,0.12086,0.251903,0,0,0,17,17,0.00616612,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,96,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.23,19.686,227.586,0.18,20.432,19.345,19.529,18.987,227.794,0.742,3.043,9,1.9,2.699,0.213,0.825,1.03,4.708,12.026,1167.304,8.518,8.615,8.319,223.022,29659.347,2.11811,3444.214,3952.477,2935.951,3444.214,338.842,5989.21,7600,0.1828,4.92327,5,-0.015346,-0.00386,0.09313,-0.20356,0.14463,0.18345,-0.25834,-0.04495,0.08166,0.211946,0,0,0,17,17,0.00820785,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,96.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.14,19.662,230.717,0.18,19.235,19.296,19.103,19.959,230.415,0.766,2.275,9,1.9,2.369,0.2,0.753,0.811,4.128,12.116,1175.84,8.538,8.657,8.241,226.663,28121.563,2.00829,3580.075,3783.471,2853.069,3405.539,368.313,5839.751,7600,0.18027,4.96368,5,-0.007264,0.01873,0.1371,-0.27815,0.07431,0.05646,0.10993,-0.18647,-0.1758,0.231612,0,0,0,17,17,0.00664973,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,96.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.433,18.829,227.878,0.18,20.253,18.947,19.83,19.113,227.337,0.743,4.362,9,1.9,3.571,0.138,1.029,1.506,4.765,11.939,1157.469,8.511,8.473,8.267,223.286,29891.689,2.1347,3889.875,3783.223,2957.765,3543.621,390.571,6136.054,7600,0.18189,5.01381,5,0.002763,0.09196,0.05337,-0.15213,0.17368,0.18307,-0.20933,0.31505,0.24843,0.192624,0,0,0,17,17,0.00848075,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,97.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,18.779,19.606,230.458,0.18,20.399,19.188,19.822,19.639,231.744,0.745,3.193,9,1.9,3.052,0.134,0.821,1.159,4.675,12.081,1173.128,8.779,8.63,8.309,225.989,30112.828,2.15049,3919.522,3506.936,2910.697,3445.718,356.681,6139.183,7600,0.18216,4.92461,5,-0.015078,0.266,0.11697,-0.20352,0.20643,0.43511,0.15901,-0.12847,0.08188,0.192213,0,0,0,17,17,0.00872828,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,97.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.541,19.624,232.099,0.18,20.203,19.748,19.073,19.699,231.654,0.76,2.163,9,1.9,2.55,0.124,0.718,0.791,5.04,12.131,1178.709,8.654,8.529,8.346,227.15,28990.267,2.07033,4047.275,3352.449,3031.565,3477.096,380.119,5770.966,7600,0.1803,5.06344,5,0.012687,0.13914,0.01444,-0.16876,0.09035,-0.31716,-0.25634,0.08689,-0.29019,0.240662,0,0,0,17,17,0.00748578,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,98,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.261,19.564,229.606,0.18,20.281,19.53,20.357,18.928,231.135,0.751,3.286,9,1.9,3.12,0.047,0.927,1.133,4.547,12.144,1176.467,8.847,8.298,8.318,225.224,29384.415,2.09847,4109.124,3237.971,3237.971,3528.355,387.179,6115.281,7600,0.1796,5.0535,5,0.0107,0.3398,-0.21014,-0.18968,0.16541,0.50166,-0.56143,-0.05231,0.18765,0.195358,0,0,0,17,17,0.00792866,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,98.4,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,20.091,19.252,228.78,0.18,19.788,19.366,19.819,19.23,228.045,0.741,3.199,9,1.9,3.138,0.033,0.857,1.14,4.891,12.174,1182.158,8.721,8.324,8.363,224.075,29024.455,2.07277,4091.908,3085.817,3403.662,3527.129,376.519,5935.333,7600,0.17882,5.05224,5,0.010447,0.25121,-0.14624,-0.10698,0.18554,-0.22149,0.15974,0.20677,0.05032,0.219035,0,0,0,17,17,0.00753617,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,98.8,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.826,19.745,231.222,0.18,19.59,19.445,19.809,20.417,231.637,0.764,3.839,9,1.9,3.491,0.017,0.943,1.346,4.073,12.103,1173.308,8.723,8.341,8.483,227.301,30422.211,2.17259,4014.09,3044.726,3617.642,3558.819,342.729,6329.184,7600,0.18066,4.98579,5,-0.002843,0.19407,-0.18871,-0.04625,0.15225,-0.14284,-0.10617,0.15182,-0.08324,0.167213,0,0,0,17,17,0.00910693,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,99.2,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.537,19.172,229.789,0.18,18.793,20.047,19.04,19.687,230.903,0.777,3.691,9,1.9,3.379,-0.009,0.922,1.41,4.79,12.066,1168.592,8.558,8.208,8.59,225.157,30287.398,2.16296,3848.111,2914.549,3741.292,3501.317,391.179,6283.654,7600,0.18032,5.04227,5,0.008455,0.09725,-0.25291,0.12967,0.1576,-0.24205,-0.1605,0.4398,0.01338,0.173203,0,0,0,17,17,0.00894638,14002.758
E019,1404,test_release_sample,S4,combined_gust_wave,Extreme,Model-free DRL,99.6,recovery,0.1,0.4,75,0.025,36.12,40.62,8,19.5,19.987,19.529,231.026,0.18,18.917,19.18,20.06,19.083,233.383,0.778,3.857,9,1.9,3.533,-0.037,1.033,1.328,4.068,12.14,1179.626,8.55,8.22,8.755,227.094,29491.362,2.10611,3676.98,2952.918,3879.553,3503.151,366.822,6332.075,7600,0.17959,4.95006,5,-0.009987,0.04664,-0.2837,0.25175,0.13533,-0.12652,-0.07699,0.3052,-0.05567,0.166832,0,0,0,17,17,0.00806643,14002.758
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,0,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.851,18.504,224.695,0.18,19.049,19.094,19.076,23.631,231.294,0.741,-2.837,9,1.9,-1.266,0.308,-0.099,-1.04,9.157,11.971,1157.217,8.375,8.458,8.277,215.542,30000.285,2.14668,3415.439,4002.151,2828.727,3415.439,391.141,4901.032,7600,0.16998,5.01545,5,0.003089,-0.0054,0.07795,-0.10385,0.00464,-0.0135,0.19487,-0.25964,0.01161,0.355127,0,0,0,0,0,0.00856806,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,0.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.26,18.813,223.54,0.18,18.384,17.891,18.767,24.122,227.139,0.774,-3.419,9,1.9,-1.446,0.288,-0.153,-1.199,8.817,12.035,1171.195,8.465,8.483,8.324,214.735,30157.542,2.15793,3736.575,3976.371,2879.467,3530.804,434.225,4984.375,7600,0.16987,5.01202,5,0.002405,0.04773,0.06591,-0.09383,0.01242,0.13282,-0.0301,0.02506,0.01944,0.344161,0,0,0,0,0,0.00875474,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,0.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.61,18.776,225.271,0.18,19.053,18.066,19.014,24.6,230.821,0.762,-5.207,9,1.9,-2.302,0.241,-0.385,-1.875,8.41,11.914,1155.31,8.479,8.427,8.335,216.871,31115.182,2.22646,4028.844,3910.798,2997.161,3645.601,432.293,5230.829,7600,0.17048,5.00598,5,0.001197,0.06605,0.01432,-0.07841,0.00974,0.0458,-0.12896,0.03854,-0.0067,0.311733,0,0,0,0,0,0.00992571,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,1.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.267,18.645,227.908,0.18,19.154,19.157,18.884,24.574,232.925,0.747,-4.86,9,1.9,-2.025,0.264,-0.333,-1.701,9.084,11.976,1158.262,8.461,8.428,8.277,218.836,31741.783,2.2713,4091.297,3615.783,2928.606,3545.229,411.082,5151.452,7600,0.1717,5.01287,5,0.002573,0.06305,0.0307,-0.12047,0.01177,-0.0075,0.04093,-0.10514,0.00508,0.322177,0,0,0,0,0,0.01073517,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,1.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.361,19.014,226.759,0.18,19.082,19.382,19.436,25.367,230.746,0.763,-4.727,9,1.9,-1.844,0.271,-0.295,-1.646,8.267,11.947,1158.074,8.514,8.424,8.366,218.499,32667.578,2.33754,4151.438,3401.45,3055.092,3535.994,410.296,5239.901,7600,0.17309,4.93628,5,-0.012743,0.07265,-0.01743,-0.07594,0.00696,0.024,-0.12033,0.11132,-0.01202,0.310539,0,0,0,0,0,0.01203841,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.797,19.271,226.628,0.18,18.751,19.061,18.762,26.209,232.795,0.776,-4.598,9,1.9,-1.65,0.204,-0.303,-1.578,8.124,12.108,1174.805,8.517,8.414,8.443,218.506,31382.314,2.24557,4201.708,3238.315,3238.315,3559.446,428.175,5001.035,7600,0.17027,5.01664,5,0.003328,0.04413,-0.05853,-0.02953,0.00275,-0.07128,-0.10273,0.11601,-0.01053,0.341969,0,0,0,0,0,0.01025262,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,2.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.282,19.08,225.658,0.18,18.026,19.101,19.296,24.784,229.244,0.757,-3.348,9,1.9,-0.791,0.21,-0.117,-1.109,7.504,12.079,1170.073,8.535,8.367,8.436,218.162,28211.387,2.01868,3995.779,2943.491,3275.931,3405.067,393.808,4881.577,7600,0.16599,4.97021,5,-0.005958,0.0854,-0.08272,-0.01388,0.00797,0.10315,-0.06048,0.03913,0.01304,0.357687,0,0,0,0,0,0.00671516,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,2.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.492,19.036,226.519,0.18,18.898,18.506,20.525,25.778,231.869,0.747,-3.391,9,1.9,-0.797,0.174,-0.069,-1.277,8.455,12.003,1162.792,8.527,8.38,8.468,218.069,29343.69,2.0997,4006.883,2881.128,3546.475,3478.162,398.023,4764.211,7600,0.16699,5.04819,5,0.009639,0.08249,-0.06425,0.0237,0.00534,-0.00728,0.04617,0.09396,-0.00657,0.37313,0,0,0,0,0,0.0078414,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,3.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.997,19.264,226.168,0.18,19.267,19.087,18.682,26.215,230.395,0.76,-3.66,9,1.9,-0.851,0.185,-0.174,-1.235,8.347,12.059,1168.718,8.535,8.37,8.487,217.828,29557.712,2.11501,3913.654,2885.373,3795.998,3531.675,430.868,4861.515,7600,0.16746,4.92768,5,-0.014465,0.06333,-0.10224,0.01523,0.00682,-0.04789,-0.09497,-0.02118,0.00368,0.360327,0,0,0,0,0,0.00807773,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,3.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.565,18.93,225.95,0.18,18.22,19.084,19.802,26.555,229.995,0.749,-2.615,9,1.9,-0.203,0.126,-0.002,-0.941,8.291,11.988,1163.639,8.448,8.327,8.494,217.671,28221.698,2.01941,3581.235,2747.231,3814.567,3381.011,422.52,4564.367,7600,0.16471,5.00114,5,0.000227,0.01593,-0.10467,0.06261,0.01135,-0.1185,-0.00608,0.11845,0.01135,0.399425,0,0,0,0,0,0.00671034,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.069,19.467,226.3,0.18,18.484,18.594,19.726,26.077,231.161,0.742,-1.367,9,1.9,0.536,0.112,0.167,-0.493,8.35,12.076,1171.901,8.497,8.408,8.575,217.963,30000.791,2.14672,3538.09,2975.221,4100.959,3538.09,375.246,4960.345,7600,0.16695,5.06256,5,0.012511,0.00101,-0.08776,0.07923,0.01258,-0.03731,0.04227,0.04155,0.00306,0.347323,0,0,0,0,0,0.00857135,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,4.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.109,19.35,225.478,0.18,19.473,19.141,20.833,26.889,231.471,0.765,-2.961,9,1.9,-0.355,0.109,-0.028,-1.069,7.6,12.057,1168.171,8.462,8.449,8.56,217.884,28145.285,2.01395,3241.386,3016.537,4045.067,3434.33,407.158,4680.531,7600,0.16433,4.99472,5,-0.001055,-0.02054,-0.03297,0.07773,0.00487,-0.05386,0.137,-0.00375,-0.01928,0.384141,0,0,0,0,0,0.00664324,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,4.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.329,19.137,226.88,0.18,19.479,19.193,19.24,26.146,232.133,0.754,-2.021,9,1.9,0.224,0.047,0.081,-0.654,7.936,12.041,1166.305,8.416,8.431,8.544,218.945,27648.793,1.97842,2967.92,3083.041,3974.035,3341.665,421.58,4561.565,7600,0.1627,5.01221,5,0.002442,-0.04063,-0.02588,0.08751,0.00049,-0.05023,0.01772,0.02443,-0.01095,0.399794,0,0,0,0,0,0.00618622,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,5.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.143,19.28,225.487,0.18,18.511,18.773,20.329,26.391,229.436,0.754,-1.148,9,1.9,0.666,0.078,0.273,-0.398,7.716,12.084,1173.814,8.404,8.496,8.532,217.779,29193.957,2.08899,2874.622,3317.298,3957.022,3382.981,382.694,4791.396,7600,0.16531,4.95911,5,-0.008178,-0.06952,0.02218,0.05812,0.00845,-0.07223,0.12015,-0.07346,0.01991,0.369553,0,0,0,0,0,0.00768463,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,5.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.054,19.055,226.115,0.18,19.277,18.945,21.682,26.678,231.541,0.771,1.387,9,1.9,2.142,-0.013,0.541,0.456,7.765,12.01,1165.827,8.356,8.458,8.484,218.364,32003.166,2.29,3023.891,3754.092,4091.312,3623.098,399.472,5198.486,7600,0.16819,4.97588,5,-0.004825,-0.09104,0.01075,0.03761,0.01435,-0.05379,-0.02858,-0.05128,0.01475,0.315989,0,0,0,0,0,0.01109269,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.962,17.942,227.463,0.18,19.307,18.733,21.217,25.986,232.893,0.773,1.398,9,1.9,2.104,-0.001,0.528,0.496,8.589,11.945,1158.108,8.245,8.34,8.361,218.893,31295.215,2.23934,2849.373,3836.563,3836.563,3507.5,438.752,5324.353,7600,0.16703,5.0168,5,0.003359,-0.06785,0.02683,0.04754,0.01942,0.05798,0.04021,0.02483,0.01267,0.299427,0,0,0,0,0,0.01016219,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,6.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.635,19.605,226.053,0.18,19.041,19.213,21.341,26.914,231.027,0.769,0.726,9,1.9,1.782,-0.008,0.531,0.27,8.388,12.113,1173.676,8.415,8.58,8.521,217.683,32079.911,2.29549,2987,4090.42,3741.827,3606.416,412.943,5129.73,7600,0.16823,5.04408,5,0.008816,-0.09764,0.06743,0.00771,0.01824,-0.07448,0.10149,-0.09959,-0.00296,0.325036,0,0,0,0,0,0.01119474,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,6.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.574,19.458,225.875,0.18,18.424,19.625,21.794,26.529,231.447,0.76,3.163,9,1.9,3.157,-0.072,0.921,1.142,8.479,12.141,1176.784,8.452,8.576,8.501,217.406,34739.107,2.48577,3181.665,4308.892,3642.675,3711.077,398.543,5638.041,7600,0.17289,5.07105,5,0.01421,-0.04342,0.0803,0.0059,0.00994,0.13555,0.03219,-0.00451,-0.02074,0.258153,0,0,0,0,0,0.01539831,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,7.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.151,18.758,225.407,0.18,19.8,19.274,22.133,26.409,230.556,0.751,2.079,9,1.9,2.538,-0.103,0.641,0.772,8.65,12.02,1164.657,8.362,8.49,8.385,216.771,32630.737,2.33491,3200.061,4244.726,3319.592,3588.126,437.733,5300.394,7600,0.17046,5.05693,5,0.011386,-0.04924,0.0789,-0.02602,0.01292,-0.01455,-0.00351,-0.0798,0.00744,0.30258,0,0,0,0,0,0.01199049,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,7.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.837,19.5,226.246,0.18,19.512,19.347,21.964,25.672,229.048,0.741,3.648,9,1.9,3.26,-0.13,0.961,1.27,7.824,12.047,1165.554,8.462,8.578,8.443,218.44,34563.73,2.47322,3556.425,4370.033,3328.8,3751.753,412.187,5681.872,7600,0.17357,4.9738,5,-0.00524,-0.03831,0.07764,-0.05768,0.01798,0.02732,-0.00315,-0.07915,0.01264,0.252385,0,0,0,0,0,0.01509674,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.612,19.445,227.136,0.18,18.144,18.172,22.977,25.144,233.448,0.764,2.653,9,1.9,2.677,-0.183,0.754,0.957,8.083,12.112,1171.485,8.5,8.572,8.403,219.065,32972.247,2.35934,3665.494,4220.551,3110.437,3665.494,370.038,5517.391,7600,0.17219,5.06625,5,0.01325,0.00558,0.07786,-0.09082,0.01229,0.10971,0.00055,-0.08286,-0.01422,0.274027,0,0,0,0,0,0.01250907,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,8.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.516,19.184,225.94,0.18,19.262,19.848,22.413,23.713,231.176,0.76,2.258,9,1.9,2.43,-0.149,0.731,0.705,7.828,12.082,1170.645,8.501,8.518,8.344,218.128,31856.664,2.27952,3854.26,4081.943,3040.449,3658.884,412.29,5388.175,7600,0.17013,4.95146,5,-0.009707,0.03859,0.05563,-0.11853,0.01638,0.08254,-0.05558,-0.06926,0.01022,0.29103,0,0,0,0,0,0.01090681,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,8.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.586,19.088,226.032,0.18,18.588,18.737,23.505,25.543,229.724,0.768,3.897,9,1.9,3.196,-0.185,0.982,1.388,7.961,12.052,1168.345,8.513,8.52,8.378,218.085,33657.398,2.40837,4130.109,4014.816,3122.481,3755.802,422.214,5686.509,7600,0.17319,4.94295,5,-0.011409,0.06145,0.06824,-0.07394,0.0135,0.05714,0.03152,0.11148,-0.0072,0.251775,0,0,0,0,0,0.0135886,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,9.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.403,18.961,227.607,0.18,19.326,19.812,24.19,23.625,232.017,0.767,3.943,9,1.9,3.117,-0.225,0.951,1.364,8.774,12.032,1166.265,8.515,8.487,8.311,218.85,34861.85,2.49455,4276.277,3808.136,3131.613,3738.675,404.708,5533.812,7600,0.17549,5.00599,5,0.001198,0.07894,0.05109,-0.12568,0.01683,0.04374,-0.04285,-0.12935,0.00835,0.271867,0,0,0,0,0,0.01560689,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,9.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.353,19.067,228.728,0.18,18.846,20.37,23.634,24.122,232.688,0.775,2.364,9,1.9,2.167,-0.191,0.72,0.786,8.161,12.068,1168.006,8.49,8.421,8.414,220.581,32062.068,2.29421,4222.17,3476.212,3131.714,3610.032,408.092,5260.995,7600,0.17111,4.97333,5,-0.005334,0.0408,-0.02847,-0.0351,0.01369,-0.09537,-0.19892,0.22645,-0.00787,0.307764,0,0,0,0,0,0.01117863,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,10,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.967,19.401,225.9,0.18,19.492,19.413,24.402,23.585,231.496,0.756,4.718,9,1.9,3.392,-0.273,1.05,1.619,7.892,12.015,1163.437,8.576,8.412,8.459,218.029,34477.711,2.46707,4401.685,3449.892,3449.892,3767.157,423.019,5801.061,7600,0.17573,5.0122,5,0.002439,0.08664,-0.07804,-0.03048,0.02118,0.11462,-0.12392,0.01154,0.01872,0.236703,0,0,0,0,0,0.01495974,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,10.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.649,19.31,226.098,0.18,17.797,19.504,24.74,23.544,230.857,0.76,4.832,9,1.9,3.289,-0.275,1.145,1.736,8.218,12.088,1171.909,8.553,8.399,8.502,217.898,34774.48,2.4883,4368.996,3275.158,3620.724,3754.959,409.358,5795.504,7600,0.17619,5.04767,5,0.009534,0.07381,-0.07997,0.02282,0.01727,-0.03209,-0.00483,0.13325,-0.00977,0.237434,0,0,0,0,0,0.01547526,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,10.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.281,19.019,225.574,0.18,19.71,20.719,25.545,22.931,231.12,0.755,2.385,9,1.9,1.812,-0.261,0.729,0.845,8.214,12.057,1169.89,8.522,8.403,8.477,217.37,31551.857,2.25771,4070.101,2958.129,3615.33,3547.853,393.149,5262.609,7600,0.17154,4.9742,5,-0.00516,0.07808,-0.04134,0.03214,0.00958,0.01067,0.09657,0.02329,-0.01921,0.307552,0,0,0,0,0,0.01048929,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,11.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.095,18.885,227.846,0.18,18.66,18.773,25.43,22.593,232.493,0.741,3.55,9,1.9,2.388,-0.29,0.901,1.306,8.341,11.963,1159.945,8.515,8.346,8.436,219.521,32428.205,2.32041,4014.609,2986.224,3896.94,3632.591,430.911,5281.216,7600,0.17323,5.14207,5,0.028415,0.08589,-0.08286,0.00729,0.01651,0.01952,-0.10378,-0.06213,0.01732,0.305103,0,0,0,0,0,0.01169627,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,11.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.119,19.485,227.405,0.18,18.909,19.307,25.756,22.487,230.331,0.743,3.336,9,1.9,2.136,-0.267,0.859,1.196,8.816,12.172,1180.755,8.527,8.436,8.566,218.612,32910.898,2.35495,3805.188,2947.783,4045.067,3599.346,434.375,5251.583,7600,0.17357,4.97853,5,-0.004293,0.0262,-0.06484,0.06456,0.02282,-0.14922,0.04504,0.14318,0.01577,0.309002,0,0,0,0,0,0.01240042,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,12,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.455,19.625,227.112,0.18,18.731,19.392,25.863,22.095,233.388,0.749,1.903,9,1.9,1.213,-0.269,0.673,0.625,8.021,12.092,1175.377,8.534,8.461,8.594,219.107,30853.345,2.20772,3520.475,2966.983,4073.968,3520.475,368.995,4966.857,7600,0.17079,5.04947,5,0.009893,0.01601,-0.05701,0.07542,0.01542,-0.02546,0.01959,0.02715,-0.01849,0.346466,0,0,0,0,0,0.00957906,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,12.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.372,19.58,227.905,0.18,19.569,19.154,25.76,22.232,232.657,0.744,-0.288,9,1.9,-0.088,-0.268,0.368,-0.068,7.722,12.171,1183.286,8.47,8.445,8.594,220.198,27864.813,1.99388,3157.179,2930.661,3966.829,3351.556,410.182,4680.751,7600,0.16668,4.89422,5,-0.021156,-0.04329,-0.06822,0.08058,0.01422,-0.14826,-0.02803,0.0129,-0.00299,0.384112,0,0,0,0,0,0.00638501,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,12.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.84,18.697,226.743,0.18,19.717,20.169,25.85,20.966,227.978,0.762,-1.064,9,1.9,-0.621,-0.268,0.236,-0.437,7.301,12.043,1168.028,8.37,8.378,8.505,219.463,27626.954,1.97686,2975.154,3086.464,3947.967,3336.529,407.626,4699.771,7600,0.16641,4.99005,5,-0.00199,-0.03791,-0.03026,0.09681,0.02148,0.01346,0.09489,0.04056,0.01815,0.381609,0,0,0,0,0,0.0061727,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,13.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.521,19.287,227.344,0.18,18.876,18.159,26.759,21.628,230.792,0.776,-0.298,9,1.9,-0.271,-0.196,0.358,-0.069,8.32,12.028,1170.555,8.455,8.487,8.581,219.044,28347.442,2.02841,2795.195,3252.764,3914.009,3320.656,395.569,4599.443,7600,0.16635,5.03049,5,0.006097,-0.02485,0.00747,0.10117,0.02001,0.03264,0.09433,0.0109,-0.00369,0.39481,0,0,0,0,0,0.00682988,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,13.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.395,19.779,227.307,0.18,19,20.322,27.686,21.225,230.211,0.77,-0.145,9,1.9,-0.271,-0.244,0.348,-0.036,8.034,12.052,1167.446,8.442,8.566,8.595,219.293,29019.671,2.07651,2786.287,3527.884,3870.368,3394.847,405.706,4640.309,7600,0.16807,4.87486,5,-0.025028,-0.0973,0.02643,0.0549,0.02061,-0.18112,0.04741,-0.11567,0.00149,0.389433,0,0,0,0,0,0.00749784,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,14,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.115,19.726,225.769,0.18,19.746,20.574,26.494,20.491,228.61,0.769,-1.573,9,1.9,-1.226,-0.227,0.185,-0.548,7.631,12.158,1177.764,8.443,8.593,8.567,218.159,29559.968,2.11518,2939.36,3878.871,3878.871,3565.7,417.56,4921.012,7600,0.16863,4.91902,5,-0.016196,-0.09097,0.05865,0.03295,0.02122,0.01584,0.08055,-0.05488,0.00152,0.352498,0,0,0,0,0,0.00808272,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,14.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.219,19.381,225.685,0.18,20.182,19.951,25.807,22.18,227.739,0.779,-3.734,9,1.9,-2.444,-0.175,-0.148,-1.301,8.058,12.09,1174.508,8.395,8.573,8.493,217.646,32979.729,2.35988,3059.674,4145.535,3802.489,3669.233,406.372,5352.336,7600,0.17262,5.03655,5,0.00731,-0.09891,0.07888,-0.00061,0.01953,-0.01986,0.05057,-0.08391,-0.00422,0.295745,0,0,0,0,0,0.01250926,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,14.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.688,19.963,227.735,0.18,19.802,20.816,26.734,20.843,232.474,0.751,-1.488,9,1.9,-1.282,-0.171,0.166,-0.61,9.194,12.129,1174.928,8.514,8.669,8.581,218.562,31529.612,2.25611,2948.113,4118.578,3426.806,3497.832,413.831,4968.654,7600,0.17064,4.96233,5,-0.007534,-0.05133,0.10375,0.01621,0.02126,0.11894,0.06217,0.04205,0.00433,0.34623,0,0,0,0,0,0.01044217,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,15.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.309,19.31,225.454,0.18,19.148,20.793,27.504,20.841,226.081,0.766,-3.418,9,1.9,-2.486,-0.13,-0.114,-1.184,7.718,12.079,1173.448,8.452,8.584,8.457,217.767,32081.719,2.29562,3223.48,4219.874,3337.488,3593.614,417.507,5302.419,7600,0.17087,5.02477,5,0.004955,-0.0362,0.09549,-0.0312,0.03111,0.03782,-0.02064,-0.11852,0.02461,0.302313,0,0,0,0,0,0.01120926,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,15.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.738,20.382,224.905,0.18,19.53,21.899,27.105,19.988,225.675,0.768,-2.663,9,1.9,-2.12,-0.135,-0.006,-0.876,8.257,12.115,1175.888,8.607,8.746,8.567,216.665,32921.461,2.35571,3510.484,4344.652,3277.106,3710.747,422.603,5249.439,7600,0.1722,5.11371,5,0.022741,-0.01134,0.12797,-0.0511,0.01724,0.06216,0.08122,-0.04975,-0.03467,0.309284,0,0,0,0,0,0.01241536,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,16,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.721,19.21,228.294,0.18,20.499,21.876,27.022,21.03,229.859,0.768,-3.713,9,1.9,-2.742,-0.112,-0.263,-1.293,8.101,12.112,1170.869,8.49,8.561,8.433,220.215,33027.679,2.36331,3633.909,4190.75,3077.067,3633.909,371.228,5287.108,7600,0.17212,4.99808,5,-0.000384,0.01038,0.08202,-0.04651,0.02228,0.0543,-0.11487,0.01148,0.0126,0.304328,0,0,0,0,0,0.01257526,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,16.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.16,20.012,227.958,0.18,20.431,22.284,27.764,21.248,228.434,0.747,-5.319,9,1.9,-3.691,-0.085,-0.414,-1.882,8.548,12.082,1173.96,8.637,8.679,8.512,219.444,35589.022,2.54659,3962.332,4199.362,3115.11,3758.935,429.217,5666.176,7600,0.17535,5.02349,5,0.004697,0.05968,0.10136,-0.06557,0.03352,0.12325,0.04834,-0.04764,0.0281,0.254451,0,0,0,0,0,0.01695276,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,16.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.432,19.256,225.721,0.18,21.152,22.288,27.308,20.618,227.412,0.744,-4.328,9,1.9,-3.237,-0.053,-0.331,-1.568,7.852,12.118,1176.764,8.559,8.58,8.399,217.893,33925.807,2.42757,4056.96,3941.99,3052.165,3683.705,421.027,5495.875,7600,0.17273,5.05032,5,0.010063,0.06986,0.09076,-0.09004,0.02377,0.02544,-0.02651,-0.06119,-0.02437,0.276859,0,0,0,0,0,0.01400698,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,17.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.279,19.453,229.538,0.18,20.968,22.775,27.489,21.357,232.342,0.768,-3.769,9,1.9,-2.888,-0.006,-0.143,-1.326,8.047,12.023,1166.983,8.618,8.551,8.45,221.517,33456.288,2.39398,4085.045,3632.91,2979.519,3565.824,390.87,5423.019,7600,0.17152,4.9815,5,-0.003701,0.10265,0.0364,-0.06458,0.02621,0.08198,-0.13588,0.06366,0.00611,0.286445,0,0,0,0,0,0.01324654,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,17.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.445,19.999,229.442,0.18,20.81,22.799,25.884,21.692,231.39,0.779,-3.767,9,1.9,-2.805,0.022,-0.153,-1.35,8.924,12.159,1177.975,8.671,8.59,8.569,220.552,34930.64,2.49948,4292.386,3514.294,3154.957,3653.879,425.671,5531.828,7600,0.17396,5.05335,5,0.01067,0.08777,0.00731,-0.01398,0.03369,-0.03719,-0.07273,0.12649,0.01869,0.272128,0,0,0,0,0,0.01573051,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,18,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.336,20.835,229.394,0.18,21.569,24.019,26.334,21.004,232.008,0.762,-3.225,9,1.9,-2.552,0.037,-0.071,-1.115,8.111,12.238,1187.074,8.82,8.663,8.657,221.312,35415.744,2.53419,4321.712,3355.063,3355.063,3677.279,429.622,5259.932,7600,0.17504,4.84472,5,-0.031055,0.13401,-0.02368,-0.02966,0.02797,0.11559,-0.07749,-0.03919,-0.01429,0.307904,0,0,0,0,0,0.01659573,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,18.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.933,20.248,227.625,0.18,21.593,24.186,26.277,20.146,228.381,0.743,-2.346,9,1.9,-2.054,0.063,0.038,-0.8,8.372,12.155,1181.474,8.742,8.615,8.65,219.28,32783.829,2.34586,4247.052,3140.03,3489.761,3625.614,414.292,5188.103,7600,0.17207,5.07806,5,0.015611,0.12329,-0.00426,0.0305,0.02796,-0.0268,0.04856,0.1504,-0.00003,0.317355,0,0,0,0,0,0.01220601,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,18.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.081,20.158,228.396,0.18,21.76,24.228,26.12,20.924,228.993,0.751,-2.556,9,1.9,-2.182,0.127,-0.011,-0.887,8.429,12.131,1178.275,8.7,8.558,8.667,219.996,32923.039,2.35582,4163.982,3034.726,3702.142,3633.616,399.26,5171.27,7600,0.17345,4.97325,5,-0.005351,0.0885,-0.05369,0.05511,0.0295,-0.08697,-0.12358,0.06153,0.00384,0.31957,0,0,0,0,0,0.01241117,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,19.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.015,21.13,227.475,0.18,21.851,25.118,25.6,19.957,228.862,0.745,-1.994,9,1.9,-1.631,0.145,0.152,-0.711,7.966,12.134,1176.264,8.831,8.697,8.8,219.533,33025.219,2.36313,3971.425,2957.914,3855.459,3594.933,424.679,5071.672,7600,0.17413,4.98092,5,-0.003816,0.09894,-0.03512,0.0674,0.02414,0.02609,0.04643,0.03072,-0.01339,0.332675,0,0,0,0,0,0.01255979,13975.187
