episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,19.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.172,20.732,229.107,0.18,21.789,25.921,25.905,21.537,232.426,0.768,-2.179,9,1.9,-1.856,0.14,0.119,-0.703,8.527,12.185,1182.711,8.766,8.656,8.801,220.615,32613.988,2.33371,3709.458,2860.793,3946.892,3505.714,429.948,4963.227,7600,0.17376,4.96863,5,-0.006274,0.07773,-0.0324,0.1124,0.03484,-0.05303,0.00678,0.11248,0.02673,0.346944,0,0,0,0,0,0.01194373,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,20,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.068,20.54,227.615,0.18,21.348,26.377,25.155,20.534,229.234,0.743,0.613,9,1.9,-0.255,0.166,0.499,0.295,8.51,12.144,1179.732,8.712,8.659,8.789,219.133,29608.752,2.11867,3401.771,2831.024,3972.519,3401.771,380.499,4705.99,7600,0.17038,4.99059,5,-0.001882,0.04169,-0.01087,0.11835,0.02874,-0.09008,0.05383,0.01487,-0.01524,0.380791,0,0,0,0,0,0.00812238,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,20.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.099,21.022,230.05,0.18,22.18,26.914,24.438,21.063,231.056,0.768,0.025,9,1.9,-0.549,0.191,0.416,0.013,7.44,12.264,1191.466,8.775,8.778,8.858,222.639,30415.55,2.1764,3298.927,3074.106,4102.51,3491.848,407.108,4822.824,7600,0.17217,4.98143,5,-0.003714,0.04195,0.04489,0.12534,0.02835,0.00063,0.13941,0.01749,-0.00097,0.365418,0,0,0,0,0,0.0090447,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,20.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.705,19.811,227.74,0.18,22.69,26.954,23.362,20.397,229.187,0.759,-0.387,9,1.9,-0.543,0.238,0.324,-0.144,8.076,12.082,1175.292,8.601,8.644,8.735,219.697,29335.641,2.09912,2950.257,3067.113,3971.536,3329.635,427.934,4621.91,7600,0.17177,4.9802,5,-0.003959,0.00758,0.05149,0.1421,0.03284,-0.08591,0.01649,0.04189,0.01122,0.391854,0,0,0,0,0,0.00782744,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,21.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.06,20.204,228.779,0.18,23.156,25.307,23.787,20.302,228.948,0.743,2.026,9,1.9,0.964,0.207,0.695,0.658,8.759,12.16,1183.513,8.668,8.694,8.801,220.061,29809.015,2.133,2862.881,3333.388,4013.328,3403.199,406.753,4847.754,7600,0.1723,4.92438,5,-0.015124,0.02195,0.04822,0.15527,0.04145,0.03592,-0.00817,0.03293,0.02153,0.362138,0,0,0,0,0,0.0083513,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,21.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.926,20.888,228.941,0.18,22.747,26.502,23.46,20.141,229.642,0.746,1.824,9,1.9,0.816,0.249,0.658,0.68,8.682,12.231,1188.726,8.748,8.84,8.858,220.296,31928.109,2.28463,2810.492,3581.857,3938.088,3443.479,421.992,4791.91,7600,0.17615,4.9496,5,-0.010079,0.01358,0.10625,0.12414,0.03717,-0.02092,0.14506,-0.07782,-0.0107,0.369486,0,0,0,0,0,0.01096672,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,22,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.433,20.237,229.85,0.18,23.235,26.933,22.654,21.058,230.793,0.741,3.323,9,1.9,1.726,0.229,0.889,1.176,8.613,12.213,1185.069,8.672,8.769,8.776,221.272,31894.533,2.28223,2752.577,3747.868,3747.868,3416.104,442.352,5140.111,7600,0.1762,4.94652,5,-0.010696,0.00984,0.10648,0.11312,0.03489,-0.00937,0.00059,-0.02754,-0.00572,0.32367,0,0,0,0,0,0.0109427,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,22.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.367,20.939,229.373,0.18,23.232,26.915,22.709,19.698,230.035,0.768,1.897,9,1.9,1.124,0.259,0.695,0.67,7.834,12.274,1191.64,8.786,8.943,8.886,221.576,30754.378,2.20064,2790.657,3873.044,3531.096,3398.266,405.072,4778.881,7600,0.17555,4.84497,5,-0.031006,0.03212,0.18931,0.13228,0.03832,0.05572,0.20706,0.04789,0.00859,0.3712,0,0,0,0,0,0.0094489,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,22.8,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.291,20.204,228.397,0.18,23.086,26.767,22.861,20.71,230.317,0.764,2.197,9,1.9,1.396,0.276,0.702,0.839,8.986,12.163,1177.304,8.713,8.862,8.764,219.457,32749.721,2.34342,2832.41,3996.071,3308.321,3378.934,411.425,4914.077,7600,0.17889,4.90085,5,-0.019831,0.0399,0.18917,0.09117,0.04576,0.01943,-0.00033,-0.10278,0.01859,0.353411,0,0,0,0,0,0.01213857,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,23.2,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.317,20.798,230.199,0.18,23.172,27.871,22.352,19.393,229.791,0.773,3.871,9,1.9,2.495,0.285,0.962,1.322,7.973,12.196,1179.513,8.862,8.958,8.816,222.265,32946.722,2.35752,3101.486,4119.981,3218.023,3479.83,426.767,5353.03,7600,0.17972,4.82358,5,-0.035284,0.10955,0.20577,0.06369,0.0387,0.17414,0.04149,-0.06869,-0.01764,0.295654,0,0,0,0,0,0.01246086,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,23.6,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.173,20.926,228.577,0.18,24.23,27.154,21.752,19.069,230.349,0.776,4.88,9,1.9,3.024,0.263,1.141,1.685,8.755,12.196,1179.869,8.849,9.018,8.852,219.874,35597.832,2.54722,3350.645,4210.687,3110.028,3557.12,435.711,5438.274,7600,0.18332,4.90074,5,-0.019852,0.07334,0.24211,0.07606,0.05224,-0.09052,0.09086,0.03092,0.03386,0.284438,0,0,0,0,0,0.01695111,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,24,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.334,20.456,229.673,0.18,24.299,26.44,21.283,19.167,231.701,0.752,4.191,9,1.9,2.766,0.317,1.035,1.487,9.513,12.253,1185.494,8.871,8.975,8.79,220.219,34667.744,2.48066,3458.324,4057.137,2859.511,3458.324,399.209,5183.04,7600,0.18336,4.88513,5,-0.022974,0.14213,0.2464,0.06204,0.0584,0.17196,0.01072,-0.03506,0.01538,0.318021,0,0,0,0,0,0.01523861,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,24.4,pre_event,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.557,21.353,230.157,0.18,24.661,27.86,21.539,20.182,231.552,0.756,3.92,9,1.9,2.905,0.261,1.023,1.355,8.812,12.2,1184.189,9.026,9.083,8.958,221.389,35168.17,2.51647,3730.795,3971.895,2869.026,3523.905,436.586,5452.056,7600,0.18366,4.84349,5,-0.031302,0.18107,0.23811,0.11309,0.04393,0.09736,-0.02074,0.12762,-0.03617,0.282624,0,0,0,0,0,0.01615384,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,24.8,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.749,21.543,228.524,0.18,25.26,27.137,21.047,20.504,228.461,0.764,3.834,9,1.9,2.844,0.213,1.007,1.372,8.934,12.227,1185.693,9.07,9.094,8.973,219.641,35369.004,2.53084,3896.919,3775.099,2832.255,3501.424,446.113,5248.272,7600,0.18369,4.87496,5,-0.025008,0.19251,0.2164,0.09557,0.05086,0.0286,-0.05426,-0.0438,0.01732,0.309438,0,0,0,0,0,0.01650907,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,25.2,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.436,20.713,230.929,0.18,25.658,27.354,20.728,19.726,233.133,0.772,4.172,9,1.9,3.045,0.23,1.001,1.484,8.704,12.173,1180.819,9.067,8.959,8.92,222.275,34819.127,2.4915,4015.106,3546.326,2868.88,3476.77,405.26,5352.915,7600,0.18371,4.81925,5,-0.036149,0.27911,0.1705,0.13224,0.04967,0.2165,-0.11475,0.09167,-0.00297,0.295669,0,0,0,0,0,0.01551713,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,25.6,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.218,21.233,227.843,0.18,25.194,26.341,20.206,19.329,229.44,0.776,3.852,9,1.9,3.106,0.205,0.967,1.433,8.649,12.268,1190.907,9.18,9.032,9.011,219.244,34538.802,2.47144,4134.346,3365.737,3010.78,3503.621,420.483,5309.725,7600,0.18348,4.82886,5,-0.034227,0.31905,0.17148,0.15047,0.04986,0.09986,0.00245,0.04559,0.00048,0.301352,0,0,0,0,0,0.01502442,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,26,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.88,21.128,230.042,0.18,25.201,26.541,20.952,20.28,230.118,0.778,3.883,9,1.9,3.163,0.213,0.988,1.344,8.527,12.326,1194.102,9.162,9.04,9.024,221.568,35185.433,2.51771,4108.106,3119.811,3119.811,3449.243,439.242,5226.595,7600,0.1849,4.85212,5,-0.029576,0.30303,0.18048,0.16434,0.05305,-0.04006,0.0225,0.03468,0.00798,0.31229,0,0,0,0,0,0.01616907,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,26.4,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.463,20.86,229.495,0.18,25.308,27.079,20.563,19.864,226.987,0.742,1.651,9,1.9,2.06,0.2,0.621,0.608,8.454,12.233,1186.405,9.137,8.981,9.042,221.096,32060.435,2.2941,3900.112,2788.837,3139.912,3276.287,415.883,4951.194,7600,0.18124,4.84013,5,-0.031974,0.29839,0.14338,0.20361,0.05547,-0.0116,-0.09277,0.09817,0.00604,0.348527,0,0,0,0,0,0.01115699,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,26.8,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.955,21.787,228.475,0.18,25.993,25.97,20.077,19.75,231.888,0.744,0.302,9,1.9,1.425,0.176,0.437,0.107,9.27,12.336,1197.584,9.295,9.111,9.217,219.258,32661.973,2.33714,3854.18,2685.309,3376.139,3305.209,413.267,4788.347,7600,0.18216,4.8664,5,-0.02672,0.33425,0.15066,0.25673,0.05314,0.08966,0.0182,0.13281,-0.00583,0.369954,0,0,0,0,0,0.01200302,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,27.2,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.893,22.335,230.569,0.18,25.752,26.69,19.622,19.06,231.926,0.743,1.835,9,1.9,2.324,0.142,0.718,0.592,9.904,12.401,1203.84,9.332,9.228,9.365,220.73,36325.058,2.59925,3732.545,2632.376,3606.663,3323.861,460.99,4945.439,7600,0.18676,4.68516,5,-0.062967,0.2935,0.18987,0.32656,0.06475,-0.10187,0.09803,0.17456,0.02902,0.349284,0,0,0,0,0,0.0183385,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,27.6,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.298,22.071,230.251,0.18,26.927,25.863,19.69,19.429,232.156,0.746,0.142,9,1.9,1.479,0.086,0.493,0.062,9.585,12.237,1185.727,9.328,9.2,9.346,220.73,32199.899,2.30408,3430.501,2549.369,3677.018,3218.963,446.396,4726.333,7600,0.1813,4.79498,5,-0.041003,0.31016,0.18199,0.32726,0.0642,0.04165,-0.01969,0.00175,-0.00137,0.378114,0,0,0,0,0,0.0113407,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,28,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.346,22.635,228.464,0.18,27.05,26.354,19.588,19.977,230.503,0.779,0.438,9,1.9,1.637,0.123,0.458,0.159,10.1,12.29,1192.823,9.4,9.289,9.477,218.427,35114.557,2.51264,3254.099,2650.391,3857.807,3254.099,402.472,4726.369,7600,0.18587,4.73106,5,-0.053787,0.30184,0.19114,0.3795,0.06325,-0.02082,0.02286,0.13061,-0.00238,0.378109,0,0,0,0,0,0.01600819,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,28.4,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.236,22.49,229.745,0.18,26.915,25.274,19.851,19.309,230.654,0.766,-1.469,9,1.9,0.597,0.06,0.239,-0.499,9.915,12.303,1193.066,9.376,9.342,9.464,219.893,32500.861,2.32561,2896.42,2648.002,3784.35,3109.591,449.84,4381.523,7600,0.18224,4.75256,5,-0.049489,0.28351,0.24964,0.37137,0.06273,-0.04581,0.14624,-0.02034,-0.00131,0.423484,0,0,0,0,0,0.01175271,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,28.8,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.507,23.181,231.509,0.18,26.831,24.903,19.566,19.16,233.726,0.745,-1.424,9,1.9,0.657,0.018,0.241,-0.527,10.183,12.488,1211.657,9.422,9.477,9.596,221.396,33854.976,2.42251,2764.168,2889.979,3863.711,3172.62,460.728,4470.968,7600,0.18374,4.72685,5,-0.054629,0.23398,0.28896,0.40782,0.07032,-0.12382,0.09832,0.09114,0.01898,0.411715,0,0,0,0,0,0.01383249,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,29.2,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.662,23.872,229.62,0.18,27.573,25.342,19.35,19.911,227.487,0.777,-0.54,9,1.9,1.01,-0.009,0.355,-0.219,8.995,12.541,1215.742,9.531,9.593,9.717,220.681,34609.591,2.4765,2726.762,3192.031,3864.403,3261.066,402.225,4561.175,7600,0.18493,4.64935,5,-0.070131,0.24853,0.3104,0.43466,0.05577,0.03637,0.05359,0.0671,-0.03636,0.399845,0,0,0,0,0,0.01510275,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,29.6,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,24.306,23.646,231.681,0.18,27.452,25.079,19.503,19.005,232.387,0.757,-1.264,9,1.9,0.734,-0.004,0.224,-0.444,9.251,12.437,1206.709,9.55,9.668,9.677,222.498,34130.043,2.44219,2471.312,3242.026,3597.956,3103.765,421.635,4426.403,7600,0.18466,4.63911,5,-0.072177,0.28198,0.40057,0.409,0.06842,0.08361,0.22543,-0.06415,0.03161,0.417579,0,0,0,0,0,0.0142812,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,30,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.221,24.548,231.063,0.18,27.058,23.681,19.627,18.717,232.401,0.779,-3.076,9,1.9,-0.319,-0.015,0.016,-1.074,10.257,12.605,1221.148,9.685,9.823,9.85,220.879,35256.235,2.52277,2492.148,3525.593,3525.593,3181.111,459.309,4358.881,7600,0.1865,4.63596,5,-0.072808,0.29731,0.43515,0.46215,0.07381,0.03833,0.08644,0.13286,0.01348,0.426463,0,0,0,0,0,0.01625404,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,30.4,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,24.889,24.866,231.69,0.18,27.023,24.009,19.551,19.115,231.882,0.778,-2.841,9,1.9,-0.066,-0.09,0.104,-1.024,9.853,12.579,1222.176,9.737,9.903,9.846,221.915,35148.038,2.51503,2503.938,3648.572,3286.958,3146.489,428.368,4197.712,7600,0.18767,4.6698,5,-0.06604,0.29969,0.46498,0.40851,0.07808,0.00595,0.07457,-0.13409,0.01069,0.447669,0,0,0,0,0,0.01604792,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,30.8,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,24.973,24.86,233.111,0.18,26.198,23.727,20.709,19.639,233.272,0.752,-2.57,9,1.9,-0.081,-0.123,0.029,-0.857,10.504,12.554,1220.281,9.755,9.947,9.864,222.688,35511.394,2.54103,2550.632,3738.286,3036.355,3108.425,419.908,4169.772,7600,0.18881,4.59663,5,-0.080674,0.30647,0.49864,0.41552,0.08116,0.01696,0.08417,0.01751,0.00768,0.451346,0,0,0,0,0,0.01671857,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,31.2,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.63,25.28,230.783,0.18,26.474,24.088,19.751,19.391,231.781,0.769,-3.282,9,1.9,-0.546,-0.183,-0.007,-1.132,10.505,12.578,1221.37,9.862,10.009,9.89,220.359,35946.569,2.57217,2762.969,3849.148,2887.251,3166.456,455.128,4283.946,7600,0.19035,4.56878,5,-0.086244,0.35277,0.49904,0.38087,0.08162,0.11574,0.00099,-0.08662,0.00116,0.436323,0,0,0,0,0,0.01755758,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,31.6,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,26.442,25.513,229.112,0.18,26.609,23.256,19.661,20.315,229.805,0.767,-1.373,9,1.9,0.527,-0.169,0.313,-0.466,9.788,12.633,1223.231,9.929,10.078,9.922,219.402,36496.413,2.61152,2995.773,3852.34,2756.129,3201.414,433.951,4379.037,7600,0.19102,4.53164,5,-0.093672,0.3807,0.53022,0.37395,0.07802,0.06983,0.07794,-0.0173,-0.00901,0.423811,0,0,0,0,0,0.01865595,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,32,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.563,25.594,231.388,0.18,25.852,22.683,19.696,19.544,231.517,0.777,-1.403,9,1.9,0.534,-0.171,0.315,-0.458,10.134,12.549,1219.211,10.016,10.085,9.899,221.338,37293.242,2.66853,3182.269,3763.545,2600.992,3182.269,387.518,4331.693,7600,0.19215,4.55696,5,-0.088608,0.44752,0.51668,0.33075,0.08381,0.16704,-0.03385,-0.10799,0.01447,0.43004,0,0,0,0,0,0.0203304,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,32.4,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.101,26.415,230.225,0.18,25.833,22.899,19.54,19.118,229.857,0.744,-1.316,9,1.9,0.323,-0.206,0.345,-0.426,9.454,12.823,1244.397,10.177,10.185,10.047,220.846,36426.792,2.60653,3346.805,3581.494,2507.948,3145.416,424.978,4363.008,7600,0.19175,4.53958,5,-0.092084,0.50118,0.50924,0.37044,0.07418,0.13415,-0.01859,0.0992,-0.02407,0.42592,0,0,0,0,0,0.01851321,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,32.8,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.092,26.566,234.288,0.18,26.473,22.066,20.019,20.154,234.633,0.766,0.647,9,1.9,1.32,-0.192,0.629,0.27,10.695,12.704,1231.983,10.201,10.202,10.053,223.683,40850.384,2.92307,3704.453,3581.496,2629.854,3305.267,450.276,4722.267,7600,0.19676,4.53485,5,-0.093029,0.49809,0.49893,0.35006,0.09037,-0.00772,-0.02578,-0.05094,0.04048,0.378649,0,0,0,0,0,0.02926965,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,33.2,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.117,25.899,230.716,0.18,25.757,21.459,19.225,19.479,231.328,0.757,1.273,9,1.9,1.528,-0.255,0.742,0.458,10.598,12.648,1226.879,10.185,10.12,10.036,220.207,40058.232,2.86638,3814.479,3339.609,2653.362,3269.15,410.525,4642.886,7600,0.19675,4.52572,5,-0.094855,0.55374,0.48809,0.40433,0.08876,0.13913,-0.02709,0.13569,-0.00402,0.389094,0,0,0,0,0,0.02706324,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,33.6,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.508,27.083,230.009,0.18,25.128,21.733,19.912,19.87,230.941,0.757,1.333,9,1.9,1.545,-0.25,0.795,0.542,10.091,12.775,1238.165,10.343,10.21,10.186,220.01,41225.634,2.94992,3858.557,3094.265,2741.301,3231.374,418.122,4704.306,7600,0.19809,4.63131,5,-0.073737,0.56201,0.42882,0.40479,0.09164,0.02067,-0.14817,0.00114,0.0072,0.381012,0,0,0,0,0,0.03035459,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,34,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.698,26.999,231.357,0.18,25.016,21.425,19.699,18.628,234.218,0.747,2.439,9,1.9,1.988,-0.21,0.894,0.851,10.269,12.809,1240.711,10.329,10.244,10.234,221.177,41663.475,2.98125,3973.234,2981.105,2981.105,3311.815,440.946,4784.589,7600,0.19812,4.50721,5,-0.098557,0.55115,0.46612,0.45598,0.08937,-0.02714,0.09323,0.12796,-0.00567,0.370449,0,0,0,0,0,0.03166754,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,34.4,preview_window,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.008,26.335,231.72,0.18,23.986,21.703,19.396,19.248,231.36,0.772,5.471,9,1.9,3.614,-0.186,1.385,1.897,10.741,12.728,1235.306,10.236,10.117,10.172,221.075,44324.895,3.17169,4019.386,2883.576,3242.401,3381.788,425.065,5204.52,7600,0.20086,4.46374,5,-0.107251,0.5317,0.41324,0.46747,0.09546,-0.04862,-0.13218,0.02874,0.01522,0.315195,0,0,0,0,0,0.04057239,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,34.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.081,26.319,231.73,0.18,24.096,20.485,18.445,19.039,231.492,0.75,6.1,9,1.9,3.793,-0.226,1.43,2.181,10.638,12.737,1237.294,10.283,10.17,10.269,221.192,44813.41,3.20664,3995.167,2847.626,3525.849,3456.214,405.725,5243.457,7600,0.20193,4.52354,5,-0.095291,0.57594,0.46284,0.56146,0.09935,0.11058,0.124,0.23497,0.00973,0.310071,0,0,0,0,0,0.04238818,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,35.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,26.71,26.772,231.974,0.18,23.299,20.303,19.524,19.287,231.585,0.763,7.098,9,1.9,4.124,-0.198,1.613,2.528,10.831,12.719,1235.864,10.318,10.182,10.309,221.24,46251.086,3.30951,3841.755,2782.962,3720.607,3448.441,443.653,5432.782,7600,0.20319,4.55402,5,-0.089196,0.55258,0.41664,0.54329,0.09643,-0.05838,-0.1155,-0.04543,-0.00729,0.28516,0,0,0,0,0,0.04809822,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,35.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.486,26.919,232.406,0.18,23.778,19.671,20.031,18.737,231.362,0.772,8.573,9,1.9,4.958,-0.175,1.778,2.984,10.636,12.701,1229.357,10.327,10.183,10.356,221.868,47939.881,3.43036,3762.536,2908.537,4001.462,3557.512,432.65,5565.297,7600,0.2048,4.47679,5,-0.104642,0.54015,0.3967,0.56899,0.09754,-0.03107,-0.04985,0.06425,0.00276,0.267724,0,0,0,0,0,0.05550999,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,36,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,27.125,26.56,233.839,0.18,22.372,20.071,18.725,19.179,235.351,0.76,9.548,9,1.9,5.333,-0.16,1.979,3.365,11.119,12.719,1234.205,10.228,10.197,10.37,222.815,48922.482,3.50067,3574.694,2991.206,4158.181,3574.694,388.992,5719.357,7600,0.20571,4.49838,5,-0.100325,0.48195,0.45107,0.62405,0.0943,-0.14551,0.13592,0.13765,-0.00809,0.247453,0,0,0,0,0,0.06020351,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,36.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,26.098,26.182,231.653,0.18,21.543,19.343,19.317,18.445,233.299,0.77,11.424,9,1.9,6.202,-0.132,2.23,3.989,10.963,12.639,1223.492,10.156,10.157,10.31,220.798,49835.025,3.56596,3364.055,3122.883,4226.083,3571.007,436.717,6001.957,7600,0.20637,4.50056,5,-0.099888,0.45459,0.45501,0.60848,0.10831,-0.0684,0.00985,-0.03891,0.03502,0.210269,0,0,0,0,0,0.06484235,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,36.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.284,26.057,231.923,0.18,22.517,20.5,18.629,18.452,230.233,0.74,12.142,9,1.9,6.535,-0.118,2.325,4.271,9.797,12.668,1227.039,10.129,10.167,10.279,222.224,48106.437,3.44228,3208.328,3324.715,4225.509,3586.184,426.217,6129.437,7600,0.20428,4.47307,5,-0.105386,0.44228,0.48031,0.59205,0.09673,-0.03077,0.06326,-0.04108,-0.02895,0.193495,0,0,0,0,0,0.05633757,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,37.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.093,25.789,233.299,0.18,22.145,20.219,19.213,19.641,232.284,0.765,14.251,9,1.9,7.625,-0.045,2.683,4.944,11.378,12.663,1226.689,10.116,10.12,10.256,222.033,52479.764,3.75521,3147.158,3625.818,4317.541,3696.839,413.801,6311.203,7600,0.20824,4.55651,5,-0.088697,0.46232,0.46613,0.60253,0.11166,0.05008,-0.03547,0.02618,0.03733,0.169579,0,0,0,0,0,0.07973797,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,37.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.366,25.949,230.549,0.18,21.373,18.065,18.892,18.846,228.621,0.778,16.041,9,1.9,8.464,-0.016,2.88,5.659,10.648,12.638,1225.418,10.083,10.199,10.225,220.007,54416.479,3.89379,3128.559,3897.35,4252.392,3759.434,420.583,6684.511,7600,0.21003,4.38941,5,-0.122118,0.41202,0.52802,0.55373,0.10711,-0.12573,0.15473,-0.12199,-0.01139,0.120459,0,0,0,0,0,0.09219532,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,38,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.677,24.639,231.757,0.18,21.278,18.985,18.024,18.04,231.351,0.743,16.675,9,1.9,8.675,0.053,3.02,5.778,11.514,12.583,1223.427,9.894,10.08,10.058,220.354,52385.97,3.7485,2988.532,4015.045,4015.045,3672.874,456.228,6748.626,7600,0.20823,4.53148,5,-0.093704,0.38309,0.56859,0.54669,0.1106,-0.07234,0.10144,-0.0176,0.00875,0.112023,0,0,0,0,0,0.07923203,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,38.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,25.24,24.93,233.096,0.18,19.907,18.74,18.876,18.606,234.605,0.767,18.235,9,1.9,9.562,0.04,3.211,6.361,11.048,12.577,1220.429,9.979,10.128,10.074,222.174,53086.162,3.7986,3061.297,4204.843,3843.573,3703.238,427.961,7003.074,7600,0.20887,4.49895,5,-0.100209,0.43627,0.58535,0.53167,0.12579,0.13297,0.0419,-0.03755,0.03796,0.078543,0,0,0,0,0,0.08357756,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,38.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.604,24.357,231.476,0.18,20.593,19.304,19.006,19.301,231.313,0.759,20.325,9,1.9,10.652,0.131,3.512,7.105,10.996,12.515,1213.028,9.89,10.059,9.947,220.595,57269.305,4.09793,3242.043,4405.657,3717.935,3788.545,411.408,7366.481,7600,0.21471,4.5631,5,-0.087379,0.42038,0.58957,0.47779,0.11583,-0.03974,0.01053,-0.13471,-0.02491,0.030726,0,0,0,0,0,0.11316069,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,39.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.162,24.007,233.436,0.18,19.782,19.161,18.393,18.925,234.113,0.742,19.987,9,1.9,10.334,0.172,3.482,7.004,10.226,12.435,1204.935,9.86,10.014,9.868,223.321,54599.316,3.90688,3381.411,4421.182,3500.382,3767.658,435.683,7233.702,7600,0.21221,4.54132,5,-0.091735,0.43161,0.58514,0.43952,0.11103,0.02807,-0.01107,-0.09567,-0.012,0.048197,0,0,0,0,0,0.09352717,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,39.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,23.954,24.016,232.631,0.18,20.079,19.736,18.369,18.417,231.109,0.774,20.827,9,1.9,10.726,0.213,3.567,7.291,10.603,12.434,1202.899,9.928,10.041,9.883,222.145,55093.398,3.94223,3629.554,4484.366,3390.401,3834.773,433.062,7306.855,7600,0.21327,4.54591,5,-0.090819,0.49338,0.60658,0.44847,0.1177,0.15444,0.05361,0.02238,0.01668,0.038572,0,0,0,0,0,0.09695981,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,40,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.626,23.581,233.116,0.18,20.081,18.498,18.409,17.864,231.145,0.748,19.529,9,1.9,9.943,0.227,3.35,6.861,9.852,12.416,1203.84,9.905,9.971,9.834,223.368,51471.131,3.68304,3742.653,4301.611,3183.695,3742.653,372.639,6981.906,7600,0.20938,4.53052,5,-0.093896,0.51882,0.58476,0.44779,0.10456,0.0636,-0.05455,-0.0017,-0.03284,0.081328,0,0,0,0,0,0.07388974,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,40.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.987,23.052,233.746,0.18,19.029,19.222,18.128,18.437,231.117,0.764,21.087,9,1.9,10.886,0.285,3.574,7.397,10.258,12.349,1198.813,9.851,9.934,9.762,223.605,54358.418,3.88964,3932.957,4168.432,3091.291,3730.893,426.402,7221.192,7600,0.21332,4.37261,5,-0.125478,0.52567,0.60859,0.43729,0.11787,0.01713,0.05956,-0.02625,0.03326,0.049843,0,0,0,0,0,0.09189049,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,40.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.396,22.575,232.846,0.18,19.009,18.036,18.402,18.405,233.267,0.767,21.029,9,1.9,10.767,0.329,3.716,7.351,9.733,12.358,1196.972,9.826,9.807,9.677,223.213,52211.103,3.73599,4092.619,3976.493,3077.713,3715.608,425.264,7347.237,7600,0.21146,4.51214,5,-0.097572,0.5573,0.53815,0.40844,0.09918,0.07907,-0.1761,-0.07212,-0.04673,0.033258,0,0,0,0,0,0.07828144,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,41.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.295,22.907,232.73,0.18,19.289,18.004,17.897,18.437,233.107,0.741,18.882,9,1.9,9.645,0.342,3.262,6.575,9.344,12.405,1204.404,9.933,9.836,9.726,223.492,50206.125,3.59252,4074.564,3628.953,2984.991,3562.836,385.23,6788.234,7600,0.20939,4.37225,5,-0.12555,0.62407,0.52709,0.41721,0.10637,0.16691,-0.02764,0.02193,0.01798,0.106811,0,0,0,0,0,0.06688677,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,41.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.85,22.793,234.094,0.18,18.881,18.622,20.402,19.326,235.074,0.749,19.27,9,1.9,9.918,0.376,3.321,6.766,10.142,12.327,1195.942,9.9,9.793,9.734,224.072,50843.207,3.63811,4221.912,3466.997,3118.363,3602.424,412.992,7010.668,7600,0.21054,4.44898,5,-0.110203,0.60683,0.49982,0.44025,0.12016,-0.0431,-0.06818,0.05759,0.03448,0.077544,0,0,0,0,0,0.07036995,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,42,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.777,22.383,232.327,0.18,19.639,18.546,18.549,18.157,233.159,0.763,16.518,9,1.9,8.354,0.348,2.851,5.795,10.607,12.228,1184.665,9.827,9.686,9.705,221.846,47514.051,3.39989,4075.331,3080.735,3080.735,3412.267,442.043,6402.292,7600,0.20648,4.51481,5,-0.097037,0.58596,0.44411,0.46357,0.12577,-0.05216,-0.13926,0.05832,0.01401,0.157593,0,0,0,0,0,0.05365512,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,42.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.464,22.443,233.232,0.18,19.686,19.015,18.579,19.952,232.421,0.755,15.914,9,1.9,8.158,0.379,2.808,5.524,9.741,12.336,1196.984,9.834,9.677,9.713,223.611,45256.958,3.23838,4028.986,2937.17,3282.097,3416.084,408.601,6514.87,7600,0.20435,4.47369,5,-0.105263,0.58957,0.43245,0.468,0.12066,0.00903,-0.02917,0.01107,-0.01276,0.14278,0,0,0,0,0,0.04421309,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,42.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.47,21.998,233.336,0.18,19.639,19.223,18.525,18.176,233.508,0.745,14.887,9,1.9,7.598,0.452,2.638,5.268,10.115,12.274,1187.562,9.742,9.571,9.669,223.336,45508.053,3.25635,3876.904,2748.779,3415.527,3347.07,398.861,6220.995,7600,0.20553,4.53,5,-0.094,0.55573,0.38527,0.48322,0.11496,-0.08462,-0.11794,0.03804,-0.01426,0.181448,0,0,0,0,0,0.04516063,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,43.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.655,21.949,233.399,0.18,19.593,18.968,18.84,18.612,232.264,0.763,14.533,9,1.9,7.455,0.458,2.636,5.103,9.923,12.263,1188.23,9.733,9.56,9.709,223.597,42954.632,3.07364,3717.467,2684.886,3599.318,3333.89,432.669,6287.563,7600,0.20272,4.42245,5,-0.11551,0.55945,0.38641,0.53519,0.12131,0.00931,0.00284,0.12993,0.01588,0.172689,0,0,0,0,0,0.03589425,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,43.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,22.003,21.228,233,0.18,19.737,18.84,19.381,19.16,232.302,0.76,12.636,9,1.9,6.472,0.406,2.28,4.464,10.333,12.18,1180.531,9.596,9.467,9.627,222.795,40996.5,2.93352,3397.683,2542.027,3637.072,3192.261,433.489,5959.671,7600,0.19981,4.51411,5,-0.097178,0.51585,0.38728,0.5469,0.12792,-0.109,0.00219,0.02926,0.01652,0.215833,0,0,0,0,0,0.02978022,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,44,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.925,21.255,233.536,0.18,19.746,19.385,19.305,19.671,234.261,0.759,11.441,9,1.9,5.96,0.413,2.124,4.011,10.149,12.15,1178.738,9.567,9.495,9.641,223.515,41027.101,2.93571,3219.422,2645.07,3793.773,3219.422,382.901,5817.749,7600,0.19987,4.47943,5,-0.104115,0.49253,0.42071,0.56592,0.12845,-0.0583,0.08357,0.04755,0.00132,0.234507,0,0,0,0,0,0.02985219,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,44.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.052,21.872,234.248,0.18,18.362,19.551,20.03,19.043,233.501,0.749,10.871,9,1.9,5.729,0.44,2.044,3.888,9.453,12.367,1200.397,9.553,9.557,9.688,224.909,39941.493,2.85803,3040.384,2806.547,3876.196,3241.042,423.436,5898.61,7600,0.19889,4.57086,5,-0.085828,0.41406,0.41745,0.54894,0.11436,-0.19617,-0.00815,-0.04243,-0.03521,0.223867,0,0,0,0,0,0.02684,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,44.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.687,20.974,233.15,0.18,20.043,19.467,18.901,19.362,235.326,0.759,8.065,9,1.9,4.225,0.411,1.623,2.804,9.148,12.158,1180.942,9.432,9.423,9.565,224.12,35999.198,2.57594,2600.451,2717.203,3620.832,2979.495,427.558,5447.572,7600,0.19387,4.61735,5,-0.076529,0.41148,0.40185,0.54448,0.11797,-0.00645,-0.03901,-0.01117,0.00903,0.283214,0,0,0,0,0,0.01772372,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,45.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.787,21.398,234.711,0.18,20.1,19.766,19.13,19.417,235.648,0.743,7.423,9,1.9,3.978,0.367,1.55,2.668,9.32,12.24,1184.282,9.46,9.498,9.619,225.508,36320.66,2.59894,2500.956,2960.371,3624.283,3028.536,397.164,5358.763,7600,0.19349,4.64806,5,-0.070387,0.39924,0.43718,0.5584,0.11746,-0.03061,0.08834,0.03482,-0.00128,0.2949,0,0,0,0,0,0.0183529,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,45.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.537,20.951,235.392,0.18,20.419,19.465,20.301,19.136,236.761,0.746,7.079,9,1.9,3.886,0.363,1.514,2.478,9.695,12.176,1179.903,9.37,9.438,9.521,225.817,34685.905,2.48196,2319.974,3090.271,3446.008,2952.084,421.407,5354.546,7600,0.19133,4.63112,5,-0.073776,0.3746,0.44231,0.52607,0.12001,-0.0616,0.01282,-0.08083,0.00635,0.295454,0,0,0,0,0,0.01528359,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,46,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.936,20.693,234.363,0.18,19.544,19.937,19.978,19.71,235.453,0.742,5.482,9,1.9,3.149,0.383,1.231,1.917,9.656,12.137,1177.404,9.286,9.421,9.432,224.829,33253.982,2.3795,2235.87,3236.153,3236.153,2902.725,444.57,5127.607,7600,0.18966,4.62435,5,-0.075131,0.3344,0.46893,0.48029,0.1228,-0.10052,0.06655,-0.11444,0.00697,0.325315,0,0,0,0,0,0.01291385,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,46.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.564,20.672,234.916,0.18,19.906,19.485,19.416,19.767,235.551,0.748,4.783,9,1.9,2.95,0.382,1.094,1.675,8.293,12.16,1181.683,9.286,9.381,9.366,226.73,32489.643,2.32481,2220.519,3295.966,2956.21,2824.231,402.475,5059.327,7600,0.18844,4.68745,5,-0.06251,0.34969,0.44434,0.42977,0.10726,0.03823,-0.06149,-0.1263,-0.03883,0.334299,0,0,0,0,0,0.01176809,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,46.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.149,20.241,234.438,0.18,19.887,19.793,19.907,19.713,235.77,0.76,3.705,9,1.9,2.396,0.371,0.95,1.305,8.733,12.101,1174.228,9.189,9.377,9.288,225.823,30634.236,2.19204,2257.865,3375.563,2714.978,2782.802,395.174,4903.334,7600,0.18574,4.75174,5,-0.049652,0.31748,0.5052,0.41707,0.1184,-0.08051,0.15217,-0.03177,0.02785,0.354824,0,0,0,0,0,0.00930945,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,47.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.072,20.4,234.028,0.18,19.64,19.708,19.374,20.178,232.384,0.761,3.174,9,1.9,2.225,0.34,0.872,1.108,8.148,12.152,1179.591,9.218,9.312,9.214,225.99,30474.101,2.18059,2411.366,3417.553,2526.494,2785.138,421.61,4918.079,7600,0.18474,4.70909,5,-0.058182,0.34126,0.43552,0.33701,0.1107,0.05944,-0.17422,-0.20014,-0.01927,0.352884,0,0,0,0,0,0.00912008,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,47.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.114,20.361,233.111,0.18,18.997,20.494,19.372,19.566,233.029,0.775,1.036,9,1.9,1.214,0.315,0.551,0.385,8.518,12.107,1175.091,9.214,9.363,9.182,224.71,28842.466,2.06383,2490.464,3324.658,2257.079,2690.734,422.616,4587.473,7600,0.18199,4.75558,5,-0.048883,0.35602,0.5049,0.32333,0.11671,0.03691,0.17345,-0.03419,0.01503,0.396385,0,0,0,0,0,0.00731629,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,48,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.995,20.082,234.307,0.18,19.809,19.514,19.359,19.708,234.933,0.766,2.154,9,1.9,1.906,0.296,0.734,0.714,7.823,12.144,1174.924,9.178,9.238,9.089,226.582,28678.939,2.05213,2762.421,3309.06,2215.783,2762.421,364.426,4840.757,7600,0.18105,4.6585,5,-0.0683,0.36685,0.42719,0.27829,0.09804,0.02706,-0.19427,-0.11261,-0.04667,0.363058,0,0,0,0,0,0.00716308,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,48.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.462,20.363,233.48,0.18,20.264,20.316,19.533,19.27,233.639,0.777,0.365,9,1.9,1.028,0.271,0.467,0.159,7.974,12.172,1182.139,9.183,9.251,9.095,225.618,28049.752,2.00711,2912.025,3141.452,2091.978,2715.152,415.449,4544.851,7600,0.17942,4.76648,5,-0.046703,0.35205,0.42005,0.26389,0.11199,-0.03699,-0.01785,-0.036,0.03488,0.401993,0,0,0,0,0,0.00654841,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,48.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.752,20.617,235.302,0.18,20.401,19.858,19.576,19.754,233.758,0.754,0.867,9,1.9,1.328,0.231,0.515,0.308,8.26,12.132,1178.293,9.231,9.208,9.086,227.157,28511.963,2.04018,3098.073,2980.994,2074.839,2717.968,428.753,4616.468,7600,0.1789,4.75104,5,-0.049791,0.38326,0.36009,0.23819,0.11472,0.07803,-0.1499,-0.06426,0.00684,0.39257,0,0,0,0,0,0.00699105,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,49.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.574,20.489,232.846,0.18,19.482,19.931,18.428,19.476,231.775,0.777,1.749,9,1.9,2.049,0.244,0.679,0.641,8.123,12.208,1181.569,9.215,9.127,9.067,224.833,29890.045,2.13879,3335.335,2881.5,2225.653,2814.163,392.34,4920.049,7600,0.18023,4.82371,5,-0.035258,0.39578,0.30781,0.24848,0.10942,0.03129,-0.1307,0.02573,-0.01325,0.352625,0,0,0,0,0,0.00844503,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,49.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.313,19.811,233.337,0.18,19.551,19.818,20.149,19.732,232.258,0.767,0.959,9,1.9,1.752,0.197,0.474,0.31,7.949,12.038,1167.615,9.113,9.011,8.988,225.499,28036.513,2.00616,3311.341,2569.206,2226.474,2702.341,406.001,4701.564,7600,0.17666,4.75931,5,-0.048138,0.38919,0.28719,0.26406,0.11094,-0.01649,-0.05155,0.03894,0.00379,0.381373,0,0,0,0,0,0.00654309,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,50,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.53,20.368,233.366,0.18,19.67,20.636,20.271,19.438,235.279,0.774,2.488,9,1.9,2.476,0.143,0.775,0.822,8.135,12.188,1181.376,9.171,9.048,9,225.347,29263.577,2.09397,3484.239,2514.227,2514.227,2837.565,431.116,5050.305,7600,0.17685,4.86087,5,-0.027827,0.39271,0.26977,0.22182,0.11608,0.0088,-0.04356,-0.10558,0.01286,0.335486,0,0,0,0,0,0.00777489,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,50.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.799,20.436,233.115,0.18,19.994,19.334,19.796,19.411,232.984,0.754,1.68,9,1.9,2.079,0.16,0.616,0.628,8.061,12.12,1175.632,9.126,8.976,9.076,225.17,29220.358,2.09087,3381.502,2288.297,2633.663,2767.821,409.121,5027.978,7600,0.17643,4.772,5,-0.045599,0.3526,0.2029,0.30257,0.11615,-0.10026,-0.16716,0.20186,0.00018,0.338424,0,0,0,0,0,0.00772693,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,50.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.739,19.953,234.634,0.18,19.971,19.062,18.948,19.531,235.43,0.769,2.233,9,1.9,2.455,0.112,0.709,0.771,7.679,12.197,1180.963,9.015,8.89,8.986,227.062,29181.23,2.08807,3292.671,2199.907,2845.756,2779.445,386.359,4992.543,7600,0.17509,4.83019,5,-0.033961,0.31166,0.18679,0.28242,0.10713,-0.10235,-0.04027,-0.05036,-0.02256,0.343086,0,0,0,0,0,0.00768282,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,51.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.879,19.78,233.329,0.18,19.296,20.132,19.343,19.624,234.525,0.746,2.664,9,1.9,2.789,0.065,0.736,0.876,7.513,12.159,1179.639,8.975,8.853,8.958,225.925,28889.796,2.06722,3188.449,2192.197,3074.457,2818.368,417.447,5208.562,7600,0.17343,4.82107,5,-0.035786,0.30465,0.18214,0.28679,0.10986,-0.01753,-0.01165,0.01091,0.00683,0.314663,0,0,0,0,0,0.00739889,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,51.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.955,20.042,234.404,0.18,19.381,19.486,19.065,19.419,234.992,0.759,2.865,9,1.9,2.893,0.089,0.825,1.021,8.568,12.125,1176.922,9.005,8.844,8.986,225.958,30485.927,2.18143,2992.466,2140.418,3230.846,2787.91,431.662,5335.869,7600,0.17524,4.82842,5,-0.034316,0.3142,0.15305,0.2954,0.12298,0.02388,-0.07271,0.02152,0.0328,0.297912,0,0,0,0,0,0.00916178,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,52,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.437,20.036,234.531,0.18,20.338,19.249,19.952,19.351,235.991,0.767,2.04,9,1.9,2.443,0.038,0.722,0.705,8.283,12.156,1182.15,8.903,8.838,9.026,226.365,29225.691,2.09126,2821.861,2256.003,3387.719,2821.861,377.239,5179.005,7600,0.17226,4.9047,5,-0.01906,0.22337,0.15801,0.34611,0.11673,-0.22708,0.0124,0.1268,-0.01563,0.318552,0,0,0,0,0,0.00774064,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,52.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.924,19.737,234.046,0.18,19.125,19.653,19.472,19.113,234.459,0.741,4.309,9,1.9,3.806,0.031,1.091,1.54,7.674,12.072,1169.535,8.843,8.825,8.933,226.484,30677.619,2.19515,2696.303,2467.814,3513.001,2892.373,413.752,5543.073,7600,0.17349,4.84153,5,-0.031695,0.20929,0.19092,0.29943,0.11233,-0.03521,0.08226,-0.11671,-0.01099,0.270648,0,0,0,0,0,0.00940671,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,52.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.083,19.917,233.438,0.18,20.522,20.134,19.816,19.648,234.788,0.77,3.273,9,1.9,3.171,0.011,0.856,1.113,7.324,12.106,1175.574,8.801,8.794,8.941,226.221,30022.275,2.14826,2518.85,2631.694,3505.07,2885.205,413.243,5356.586,7600,0.17178,4.93944,5,-0.012113,0.1558,0.14854,0.29527,0.10726,-0.13371,-0.10593,-0.01039,-0.01268,0.295186,0,0,0,0,0,0.00862364,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,53.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.117,20.061,233.498,0.18,19.125,19.34,20.245,19.628,233.923,0.776,4.723,9,1.9,3.994,-0.059,1.111,1.661,7.347,12.141,1178.416,8.784,8.862,8.93,226.254,30943.389,2.21417,2429.108,2868.456,3503.368,2933.644,379.816,5746.581,7600,0.17317,4.90194,5,-0.019612,0.13022,0.20834,0.27607,0.10367,-0.06396,0.1495,-0.048,-0.00896,0.243871,0,0,0,0,0,0.0097487,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,53.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.047,19.33,233.81,0.18,19.175,20.196,19.876,19.402,233.284,0.778,4.47,9,1.9,3.693,-0.109,1.045,1.602,7.459,12.07,1170.431,8.642,8.755,8.836,226.46,29953.736,2.14335,2255.133,2981.568,3317.05,2851.25,397.412,5629.773,7600,0.17209,4.87094,5,-0.025813,0.08419,0.19696,0.27763,0.10927,-0.11507,-0.02847,0.00389,0.01399,0.25924,0,0,0,0,0,0.00856702,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,54,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.307,19.668,234.01,0.18,20.331,19.165,19.907,19.228,234.601,0.751,3.858,9,1.9,3.421,-0.111,0.976,1.363,7.162,12.08,1171.094,8.704,8.833,8.831,226.958,29542.704,2.11394,2201.58,3126.787,3126.787,2818.385,411.203,5629.311,7600,0.17109,4.8865,5,-0.022701,0.11328,0.24228,0.24001,0.10898,0.07271,0.11331,-0.09405,-0.00073,0.259301,0,0,0,0,0,0.00811378,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,54.4,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.034,19.589,233.057,0.18,19.373,19.668,18.54,20.274,233.725,0.766,4.115,9,1.9,3.46,-0.156,0.969,1.473,7.743,12.035,1167.378,8.656,8.818,8.762,225.428,29604.278,2.11835,2227.641,3303.576,2963.666,2831.628,402.658,5447.648,7600,0.1714,4.9877,5,-0.00246,0.08192,0.24389,0.18815,0.11382,-0.0784,0.00401,-0.12965,0.01211,0.283204,0,0,0,0,0,0.00816533,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,54.8,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.454,19.3,236.496,0.18,19.461,19.866,19.626,19.955,237.031,0.773,4.037,9,1.9,3.393,-0.141,0.961,1.423,6.49,12.09,1173.941,8.612,8.778,8.693,230.112,28520.856,2.04082,2350.795,3373.847,2769.2,2831.281,361.711,5635.588,7600,0.16928,4.87431,5,-0.025138,0.07966,0.24522,0.16054,0.105,-0.00564,0.00335,-0.06901,-0.02206,0.258475,0,0,0,0,0,0.00706297,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,55.2,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.096,19.982,233.79,0.18,19.884,20.047,20.08,20.047,232.911,0.771,3.179,9,1.9,2.841,-0.2,0.83,1.127,6.764,12.095,1169.765,8.717,8.864,8.712,227.132,28818.538,2.06212,2461.157,3414.116,2570.195,2815.156,399.307,5422.544,7600,0.17017,4.88197,5,-0.023605,0.1087,0.25544,0.10368,0.10652,0.07259,0.02555,-0.14215,0.0038,0.286507,0,0,0,0,0,0.00734155,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,55.6,impact_peak,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.459,20.034,232.535,0.18,19.946,19.953,19.751,19.832,234.705,0.776,3.561,9,1.9,2.977,-0.225,0.898,1.246,5.501,12.119,1178.932,8.769,8.834,8.689,227.118,28050.82,2.00719,2650.541,3371.59,2448.811,2823.647,365.295,5569.448,7600,0.16913,4.97058,5,-0.005884,0.16026,0.22497,0.0796,0.08391,0.12892,-0.07619,-0.06019,-0.05652,0.267178,0,0,0,0,0,0.00661129,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,56,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.926,19.788,234.042,0.18,20.618,19.616,19.595,20.456,235.013,0.742,2.845,9,1.9,2.511,-0.246,0.875,0.985,6.695,12.18,1181.354,8.724,8.827,8.644,227.458,27570.692,1.97283,2776.254,3294.854,2257.654,2776.254,345.733,5417.027,7600,0.16846,4.9105,5,-0.017901,0.14966,0.25243,0.06931,0.11049,-0.02651,0.06865,-0.02572,0.06645,0.287233,0,0,0,0,0,0.00616527,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,56.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.048,20.607,232.935,0.18,20.137,20.206,20.143,20.129,232.017,0.741,2.119,9,1.9,1.967,-0.229,0.729,0.776,6.955,12.173,1180.618,8.837,8.856,8.748,226.09,27845.656,1.99251,2945.972,3164.525,2164.791,2758.429,395.759,5227.908,7600,0.16826,5.06591,5,0.013181,0.1688,0.18778,0.07998,0.10957,0.04786,-0.16164,0.02666,-0.0023,0.312117,0,0,0,0,0,0.00639892,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,56.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.209,19.77,231.68,0.18,19.645,19.782,20.234,20.125,233.52,0.755,2.765,9,1.9,2.153,-0.278,0.821,1.006,5.746,12.188,1181.739,8.746,8.748,8.595,226.021,26356.368,1.88594,3083.486,2980.965,2187.48,2750.644,375.442,5384.915,7600,0.16669,4.9206,5,-0.015881,0.18242,0.18489,0.03158,0.08697,0.03405,-0.00721,-0.121,-0.05651,0.291459,0,0,0,0,0,0.00516489,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,57.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.452,20.151,233.772,0.18,20.149,20.604,19.676,20.503,233.109,0.74,1.783,9,1.9,1.482,-0.267,0.68,0.678,6.652,12.115,1172.573,8.813,8.739,8.63,227.223,26705.57,1.91093,3200.091,2780.288,2173.62,2717.999,362.92,5079.141,7600,0.16673,4.99001,5,-0.001999,0.20762,0.13387,0.02514,0.10356,0.06299,-0.12756,-0.01611,0.04148,0.331692,0,0,0,0,0,0.00541694,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,57.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.005,20.053,232.773,0.18,19.901,20.508,19.683,20.728,231.403,0.769,-0.783,9,1.9,0.009,-0.295,0.28,-0.334,5.672,12.124,1176.021,8.777,8.693,8.631,227.193,22858.208,1.63563,3117.943,2465.8,2164.629,2582.791,356.768,4566.099,7600,0.16167,4.98103,5,-0.003794,0.1871,0.10277,0.04129,0.09209,-0.05129,-0.07775,0.04038,-0.02868,0.399198,0,0,0,0,0,0.00291809,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,58,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.498,20.947,233.604,0.18,19.414,21.421,20.549,20.253,233.586,0.767,0.032,9,1.9,0.429,-0.291,0.378,0.024,6.043,12.231,1187.901,8.892,8.776,8.788,227.659,25446.568,1.82084,3254.516,2392.535,2392.535,2679.862,383.103,4890.351,7600,0.16492,5.02547,5,0.005093,0.19761,0.08144,0.09346,0.09794,0.02626,-0.05332,0.13044,0.01462,0.356533,0,0,0,0,0,0.00446963,13975.187
