episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,58.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.154,20.45,233.434,0.18,20.226,20.633,20.742,20.28,234.167,0.765,-1.885,9,1.9,-0.763,-0.283,0.23,-0.632,6.766,12.182,1180.673,8.843,8.694,8.698,226.779,26388.579,1.88825,3298.13,2284.099,2604.452,2728.894,379.491,4942.098,7600,0.16589,4.9643,5,-0.00714,0.21135,0.06209,0.06594,0.11123,0.03437,-0.04838,-0.0688,0.03324,0.349724,0,0,0,0,0,0.00516056,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,58.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.181,20.271,235.482,0.18,19.582,20.247,19.546,19.308,234.966,0.757,-1.015,9,1.9,-0.434,-0.24,0.227,-0.389,6.582,12.266,1188.123,8.822,8.618,8.734,229.006,24841.629,1.77755,3118.653,2098.927,2701.608,2639.729,360.535,4713.021,7600,0.16294,4.90255,5,-0.019489,0.21413,0.01004,0.12608,0.10609,0.00693,-0.13012,0.15034,-0.01286,0.379866,0,0,0,0,0,0.00405588,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,59.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.026,19.838,232.923,0.18,20.602,20.748,19.966,20.834,234.543,0.747,-2.528,9,1.9,-1.403,-0.251,0.047,-0.842,6.243,12.186,1181.001,8.709,8.557,8.713,226.784,25492.918,1.82416,3102.83,2184.692,2997.776,2761.766,384.716,4888.166,7600,0.16385,5.02868,5,0.005736,0.15518,0.00305,0.15889,0.10335,-0.14736,-0.01749,0.08203,-0.00684,0.35682,0,0,0,0,0,0.0045017,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,59.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.776,19.886,230.918,0.18,19.803,20.237,19.829,19.737,232.062,0.743,-2.281,9,1.9,-1.397,-0.27,0.046,-0.851,5.689,12.118,1175.886,8.66,8.568,8.711,225.323,25971.256,1.85838,2831.858,2109.408,3033.98,2658.416,366.005,5014.822,7600,0.16466,5.00024,5,0.000048,0.10195,0.01039,0.15359,0.09448,-0.13306,0.01837,-0.01325,-0.02219,0.340155,0,0,0,0,0,0.0048502,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,60,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.718,20.552,233.964,0.18,19.97,19.956,20.607,20.369,233.775,0.74,-2.467,9,1.9,-1.539,-0.219,0.05,-0.927,5.662,12.199,1182.447,8.731,8.669,8.823,228.394,27530.617,1.96996,2712.355,2227.311,3197.399,2712.355,323.363,5055.543,7600,0.1659,4.96618,5,-0.006764,0.09471,0.03279,0.18685,0.0923,-0.01811,0.05599,0.08314,-0.00544,0.334797,0,0,0,0,0,0.00610455,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,60.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.807,19.769,234.205,0.18,20.178,19.427,19.782,21.082,234.501,0.747,-3.111,9,1.9,-2.013,-0.224,-0.09,-1.074,6.23,12.182,1180.846,8.61,8.555,8.718,228.069,27679.801,1.98064,2541.353,2332.827,3286.692,2720.291,377.601,5204.5,7600,0.16608,5.01642,5,0.003284,0.06915,0.01444,0.17747,0.09423,-0.0639,-0.04586,-0.02345,0.00482,0.315197,0,0,0,0,0,0.00624765,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,60.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.63,20.896,233.978,0.18,20.192,19.511,20.118,20.626,234.038,0.757,-4.963,9,1.9,-3.121,-0.205,-0.357,-1.739,5.214,12.234,1184.167,8.686,8.691,8.822,228.849,30160.46,2.15814,2552.033,2650.596,3413.446,2872.025,360.948,5688.911,7600,0.16911,5.05067,5,0.010135,0.01106,0.01617,0.14755,0.08442,-0.14522,0.00431,-0.0748,-0.02453,0.251459,0,0,0,0,0,0.00880609,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,61.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.202,20.066,232.775,0.18,20.794,19.787,19.906,20.295,232.737,0.769,-3.224,9,1.9,-2.379,-0.213,-0.079,-1.104,6.361,12.109,1174.106,8.583,8.657,8.76,226.523,27789.404,1.98848,2316.915,2727.712,3321.365,2788.664,355.134,5286.294,7600,0.1659,5.02114,5,0.004228,0.00882,0.08303,0.18592,0.10926,-0.00559,0.16715,0.09594,0.0621,0.304435,0,0,0,0,0,0.00635053,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,61.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.778,19.574,231.965,0.18,19.405,20.172,19.203,20.195,232.194,0.766,-5.302,9,1.9,-3.485,-0.167,-0.454,-1.836,5.808,12.096,1174.515,8.506,8.611,8.625,226.249,29215.931,2.09056,2305.511,2959.394,3261.369,2842.091,357.72,5654.407,7600,0.16707,4.92847,5,-0.014306,-0.0077,0.09655,0.11098,0.09201,-0.04132,0.03381,-0.18735,-0.04314,0.255999,0,0,0,0,0,0.00776599,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,62,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.576,19.532,233.74,0.18,20.37,19.435,20.004,20.517,234.134,0.775,-3.783,9,1.9,-2.706,-0.151,-0.185,-1.304,6.659,12.113,1174.388,8.485,8.582,8.633,227.188,27678.375,1.98054,2187.727,3077.189,3077.189,2780.702,395.317,5331.787,7600,0.16466,5.05663,5,0.011326,-0.02359,0.07375,0.12482,0.10726,-0.03972,-0.05699,0.03459,0.03814,0.298449,0,0,0,0,0,0.00625609,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,62.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.201,20.494,233.685,0.18,20.036,19.976,18.988,19.628,231.834,0.743,-3.013,9,1.9,-2.361,-0.113,-0.046,-1.078,6.488,12.153,1177.925,8.597,8.763,8.71,227.312,28324.433,2.02677,2270.018,3264.606,2950.395,2828.34,372.215,5295.716,7600,0.1649,4.95332,5,-0.009336,-0.02581,0.13979,0.08713,0.11433,-0.00555,0.1651,-0.09423,0.01767,0.303195,0,0,0,0,0,0.00684754,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,62.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.94,19.778,233.119,0.18,20.29,18.888,19.834,19.693,234.897,0.769,-3.559,9,1.9,-2.686,-0.102,-0.105,-1.21,6.232,12.068,1171.023,8.527,8.704,8.587,226.989,27620.773,1.97642,2284.575,3280.622,2691.936,2752.378,352.163,5346.731,7600,0.16372,4.98118,5,-0.003764,-0.00993,0.16741,0.05092,0.10124,0.03971,0.06905,-0.09052,-0.03272,0.296483,0,0,0,0,0,0.00620437,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,63.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.631,19.286,231.682,0.18,19.779,20.103,18.46,19.963,231.505,0.759,-3.283,9,1.9,-2.633,-0.049,-0.09,-1.155,5.841,12.02,1165.939,8.469,8.644,8.535,225.939,26783.187,1.91648,2410.553,3304.328,2512.819,2742.567,374.508,5252.446,7600,0.16171,4.95188,5,-0.009624,-0.00738,0.16749,0.05796,0.09733,0.00636,0.00019,0.01761,-0.00978,0.308889,0,0,0,0,0,0.00549113,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,63.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.266,19.601,233.17,0.18,19.644,19.626,20.058,18.247,234.146,0.778,-1.847,9,1.9,-1.813,-0.022,0.169,-0.648,5.782,12.127,1176.075,8.523,8.662,8.486,227.493,25875.063,1.8515,2510.875,3235.289,2308.204,2684.789,367,5171.357,7600,0.16,4.96801,5,-0.006398,0.0092,0.14767,-0.02825,0.10564,0.04146,-0.04955,-0.21553,0.02077,0.319558,0,0,0,0,0,0.00478987,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,64,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.118,19.147,232.666,0.18,19.888,19.822,20.538,18.9,232.918,0.758,-2.063,9,1.9,-1.922,0.015,0.09,-0.74,5.722,12.094,1172.975,8.507,8.556,8.434,227.038,25640.859,1.83474,2725.473,3211.029,2239.917,2725.473,323.704,5085.003,7600,0.15954,4.99668,5,-0.000664,0.0475,0.09658,-0.02578,0.09449,0.09576,-0.12773,0.00618,-0.02788,0.330921,0,0,0,0,0,0.00461501,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,64.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.475,19.949,233.241,0.18,18.981,20.138,19.493,18.951,235.18,0.747,0.023,9,1.9,-0.841,0.017,0.392,0.002,5.539,12.118,1174.625,8.588,8.645,8.499,227.79,24633.63,1.76267,2835.681,3035.322,2122.096,2664.366,361.513,4927.919,7600,0.15816,4.99588,5,-0.000824,0.03283,0.09002,-0.05684,0.08779,-0.03668,-0.01638,-0.07766,-0.01675,0.35159,0,0,0,0,0,0.00393539,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,64.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.3,18.948,232.414,0.18,19.52,19.439,19.707,19.274,230.597,0.768,-0.229,9,1.9,-0.884,0.043,0.351,-0.11,5.922,12.013,1164.775,8.562,8.517,8.404,226.59,23504.51,1.68187,2920.327,2817.604,2022.565,2586.832,376.178,4826.532,7600,0.15697,5.02707,5,0.005415,0.12725,0.08169,-0.03137,0.09677,0.23605,-0.02085,0.06368,0.02247,0.36493,0,0,0,0,0,0.00326955,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,65.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.885,19.033,232.746,0.18,19.459,19.152,19.504,18.788,232.32,0.742,-0.084,9,1.9,-0.872,0.089,0.364,-0.029,5.262,12.024,1167.172,8.567,8.497,8.399,227.571,23024.765,1.64755,3112.338,2728.496,2173.798,2671.544,331.831,4781.711,7600,0.15701,5.03315,5,0.00663,0.12154,0.05237,-0.04581,0.08662,-0.01427,-0.07329,-0.0361,-0.02537,0.370827,0,0,0,0,0,0.00301223,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,65.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.045,19.495,232.031,0.18,18.51,19.265,19.441,19.654,232.286,0.761,0.394,9,1.9,-0.457,0.14,0.412,0.15,5.4,12.087,1170.397,8.604,8.553,8.46,226.721,23977.86,1.71575,3158.431,2521.527,2227.393,2635.784,348.431,4819.219,7600,0.15911,5.04627,5,0.009253,0.10373,0.05241,-0.04032,0.09101,-0.04452,0.0001,0.01374,0.01098,0.365892,0,0,0,0,0,0.00353386,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,66,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.032,18.356,234.73,0.18,19.399,19.387,19.85,19.199,234.217,0.757,1.204,9,1.9,-0.034,0.117,0.577,0.463,5.691,12.006,1162.651,8.486,8.361,8.368,229.14,22027.877,1.57621,3004.319,2165.203,2165.203,2444.908,372.94,4580.479,7600,0.15604,4.997,5,-0.0006,0.12217,-0.00212,0.00424,0.10054,0.04612,-0.13631,0.11139,0.02382,0.397305,0,0,0,0,0,0.0025255,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,66.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.872,18.491,232.044,0.18,18.133,17.866,19.064,18.955,232.364,0.746,1.661,9,1.9,0.228,0.142,0.621,0.601,6.733,11.981,1161.86,8.504,8.329,8.392,225.424,22886.484,1.63765,3078.132,2070.235,2388.65,2512.339,377.195,4671.223,7600,0.15761,5.06877,5,0.013754,0.12413,-0.05081,0.01207,0.11298,0.00489,-0.12172,0.01959,0.03109,0.385365,0,0,0,0,0,0.00293803,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,66.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.849,18.981,233.119,0.18,17.742,18.577,18.482,18.849,233.732,0.751,3.521,9,1.9,1.453,0.203,0.87,1.252,5.428,11.996,1164.636,8.527,8.388,8.481,227.787,24294.953,1.73844,3061.484,2113.349,2673.718,2616.184,335.223,5064.803,7600,0.1605,5.03038,5,0.006076,0.08906,-0.05055,0.04242,0.09576,-0.08767,0.00064,0.07586,-0.04303,0.333579,0,0,0,0,0,0.0037347,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,67.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.737,18.916,231.98,0.18,18.783,19.045,19.218,18.486,231.108,0.743,3.091,9,1.9,1.178,0.166,0.846,1.07,4.954,12.08,1173.136,8.505,8.378,8.488,227.114,23732.99,1.69822,2945.888,2100.564,2849.166,2631.873,354.206,5028.59,7600,0.15914,5.08027,5,0.016053,0.07452,-0.05237,0.05783,0.08789,-0.03635,-0.00453,0.03853,-0.01968,0.338343,0,0,0,0,0,0.0034066,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,67.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.71,19.644,232.549,0.18,18.786,19.617,19.145,18.602,233.309,0.75,3.563,9,1.9,1.604,0.193,0.975,1.305,5.667,12.079,1172.761,8.59,8.469,8.61,226.984,25433.867,1.81993,2904.075,2185.136,3105.214,2731.475,364.226,5097.165,7600,0.1619,5.00299,5,0.000599,0.07287,-0.04888,0.09222,0.10205,-0.00412,0.00872,0.08598,0.03539,0.32932,0,0,0,0,0,0.00447245,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,68,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.284,18.938,233,0.18,18.802,18.68,19.257,18.81,231.98,0.778,3.386,9,1.9,1.558,0.239,0.897,1.207,5,12.04,1169.083,8.47,8.393,8.566,228.08,23984.587,1.71623,2672.005,2208.01,3136.001,2672.005,309.33,5153.893,7600,0.1606,4.95865,5,-0.008271,0.0373,-0.03979,0.13306,0.07963,-0.08893,0.02271,0.1021,-0.05605,0.321856,0,0,0,0,0,0.00355659,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,68.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.101,18.972,232.407,0.18,18.029,17.904,18.185,19.269,232.224,0.741,2.987,9,1.9,1.634,0.209,0.837,1.063,4.909,12.058,1168.396,8.428,8.412,8.543,227.579,24390.355,1.74526,2511.794,2319.965,3197.451,2676.403,347.365,5193.363,7600,0.16069,5.0396,5,0.00792,-0.00862,-0.02481,0.10661,0.08083,-0.1148,0.03745,-0.06611,0.00301,0.316663,0,0,0,0,0,0.00380112,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,68.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.395,19.343,232.292,0.18,19.639,18.851,18.033,19.162,231.981,0.741,5.264,9,1.9,2.84,0.258,1.166,1.869,4.311,12.015,1165.269,8.436,8.482,8.595,228.05,26502.237,1.89638,2492.788,2585.535,3303.367,2793.897,339.647,5524.26,7600,0.16438,4.98757,5,-0.002487,-0.04571,0.00041,0.11398,0.06835,-0.09273,0.06305,0.01842,-0.0312,0.273124,0,0,0,0,0,0.00528743,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,69.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.452,18.999,230.844,0.18,19.153,19.55,20.1,18.864,229.598,0.753,4.539,9,1.9,2.569,0.273,1.037,1.557,5.303,12.057,1168.506,8.389,8.489,8.546,225.631,26053.308,1.86425,2277.596,2662.317,3218.288,2719.4,332.592,5509.82,7600,0.16398,5.02561,5,0.005122,-0.05132,0.04861,0.10632,0.08953,-0.01403,0.12048,-0.01915,0.05294,0.275024,0,0,0,0,0,0.00494435,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,69.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.784,18.796,232.818,0.18,20.308,19.481,19.294,18.997,231.735,0.753,3.369,9,1.9,2.081,0.301,0.904,1.21,6.263,12.065,1170.498,8.383,8.494,8.493,226.662,25636.478,1.83443,2166.191,2837.018,3146.818,2716.676,366.99,5206.542,7600,0.16384,4.98142,5,-0.003716,-0.03273,0.07842,0.07727,0.10689,0.04648,0.07452,-0.07263,0.04339,0.314929,0,0,0,0,0,0.00462124,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,70,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.585,19.555,231.91,0.18,19.884,19.088,18.708,19.188,229.515,0.767,4.984,9,1.9,3.144,0.327,1.135,1.761,5.887,12.059,1172.171,8.448,8.567,8.566,226.123,27852.27,1.99298,2255.994,3104.962,3104.962,2821.973,377.319,5789.064,7600,0.1673,4.98006,5,-0.003988,-0.0585,0.06008,0.05897,0.09936,-0.06442,-0.04585,-0.04576,-0.01882,0.238281,0,0,0,0,0,0.00644919,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,70.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.45,18.419,230.978,0.18,19.054,19.481,18.947,19.255,232.661,0.751,3.365,9,1.9,2.28,0.271,0.872,1.158,5.137,12.022,1165.468,8.333,8.47,8.44,225.933,25531.799,1.82694,2139.494,3055.055,2765.81,2653.453,342.64,5275.359,7600,0.16322,4.92307,5,-0.015385,-0.03735,0.09964,0.07011,0.09156,0.05287,0.09891,0.02786,-0.01949,0.305874,0,0,0,0,0,0.00455162,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,70.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.881,19.371,233.278,0.18,18.765,19.595,19.324,19.631,233.226,0.748,2.599,9,1.9,1.975,0.267,0.752,0.913,5.731,12.087,1170.417,8.425,8.594,8.476,227.643,25721.711,1.84053,2247.983,3213.755,2642.961,2701.566,341.459,5198.063,7600,0.16341,4.92548,5,-0.014903,-0.05982,0.10978,-0.00884,0.09613,-0.05617,0.02536,-0.19737,0.01143,0.316044,0,0,0,0,0,0.00468033,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,71.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.207,18.746,229.36,0.18,19.501,20.054,19.321,18.925,230.866,0.74,2.648,9,1.9,2.113,0.254,0.767,0.992,4.758,11.985,1162.1,8.382,8.52,8.39,224.678,25076.034,1.79433,2366.4,3201.082,2461.904,2676.462,349.747,5279.414,7600,0.16233,4.96763,5,-0.006474,-0.02752,0.1104,-0.02001,0.07681,0.08075,0.00154,-0.02794,-0.0483,0.30534,0,0,0,0,0,0.00424237,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,71.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.796,18.855,231.234,0.18,18.66,19.448,19.458,19.64,232.065,0.747,3.278,9,1.9,2.611,0.237,0.833,1.113,4.232,12.084,1171.707,8.405,8.523,8.384,227.073,25629.313,1.83392,2541.253,3197.153,2357.75,2698.718,332.289,5421.594,7600,0.16283,5.01298,5,0.002597,-0.01722,0.1002,-0.03871,0.07083,0.02573,-0.0255,-0.04675,-0.01495,0.286632,0,0,0,0,0,0.00463051,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,72,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.687,19.602,231.397,0.18,19.149,19.118,18.783,19.226,232.881,0.758,1.103,9,1.9,1.517,0.223,0.566,0.346,5.098,12.084,1173.883,8.557,8.602,8.454,226.386,24796.139,1.7743,2705.559,3172.417,2238.701,2705.559,311.239,5086.471,7600,0.16146,5.05655,5,0.01131,0.04452,0.09005,-0.05818,0.08668,0.15436,-0.02539,-0.04867,0.03962,0.330728,0,0,0,0,0,0.00404636,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,72.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.284,19.433,231.468,0.18,19.81,19.206,19.035,19.927,235.158,0.774,1.498,9,1.9,1.87,0.213,0.601,0.483,4.502,12.142,1177.033,8.516,8.566,8.414,227.044,24925.466,1.78355,2865.97,3052.786,2198.225,2705.661,338.29,5140.4,7600,0.16148,5.03866,5,0.007731,0.02397,0.07447,-0.07748,0.07857,-0.05137,-0.03894,-0.04825,-0.02029,0.323632,0,0,0,0,0,0.00413389,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,72.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.579,18.724,232.673,0.18,18.622,18.475,19.433,18.879,232.997,0.762,-0.152,9,1.9,0.909,0.175,0.348,-0.047,5.604,12.002,1164.336,8.507,8.456,8.322,227.163,23788.157,1.70217,2894.662,2793.936,2014.349,2567.649,368.867,4781.844,7600,0.15932,5.04323,5,0.008646,0.10053,0.04898,-0.08506,0.09482,0.19139,-0.06373,-0.01895,0.04063,0.37081,0,0,0,0,0,0.0034242,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,73.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.274,19.053,232.246,0.18,19.321,18.98,19.432,18.762,231.989,0.769,-0.447,9,1.9,0.973,0.158,0.298,-0.164,4.882,12.026,1169.085,8.546,8.474,8.37,227.447,22991.973,1.6452,3020.482,2645.885,2104.544,2590.304,323.84,4716.288,7600,0.15796,4.97727,5,-0.004545,0.09958,0.02803,-0.07646,0.08398,-0.00238,-0.05237,0.0215,-0.02709,0.379436,0,0,0,0,0,0.00299189,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,73.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.751,19.78,231.602,0.18,19.39,20.22,18.955,18.874,232.475,0.773,-1.349,9,1.9,0.528,0.129,0.165,-0.517,6.509,12.137,1177.73,8.65,8.537,8.479,225.201,24328.093,1.74081,3163.928,2483.41,2169.135,2605.491,372.291,4715.652,7600,0.15935,5.01378,5,0.002757,0.11659,0.00344,-0.05467,0.10749,0.04254,-0.06147,0.05448,0.05877,0.37952,0,0,0,0,0,0.00373634,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,74,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.404,19.627,231.643,0.18,19.052,20.203,19.129,18.035,231.488,0.749,-2.656,9,1.9,-0.112,0.1,-0.014,-0.957,5.924,12.109,1175.057,8.593,8.492,8.452,225.823,23390.021,1.67368,3081.993,2231.151,2231.151,2514.765,378.152,4656.422,7600,0.1576,4.96445,5,-0.007111,0.07736,-0.02353,-0.06321,0.10364,-0.09809,-0.06742,-0.02134,-0.00963,0.387313,0,0,0,0,0,0.00319903,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,74.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.407,19.357,230.649,0.18,18.785,18.681,18.966,19.725,231.265,0.764,-2.677,9,1.9,-0.091,0.106,-0.064,-0.949,5.136,12.176,1181.054,8.583,8.445,8.493,225.6,21832.222,1.56221,2998.431,2082.899,2372.135,2484.488,342.628,4548.957,7600,0.15554,4.93089,5,-0.013822,0.10038,-0.03778,0.01022,0.08666,0.05757,-0.03562,0.18356,-0.04245,0.401453,0,0,0,0,0,0.00243643,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,74.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.163,19.908,230.589,0.18,18.947,19.498,18.181,19.254,231.638,0.775,-1.963,9,1.9,0.34,0.081,0.135,-0.688,5.281,12.101,1176.474,8.634,8.481,8.579,225.403,23115.756,1.65406,3073.347,2134.002,2689.176,2632.175,332.115,4657.306,7600,0.15694,4.91188,5,-0.017623,0.08514,-0.06761,0.0296,0.09513,-0.0381,-0.07458,0.04845,0.02119,0.387197,0,0,0,0,0,0.00305283,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,75.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.242,19.016,232.483,0.18,18.849,18.902,19.659,18.976,232.953,0.755,-2.552,9,1.9,-0.114,0.005,0.009,-0.839,5.276,12.009,1166.799,8.509,8.362,8.516,227.298,21825.211,1.56171,2860.315,1997.696,2761.613,2539.875,361.453,4625.326,7600,0.15398,5.01122,5,0.002243,0.0671,-0.08031,0.07398,0.09152,-0.04511,-0.03176,0.11095,-0.00904,0.391405,0,0,0,0,0,0.00243755,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,75.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.888,19.415,230.24,0.18,18.603,19.332,19.349,18.125,232.32,0.773,-5.067,9,1.9,-1.381,0.03,-0.381,-1.745,5.303,12.145,1178.505,8.554,8.372,8.568,225.028,24571.252,1.75821,2808.607,2105.704,3005.26,2639.857,356.102,4985.639,7600,0.15816,4.86646,5,-0.026709,0.06417,-0.11746,0.07872,0.09127,-0.00732,-0.09288,0.01185,-0.00061,0.343995,0,0,0,0,0,0.0038996,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,76,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.28,19.369,231.351,0.18,18.578,18.681,18.398,18.875,229.866,0.763,-3.663,9,1.9,-0.693,-0.057,-0.157,-1.282,5.14,12.057,1171.509,8.49,8.418,8.552,226.301,23244.774,1.66329,2612.717,2144.615,3080.819,2612.717,312.068,4828.465,7600,0.15675,4.93588,5,-0.012824,0.00588,-0.06624,0.06778,0.09039,-0.14573,0.12806,-0.02735,-0.00221,0.364676,0,0,0,0,0,0.00312847,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,76.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.969,18.72,231.382,0.18,18.62,19.091,18.199,19.376,231.68,0.75,-5.661,9,1.9,-1.697,-0.021,-0.44,-2.027,4.583,11.95,1157.604,8.38,8.344,8.534,226.882,24001.917,1.71747,2465.89,2278.084,3137.171,2627.049,340.082,5093.051,7600,0.15723,4.96133,5,-0.007734,-0.02667,-0.06247,0.1277,0.0834,-0.08138,0.00942,0.14979,-0.01748,0.329862,0,0,0,0,0,0.00356352,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,76.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.387,18.851,231.197,0.18,19.149,18.601,18.298,18.276,231.652,0.765,-3.954,9,1.9,-0.905,-0.095,-0.176,-1.381,4.354,11.974,1162.406,8.381,8.44,8.515,226.914,22795.51,1.63114,2264.81,2357.817,3077.656,2566.761,340.597,4839.68,7600,0.15672,4.95597,5,-0.008805,-0.04077,0.01772,0.09267,0.07098,-0.03525,0.20047,-0.08756,-0.03103,0.3632,0,0,0,0,0,0.00289994,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,77.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.906,18.475,230.526,0.18,17.919,18.78,18.693,19.232,231.07,0.743,-3.471,9,1.9,-0.56,-0.096,-0.162,-1.16,5.215,12.002,1166.7,8.325,8.401,8.485,225.398,22008.957,1.57486,2087.102,2469.697,3022.595,2526.465,330.754,4558.34,7600,0.15563,4.96769,5,-0.006462,-0.05191,0.02409,0.10756,0.08722,-0.02785,0.01594,0.03723,0.04059,0.400218,0,0,0,0,0,0.0025146,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,77.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.083,19.066,231.656,0.18,17.648,18.689,17.852,18.753,230.909,0.742,-3.378,9,1.9,-0.582,-0.162,-0.157,-1.161,5.682,12.03,1168.898,8.382,8.493,8.528,226.065,23669.132,1.69365,2013.717,2661.586,2960.784,2545.362,354.43,4736.162,7600,0.15895,4.9574,5,-0.008521,-0.06634,0.04459,0.07971,0.09165,-0.03606,0.05125,-0.06964,0.01109,0.376821,0,0,0,0,0,0.00335461,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,78,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.569,18.621,230.281,0.18,20.088,18.309,19.122,18.982,231.385,0.744,-3.3,9,1.9,-0.666,-0.152,-0.061,-1.182,5.412,12.003,1164.532,8.332,8.456,8.434,224.964,22619.784,1.61857,2007.035,2831.733,2831.733,2556.833,366.532,4640.19,7600,0.15735,4.98944,5,-0.002112,-0.06278,0.06151,0.03951,0.09467,0.00889,0.04228,-0.10049,0.00755,0.389449,0,0,0,0,0,0.00280432,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,78.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.915,18.233,231.485,0.18,18.569,19.162,18.789,19.05,232.244,0.768,-2.901,9,1.9,-0.591,-0.184,-0.039,-1.076,4.952,12.018,1168.409,8.266,8.407,8.383,226.623,21774.067,1.55805,2035.253,2940.131,2654.261,2543.215,338.642,4625.658,7600,0.15667,5.01783,5,0.003566,-0.08225,0.05889,0.03462,0.09012,-0.04866,-0.00655,-0.01223,-0.0114,0.391361,0,0,0,0,0,0.00241458,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,78.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.866,19.028,231.794,0.18,18.705,19.489,18.521,18.452,232.191,0.764,-1.268,9,1.9,0.289,-0.216,0.169,-0.535,5.255,12.013,1162.53,8.391,8.524,8.426,226.636,22524.772,1.61177,2105.023,3042.836,2488.567,2545.475,331.573,4567.377,7600,0.1582,4.94415,5,-0.01117,-0.05204,0.08032,-0.01706,0.09667,0.07551,0.05359,-0.12921,0.01639,0.399029,0,0,0,0,0,0.00275393,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,79.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.258,19.297,231.779,0.18,18.089,18.308,18.392,18.313,231.204,0.749,-2.651,9,1.9,-0.484,-0.219,-0.055,-0.943,5.571,12.091,1168.923,8.438,8.544,8.405,226.31,23093.7,1.65248,2245.188,3123.702,2345.708,2571.533,368.113,4733.907,7600,0.15904,4.99245,5,-0.001509,-0.03815,0.06797,-0.07033,0.10214,0.03474,-0.03087,-0.13317,0.01366,0.377117,0,0,0,0,0,0.00304641,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,79.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.123,18.84,230.553,0.18,19.386,19.18,19.267,18.928,231.332,0.746,-1.934,9,1.9,-0.295,-0.247,0.086,-0.701,5.317,12.102,1173.814,8.4,8.492,8.356,225.338,21873.363,1.56516,2416.152,3119.656,2219.331,2585.046,356.406,4629.41,7600,0.15779,4.9774,5,-0.00452,-0.02057,0.07153,-0.06463,0.10175,0.04395,0.00889,0.01425,-0.00098,0.390867,0,0,0,0,0,0.00245863,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,80,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.486,18.708,231.823,0.18,18.611,18.529,18.623,18.388,231.911,0.779,-0.163,9,1.9,0.557,-0.241,0.354,-0.113,4.742,12.009,1164.366,8.415,8.483,8.327,227.164,21849.534,1.56345,2546.685,3003.041,2090.329,2546.685,304.237,4692.896,7600,0.15766,4.86663,5,-0.026675,0.00995,0.07853,-0.07775,0.08281,0.0763,0.01751,-0.0328,-0.04735,0.382514,0,0,0,0,0,0.00244981,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,80.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.025,18.667,230.845,0.18,18.826,18.346,18.862,18.293,231.121,0.764,0.34,9,1.9,0.804,-0.235,0.415,0.139,5.127,11.969,1159.626,8.446,8.502,8.335,225.807,22797.472,1.63128,2753.857,2948.339,2058.716,2586.971,352.17,4863.453,7600,0.15888,5.02318,5,0.004636,0.04552,0.10165,-0.06476,0.08836,0.0889,0.05779,0.03247,0.01389,0.360072,0,0,0,0,0,0.00290259,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,80.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.196,19.059,229.972,0.18,19.673,18.816,18.68,18.784,229.438,0.751,1.01,9,1.9,0.91,-0.244,0.522,0.341,5.161,12.025,1165.112,8.529,8.514,8.367,224.902,23710.392,1.69661,2902.949,2804.963,2046.58,2584.831,358.834,4900.237,7600,0.16028,5.03095,5,0.006191,0.08178,0.06683,-0.07967,0.09076,0.09067,-0.08706,-0.03727,0.00599,0.355232,0,0,0,0,0,0.00338657,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,81.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.409,19.171,230.953,0.18,18.381,18.574,18.556,18.928,229.996,0.757,1.878,9,1.9,1.459,-0.291,0.636,0.691,4.862,11.956,1157.897,8.548,8.471,8.359,226.179,24375.808,1.74422,3058.49,2684.386,2143.758,2628.878,323.413,5011.999,7600,0.16193,5.00549,5,0.001098,0.08702,0.01083,-0.10139,0.08736,0.01309,-0.13998,-0.0543,-0.0085,0.340526,0,0,0,0,0,0.00378002,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,81.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.424,19.76,231.905,0.18,18.782,20.332,18.172,19.174,232.676,0.757,1.941,9,1.9,1.418,-0.26,0.683,0.746,4.394,12.163,1177.677,8.633,8.512,8.464,227.587,24179.096,1.73014,3181.86,2584.881,2309.185,2691.976,326.59,5118.753,7600,0.16118,5.05166,5,0.010332,0.10205,-0.01889,-0.06715,0.07629,0.03758,-0.07431,0.0856,-0.02768,0.32648,0,0,0,0,0,0.00366869,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,82,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.043,19.188,231.508,0.18,18.898,18.324,19.569,20.434,232.025,0.743,3.032,9,1.9,1.75,-0.244,0.823,1.075,4.248,12.094,1174.048,8.559,8.378,8.422,227.331,23779.132,1.70153,3138.717,2373.587,2373.587,2628.63,340.058,5199.63,7600,0.16038,4.96686,5,-0.006628,0.09624,-0.08416,-0.04103,0.07084,-0.01453,-0.16319,0.06529,-0.01361,0.315838,0,0,0,0,0,0.00344306,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,82.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.865,19.288,231.914,0.18,19.431,18.72,18.932,19.718,231.192,0.759,3.864,9,1.9,2.168,-0.248,1.068,1.314,4.976,12.154,1179.583,8.563,8.458,8.452,227.03,26094.798,1.86722,3217.229,2310.951,2597.263,2708.481,339.165,5240.485,7600,0.16364,4.99521,5,-0.000959,0.08828,-0.0169,-0.02297,0.09242,-0.0199,0.16815,0.04515,0.05395,0.310462,0,0,0,0,0,0.00495532,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,82.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.996,19.944,228.199,0.18,19.691,19.94,19.521,19.674,229.335,0.754,3.113,9,1.9,1.697,-0.286,0.918,1.088,6.162,12.162,1180.577,8.643,8.455,8.572,222.149,26600.96,1.90344,3201.536,2210.426,2796.195,2736.052,350.417,5204.402,7600,0.16493,4.97176,5,-0.005647,0.09019,-0.09825,0.01896,0.11235,0.00478,-0.20337,0.10484,0.04983,0.31521,0,0,0,0,0,0.00534159,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,83.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.422,19.648,229.291,0.18,19.819,19.316,19.491,19.087,229.881,0.76,2.338,9,1.9,1.128,-0.239,0.74,0.86,4.609,12.106,1174.33,8.571,8.41,8.545,224.755,24215.198,1.73273,2948.915,2122.277,2854.331,2641.841,346.376,5013.16,7600,0.1609,5.03639,5,0.007278,0.05275,-0.10791,0.02748,0.07395,-0.09361,-0.02414,0.0213,-0.09599,0.340374,0,0,0,0,0,0.00368414,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,83.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.482,18.888,231.71,0.18,19.334,19.608,19.832,20.298,232.343,0.753,3.752,9,1.9,1.808,-0.212,0.916,1.308,4.571,12.101,1176.834,8.477,8.356,8.468,227.218,24640.239,1.76314,2826.468,2155.69,3014.133,2665.43,339.827,5115.595,7600,0.16107,5.03873,5,0.007746,0.05069,-0.07013,0.04146,0.07948,-0.00515,0.09446,0.03494,0.01382,0.326895,0,0,0,0,0,0.00395021,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,84,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.113,19.795,231.486,0.18,19.738,20.54,20.054,20.133,230.689,0.765,3.83,9,1.9,1.788,-0.198,0.998,1.25,4.725,12.135,1177.373,8.515,8.461,8.592,226.844,25410.394,1.81825,2665.532,2209.699,3121.364,2665.532,303.888,5261.928,7600,0.16192,4.99242,5,-0.001516,-0.02093,-0.07468,0.05623,0.08231,-0.17905,-0.01139,0.03692,0.00706,0.307641,0,0,0,0,0,0.00446551,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,84.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.247,20.038,228.937,0.18,19.343,19.63,18.921,19.658,229.863,0.759,2.882,9,1.9,1.146,-0.23,0.82,0.978,5.488,12.183,1183.323,8.552,8.512,8.703,223.543,25293.016,1.80985,2524.198,2325.274,3235.215,2694.896,360.213,5184.894,7600,0.16226,5.01878,5,0.003755,-0.01247,-0.05267,0.1381,0.09397,0.02117,0.05503,0.20469,0.02917,0.317777,0,0,0,0,0,0.00438162,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,84.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.832,20.286,230.079,0.18,19.774,19.967,19.967,20.629,230.857,0.744,4.539,9,1.9,1.909,-0.17,1.045,1.613,4.728,12.191,1182.088,8.529,8.591,8.668,225.438,26269.067,1.87969,2458.298,2553.612,3291.31,2767.74,349.047,5349.405,7600,0.16267,5.00183,5,0.000366,-0.06492,-0.00288,0.07394,0.08627,-0.13115,0.12448,-0.16041,-0.01925,0.296131,0,0,0,0,0,0.00509458,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,85.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.7,20.134,230.494,0.18,19.968,19.146,21.188,19.647,228.429,0.758,4.079,9,1.9,1.578,-0.126,1.052,1.393,4.638,12.123,1175.905,8.518,8.546,8.65,225.94,25317.83,1.81163,2316.518,2685.24,3218.088,2739.949,318.76,5267.347,7600,0.16067,5.04963,5,0.009926,-0.05796,-0.02973,0.07358,0.08324,0.01742,-0.06713,-0.00089,-0.00758,0.306928,0,0,0,0,0,0.00440288,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,85.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.899,20.326,229.236,0.18,21.101,20.021,19.655,20.522,228.714,0.766,2.522,9,1.9,0.792,-0.115,0.744,0.947,4.019,12.139,1178.539,8.536,8.609,8.668,225.279,23543.347,1.68465,2201.146,2783.302,3052.153,2678.867,318.48,4950.724,7600,0.15806,4.98762,5,-0.002476,-0.06359,0.00977,0.06873,0.0623,-0.01409,0.09874,-0.01214,-0.05237,0.348589,0,0,0,0,0,0.00329584,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,86,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.445,19.975,230.175,0.18,19.119,20.477,21.485,20.98,230.695,0.753,2.019,9,1.9,0.473,-0.094,0.686,0.711,4.602,12.014,1165.163,8.512,8.601,8.611,225.659,23856.955,1.70709,2117.081,2900.322,2900.322,2639.242,348.107,4739.044,7600,0.15817,5.03369,5,0.006739,-0.04508,0.04377,0.05431,0.08533,0.04629,0.08501,-0.03605,0.05759,0.376442,0,0,0,0,0,0.00346026,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,86.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.533,20.327,229.335,0.18,18.949,20.763,20.839,21.182,230.41,0.753,3.415,9,1.9,1.143,-0.084,0.89,1.16,4.617,12.156,1177.815,8.542,8.63,8.619,224.8,24790.127,1.77387,2196.785,3082.332,2802.569,2693.895,331.407,5106.921,7600,0.1593,4.92206,5,-0.015587,-0.05684,0.03092,0.01989,0.08184,-0.02941,-0.03214,-0.08603,-0.00873,0.328037,0,0,0,0,0,0.00404433,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,86.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.22,20.005,228.092,0.18,20.316,20.372,20.586,19.874,228.21,0.771,2.291,9,1.9,0.44,-0.032,0.795,0.79,4.779,12.076,1172.292,8.509,8.643,8.557,223.396,22966.14,1.64335,2186.17,3096.045,2558.288,2613.501,321.696,4815.882,7600,0.15598,5.0356,5,0.007119,-0.05151,0.08217,-0.0035,0.08242,0.01333,0.12812,-0.05849,0.00145,0.366331,0,0,0,0,0,0.00298386,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,87.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.582,20.364,231.993,0.18,20,19.973,20.691,20.37,232.249,0.758,0.904,9,1.9,-0.288,0.014,0.552,0.305,5.177,12.211,1183.779,8.565,8.704,8.57,226.909,23932.771,1.71252,2351.048,3208.313,2449.137,2669.499,359.209,4858.952,7600,0.15703,4.98867,5,-0.002267,-0.03863,0.10023,-0.03391,0.0938,0.0322,0.04516,-0.07602,0.02844,0.360664,0,0,0,0,0,0.00351038,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,87.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.836,20.739,230.145,0.18,21.155,19.921,20.168,19.823,228.888,0.753,0.218,9,1.9,-0.712,0.057,0.421,0.032,5.25,12.282,1193.821,8.631,8.725,8.598,224.993,25754.29,1.84286,2480.96,3181.499,2284.969,2649.142,354.904,4864.002,7600,0.16021,4.96611,5,-0.006779,-0.01804,0.07673,-0.0503,0.09739,0.05147,-0.05875,-0.04096,0.00899,0.36,0,0,0,0,0,0.00468364,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,88,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.999,20.072,230.965,0.18,20.075,20.835,19.817,20.051,230.6,0.744,-0.868,9,1.9,-1.25,0.068,0.277,-0.316,4.528,12.112,1174.024,8.569,8.645,8.491,226.522,24756.864,1.77149,2700.872,3150.912,2250.831,2700.872,300.027,4875.433,7600,0.159,4.99527,5,-0.000945,0.00055,0.07605,-0.07799,0.08562,0.04646,-0.00169,-0.06924,-0.02943,0.358496,0,0,0,0,0,0.00400854,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,88.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.164,20.398,230.793,0.18,20.168,20.075,19.689,20.566,228.797,0.775,-2.305,9,1.9,-2.034,0.08,0.031,-0.785,5.191,12.187,1183.156,8.631,8.63,8.528,225.692,26451.885,1.89278,2984.886,3180.156,2286.93,2817.324,353.596,5233.84,7600,0.16154,4.99392,5,-0.001216,0.02299,0.02212,-0.07951,0.08944,0.05612,-0.13483,-0.0038,0.00956,0.311337,0,0,0,0,0,0.00522699,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,88.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.821,19.877,231.108,0.18,20.117,20.072,19.109,20.675,231.15,0.755,-1.693,9,1.9,-1.684,0.09,0.145,-0.529,4.111,12.1,1177.162,8.58,8.564,8.447,227.065,24666.014,1.76499,2993.847,2902.337,2194.084,2696.756,335.115,5108.507,7600,0.15921,5.02408,5,0.004816,0.03484,0.01855,-0.09828,0.06838,0.02961,-0.00893,-0.04692,-0.05266,0.327828,0,0,0,0,0,0.00396582,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,89.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.216,20.211,230.391,0.18,20.508,19.495,20.084,20.143,230.107,0.764,-2.528,9,1.9,-1.974,0.149,0.061,-0.858,3.943,12.158,1182.452,8.628,8.583,8.519,226.511,25895.704,1.85298,3142.244,2790.204,2281.462,2737.97,304.339,5188.007,7600,0.16183,5.12225,5,0.02445,0.04263,-0.00195,-0.06625,0.06329,0.0195,-0.05126,0.08007,-0.01273,0.317368,0,0,0,0,0,0.00480415,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,89.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.976,20.122,229.492,0.18,20.828,20.071,19.911,20.216,227.205,0.743,-2.729,9,1.9,-1.98,0.164,-0.023,-0.961,4,12.145,1176.613,8.647,8.585,8.499,225.562,25583.425,1.83063,3239.321,2657.923,2389.423,2762.223,318.066,5176.909,7600,0.16163,5.03505,5,0.007011,0.07239,0.01001,-0.07562,0.07053,0.07438,0.02992,-0.02343,0.01811,0.318828,0,0,0,0,0,0.00458035,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,90,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.621,20.14,229.869,0.18,20.337,20.826,19.147,20.786,231.733,0.769,-4.24,9,1.9,-2.883,0.176,-0.218,-1.47,4.275,12.21,1182.391,8.689,8.515,8.522,225.667,27489.937,1.96705,3372.634,2606.108,2606.108,2861.617,340.678,5441.54,7600,0.16446,4.91602,5,-0.016796,0.1121,-0.0623,-0.05455,0.07302,0.09927,-0.18078,0.05269,0.00623,0.284008,0,0,0,0,0,0.00609631,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,90.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.125,19.975,229.406,0.18,20.065,19.563,20.26,18.782,229.252,0.773,-5.436,9,1.9,-3.513,0.2,-0.419,-1.911,4.858,12.108,1168.465,8.601,8.464,8.558,224.627,28093.687,2.01025,3401.387,2501.934,2786.089,2896.47,336.611,5836.538,7600,0.16567,4.96316,5,-0.007369,0.0444,-0.09347,0.00079,0.07895,-0.16923,-0.07792,0.13834,0.01482,0.232034,0,0,0,0,0,0.00667388,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,90.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.508,20.191,229.256,0.18,19.88,20.233,20.262,19.77,227.854,0.752,-4.183,9,1.9,-2.622,0.217,-0.201,-1.44,4.944,12.176,1179.542,8.643,8.496,8.6,224.396,27777.087,1.9876,3254.493,2334.954,2878.422,2822.623,325.113,5490.662,7600,0.16548,5.05748,5,0.011497,0.06013,-0.0865,0.01739,0.08388,0.03933,0.01743,0.04152,0.01233,0.277545,0,0,0,0,0,0.00635388,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,91.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.041,19.51,231.485,0.18,20.629,20.208,19.661,20.05,230.636,0.747,-5.183,9,1.9,-3.041,0.194,-0.403,-1.757,4.642,12.026,1165.969,8.555,8.424,8.535,226.927,26746.363,1.91385,3122.974,2294.566,3028.187,2815.242,347.118,5534.198,7600,0.16371,5.0228,5,0.004561,0.05405,-0.07692,0.03408,0.08436,-0.01521,0.02393,0.04171,0.0012,0.271816,0,0,0,0,0,0.00548173,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,91.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.525,20.536,230.062,0.18,20.32,19.665,20.704,20.05,228.856,0.779,-4.675,9,1.9,-2.783,0.231,-0.295,-1.672,4.428,12.166,1179.231,8.671,8.506,8.668,225.719,27715.804,1.98322,3042.205,2377.699,3228.116,2882.673,336.65,5513.027,7600,0.16562,4.96312,5,-0.007376,0.04683,-0.1186,0.04374,0.08553,-0.01805,-0.1042,0.02416,0.00292,0.274602,0,0,0,0,0,0.00630108,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,92,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.748,19.695,231.02,0.18,19.745,20.396,19.804,20.261,230.284,0.778,-4.225,9,1.9,-2.289,0.264,-0.177,-1.41,5.245,12.165,1179.46,8.529,8.418,8.607,225.874,26905.186,1.92521,2768.919,2297.716,3240.122,2768.919,314.136,5238.635,7600,0.16501,5.02155,5,0.00431,0.00568,-0.10563,0.08309,0.09971,-0.10288,0.03244,0.09835,0.03545,0.310706,0,0,0,0,0,0.00558725,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,92.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.2,19.55,229.121,0.18,19.216,19.88,19.52,19.63,229.184,0.743,-4.544,9,1.9,-2.415,0.28,-0.316,-1.577,3.913,12.042,1167.697,8.494,8.411,8.611,225.288,25557.615,1.82879,2588.62,2409.042,3230.489,2742.717,325.181,5257.871,7600,0.16339,5.11426,5,0.022853,-0.01145,-0.09502,0.10535,0.07924,-0.04283,0.02652,0.05565,-0.05118,0.308175,0,0,0,0,0,0.00456794,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,92.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.336,19.343,230.045,0.18,20.069,20.013,19.983,19.85,229.009,0.755,-3.107,9,1.9,-1.508,0.263,-0.091,-1.047,4.499,12.093,1175.454,8.424,8.441,8.562,225.622,24306.516,1.73926,2333.278,2427.18,3153.95,2638.136,343.876,5000.499,7600,0.1614,4.92786,5,-0.014428,-0.05751,-0.04051,0.08062,0.07565,-0.11513,0.13627,-0.06182,-0.00897,0.34204,0,0,0,0,0,0.00373799,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,93.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.835,19.901,229.757,0.18,19.539,19.727,20.092,19.92,229.098,0.773,-1.794,9,1.9,-0.598,0.245,0.095,-0.652,4.534,12.08,1171.039,8.455,8.558,8.61,225.31,24052.725,1.7211,2195.269,2561.492,3090.73,2615.83,316.6,4742.829,7600,0.16076,4.90956,5,-0.018088,-0.09345,0.0097,0.06187,0.08665,-0.08985,0.12551,-0.04688,0.02751,0.375944,0,0,0,0,0,0.00357244,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,93.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.65,19.921,229.503,0.18,19.364,19.762,19.517,19.333,229.792,0.78,-3.516,9,1.9,-1.5,0.26,-0.129,-1.297,4.411,12.128,1175.405,8.478,8.572,8.624,225.163,25494.12,1.82424,2198.719,2796.347,3072.342,2689.136,326.944,5112.597,7600,0.163,5.07024,5,0.014049,-0.07228,0.02171,0.07358,0.07144,0.05292,0.03002,0.02928,-0.03804,0.32729,0,0,0,0,0,0.00451398,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,94,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.979,19.775,228.832,0.18,19.558,20.43,20.707,19.42,230.763,0.773,-2.144,9,1.9,-0.597,0.296,0.1,-0.8,3.606,12.114,1171.136,8.46,8.595,8.56,225.289,22600.709,1.6172,2076.417,2808.756,2808.756,2564.643,325.484,4708.45,7600,0.15955,5.06173,5,0.012346,-0.07348,0.06155,0.02738,0.06311,-0.00301,0.0996,-0.11549,-0.02082,0.380467,0,0,0,0,0,0.0027971,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,94.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.316,19.768,230.726,0.18,18.993,19.557,20.188,19.851,229.839,0.758,-1.294,9,1.9,-0.135,0.26,0.247,-0.46,4.938,12.183,1180.361,8.449,8.597,8.55,225.875,22740.192,1.62718,2084.316,2988.385,2702.771,2591.824,338.339,4608.32,7600,0.15918,4.99062,5,-0.001875,-0.08349,0.06459,0.01775,0.08634,-0.02502,0.00759,-0.02407,0.05808,0.393642,0,0,0,0,0,0.00286078,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,94.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.999,20.11,230.5,0.18,19.62,20.23,20.07,19.517,231.502,0.77,-0.745,9,1.9,0.385,0.251,0.282,-0.307,4.666,12.127,1179.186,8.501,8.662,8.595,225.919,23518.119,1.68285,2213.091,3116.33,2582.495,2637.305,319.35,4685.076,7600,0.16013,4.94996,5,-0.010009,-0.07242,0.08843,0.02217,0.08523,0.02767,0.05961,0.01103,-0.00279,0.383543,0,0,0,0,0,0.00326781,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,95.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.023,19.443,229.618,0.18,19.679,19.799,19.606,20.02,229.614,0.747,0.024,9,1.9,0.911,0.185,0.408,-0.01,4.693,12.131,1176.076,8.441,8.578,8.465,225.01,23510.505,1.6823,2303.447,3134.613,2398.549,2612.203,348.273,4869.405,7600,0.15909,5.00248,5,0.000497,-0.05184,0.08463,-0.02812,0.08576,0.05146,-0.00951,-0.12571,0.00133,0.359289,0,0,0,0,0,0.00327413,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,95.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,21.103,19.402,229.46,0.18,19.774,20.041,19.704,19.111,227.899,0.777,1.984,9,1.9,2.132,0.159,0.689,0.73,4.285,12.051,1167.187,8.446,8.58,8.432,225.256,25647.037,1.83518,2570.131,3228.328,2385.986,2728.148,333.453,5273.163,7600,0.16164,4.98332,5,-0.003337,-0.04245,0.09182,-0.05645,0.08013,0.02346,0.01799,-0.07084,-0.01407,0.306163,0,0,0,0,0,0.00463219,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,96,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.503,19.589,230.156,0.18,19.9,19.379,20.472,18.976,229.908,0.758,0.772,9,1.9,1.456,0.173,0.498,0.348,3.482,12.151,1177.239,8.524,8.615,8.449,226.737,23755.662,1.69985,2731.786,3150.931,2312.641,2731.786,279.43,5118.824,7600,0.15925,4.99895,5,-0.00021,0.01366,0.1046,-0.06169,0.06328,0.14029,0.03194,-0.01309,-0.04213,0.326471,0,0,0,0,0,0.00342312,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,96.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.025,20.189,228.299,0.18,20.345,19.217,20.069,19.896,228.445,0.747,2.73,9,1.9,2.638,0.166,0.807,0.952,5.333,12.175,1182.127,8.603,8.65,8.49,223.068,27330.747,1.95566,3013,3210.015,2308.805,2843.94,356.757,5382.26,7600,0.16409,5.0057,5,0.00114,0.02061,0.06708,-0.09251,0.10217,0.01738,-0.0938,-0.07705,0.09722,0.291808,0,0,0,0,0,0.00595481,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,96.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.783,20.125,231.675,0.18,20.135,20.202,19.568,20.44,232.628,0.74,2.346,9,1.9,2.546,0.092,0.792,0.814,4.936,12.078,1172.966,8.617,8.593,8.467,226.827,27531.881,1.97005,3081.389,2984.79,2237.147,2767.775,353.753,5509.908,7600,0.16321,4.98673,5,-0.002655,0.04184,0.01809,-0.10777,0.08789,0.05306,-0.12246,-0.03816,-0.03569,0.275012,0,0,0,0,0,0.00613875,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,97.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,19.636,19.936,230.398,0.18,19.449,19.724,20.356,20.195,231.367,0.744,2.968,9,1.9,2.901,0.155,0.841,1.065,5.06,12.212,1183.114,8.619,8.595,8.447,225.426,28307.401,2.02555,3236.306,2857.433,2309.913,2801.217,327.536,5801.275,7600,0.16527,5.03418,5,0.006835,0.06687,0.04293,-0.10499,0.08833,0.06259,0.06209,0.00697,0.00111,0.236674,0,0,0,0,0,0.00687134,13975.187
