episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,97.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.793,20.443,229.392,0.18,20.073,19.62,19.814,20.334,229.425,0.745,5.732,9,1.9,4.474,0.07,1.258,1.989,4.461,12.133,1176.929,8.679,8.602,8.55,225.007,30383.584,2.17411,3514.497,2914.885,2637.973,3022.452,328.03,6184.036,7600,0.16681,5.07251,5,0.014502,0.06552,-0.01087,-0.06295,0.07607,-0.00337,-0.1345,0.10508,-0.03067,0.186311,0,0,0,0,0,0.00911445,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,98,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.136,19.719,230.701,0.18,20.419,19.429,20.016,20.676,230.191,0.753,4.062,9,1.9,3.641,0.052,0.97,1.369,4.22,12.123,1175.206,8.645,8.475,8.495,226.555,27862.767,1.99373,3404.441,2640.72,2640.72,2895.294,339.432,5751.581,7600,0.16305,5.0149,5,0.00298,0.11897,-0.05093,-0.03178,0.07461,0.13361,-0.10014,0.07794,-0.00363,0.243213,0,0,0,0,0,0.0064539,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,98.4,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.386,19.939,228.803,0.18,19.734,19.933,20.142,20.999,229.563,0.743,4.741,9,1.9,3.957,0.072,1.112,1.624,4.351,12.19,1181.552,8.633,8.48,8.539,224.534,28631.824,2.04876,3378.815,2508.646,2783.55,2890.337,325.652,5926.359,7600,0.16443,4.94607,5,-0.010786,0.08059,-0.07245,-0.01319,0.08145,-0.09596,-0.05381,0.04648,0.0171,0.220216,0,0,0,0,0,0.00719741,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,98.8,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.355,20.155,231.49,0.18,19.832,19.492,19.719,19.632,230.398,0.748,4.949,9,1.9,4.085,0.009,1.094,1.751,4.494,12.185,1182.426,8.637,8.504,8.613,227.082,29401.378,2.10383,3375.983,2482.866,3010.719,2956.523,315.771,6139.535,7600,0.16452,5.0043,5,0.00086,0.05828,-0.07472,0.0341,0.08587,-0.05576,-0.00568,0.11822,0.01105,0.192166,0,0,0,0,0,0.00800838,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,99.2,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,20.345,20.296,231.205,0.18,19.807,20.418,19.893,19.23,230.519,0.78,4.386,9,1.9,3.82,-0.024,1.079,1.551,4.249,12.179,1179.834,8.653,8.501,8.65,227.03,29743.54,2.12831,3190.521,2383.303,3098.158,2890.66,338.239,5838.266,7600,0.16522,4.98021,5,-0.003957,0.05711,-0.09462,0.05445,0.07398,-0.00292,-0.04974,0.05087,-0.02972,0.231807,0,0,0,0,0,0.00834912,13975.187
E020,1405,test_release_sample,S4,combined_gust_wave,Extreme,PI-RL LoadShield,99.6,recovery,0.1,0.4,75,0.025,34.69,40.96,8,19.5,18.66,19.982,229.764,0.18,19.425,19.925,19.803,19.69,228.878,0.774,3.979,9,1.9,3.516,-0.057,0.997,1.304,4.226,12.102,1171.793,8.601,8.457,8.616,225.615,28897.897,2.0678,3032.306,2376.695,3215.728,2874.91,332.143,5766.493,7600,0.16457,4.91803,5,-0.016394,0.04327,-0.10087,0.05768,0.07606,-0.03461,-0.01563,0.00808,0.0052,0.241251,0,0,0,0,0,0.0074479,13975.187
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,0,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.661,16.877,225.03,0.15,16.579,17.118,17.049,20.18,231.645,0.726,-3.054,6.5,1.2,-1.398,0.258,-0.127,-1.03,12.542,12.092,1175.219,8.418,8.418,8.418,212.556,29735.313,2.72779,3396.75,4154.679,2638.82,3396.75,505.286,5601.921,7600,0.23335,5.03095,5,0.006191,-0.00762,-0.00762,-0.00762,0.06733,-0.01905,-0.01905,-0.01905,0.16832,0.262905,0,0,0,0,0,0.02227693,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,0.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.17,17.114,224.898,0.15,17.418,16.551,17.71,19.377,232.187,0.713,-2.324,6.5,1.2,-0.886,0.288,-0.019,-0.869,12.519,12.045,1167.523,8.44,8.44,8.44,212.444,28338.844,2.59968,3713.43,4028.286,2588.033,3443.249,570.144,5554.224,7600,0.23075,5.01686,5,0.003372,-0.01333,-0.01333,-0.01333,0.06556,-0.01427,-0.01427,-0.01427,-0.00441,0.269181,0,0,0,0,0,0.01840452,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,0.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.476,16.999,224.348,0.15,17.273,16.885,17.109,20.973,233.51,0.741,-2.72,6.5,1.2,-0.992,0.259,-0.078,-0.915,12.277,12.048,1169.846,8.435,8.435,8.435,212.137,27869.934,2.55666,3893.432,3736.787,2524.405,3384.875,573.647,5669.107,7600,0.2291,4.99975,5,-0.00005,-0.00506,-0.00506,-0.00506,0.0658,0.02069,0.02069,0.02069,0.00059,0.254065,0,0,0,0,0,0.01723522,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,1.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.706,17.178,225.918,0.15,16.895,17.562,16.795,20.843,233.189,0.753,-2.649,6.5,1.2,-0.779,0.247,-0.035,-0.928,12.811,12.136,1177.117,8.48,8.48,8.48,213.179,28046.72,2.57288,4118.592,3494.889,2593.56,3402.347,539.191,5566.015,7600,0.22927,4.98758,5,-0.002484,0.01835,0.01835,0.01835,0.07186,0.05851,0.05851,0.05851,0.01514,0.26763,0,0,0,0,0,0.01765965,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,1.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.903,17.773,225.604,0.15,16.847,17.459,17.299,21.266,232.321,0.715,-1.931,6.5,1.2,-0.319,0.24,0.064,-0.717,12.985,12.122,1175.272,8.526,8.526,8.526,212.69,27192.629,2.49453,4191.699,3158.071,2680.722,3343.497,565.468,5425.267,7600,0.22716,4.97208,5,-0.005584,-0.00686,-0.00686,-0.00686,0.07079,-0.06303,-0.06303,-0.06303,-0.00265,0.286149,0,0,0,0,0,0.01561232,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.145,17.816,226.587,0.15,17.068,17.353,17.626,20.99,233.94,0.744,-0.587,6.5,1.2,0.501,0.212,0.265,-0.165,12.838,12.136,1176.643,8.555,8.555,8.555,213.813,28038.14,2.57209,4235.78,2906.306,2906.306,3349.464,590.877,5449.954,7600,0.22855,4.95295,5,-0.009411,0.01754,0.01754,0.01754,0.06329,0.06101,0.06101,0.06101,-0.01875,0.282901,0,0,0,0,0,0.01763612,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,2.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.85,17.134,225.484,0.15,17.189,16.93,17.548,21.073,232.664,0.752,-0.607,6.5,1.2,0.673,0.201,0.224,-0.186,13.817,12.072,1170.386,8.474,8.474,8.474,211.727,28437.21,2.6087,4243.634,2679.612,3173.719,3365.655,585.32,5427.076,7600,0.22923,4.96887,5,-0.006227,0.01769,0.01769,0.01769,0.05887,0.00037,0.00037,0.00037,-0.01106,0.285911,0,0,0,0,0,0.01865168,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,2.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.389,17.281,224.593,0.15,17.053,17.46,17.225,21.196,233.604,0.752,-0.874,6.5,1.2,0.653,0.195,0.292,-0.32,12.464,12.014,1165.504,8.497,8.497,8.497,212.186,27200.871,2.49529,4064.311,2561.792,3449.815,3358.639,531.232,5502.144,7600,0.22628,4.97674,5,-0.004651,0.02324,0.02324,0.02324,0.05719,0.01387,0.01387,0.01387,-0.00421,0.276034,0,0,0,0,0,0.01563276,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,3.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.069,17.478,225.459,0.15,17.315,17.053,18.13,21.638,231.383,0.716,0.346,6.5,1.2,1.305,0.185,0.401,0.101,11.448,12.157,1178.935,8.51,8.51,8.51,214.068,27839.574,2.55388,4013.941,2694.213,3862.937,3523.697,552.989,5766.011,7600,0.22756,5.04416,5,0.008831,0.01235,0.01235,0.01235,0.05747,-0.02722,-0.02722,-0.02722,0.00071,0.241314,0,0,0,0,0,0.01716671,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,3.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.457,16.952,228.366,0.15,17.702,17.054,17.551,21.163,235.967,0.717,0.361,6.5,1.2,1.348,0.135,0.359,0.124,12.899,12.011,1163.96,8.436,8.436,8.436,215.54,28635.85,2.62693,3671.535,2527.7,3991.548,3396.928,579.485,5689.572,7600,0.22839,4.95276,5,-0.009447,0.00216,0.00216,0.00216,0.07303,-0.02548,-0.02548,-0.02548,0.03891,0.251372,0,0,0,0,0,0.01919547,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.426,17.566,226.305,0.15,17.239,17.326,17.937,20.971,234.963,0.733,0.843,6.5,1.2,1.654,0.126,0.455,0.227,11.806,12.066,1170.359,8.508,8.508,8.508,214.568,28878.622,2.6492,3537.555,2803.592,4271.518,3537.555,489.309,5928.485,7600,0.22876,5.03688,5,0.007376,-0.00042,-0.00042,-0.00042,0.06796,-0.00645,-0.00645,-0.00645,-0.01268,0.219936,0,0,0,0,0,0.01986146,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,4.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.039,17.235,226.75,0.15,17.88,17.82,17.035,21.836,234.131,0.744,1.604,6.5,1.2,2.179,0.129,0.599,0.545,12.44,12.09,1170.564,8.449,8.449,8.449,214.38,30742.488,2.82018,3270.48,2956.682,4392.098,3539.753,568.23,6001.695,7600,0.2331,4.96003,5,-0.007994,-0.01886,-0.01886,-0.01886,0.06934,-0.04609,-0.04609,-0.04609,0.00343,0.210303,0,0,0,0,0,0.02547837,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,4.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.521,17.323,226.427,0.15,17.04,17.291,17.629,21.944,234.694,0.751,1.938,6.5,1.2,2.469,0.085,0.657,0.743,12.333,12.109,1176.285,8.49,8.49,8.49,214.149,30622.946,2.80921,3085.965,3243,4458.403,3595.789,575.076,6080.819,7600,0.23195,4.95084,5,-0.009832,0.01102,0.01102,0.01102,0.05507,0.0747,0.0747,0.0747,-0.03566,0.199892,0,0,0,0,0,0.02509646,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,5.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.876,17.41,225.598,0.15,16.382,17.164,18.701,21.467,235.522,0.743,1.858,6.5,1.2,2.392,0.056,0.604,0.635,12.338,12.132,1178.219,8.466,8.466,8.466,213.327,31048.422,2.84824,2894.103,3505.3,4388.555,3595.986,528.38,5996.734,7600,0.23235,4.99566,5,-0.000868,-0.0233,-0.0233,-0.0233,0.06694,-0.08581,-0.08581,-0.08581,0.02967,0.210956,0,0,0,0,0,0.02649512,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,5.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.928,16.497,225.675,0.15,17.572,16.895,18.202,21.778,232.78,0.747,2.946,6.5,1.2,3.008,0.012,0.757,0.993,11.876,11.967,1158.274,8.378,8.378,8.378,213.865,30566.219,2.80401,2749.105,3734.492,4189.562,3557.719,539.076,6251.694,7600,0.23037,4.94977,5,-0.010046,-0.00225,-0.00225,-0.00225,0.0663,0.05262,0.05262,0.05262,-0.00161,0.177409,0,0,0,0,0,0.0249268,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.728,17.436,226.844,0.15,16.899,17.179,18.336,21.776,236.127,0.751,3.541,6.5,1.2,3.212,0.022,0.885,1.213,13.086,12.021,1168.174,8.488,8.488,8.488,213.825,33037.449,3.03071,2824.379,4168.007,4168.007,3720.131,597.168,6339.984,7600,0.23624,4.99337,5,-0.001326,-0.00458,-0.00458,-0.00458,0.06618,-0.00582,-0.00582,-0.00582,-0.00029,0.165792,0,0,0,0,0,0.03396538,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,6.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.514,17.096,226.463,0.15,18.273,17.22,18.635,21.625,233.61,0.752,3.146,6.5,1.2,3.028,-0.036,0.802,1.058,13.022,12.054,1173.321,8.473,8.473,8.473,213.512,32734.388,3.00291,2822.635,4336.22,3858.048,3672.301,566.444,6319.688,7600,0.23583,4.98485,5,-0.003031,0.02143,0.02143,0.02143,0.0709,0.06503,0.06503,0.06503,0.0118,0.168462,0,0,0,0,0,0.03273689,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,6.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.05,17.127,226.36,0.15,16.458,17.06,18.206,20.803,236.409,0.726,3.405,6.5,1.2,3.192,-0.099,0.843,1.217,11.923,12.019,1166.403,8.465,8.465,8.465,214.49,31134.662,2.85616,2995.175,4462.898,3595.44,3684.504,518.929,6419.935,7600,0.23343,4.99761,5,-0.000477,0.00978,0.00978,0.00978,0.05294,-0.02913,-0.02913,-0.02913,-0.04492,0.155272,0,0,0,0,0,0.0268364,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,7.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.944,17.308,226.7,0.15,17.383,17.11,18.731,21.554,234.255,0.733,3.32,6.5,1.2,3.086,-0.114,0.84,1.1,13.235,12.094,1169.938,8.478,8.478,8.478,213.531,33616.21,3.0838,3072.643,4499.02,3235.85,3602.504,597.677,6290.682,7600,0.23943,4.97287,5,-0.005426,0.00087,0.00087,0.00087,0.0657,-0.02226,-0.02226,-0.02226,0.03191,0.172279,0,0,0,0,0,0.03638715,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,7.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.618,16.968,227.896,0.15,16.636,17.206,19.098,21.146,234.343,0.734,2.807,6.5,1.2,2.76,-0.106,0.745,1.07,11.971,12.1,1173.208,8.425,8.425,8.425,215.983,29677.314,2.72247,3354.92,4454.099,3047.399,3618.806,556.862,6402.259,7600,0.23025,5.01108,5,0.002215,-0.01118,-0.01118,-0.01118,0.05817,-0.03013,-0.03013,-0.03013,-0.01882,0.157598,0,0,0,0,0,0.02219399,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.421,17.485,224.794,0.15,17.233,17.118,18.522,21.237,231.15,0.722,1.316,6.5,1.2,1.886,-0.171,0.534,0.439,12.258,12.136,1178.815,8.514,8.514,8.514,212.595,29801.166,2.73383,3527.076,4276,2778.151,3527.076,499.283,5897.542,7600,0.23185,4.94866,5,-0.010269,0.01546,0.01546,0.01546,0.05835,0.06659,0.06659,0.06659,0.00045,0.224008,0,0,0,0,0,0.02250015,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,8.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.656,17.107,225.735,0.15,17.136,17.248,19.365,20.471,236.033,0.715,2.328,6.5,1.2,2.452,-0.177,0.717,0.791,12.526,12.016,1166.126,8.467,8.467,8.467,213.265,31449.556,2.88504,3951.31,4266.394,2825.095,3680.933,570.559,6066.717,7600,0.23578,5.08767,5,0.017534,0.01418,0.01418,0.01418,0.0563,-0.00321,-0.00321,-0.00321,-0.00514,0.201748,0,0,0,0,0,0.02789492,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,8.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.203,17.325,228.329,0.15,17.182,18.233,19.818,21.507,234.987,0.736,1.412,6.5,1.2,1.765,-0.182,0.567,0.524,12.324,12.029,1165.819,8.491,8.491,8.491,216.07,30329.669,2.78231,4002.311,3845.268,2629.8,3492.46,575.106,5949.349,7600,0.23332,5.00456,5,0.000911,0.01173,0.01173,0.01173,0.06432,-0.00613,-0.00613,-0.00613,0.02006,0.217191,0,0,0,0,0,0.02414205,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,9.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.803,17.248,227.326,0.15,17.305,17.586,19.622,20.814,234.757,0.743,1.486,6.5,1.2,1.763,-0.245,0.596,0.463,11.437,12.048,1168.878,8.486,8.486,8.486,215.94,28668.611,2.62993,4176.238,3588.608,2739.409,3501.419,508.006,5976.753,7600,0.2308,5.02895,5,0.00579,0.01539,0.01539,0.01539,0.05155,0.00915,0.00915,0.00915,-0.03193,0.213585,0,0,0,0,0,0.01930124,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,9.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.735,17.546,227.073,0.15,16.939,17.966,20.415,20.69,234.434,0.726,1.711,6.5,1.2,1.756,-0.203,0.678,0.639,12.034,12.02,1165.548,8.487,8.487,8.487,215.091,29433.821,2.70013,4303.014,3310.153,2851.632,3488.266,543.165,5941.002,7600,0.23174,5.02168,5,0.004336,-0.0194,-0.0194,-0.0194,0.05165,-0.08696,-0.08696,-0.08696,0.00025,0.218289,0,0,0,0,0,0.02142783,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,10,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.13,17.252,224.838,0.15,17.36,17.317,20.271,21.024,231.313,0.746,0.884,6.5,1.2,1.146,-0.242,0.473,0.304,11.25,12.104,1175.384,8.446,8.446,8.446,213.64,27744.23,2.54513,4298.505,3057.568,3057.568,3471.214,551.527,5626.158,7600,0.22868,5.07249,5,0.014497,-0.02515,-0.02515,-0.02515,0.05155,-0.01439,-0.01439,-0.01439,-0.00025,0.259716,0,0,0,0,0,0.01692221,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,10.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.632,17.798,225.461,0.15,17.785,18.367,21.26,21.077,234.622,0.719,-0.292,6.5,1.2,0.421,-0.22,0.366,-0.155,12.134,12.206,1185.636,8.556,8.556,8.556,213.387,27768.172,2.54733,4211.832,2753.619,3214.299,3393.25,545.722,5559.943,7600,0.22833,5.07327,5,0.014653,0.01851,0.01851,0.01851,0.06014,0.10915,0.10915,0.10915,0.02146,0.268429,0,0,0,0,0,0.01697393,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,10.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.878,17.933,225.932,0.15,17.837,18.291,20.616,20.515,232.331,0.745,-0.927,6.5,1.2,-0.106,-0.26,0.206,-0.365,12.242,12.113,1172.933,8.542,8.542,8.542,213.747,28189.435,2.58597,4039.668,2549.725,3430.315,3339.903,526.785,5534.604,7600,0.23014,5.05362,5,0.010724,-0.01131,-0.01131,-0.01131,0.05774,-0.07456,-0.07456,-0.07456,-0.00599,0.271763,0,0,0,0,0,0.01801513,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,11.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18,17.575,228.588,0.15,17.845,18.053,21.012,21.051,232.376,0.722,-0.849,6.5,1.2,-0.03,-0.281,0.203,-0.382,12.608,12.137,1178.231,8.517,8.517,8.517,216.045,27128.94,2.48869,3896.423,2505.718,3737.297,3379.813,582.73,5360.879,7600,0.22819,5.02805,5,0.005609,0.00609,0.00609,0.00609,0.06488,0.0435,0.0435,0.0435,0.01785,0.294621,0,0,0,0,0,0.0154654,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,11.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.077,18.223,226.786,0.15,18.446,18.049,21.344,20.725,234.288,0.751,-1.066,6.5,1.2,-0.283,-0.26,0.205,-0.378,12.508,12.165,1180.375,8.603,8.603,8.603,214.341,27466,2.51961,3672.037,2545.311,3987.264,3401.537,570.818,5547.22,7600,0.2286,4.98702,5,-0.002597,0.01432,0.01432,0.01432,0.06286,0.02058,0.02058,0.02058,-0.00505,0.270103,0,0,0,0,0,0.01625503,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,12,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.999,18.272,229.164,0.15,18.397,18.415,22.247,20.417,235.001,0.72,-1.033,6.5,1.2,-0.425,-0.257,0.155,-0.413,11.967,12.199,1185.611,8.615,8.615,8.615,217.252,28608.379,2.62441,3436.693,2696.01,4177.376,3436.693,493.789,5480.82,7600,0.23123,5.0384,5,0.00768,0.02026,0.02026,0.02026,0.05532,0.01485,0.01485,0.01485,-0.01887,0.278839,0,0,0,0,0,0.01909475,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,12.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.794,18.158,228.083,0.15,17.634,17.535,22.561,20.048,234.998,0.752,-3.014,6.5,1.2,-1.733,-0.273,-0.074,-1.004,11.997,12.143,1177.166,8.582,8.582,8.582,216.144,30579.714,2.80525,3316.22,3007.713,4418.924,3580.952,558.648,5892.533,7600,0.23616,4.92495,5,-0.01501,-0.00023,-0.00023,-0.00023,0.05777,-0.05121,-0.05121,-0.05121,0.00612,0.224667,0,0,0,0,0,0.02493439,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,12.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.227,18.235,226.33,0.15,18.726,17.865,22.529,20.766,233.273,0.715,-2.291,6.5,1.2,-1.305,-0.307,0.014,-0.742,11.93,12.234,1186.155,8.577,8.577,8.577,214.462,29362.95,2.69363,3035.253,3189.959,4387.339,3537.517,566.548,5548.062,7600,0.23415,4.97272,5,-0.005455,-0.0143,-0.0143,-0.0143,0.06194,-0.03519,-0.03519,-0.03519,0.01043,0.269992,0,0,0,0,0,0.02119111,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,13.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.287,18.155,226.953,0.15,18.405,18.452,22.71,20.152,232.376,0.726,-2.642,6.5,1.2,-1.612,-0.237,-0.076,-0.946,12.722,12.243,1185.762,8.588,8.588,8.588,214.289,29760.004,2.73005,2900.593,3523.858,4424.554,3616.335,538.813,5858.421,7600,0.23376,4.96582,5,-0.006836,0.00556,0.00556,0.00556,0.05846,0.04965,0.04965,0.04965,-0.0087,0.229155,0,0,0,0,0,0.02237743,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,13.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.217,18.062,227.05,0.15,18.652,18.277,22.925,20.016,231.347,0.744,-2.545,6.5,1.2,-1.781,-0.218,-0.004,-0.91,11.974,12.133,1176.264,8.594,8.594,8.594,215.142,29899.231,2.74282,2739.599,3732.812,4191.496,3554.635,543.358,5850.305,7600,0.23384,5.00222,5,0.000444,0.02172,0.02172,0.02172,0.06594,0.04041,0.04041,0.04041,0.01872,0.230223,0,0,0,0,0,0.02279594,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,14,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.199,18.345,228.964,0.15,18.798,18.766,22.435,19.235,232.602,0.729,-2.592,6.5,1.2,-1.806,-0.22,-0.014,-0.949,11.596,12.166,1181.013,8.595,8.595,8.595,217.42,29858.458,2.73908,2757.76,4022.654,4022.654,3601.022,562.175,6004.363,7600,0.23393,5.01301,5,0.002603,-0.01199,-0.01199,-0.01199,0.05111,-0.08427,-0.08427,-0.08427,-0.03709,0.209952,0,0,0,0,0,0.02269054,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,14.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.714,18.872,228.543,0.15,18.656,19.076,22.532,19.279,232.486,0.727,-2.251,6.5,1.2,-1.697,-0.187,0.046,-0.743,12.395,12.232,1185.879,8.685,8.685,8.685,216.213,31125.739,2.85534,2793.943,4274.572,3806.811,3625.108,554.11,5904.751,7600,0.23634,5.02479,5,0.004958,0.01381,0.01381,0.01381,0.06535,0.06448,0.06448,0.06448,0.03561,0.223059,0,0,0,0,0,0.02675217,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,14.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.069,18.568,227.52,0.15,18.678,19.288,23.273,19.692,231.079,0.727,-3.083,6.5,1.2,-2.339,-0.185,-0.093,-1.093,12.154,12.221,1185.694,8.652,8.652,8.652,215.418,32248.715,2.95835,3031.441,4522.35,3641.189,3731.66,527.127,6138.838,7600,0.23905,4.9579,5,-0.00842,0.0172,0.0172,0.0172,0.05202,0.00849,0.00849,0.00849,-0.03334,0.192258,0,0,0,0,0,0.03082318,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,15.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.034,18.653,228.298,0.15,19.04,19.409,23.041,19.438,232.172,0.746,-2.825,6.5,1.2,-2.236,-0.139,-0.031,-1.011,11.318,12.228,1187.455,8.656,8.656,8.656,217.039,30385.755,2.78745,3225.814,4546.717,3376.953,3716.495,553.482,6054.062,7600,0.23407,4.87207,5,-0.025585,0.00956,0.00956,0.00956,0.05946,-0.0191,-0.0191,-0.0191,0.0186,0.203413,0,0,0,0,0,0.02432771,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,15.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.589,18.491,228.443,0.15,18.044,19.649,22.995,19.514,233.394,0.727,-1.679,6.5,1.2,-1.538,-0.126,0.078,-0.619,12.763,12.279,1186.522,8.614,8.614,8.614,215.739,30794.507,2.82495,3295.976,4441.604,2975.46,3571.013,580.394,5856.218,7600,0.23499,4.92615,5,-0.014771,-0.01444,-0.01444,-0.01444,0.05886,-0.06,-0.06,-0.06,-0.0015,0.229445,0,0,0,0,0,0.0256373,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,16,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.83,18.369,228.617,0.15,18.291,19.435,22.977,19.172,231.886,0.724,-1.644,6.5,1.2,-1.683,-0.136,0.144,-0.62,11.873,12.287,1191.149,8.653,8.653,8.653,216.802,30406.433,2.78935,3639.48,4382.071,2896.89,3639.48,495.06,5791.278,7600,0.23457,5.03742,5,0.007485,0.03756,0.03756,0.03756,0.05725,0.12999,0.12999,0.12999,-0.00401,0.23799,0,0,0,0,0,0.0243608,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,16.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.862,17.996,227.807,0.15,18.106,19.22,22.677,18.601,232.142,0.731,-1.537,6.5,1.2,-1.743,-0.057,0.118,-0.56,11.47,12.181,1181.722,8.574,8.574,8.574,216.402,29521.192,2.70814,3844.279,4148,2758.683,3583.654,549.981,5800.074,7600,0.23127,4.99469,5,-0.001062,0.00281,0.00281,0.00281,0.06533,-0.08689,-0.08689,-0.08689,0.02019,0.236832,0,0,0,0,0,0.02166859,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,16.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.44,18.257,228.07,0.15,18.703,19.576,22.327,18.769,232.729,0.737,-0.632,6.5,1.2,-1.166,-0.086,0.259,-0.254,11.857,12.154,1178.697,8.634,8.634,8.634,216.264,29525.596,2.70855,4064.043,3908.497,2704.621,3559.053,569.622,5876.9,7600,0.2322,4.98405,5,-0.00319,0.02925,0.02925,0.02925,0.05068,0.06611,0.06611,0.06611,-0.03662,0.226724,0,0,0,0,0,0.02169142,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,17.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.319,18.446,229.578,0.15,17.794,19.724,22.549,18.692,234.831,0.726,-0.382,6.5,1.2,-0.975,-0.005,0.338,-0.081,12.001,12.193,1184.147,8.622,8.622,8.622,217.63,29592.083,2.71465,4212.73,3602.704,2721.139,3512.191,527.368,5684.554,7600,0.23111,4.94264,5,-0.011473,-0.00709,-0.00709,-0.00709,0.05269,-0.09086,-0.09086,-0.09086,0.00502,0.252032,0,0,0,0,0,0.02186278,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,17.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.864,18.092,228.549,0.15,17.968,20.484,21.855,18.138,231.674,0.716,-0.296,6.5,1.2,-1.014,0.022,0.317,-0.079,11.317,12.168,1177.951,8.571,8.571,8.571,217.292,28946.614,2.65543,4352.759,3377.305,2926.823,3552.296,533.642,5695.708,7600,0.23039,4.93983,5,-0.012034,-0.01772,-0.01772,-0.01772,0.06052,-0.02656,-0.02656,-0.02656,0.01957,0.250565,0,0,0,0,0,0.02003032,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,18,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.88,18.184,230.549,0.15,18.385,19.674,22.368,17.745,231.879,0.717,-0.111,6.5,1.2,-0.888,0.079,0.347,0,12.066,12.157,1179.003,8.626,8.626,8.626,218.543,29290.52,2.68698,4398.133,3090.912,3090.912,3526.652,580.987,5661.896,7600,0.23279,4.95355,5,-0.00929,0.02428,0.02428,0.02428,0.05919,0.10501,0.10501,0.10501,-0.00333,0.255014,0,0,0,0,0,0.02099582,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,18.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.972,18.209,228.187,0.15,18.355,19.427,22.1,17.829,231.864,0.723,-0.394,6.5,1.2,-1.073,0.058,0.3,-0.141,11.759,12.171,1180.373,8.615,8.615,8.615,216.483,29323.494,2.69001,4273.394,2813.386,3274.633,3453.804,546.393,5804.819,7600,0.23297,4.97944,5,-0.004112,0.0074,0.0074,0.0074,0.05573,-0.04221,-0.04221,-0.04221,-0.00865,0.236208,0,0,0,0,0,0.02109801,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,18.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.285,18.024,228.512,0.15,17.767,19.928,22.016,18.261,230.585,0.73,0.496,6.5,1.2,-0.402,0.105,0.408,0.214,11.782,12.157,1178.088,8.563,8.563,8.563,216.779,27143.523,2.49003,4085.86,2596.451,3476.726,3386.345,526.596,5569.363,7600,0.22946,5.03467,5,0.006934,-0.0252,-0.0252,-0.0252,0.04881,-0.0815,-0.0815,-0.0815,-0.01729,0.267189,0,0,0,0,0,0.01550733,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,19.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.833,17.843,230.083,0.15,18.579,19.745,21.187,18.412,231.018,0.748,1.933,6.5,1.2,0.384,0.112,0.665,0.737,12.809,12.187,1181.704,8.575,8.575,8.575,217.34,28841.343,2.64578,3850.862,2418.058,3686.92,3318.613,600.37,5498.189,7600,0.23414,4.93793,5,-0.012413,0.0047,0.0047,0.0047,0.06545,0.07473,0.07473,0.07473,0.04161,0.276554,0,0,0,0,0,0.01973539,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,19.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.32,18.084,228.914,0.15,18.613,20.953,21.781,17.85,231.093,0.753,0.66,6.5,1.2,-0.309,0.134,0.488,0.258,12.164,12.147,1176.898,8.617,8.617,8.617,216.803,27559.699,2.5282,3675.021,2537.59,3993.243,3401.951,576.241,5380.963,7600,0.23233,5.0338,5,0.006761,0.0151,0.0151,0.0151,0.05258,0.02602,0.02602,0.02602,-0.03218,0.291979,0,0,0,0,0,0.01646392,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,20,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.518,17.847,228.081,0.15,17.751,20.857,21.011,17.046,230.976,0.743,1.888,6.5,1.2,0.284,0.177,0.716,0.655,12.246,12.147,1176.429,8.62,8.62,8.62,215.895,28115.422,2.57918,3352.452,2582.159,4122.744,3352.452,513.528,5588.878,7600,0.23522,5.05128,5,0.010257,0.04228,0.04228,0.04228,0.06067,0.06794,0.06794,0.06794,0.02022,0.264621,0,0,0,0,0,0.01783105,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,20.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.852,17.384,230.208,0.15,18.191,21.364,20.765,18.134,231.119,0.734,2.525,6.5,1.2,0.929,0.231,0.701,0.926,11.665,12.108,1174.16,8.535,8.535,8.535,218.606,28465.55,2.6113,3184.107,2870.63,4304.575,3453.104,567.647,5700.287,7600,0.23793,4.83654,5,-0.032692,0.00931,0.00931,0.00931,0.06271,-0.08241,-0.08241,-0.08241,0.0051,0.249962,0,0,0,0,0,0.0187456,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,20.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.686,17.795,230.108,0.15,18.785,20.825,20.512,17.313,231.042,0.746,2.702,6.5,1.2,1.149,0.253,0.641,0.897,12.321,12.118,1173.296,8.581,8.581,8.581,217.844,29598.852,2.71527,2932.186,3094.831,4353.653,3460.223,595.62,5684.393,7600,0.24186,4.92749,5,-0.014502,0.00144,0.00144,0.00144,0.05719,-0.01968,-0.01968,-0.01968,-0.01381,0.252053,0,0,0,0,0,0.021892,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,21.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.965,18.095,228.844,0.15,18.848,20.536,20.06,17.483,228.987,0.718,2.499,6.5,1.2,1.067,0.234,0.72,0.872,11.222,12.145,1175.158,8.633,8.633,8.633,217.678,27824.595,2.5525,2764.621,3370.774,4246.742,3460.712,524.02,5751.076,7600,0.2384,4.98073,5,-0.003853,0.01213,0.01213,0.01213,0.05583,0.02673,0.02673,0.02673,-0.00339,0.243279,0,0,0,0,0,0.01712526,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,21.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.965,17.527,228.383,0.15,18.247,21.85,19.622,17.818,230.517,0.752,2.355,6.5,1.2,1.009,0.224,0.679,0.828,11.355,12.094,1171.007,8.565,8.565,8.565,217.087,28093.006,2.57713,2623.057,3630.363,4095.555,3449.658,551.068,5574.796,7600,0.23985,4.93656,5,-0.012688,0.00699,0.00699,0.00699,0.05929,-0.01284,-0.01284,-0.01284,0.00864,0.266474,0,0,0,0,0,0.01777786,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,22,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.258,17.504,229.026,0.15,18.54,21.259,19.323,17.516,231.088,0.729,2.047,6.5,1.2,0.931,0.271,0.658,0.7,12.045,12.031,1167.728,8.59,8.59,8.59,217.037,27583.732,2.53041,2451.242,3799.89,3799.89,3350.341,599.399,5674.128,7600,0.24075,4.98245,5,-0.00351,0.02944,0.02944,0.02944,0.05641,0.0561,0.0561,0.0561,-0.00718,0.253404,0,0,0,0,0,0.01654839,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,22.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.983,17.48,228.174,0.15,19.105,20.623,19.447,17.248,230.992,0.747,2.639,6.5,1.2,1.452,0.255,0.776,0.902,12.514,12.101,1174.135,8.582,8.582,8.582,215.722,29721.663,2.72653,2614.581,4174.976,3682.015,3490.524,583.962,5709.329,7600,0.24657,4.92049,5,-0.015901,0.01841,0.01841,0.01841,0.0614,-0.02757,-0.02757,-0.02757,0.01247,0.248772,0,0,0,0,0,0.02225548,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,22.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.551,17.466,228.52,0.15,19.687,21.659,18.57,17.34,225.775,0.732,2.429,6.5,1.2,1.521,0.255,0.72,0.798,11.665,12.108,1174.046,8.627,8.627,8.627,216.904,29439.793,2.70068,2742.601,4282.039,3372.196,3465.612,544.285,5823.885,7600,0.24722,4.90211,5,-0.019579,0.05837,0.05837,0.05837,0.0503,0.0999,0.0999,0.0999,-0.02775,0.233699,0,0,0,0,0,0.02143379,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,23.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.284,17.111,231.445,0.15,18.854,21.696,19.128,17.192,230.898,0.741,2.476,6.5,1.2,1.627,0.267,0.706,0.896,12.471,12.129,1176.853,8.541,8.541,8.541,219.038,29790.98,2.73289,2904.757,4374.601,3072.937,3450.765,615.891,5918.643,7600,0.24965,4.91654,5,-0.016693,0.00739,0.00739,0.00739,0.0643,-0.12745,-0.12745,-0.12745,0.035,0.221231,0,0,0,0,0,0.02248748,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,23.6,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.466,18.038,229.636,0.15,19.349,22.532,18.877,17.198,229.298,0.75,2.454,6.5,1.2,1.819,0.266,0.716,0.892,12.053,12.111,1174.566,8.686,8.686,8.686,217.645,30696.792,2.81599,3271.527,4453.654,2940.8,3555.327,598.885,5936.308,7600,0.2532,4.883,5,-0.023399,0.03393,0.03393,0.03393,0.06221,0.06635,0.06635,0.06635,-0.00524,0.218907,0,0,0,0,0,0.0253263,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,24,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.029,17.972,230.251,0.15,19.618,21.996,18.636,18.171,231.263,0.727,1.568,6.5,1.2,1.295,0.301,0.602,0.566,12.581,12.122,1179.18,8.699,8.699,8.699,217.73,29969.871,2.7493,3534.868,4352.212,2717.523,3534.868,544.896,5782.047,7600,0.25379,4.87973,5,-0.024054,0.04689,0.04689,0.04689,0.05998,0.03241,0.03241,0.03241,-0.00558,0.239204,0,0,0,0,0,0.02300439,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,24.4,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.738,17.664,232.388,0.15,20.094,21.757,18.556,17.443,233.61,0.726,1.943,6.5,1.2,1.706,0.25,0.661,0.665,11.835,12.048,1170.545,8.653,8.653,8.653,220.61,29683.306,2.72301,3878.343,4210.22,2692.106,3593.557,600.967,5893.53,7600,0.25377,4.90511,5,-0.018978,0.02997,0.02997,0.02997,0.05698,-0.04229,-0.04229,-0.04229,-0.00748,0.224535,0,0,0,0,0,0.02216157,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,24.8,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.378,18.489,229.989,0.15,19.661,21.229,18.578,17.562,230.083,0.716,0.265,6.5,1.2,0.811,0.245,0.376,0.039,12.145,12.209,1182.77,8.776,8.776,8.776,217.903,29558.477,2.71156,4012.592,3842.517,2526.195,3460.435,622.827,5643.889,7600,0.25513,4.9196,5,-0.016081,0.0449,0.0449,0.0449,0.05938,0.0373,0.0373,0.0373,0.00599,0.257383,0,0,0,0,0,0.02177483,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,25.2,pre_event,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.064,18.125,233.5,0.15,20.762,22.104,18.576,18.085,232.405,0.718,0.83,6.5,1.2,1.33,0.272,0.477,0.289,13.407,12.059,1168.132,8.733,8.733,8.733,220.162,31132.972,2.856,4387.436,3687.628,2676.319,3583.794,604.984,5828.81,7600,0.2611,4.84539,5,-0.030922,0.03708,0.03708,0.03708,0.06962,-0.01954,-0.01954,-0.01954,0.02559,0.233051,0,0,0,0,0,0.0267772,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,25.6,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.066,18.185,230.233,0.15,20.064,22.366,18.049,18.215,229.859,0.733,0.561,6.5,1.2,1.198,0.192,0.442,0.164,11.957,12.123,1175.04,8.742,8.742,8.742,218.33,30077.599,2.75919,4431.399,3335.533,2829.442,3532.125,599.516,5742.057,7600,0.25901,4.9278,5,-0.01444,0.02909,0.02909,0.02909,0.05426,-0.01998,-0.01998,-0.01998,-0.03839,0.244466,0,0,0,0,0,0.023339,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,26,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.386,18.309,230.472,0.15,20.654,22.194,17.519,17.362,230.21,0.749,-0.756,6.5,1.2,0.574,0.212,0.289,-0.224,12.067,12.161,1183.782,8.778,8.778,8.778,218.459,29324.728,2.69012,4377.06,2941.977,2941.977,3420.338,637.815,5599.397,7600,0.25968,4.75859,5,-0.048282,0.03986,0.03986,0.03986,0.05347,0.02694,0.02694,0.02694,-0.00198,0.263237,0,0,0,0,0,0.02109799,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,26.4,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.485,18.703,230.486,0.15,21.171,22.836,18.27,17.433,230.967,0.739,-1.204,6.5,1.2,0.46,0.183,0.195,-0.408,13.16,12.196,1182.736,8.844,8.844,8.844,217.391,31490.581,2.88881,4452.682,2749.687,3287.698,3496.689,637.329,5564.096,7600,0.26613,4.80254,5,-0.039493,0.04869,0.04869,0.04869,0.06588,0.02207,0.02207,0.02207,0.03102,0.267882,0,0,0,0,0,0.02800369,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,26.8,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.349,18.39,229.539,0.15,21.144,22.193,18.451,17.589,228.862,0.729,-1.101,6.5,1.2,0.557,0.151,0.202,-0.474,13.08,12.156,1176.508,8.838,8.838,8.838,216.526,31611.873,2.89993,4260.252,2520.96,3548.921,3443.378,614.945,5617.742,7600,0.26792,4.82598,5,-0.034803,0.06927,0.06927,0.06927,0.06653,0.05143,0.05143,0.05143,0.00164,0.260823,0,0,0,0,0,0.02843562,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,27.2,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.446,18.586,231.417,0.15,21.017,22.054,17.968,17.272,233.978,0.734,-2.242,6.5,1.2,0.046,0.099,0.048,-0.78,13.605,12.131,1177.602,8.881,8.881,8.881,217.889,30944.67,2.83873,4031.397,2390.077,3843.596,3421.69,687.742,5403.97,7600,0.26755,4.90082,5,-0.019836,0.0779,0.0779,0.0779,0.07741,0.02159,0.02159,0.02159,0.0272,0.288951,0,0,0,0,0,0.02612033,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,27.6,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.056,19.552,231.563,0.15,21.319,21.695,17.9,17.735,231.805,0.729,-2.411,6.5,1.2,-0.016,0.126,-0.005,-0.815,12.889,12.263,1191.797,9.015,9.015,9.015,218.738,31445.435,2.88466,3727.745,2416.993,4094.457,3413.065,664.048,5493.122,7600,0.27151,4.83504,5,-0.032992,0.08449,0.08449,0.08449,0.06402,0.01648,0.01648,0.01648,-0.03349,0.277221,0,0,0,0,0,0.02784422,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,28,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.138,19.11,230.519,0.15,21.569,21.635,17.627,17.619,230.238,0.743,-2.75,6.5,1.2,-0.173,0.102,-0.016,-0.94,12.051,12.247,1185.195,8.966,8.966,8.966,218.53,30270.693,2.7769,3492.008,2630.326,4353.689,3492.008,574.455,5411.66,7600,0.27066,4.80679,5,-0.038642,0.07694,0.07694,0.07694,0.06227,-0.01887,-0.01887,-0.01887,-0.00438,0.287939,0,0,0,0,0,0.02390868,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,28.4,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.195,18.883,232.706,0.15,21.396,21.214,17.789,17.296,234.932,0.731,-2.449,6.5,1.2,-0.008,0.036,0.061,-0.886,12.094,12.17,1181.578,8.964,8.964,8.964,220.664,30354.734,2.78461,3155.138,2793.244,4448.664,3465.682,655.321,5333.815,7600,0.2719,4.73486,5,-0.053028,0.08992,0.08992,0.08992,0.0518,0.03244,0.03244,0.03244,-0.02616,0.298182,0,0,0,0,0,0.0241827,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,28.8,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.747,19.044,230.491,0.15,21.518,21.483,17.981,18.084,230.614,0.737,-2.609,6.5,1.2,-0.004,0.03,-0.014,-0.949,14.125,12.242,1189.278,8.987,8.987,8.987,216.435,31598.893,2.89874,2833.783,3031.088,4558.166,3474.346,722.547,5410.956,7600,0.27701,4.82473,5,-0.035053,0.08242,0.08242,0.08242,0.06876,-0.01874,-0.01874,-0.01874,0.04239,0.288032,0,0,0,0,0,0.02839755,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,29.2,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.658,19.28,232.304,0.15,22.225,20.3,18.014,17.623,232.538,0.722,-3.539,6.5,1.2,-0.631,-0.022,-0.196,-1.34,13.466,12.164,1176.772,9.053,9.053,9.053,218.911,33333.71,3.05789,2725.422,3481.694,4574.603,3593.906,653.798,5751.623,7600,0.28325,4.74701,5,-0.050598,0.10796,0.10796,0.10796,0.07269,0.06384,0.06384,0.06384,0.00983,0.243207,0,0,0,0,0,0.03514047,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,29.6,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.672,19.396,232.17,0.15,21.467,20.624,17.721,16.935,231.278,0.726,-3.377,6.5,1.2,-0.492,-0.035,-0.046,-1.215,11.872,12.248,1189.396,9.059,9.059,9.059,220.366,32409.868,2.97314,2513.84,3698.392,4245.44,3485.891,648.034,5859.517,7600,0.28381,4.7899,5,-0.04202,0.08784,0.08784,0.08784,0.06734,-0.0503,-0.0503,-0.0503,-0.01338,0.229011,0,0,0,0,0,0.03143039,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,30,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.203,19.664,232.786,0.15,22.308,21.109,16.897,16.97,233.397,0.742,-2.626,6.5,1.2,-0.094,-0.065,-0.037,-0.916,12.881,12.288,1193.675,9.135,9.135,9.135,219.963,33584.365,3.08088,2398.493,4001.427,4001.427,3467.115,712.415,5427.076,7600,0.28953,4.71314,5,-0.057373,0.11916,0.11916,0.11916,0.0583,0.07829,0.07829,0.07829,-0.02259,0.285911,0,0,0,0,0,0.0361916,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,30.4,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.326,19.913,232.894,0.15,21.747,20.437,17.251,16.518,232.699,0.719,-2.56,6.5,1.2,-0.015,-0.093,0.036,-0.822,13.421,12.211,1184.935,9.167,9.167,9.167,219.531,34371.535,3.15309,2469.397,4328.634,3741.262,3513.098,695.801,5660.843,7600,0.29431,4.72402,5,-0.055196,0.10927,0.10927,0.10927,0.05826,-0.02472,-0.02472,-0.02472,-0.00009,0.255152,0,0,0,0,0,0.03970559,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,30.8,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.312,20.009,232.525,0.15,21.802,19.201,17.383,17.005,231.391,0.736,-1.559,6.5,1.2,0.451,-0.112,0.144,-0.606,12.754,12.254,1187.29,9.183,9.183,9.183,219.832,33840.124,3.10434,2749.526,4611.173,3510.897,3623.865,658.205,5728.773,7600,0.29585,4.65221,5,-0.069557,0.10231,0.10231,0.10231,0.06205,-0.01739,-0.01739,-0.01739,0.00947,0.246214,0,0,0,0,0,0.03731362,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,31.2,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.574,20.061,231.214,0.15,21.465,19.653,17.179,16.523,232.287,0.746,-0.995,6.5,1.2,0.71,-0.111,0.285,-0.339,14.436,12.297,1193.606,9.22,9.22,9.22,216.849,38179.7,3.50244,2998.7,4821.977,3207.32,3675.999,763.985,5768.115,7600,0.30812,4.68194,5,-0.063612,0.12116,0.12116,0.12116,0.07116,0.04712,0.04712,0.04712,0.02276,0.241037,0,0,0,0,0,0.06039073,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,31.6,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.198,20.274,233.203,0.15,21.11,19.342,16.597,16.582,232.199,0.726,-1.093,6.5,1.2,0.53,-0.153,0.229,-0.373,13.366,12.263,1192.947,9.252,9.252,9.252,219.9,36017.118,3.30405,3336.423,4778.2,2933.053,3682.559,730.428,5733.927,7600,0.3063,4.64555,5,-0.07089,0.11619,0.11619,0.11619,0.06316,-0.01243,-0.01243,-0.01243,-0.01998,0.245536,0,0,0,0,0,0.04785468,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,32,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.465,19.959,233.235,0.15,20.907,18.913,16.812,17.268,232.256,0.737,-0.973,6.5,1.2,0.54,-0.166,0.261,-0.368,14.278,12.244,1187.888,9.237,9.237,9.237,219.03,36078.298,3.30966,3577.949,4584.512,2571.387,3577.949,671.042,5847.483,7600,0.30891,4.74254,5,-0.051493,0.12797,0.12797,0.12797,0.0732,0.02946,0.02946,0.02946,0.0251,0.230594,0,0,0,0,0,0.04817419,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,32.4,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.565,20.06,233.271,0.15,21.137,18.785,16.848,17.021,236.017,0.734,0.271,6.5,1.2,1.117,-0.214,0.438,0.075,14.247,12.219,1184.635,9.251,9.251,9.251,219.099,38554.787,3.53685,4019.064,4439.906,2514.838,3657.936,762.065,6074.697,7600,0.31769,4.66526,5,-0.066948,0.1193,0.1193,0.1193,0.07457,-0.02167,-0.02167,-0.02167,0.00341,0.200698,0,0,0,0,0,0.06282109,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,32.8,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.767,19.871,233.112,0.15,20.307,19.018,16.529,17.076,232.489,0.718,1.261,6.5,1.2,1.588,-0.229,0.601,0.437,13.976,12.321,1193.719,9.257,9.257,9.257,219.214,39758.403,3.64726,4309.705,4098.661,2465.246,3624.538,772.861,6009.64,7600,0.32279,4.68089,5,-0.063823,0.13736,0.13736,0.13736,0.07945,0.04514,0.04514,0.04514,0.01219,0.209258,0,0,0,0,0,0.07100782,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,33.2,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.976,20.344,230.518,0.15,20.787,18.111,17.296,16.749,232.132,0.732,1.025,6.5,1.2,1.314,-0.23,0.552,0.363,13.162,12.292,1194.988,9.305,9.305,9.305,217.419,40451.104,3.7108,4609.55,3805.125,2642.632,3685.769,695.425,6259.48,7600,0.32635,4.68288,5,-0.063424,0.11903,0.11903,0.11903,0.06362,-0.04583,-0.04583,-0.04583,-0.03957,0.176384,0,0,0,0,0,0.07607513,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,33.6,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.121,20.65,231.913,0.15,20.18,18.444,17.098,16.265,230.774,0.739,2.111,6.5,1.2,1.774,-0.218,0.746,0.767,14.521,12.383,1199.361,9.365,9.365,9.365,217.463,41981.59,3.8512,5010.161,3620.109,2978.156,3869.476,760.457,6344.489,7600,0.33143,4.70518,5,-0.058963,0.13353,0.13353,0.13353,0.07104,0.03626,0.03626,0.03626,0.01855,0.165199,0,0,0,0,0,0.08825142,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,34,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.2,20.971,232.404,0.15,20.571,17.061,16.805,16.416,230.668,0.717,2.58,6.5,1.2,2.051,-0.252,0.78,0.875,13.954,12.426,1206.66,9.391,9.391,9.391,218.514,43318.251,3.97382,5047.092,3271.069,3271.069,3863.077,789.344,6472.531,7600,0.33685,4.699,5,-0.0602,0.11242,0.11242,0.11242,0.06458,-0.05278,-0.05278,-0.05278,-0.01616,0.148351,0,0,0,0,0,0.10003109,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,34.4,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.04,21.2,234.55,0.15,19.362,18.587,16.628,16.744,236.962,0.726,3.089,6.5,1.2,2.221,-0.264,0.89,1.048,14.229,12.322,1195.424,9.467,9.467,9.467,220.389,44447.589,4.07742,5128.243,3095.567,3737.731,3987.181,760.708,6629.224,7600,0.34122,4.5531,5,-0.08938,0.15268,0.15268,0.15268,0.06788,0.10066,0.10066,0.10066,0.00826,0.127734,0,0,0,0,0,0.1108576,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,34.8,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.062,20.758,232.243,0.15,19.245,18.302,16.43,16.559,231.173,0.732,5.428,6.5,1.2,3.266,-0.24,1.252,1.927,13.565,12.283,1192.179,9.391,9.391,9.391,218.745,46429.379,4.25923,4897.16,2865.109,4066.098,3942.789,718.453,6925.232,7600,0.34666,4.57865,5,-0.08427,0.12267,0.12267,0.12267,0.0681,-0.07504,-0.07504,-0.07504,0.00055,0.088785,0,0,0,0,0,0.13196549,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,35.2,preview_window,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.045,21.394,233.127,0.15,19.727,17.363,16.206,16.072,233.936,0.723,5.491,6.5,1.2,3.301,-0.188,1.265,1.848,14.375,12.428,1207.851,9.494,9.494,9.494,218.822,48336.386,4.43417,4762.827,2841.24,4542.958,4049.008,805.179,6961.234,7600,0.35121,4.53806,5,-0.092388,0.14357,0.14357,0.14357,0.06998,0.05227,0.05227,0.05227,0.00471,0.084048,0,0,0,0,0,0.15499754,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,35.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.88,20.938,234.09,0.15,19.848,17.385,16.264,17.021,233.362,0.725,5.396,6.5,1.2,3.121,-0.194,1.265,1.898,14.2,12.33,1195.778,9.443,9.443,9.443,219.95,47974.234,4.40094,4355.908,2796.488,4792.192,3981.529,790.028,7017.284,7600,0.35154,4.55753,5,-0.088493,0.1419,0.1419,0.1419,0.06102,-0.00417,-0.00417,-0.00417,-0.02241,0.076673,0,0,0,0,0,0.15041831,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,36,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.818,20.959,233.488,0.15,19.736,16.918,16.637,16.88,232.824,0.752,6.818,6.5,1.2,3.686,-0.166,1.401,2.448,13.943,12.415,1202.991,9.429,9.429,9.429,219.613,48175.018,4.41936,4003.512,2960.085,5046.938,4003.512,695.618,7008.497,7600,0.3523,4.59976,5,-0.080048,0.12188,0.12188,0.12188,0.06757,-0.05007,-0.05007,-0.05007,0.01636,0.077829,0,0,0,0,0,0.15291472,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,36.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.425,21.434,233.479,0.15,19.556,17.604,17.144,16.545,235.57,0.75,6.88,6.5,1.2,3.667,-0.195,1.514,2.42,14.534,12.32,1194.345,9.518,9.518,9.518,219.014,51071.253,4.68505,3678.116,3235.371,5260.629,4058.039,801.727,7367.893,7600,0.36019,4.5561,5,-0.08878,0.14956,0.14956,0.14956,0.0698,0.06921,0.06921,0.06921,0.00557,0.03054,0,0,0,0,0,0.19314864,10900.898
