episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,36.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.055,21.429,234.128,0.15,18.798,17.38,16.863,16.62,234.57,0.753,7.775,6.5,1.2,4.08,-0.144,1.609,2.717,12.765,12.341,1195.384,9.529,9.529,9.529,221.423,49955.071,4.58266,3358.436,3569.274,5201.09,4042.933,772.105,7349.482,7600,0.35709,4.57993,5,-0.084014,0.15933,0.15933,0.15933,0.06024,0.02442,0.02442,0.02442,-0.02388,0.032963,0,0,0,0,0,0.1768308,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,37.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.093,21.664,233.477,0.15,18.549,17.346,16.582,16.931,234.664,0.721,6.915,6.5,1.2,3.487,-0.136,1.432,2.421,14.338,12.394,1205.197,9.551,9.551,9.551,219.208,51350.765,4.71069,3132.024,3994.841,5241.721,4122.862,745.906,7258.056,7600,0.36041,4.48822,5,-0.102356,0.15127,0.15127,0.15127,0.06895,-0.02015,-0.02015,-0.02015,0.02175,0.044993,0,0,0,0,0,0.19736174,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,37.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.357,21.315,235.051,0.15,19.304,17.745,16.969,16.889,232.478,0.752,7.215,6.5,1.2,3.533,-0.087,1.51,2.541,14.787,12.442,1206.89,9.505,9.505,9.505,220.341,50628.499,4.64443,2840.881,4280.196,4944.898,4021.992,787.407,7120.021,7600,0.35784,4.57216,5,-0.085567,0.14724,0.14724,0.14724,0.07663,-0.01008,-0.01008,-0.01008,0.01921,0.063155,0,0,0,0,0,0.18650143,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,38,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.347,21.43,234.182,0.15,18.64,18.2,16.803,17.339,236.083,0.724,7.525,6.5,1.2,3.635,-0.101,1.526,2.605,13.936,12.399,1201.848,9.531,9.531,9.531,220.311,51210.71,4.69784,2930.687,4744.857,4744.857,4140.134,806.297,7264.625,7600,0.35935,4.54874,5,-0.090253,0.15986,0.15986,0.15986,0.06471,0.03155,0.03155,0.03155,-0.02981,0.044128,0,0,0,0,0,0.19524467,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,38.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.991,20.963,234.474,0.15,19.465,17.741,16.716,17.068,234.913,0.752,8.865,6.5,1.2,4.29,-0.019,1.737,3.181,14.525,12.428,1206.778,9.467,9.467,9.467,220.025,52095.128,4.77898,2910.856,4995.55,4336.952,4081.119,780.176,7521.74,7600,0.35941,4.6065,5,-0.0787,0.15412,0.15412,0.15412,0.07595,-0.01435,-0.01435,-0.01435,0.0281,0.010297,0,0,0,0,0,0.20909608,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,38.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.282,21.539,235.601,0.15,18.354,17.393,17.258,17.46,237.116,0.721,8.547,6.5,1.2,4.133,-0.021,1.727,2.956,14.676,12.444,1206.618,9.512,9.512,9.512,221,52416.471,4.80845,3165.253,5291.49,4034.835,4163.859,751.754,7388.269,7600,0.35968,4.66013,5,-0.067975,0.13238,0.13238,0.13238,0.0746,-0.05434,-0.05434,-0.05434,-0.00336,0.027859,0,0,0,0,0,0.21425543,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,39.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.774,21.105,237.522,0.15,18.224,18.071,17.404,17.383,237.073,0.749,8.268,6.5,1.2,3.834,0.053,1.657,2.869,14.093,12.326,1197.131,9.478,9.478,9.478,223.504,51995.498,4.76984,3388.79,5303.199,3607.838,4099.942,802.171,7467.452,7600,0.35864,4.66474,5,-0.067051,0.15377,0.15377,0.15377,0.07442,0.05347,0.05347,0.05347,-0.00047,0.017441,0,0,0,0,0,0.20750202,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,39.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.7,21.525,235.774,0.15,18.988,17.519,18.004,17.221,236.286,0.723,7.564,6.5,1.2,3.363,0.092,1.537,2.696,13.089,12.435,1207.3,9.527,9.527,9.527,222.745,50163.197,4.60175,3794.112,5298.744,3373.157,4155.338,762.271,7270.598,7600,0.35432,4.56356,5,-0.087288,0.15667,0.15667,0.15667,0.05997,0.00724,0.00724,0.00724,-0.03613,0.043342,0,0,0,0,0,0.17977093,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,40,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.782,21.064,236.016,0.15,17.95,17.441,17.723,18.294,236.904,0.738,7.608,6.5,1.2,3.385,0.081,1.564,2.634,13.7,12.393,1198.753,9.472,9.472,9.472,222.39,49682.338,4.55764,4040.022,5072.991,3007.052,4040.022,688.646,7431.564,7600,0.35323,4.61977,5,-0.076047,0.15604,0.15604,0.15604,0.07352,-0.00156,-0.00156,-0.00156,0.0339,0.022163,0,0,0,0,0,0.17300041,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,40.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.856,21.193,236.978,0.15,18.702,17.248,17.111,17.461,236.564,0.724,7.88,6.5,1.2,3.648,0.174,1.571,2.768,13.156,12.346,1199.287,9.487,9.487,9.487,223.886,51354.745,4.71106,4387.581,4810.96,2874.282,4024.274,766.661,7423.684,7600,0.35988,4.5253,5,-0.094939,0.15057,0.15057,0.15057,0.06461,-0.01368,-0.01368,-0.01368,-0.02228,0.023199,0,0,0,0,0,0.19746116,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,40.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,21.102,20.977,235.234,0.15,18.08,17.688,17.77,17.379,236.57,0.737,7.669,6.5,1.2,3.39,0.156,1.558,2.645,12.974,12.355,1195.59,9.438,9.438,9.438,222.326,48595.447,4.45793,4733.841,4521.769,2880.397,4045.335,776.626,7525.292,7600,0.35391,4.63507,5,-0.072985,0.12409,0.12409,0.12409,0.06648,-0.0662,-0.0662,-0.0662,0.00467,0.00983,0,0,0,0,0,0.15843143,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,41.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.581,20.908,235.391,0.15,18.329,17.998,17.817,17.545,235.551,0.74,7.027,6.5,1.2,3.134,0.231,1.491,2.421,13.319,12.326,1195.482,9.468,9.468,9.468,222.14,48337.6,4.43428,4870.257,4034.788,2827.431,3910.825,722.263,7251.919,7600,0.35527,4.62233,5,-0.075533,0.16029,0.16029,0.16029,0.06692,0.0905,0.0905,0.0905,0.00108,0.0458,0,0,0,0,0,0.15503455,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,41.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,20.212,20.976,236.425,0.15,18.108,17.544,17.418,17.368,233.834,0.727,6.761,6.5,1.2,2.98,0.288,1.459,2.448,13.476,12.266,1188.273,9.463,9.463,9.463,223.018,49032.469,4.49802,5168.994,3786.878,3148.591,4034.821,756.115,7108.846,7600,0.3582,4.57315,5,-0.08537,0.14562,0.14562,0.14562,0.06897,-0.03666,-0.03666,-0.03666,0.00513,0.064626,0,0,0,0,0,0.16410591,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,42,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.389,20.523,233.774,0.15,17.778,17.774,18.151,17.392,234.24,0.742,7.167,6.5,1.2,3.28,0.284,1.494,2.532,14.026,12.281,1190.634,9.409,9.409,9.409,219.816,49102.787,4.50447,5205.909,3386.386,3386.386,3992.893,808.677,7299.746,7600,0.35822,4.56926,5,-0.086149,0.14617,0.14617,0.14617,0.06785,0.00137,0.00137,0.00137,-0.00278,0.039507,0,0,0,0,0,0.16510088,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,42.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.843,19.996,236.041,0.15,18.041,17.592,17.506,17.48,236.01,0.745,5.288,6.5,1.2,2.279,0.274,1.175,1.809,12.546,12.298,1191.911,9.34,9.34,9.34,223.553,45051.418,4.13282,4937.972,2979.203,3598.018,3838.398,733.05,6785.639,7600,0.34841,4.55177,5,-0.089646,0.14257,0.14257,0.14257,0.0581,-0.009,-0.009,-0.009,-0.02439,0.107153,0,0,0,0,0,0.11700287,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,42.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.251,19.986,235.582,0.15,18.06,17.878,18.211,17.759,235.491,0.748,5.358,6.5,1.2,2.352,0.301,1.222,1.848,12.38,12.285,1191.639,9.345,9.345,9.345,223.265,44266.478,4.06081,4623.457,2646.158,3814.787,3694.801,699.095,7037.301,7600,0.34656,4.66895,5,-0.066211,0.15116,0.15116,0.15116,0.06316,0.02148,0.02148,0.02148,0.01266,0.074039,0,0,0,0,0,0.10911054,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,43.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.795,19.715,235.075,0.15,18.011,17.613,18.1,17.925,233.632,0.714,4.008,6.5,1.2,1.619,0.319,0.992,1.326,13.704,12.192,1184.496,9.298,9.298,9.298,221.439,42422.679,3.89167,4308.826,2418.351,4092.517,3606.565,792.142,6652.629,7600,0.34187,4.58415,5,-0.08317,0.14174,0.14174,0.14174,0.06745,-0.02356,-0.02356,-0.02356,0.01072,0.124654,0,0,0,0,0,0.09206019,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,43.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.197,20.121,236.095,0.15,18.397,17.769,17.557,18.05,236.906,0.731,5.008,6.5,1.2,2.23,0.374,1.177,1.788,12.074,12.321,1194.457,9.334,9.334,9.334,224.079,43350.396,3.97677,4218.927,2764.894,4625.726,3869.849,736.637,6922.802,7600,0.34402,4.62245,5,-0.075509,0.13425,0.13425,0.13425,0.05832,-0.01873,-0.01873,-0.01873,-0.02283,0.089105,0,0,0,0,0,0.10037436,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,44,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,19.316,19.511,235.995,0.15,18.193,17.978,18.011,17.554,236.22,0.716,4.508,6.5,1.2,2.041,0.34,1.105,1.477,12.962,12.209,1185.567,9.264,9.264,9.264,223.093,41847.465,3.8389,3674.784,2671.548,4678.021,3674.784,668.824,6706.963,7600,0.33859,4.578,5,-0.0844,0.14331,0.14331,0.14331,0.06029,0.02265,0.02265,0.02265,0.00493,0.117505,0,0,0,0,0,0.08715474,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,44.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.663,19.095,235.582,0.15,17.949,17.961,17.596,18.009,237.739,0.718,3.114,6.5,1.2,1.361,0.349,0.887,1.128,12.15,12.23,1186.057,9.203,9.203,9.203,223.491,39924.469,3.66249,3237.167,2832.953,4681.961,3584.027,731.956,6326.551,7600,0.33283,4.56978,5,-0.086043,0.13976,0.13976,0.13976,0.05807,-0.00887,-0.00887,-0.00887,-0.00555,0.167559,0,0,0,0,0,0.07222009,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,44.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.731,19.054,237.563,0.15,17.744,18.309,17.943,17.558,237.758,0.718,2.937,6.5,1.2,1.296,0.369,0.817,1.011,13.05,12.144,1177.616,9.178,9.178,9.178,224.58,39753.191,3.64678,2857.158,3065.404,4677.158,3533.24,762.612,6316.517,7600,0.3311,4.65208,5,-0.069583,0.12876,0.12876,0.12876,0.06638,-0.0275,-0.0275,-0.0275,0.02077,0.168879,0,0,0,0,0,0.07100161,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,45.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.732,19.115,237.722,0.15,17.804,17.758,17.354,17.989,237.892,0.742,3.287,6.5,1.2,1.606,0.389,0.88,1.145,12.597,12.18,1180.923,9.191,9.191,9.191,225.19,39289.946,3.60429,2754.404,3547.916,4694.64,3665.653,685.991,6569.185,7600,0.3285,4.58395,5,-0.083209,0.14438,0.14438,0.14438,0.06474,0.03904,0.03904,0.03904,-0.0041,0.135634,0,0,0,0,0,0.0677711,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,45.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.909,18.616,236.63,0.15,17.486,18.025,17.86,18.111,235.537,0.745,3.905,6.5,1.2,2.069,0.362,0.94,1.366,12.587,12.131,1175.557,9.108,9.108,9.108,224.096,39638.989,3.6363,2665.728,3962.132,4560.836,3729.565,709.225,6616.805,7600,0.32667,4.62546,5,-0.074909,0.13105,0.13105,0.13105,0.05249,-0.03333,-0.03333,-0.03333,-0.03062,0.129368,0,0,0,0,0,0.07021469,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,46,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.35,18.791,237.415,0.15,17.119,17.988,17.713,17.528,236.659,0.721,2.521,6.5,1.2,1.416,0.376,0.716,0.867,13.04,12.112,1172.765,9.112,9.112,9.112,224.442,38334.921,3.51668,2442.177,4133.722,4133.722,3569.874,751.798,6167.099,7600,0.32169,4.65231,5,-0.069537,0.12595,0.12595,0.12595,0.06784,-0.01274,-0.01274,-0.01274,0.03838,0.18854,0,0,0,0,0,0.06141219,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,46.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.683,18.827,236.188,0.15,17.97,17.481,17.652,18.267,235.136,0.751,3.491,6.5,1.2,2.126,0.352,0.879,1.258,12.363,12.217,1186.392,9.113,9.113,9.113,223.892,39284.324,3.60377,2615.457,4468.582,3883.142,3655.727,693.513,6559.18,7600,0.32101,4.5621,5,-0.08758,0.13457,0.13457,0.13457,0.06734,0.02155,0.02155,0.02155,-0.00126,0.13695,0,0,0,0,0,0.06773302,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,46.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.754,18.466,236.621,0.15,17.633,17.453,17.91,17.812,234.198,0.75,2.496,6.5,1.2,1.725,0.311,0.756,0.936,11.989,12.194,1181.153,9.016,9.016,9.016,224.692,37947.325,3.48112,2770.728,4615.418,3525.164,3637.103,652.21,6346.138,7600,0.31461,4.63727,5,-0.072547,0.09336,0.09336,0.09336,0.06019,-0.10304,-0.10304,-0.10304,-0.01788,0.164982,0,0,0,0,0,0.05896959,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,47.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.578,18.448,236.995,0.15,17.864,17.795,17.874,17.153,238.391,0.753,3.155,6.5,1.2,2.095,0.316,0.83,1.116,11.51,12.097,1174.593,9.019,9.019,9.019,225.542,36043.734,3.30649,2981.016,4632.434,3169.972,3594.474,691.973,6263.384,7600,0.30776,4.66682,5,-0.066636,0.11168,0.11168,0.11168,0.0572,0.0458,0.0458,0.0458,-0.00746,0.17587,0,0,0,0,0,0.04803998,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,47.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.633,18.475,237.212,0.15,17.827,17.273,17.578,17.628,238.176,0.722,3.219,6.5,1.2,2.279,0.364,0.859,1.176,12.042,12.119,1174.359,8.999,8.999,8.999,225.232,37115.659,3.40483,3356.784,4713.826,2977.12,3682.577,687.5,6414.483,7600,0.3085,4.70813,5,-0.058374,0.10195,0.10195,0.10195,0.06167,-0.02431,-0.02431,-0.02431,0.01116,0.155989,0,0,0,0,0,0.05400364,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,48,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.706,18.002,237.316,0.15,17.672,17.822,17.764,17.824,237.249,0.731,2.905,6.5,1.2,2.235,0.262,0.814,1.012,11.111,12.144,1177.422,8.921,8.921,8.921,226.26,34751.459,3.18794,3592.899,4467.28,2718.518,3592.899,582.921,6393.445,7600,0.29831,4.76467,5,-0.047065,0.09404,0.09404,0.09404,0.05544,-0.01978,-0.01978,-0.01978,-0.01557,0.158757,0,0,0,0,0,0.04153715,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,48.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.276,18.076,238.118,0.15,17.588,17.929,17.665,17.705,237.143,0.74,3.352,6.5,1.2,2.607,0.27,0.912,1.14,11.141,12.13,1176.599,8.901,8.901,8.901,227.035,35395.336,3.24701,4061.556,4422.046,2773.048,3752.217,652.779,6510.596,7600,0.29721,4.75394,5,-0.049211,0.07886,0.07886,0.07886,0.05754,-0.03795,-0.03795,-0.03795,0.00526,0.143343,0,0,0,0,0,0.04471307,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,48.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.145,18.232,234.776,0.15,17.739,17.477,17.815,17.664,234.03,0.75,3.641,6.5,1.2,2.919,0.263,0.924,1.26,11.634,12.173,1176.661,8.925,8.925,8.925,223.203,36495.175,3.34791,4316.815,4133.984,2718.933,3723.244,669.54,6614.809,7600,0.29681,4.74426,5,-0.051149,0.09774,0.09774,0.09774,0.06182,0.04719,0.04719,0.04719,0.01069,0.12963,0,0,0,0,0,0.05052023,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,49.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.026,18.242,237.217,0.15,17.435,18.068,18.157,18.076,237.198,0.733,4.153,6.5,1.2,3.317,0.214,0.971,1.449,11.268,12.132,1175.925,8.882,8.882,8.882,226.009,37068.271,3.40048,4555.923,3861.091,2856.971,3757.995,600.683,6714.733,7600,0.29438,4.73859,5,-0.052282,0.06732,0.06732,0.06732,0.0598,-0.07603,-0.07603,-0.07603,-0.00504,0.116482,0,0,0,0,0,0.05375239,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,49.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.509,18.091,237.024,0.15,17.693,17.447,17.87,18.066,236.539,0.725,3.765,6.5,1.2,3.17,0.201,0.938,1.284,11.953,12.126,1176.857,8.867,8.867,8.867,225.131,36226.215,3.32323,4682.807,3521.081,2984.574,3729.487,635.547,6555.569,7600,0.28944,4.73787,5,-0.052427,0.08493,0.08493,0.08493,0.0606,0.04403,0.04403,0.04403,0.002,0.137425,0,0,0,0,0,0.04903975,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,50,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.288,18.093,237.678,0.15,17.855,17.436,17.698,17.729,239.019,0.748,4.171,6.5,1.2,3.422,0.173,0.988,1.418,12.198,12.129,1177.022,8.852,8.852,8.852,225.54,36934.946,3.38825,4739.798,3236.719,3236.719,3737.746,668.035,6664.099,7600,0.28779,4.79674,5,-0.040651,0.08262,0.08262,0.08262,0.06063,-0.00578,-0.00578,-0.00578,0.00006,0.123145,0,0,0,0,0,0.05299311,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,50.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.867,18.187,235.526,0.15,17.216,18.996,18.402,17.747,235.591,0.735,4.137,6.5,1.2,3.491,0.126,0.98,1.388,10.809,12.106,1173.496,8.844,8.844,8.844,224.769,35718.883,3.27669,4745.169,3151.92,3655.26,3850.783,596.257,6681.821,7600,0.28142,4.84063,5,-0.031873,0.07664,0.07664,0.07664,0.05285,-0.01496,-0.01496,-0.01496,-0.01944,0.120813,0,0,0,0,0,0.04637414,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,50.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.943,17.844,237.525,0.15,18.119,18.005,18.009,18.033,236.056,0.738,3.377,6.5,1.2,3.165,0.127,0.829,1.228,11.016,12.089,1171.486,8.759,8.759,8.759,226.574,34430.864,3.15853,4490.678,2873.115,3829.132,3730.975,571.906,6562.92,7600,0.27589,4.78506,5,-0.042988,0.04555,0.04555,0.04555,0.06403,-0.07773,-0.07773,-0.07773,0.02794,0.136458,0,0,0,0,0,0.04005402,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,51.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.223,18.747,236.633,0.15,17.911,18.096,17.94,17.963,236.231,0.749,4.094,6.5,1.2,3.569,0.068,0.993,1.335,10.302,12.216,1184.535,8.885,8.885,8.885,226.379,35803.882,3.28449,4366.703,2937.387,4203.16,3835.75,598.909,6659.574,7600,0.27535,4.72412,5,-0.055176,0.07581,0.07581,0.07581,0.04702,0.07567,0.07567,0.07567,-0.04251,0.12374,0,0,0,0,0,0.04681189,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,51.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.602,18.346,236.368,0.15,18.381,18.102,17.617,18.411,234.92,0.748,3.863,6.5,1.2,3.461,0.03,0.928,1.292,10.073,12.117,1174.166,8.79,8.79,8.79,226.345,33981.288,3.11729,4075.689,2935.052,4394.808,3801.85,577.865,6590.318,7600,0.26797,4.93666,5,-0.012669,0.04107,0.04107,0.04107,0.05021,-0.08685,-0.08685,-0.08685,0.00797,0.132853,0,0,0,0,0,0.0380197,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,52,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.961,18.086,239.33,0.15,18.171,17.876,17.84,18.081,239.384,0.736,2.318,6.5,1.2,2.614,0.002,0.667,0.803,10.617,12.117,1178.038,8.769,8.769,8.769,228.763,32999.182,3.0272,3620.289,2842.251,4398.327,3620.289,518.692,6363.965,7600,0.26284,4.84395,5,-0.031209,0.0628,0.0628,0.0628,0.04998,0.05432,0.05432,0.05432,-0.00059,0.162636,0,0,0,0,0,0.03380167,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,52.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.294,17.858,237.197,0.15,18.253,18.16,17.901,18.27,237.272,0.72,3.095,6.5,1.2,3.081,0.014,0.841,1.093,10.928,12.077,1172.847,8.717,8.717,8.717,226.318,32580.787,2.98882,3342.161,3017.246,4503.516,3620.974,588.361,6404.309,7600,0.25988,4.909,5,-0.0182,0.0492,0.0492,0.0492,0.04967,-0.03401,-0.03401,-0.03401,-0.00077,0.157328,0,0,0,0,0,0.03214439,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,52.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.545,18.673,237.29,0.15,18.845,17.947,17.738,18.161,238.711,0.746,2.22,6.5,1.2,2.552,-0.004,0.716,0.739,10.778,12.176,1182.405,8.799,8.799,8.799,226.566,32702.22,2.99996,3227.852,3388.828,4634.726,3750.469,589.505,6300.398,7600,0.25786,4.88263,5,-0.023475,0.04407,0.04407,0.04407,0.05437,-0.01282,-0.01282,-0.01282,0.01175,0.171,0,0,0,0,0,0.03261033,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,53.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.877,18.297,235.985,0.15,18.541,18.527,18.338,18.25,234.401,0.726,3.923,6.5,1.2,3.501,-0.054,0.936,1.381,10.134,12.204,1180.968,8.755,8.755,8.755,225.905,33722.603,3.09356,3122.759,3727.081,4600.402,3816.747,522.436,6416.073,7600,0.25919,4.92291,5,-0.015418,0.0556,0.0556,0.0556,0.05401,0.02881,0.02881,0.02881,-0.00089,0.15578,0,0,0,0,0,0.03685247,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,53.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.452,18.206,240.526,0.15,18.249,18.113,18.659,18.616,239.89,0.719,2.267,6.5,1.2,2.581,-0.112,0.724,0.767,9.721,12.151,1178.589,8.716,8.716,8.716,230.852,30413.918,2.79004,2834.084,3802.51,4249.748,3628.781,529.798,6223.619,7600,0.25087,4.90826,5,-0.018348,0.03719,0.03719,0.03719,0.04674,-0.04601,-0.04601,-0.04601,-0.01817,0.181103,0,0,0,0,0,0.02443328,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,54,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.508,18.18,234.935,0.15,17.618,18.13,18.434,18.097,234.308,0.737,1.042,6.5,1.2,1.792,-0.124,0.499,0.414,9.436,12.09,1176.038,8.712,8.712,8.712,225.55,29661.22,2.72099,2753.801,3981.751,3981.751,3572.434,545.755,5847.764,7600,0.2476,4.88862,5,-0.022276,0.0447,0.0447,0.0447,0.05159,0.01878,0.01878,0.01878,0.01212,0.230557,0,0,0,0,0,0.0220837,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,54.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.887,18.706,237.838,0.15,18.517,17.702,18.941,18.033,237.481,0.719,1.06,6.5,1.2,1.858,-0.144,0.563,0.385,10.06,12.165,1179.111,8.747,8.747,8.747,227.829,30425.276,2.79108,2849.668,4266.477,3818.878,3645.008,530.226,6028.811,7600,0.24811,5.04564,5,0.009127,0.02538,0.02538,0.02538,0.05131,-0.04832,-0.04832,-0.04832,-0.0007,0.206735,0,0,0,0,0,0.02444807,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,54.8,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.884,18.633,236.906,0.15,18.397,18.611,17.813,17.881,237.866,0.748,0.692,6.5,1.2,1.565,-0.175,0.496,0.236,10.052,12.109,1174.711,8.726,8.726,8.726,226.907,29996.693,2.75176,2935.282,4365.908,3520.375,3607.188,505.813,5929.129,7600,0.2462,4.91699,5,-0.016603,0.02019,0.02019,0.02019,0.05368,-0.01298,-0.01298,-0.01298,0.00592,0.219851,0,0,0,0,0,0.0230961,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,55.2,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.534,17.891,237.222,0.15,18.629,18.692,18.274,18.196,237.122,0.739,0.175,6.5,1.2,1.08,-0.217,0.347,0.086,9.893,12.187,1180.536,8.643,8.643,8.643,227.375,27735.57,2.54434,2988.829,4285.51,3137.196,3470.512,543.332,5674.652,7600,0.24041,4.92929,5,-0.014142,0.03349,0.03349,0.03349,0.04638,0.03325,0.03325,0.03325,-0.01826,0.253335,0,0,0,0,0,0.01690443,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,55.6,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.462,18.279,235.969,0.15,17.61,18.49,18.598,18.166,235.699,0.731,0.176,6.5,1.2,1.14,-0.195,0.422,-0.03,9.754,12.21,1186.646,8.684,8.684,8.684,226.272,27478.053,2.52071,3308.49,4350.597,3016.937,3558.675,527.948,5768.314,7600,0.23807,4.97823,5,-0.004354,0.03482,0.03482,0.03482,0.05724,0.00332,0.00332,0.00332,0.02716,0.241011,0,0,0,0,0,0.01629706,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,56,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.699,18.566,236.023,0.15,17.95,18.066,17.831,18.038,234.512,0.734,-1.253,6.5,1.2,0.221,-0.248,0.184,-0.438,10.152,12.229,1185.804,8.7,8.7,8.7,225.917,26718.291,2.45102,3501.018,4211.424,2790.611,3501.018,473.604,5476.834,7600,0.23618,5.0708,5,0.01416,0.02207,0.02207,0.02207,0.04632,-0.03186,-0.03186,-0.03186,-0.02732,0.279364,0,0,0,0,0,0.01455354,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,56.4,impact_peak,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.726,18.433,236.895,0.15,17.922,17.722,18.168,17.703,237.439,0.735,-2.602,6.5,1.2,-0.686,-0.253,0.048,-0.899,9.84,12.122,1174.175,8.67,8.67,8.67,227.099,26401.675,2.42197,3702.056,3991.815,2666.362,3453.411,524.7,5611.818,7600,0.23444,4.98809,5,-0.002382,0.0137,0.0137,0.0137,0.04416,-0.02092,-0.02092,-0.02092,-0.0054,0.261603,0,0,0,0,0,0.01389728,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,56.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.839,17.554,235.237,0.15,17.519,17.951,17.909,17.902,233.58,0.746,-1.885,6.5,1.2,-0.449,-0.28,0.071,-0.706,9.847,12.112,1175.07,8.573,8.573,8.573,225.444,26158.774,2.39969,3841.585,3696.504,2573.62,3370.57,531.3,5434.438,7600,0.23341,4.8661,5,-0.026781,0.02764,0.02764,0.02764,0.05364,0.03484,0.03484,0.03484,0.0237,0.284942,0,0,0,0,0,0.01338412,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,57.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.909,18.211,237.645,0.15,17.635,18.092,18.308,17.913,236.54,0.736,-1.404,6.5,1.2,-0.236,-0.209,0.196,-0.491,9.184,12.098,1175.879,8.604,8.604,8.604,228.513,25525.542,2.3416,4084.684,3540.009,2752.886,3459.193,470.871,5419.183,7600,0.22963,4.97945,5,-0.00411,-0.01547,-0.01547,-0.01547,0.05233,-0.10777,-0.10777,-0.10777,-0.00326,0.28695,0,0,0,0,0,0.0121386,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,57.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.288,17.913,236.804,0.15,17.253,17.802,17.927,17.69,236.709,0.743,-2.41,6.5,1.2,-0.869,-0.247,-0.041,-0.799,9.963,12.097,1178.53,8.606,8.606,8.606,226.896,27020.818,2.47877,4224.258,3297.633,2869.701,3463.864,506.929,5463.29,7600,0.23298,4.93946,5,-0.012108,0.02656,0.02656,0.02656,0.05383,0.10508,0.10508,0.10508,0.00375,0.281146,0,0,0,0,0,0.01522052,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,58,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.327,17.929,236.627,0.15,17.192,17.477,18.103,17.319,235.118,0.737,-2.672,6.5,1.2,-1.163,-0.25,-0.101,-1.01,10.234,12.123,1175.632,8.603,8.603,8.603,226.442,26942.38,2.47157,4320.631,3109.991,3109.991,3513.538,538.062,5662.236,7600,0.2321,4.97156,5,-0.005688,0.02471,0.02471,0.02471,0.04903,-0.00463,-0.00463,-0.00463,-0.012,0.254969,0,0,0,0,0,0.0150658,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,58.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.574,17.809,236.726,0.15,17.41,17.761,17.951,16.907,237.789,0.735,-2.659,6.5,1.2,-1.206,-0.252,-0.03,-0.928,8.601,12.132,1175.763,8.546,8.546,8.546,228.173,27057.962,2.48218,4123.852,2864.576,3262.407,3416.945,471.271,5798.252,7600,0.23174,5.04273,5,0.008546,-0.01435,-0.01435,-0.01435,0.04842,-0.09765,-0.09765,-0.09765,-0.00152,0.237072,0,0,0,0,0,0.01532921,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,58.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.071,17.514,236.956,0.15,17.064,17.329,17.103,17.211,233.957,0.742,-2.904,6.5,1.2,-1.471,-0.251,-0.063,-0.963,8.795,12.084,1171.917,8.547,8.547,8.547,228.195,26269.793,2.40987,4137.954,2848.694,3610.676,3532.442,455.832,5720.387,7600,0.22932,4.89039,5,-0.021922,0.02537,0.02537,0.02537,0.03288,0.09932,0.09932,0.09932,-0.03885,0.247317,0,0,0,0,0,0.0136275,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,59.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.35,17.255,235.015,0.15,17.176,17.336,17.388,17.618,234.714,0.727,-4.209,6.5,1.2,-2.337,-0.291,-0.297,-1.459,8.713,12.071,1171.37,8.49,8.49,8.49,226.346,27693.309,2.54046,3997.069,2820.614,3862.459,3560.047,492.956,6065.412,7600,0.23285,5.06752,5,0.013504,0.00159,0.00159,0.00159,0.04393,-0.05947,-0.05947,-0.05947,0.02762,0.20192,0,0,0,0,0,0.01683502,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,59.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.569,16.992,239.219,0.15,16.968,17.357,17.767,17.177,240.73,0.749,-2.936,6.5,1.2,-1.856,-0.251,-0.101,-1.047,9.255,12.06,1169.086,8.483,8.483,8.483,230.019,27223.75,2.49739,3726.014,2744.915,4000.499,3490.476,497.041,5754.473,7600,0.23051,5.03087,5,0.006174,0.02835,0.02835,0.02835,0.05467,0.0669,0.0669,0.0669,0.02684,0.242832,0,0,0,0,0,0.015703,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,60,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.957,17.656,236.677,0.15,17.592,17.179,16.772,17.344,235.397,0.721,-3.418,6.5,1.2,-2.175,-0.282,-0.167,-1.153,8.325,12.161,1181.976,8.569,8.569,8.569,228.395,28690.001,2.63189,3582.02,2953.484,4210.557,3582.02,419.024,5950.55,7600,0.23407,4.96956,5,-0.006088,0.03721,0.03721,0.03721,0.04345,0.02217,0.02217,0.02217,-0.02805,0.217033,0,0,0,0,0,0.01934884,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,60.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.31,16.839,236.692,0.15,17.221,16.892,17.476,17.644,238.167,0.739,-2.796,6.5,1.2,-1.975,-0.22,-0.066,-0.981,8.447,12.071,1170.254,8.435,8.435,8.435,228.291,27129.181,2.48871,3269.238,3006.699,4207.64,3494.526,475.41,5831.059,7600,0.22888,5.01094,5,0.002188,0.0032,0.0032,0.0032,0.04612,-0.08504,-0.08504,-0.08504,0.00667,0.232755,0,0,0,0,0,0.01549313,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,60.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.135,17.055,238.461,0.15,16.758,17.527,17.075,17.474,241.353,0.745,-2.338,6.5,1.2,-1.719,-0.194,-0.028,-0.753,8.997,12.071,1171.413,8.463,8.463,8.463,229.509,26476.176,2.42881,3067.335,3202.868,4251.855,3507.353,496.335,5788.159,7600,0.22655,4.99132,5,-0.001737,0.00642,0.00642,0.00642,0.04449,0.00805,0.00805,0.00805,-0.00408,0.2384,0,0,0,0,0,0.01406605,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,61.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.545,17.07,236.714,0.15,16.447,17.024,17.122,16.511,236.556,0.745,-2.116,6.5,1.2,-1.717,-0.183,0.029,-0.719,9.007,12.068,1172.513,8.455,8.455,8.455,227.755,26556.086,2.43614,2884.716,3411.661,4173.162,3489.847,455.544,5694.207,7600,0.22622,4.94205,5,-0.011591,-0.00194,-0.00194,-0.00194,0.04753,-0.02089,-0.02089,-0.02089,0.00761,0.250762,0,0,0,0,0,0.01422293,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,61.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.03,16.816,235.868,0.15,16.794,16.775,16.544,16.333,234.655,0.736,-1.252,6.5,1.2,-1.266,-0.144,0.073,-0.411,8.895,12.039,1165.319,8.428,8.428,8.428,227.013,24850.425,2.27967,2665.696,3526.695,3924.32,3372.237,471.027,5533.809,7600,0.22128,4.93508,5,-0.012983,0.00314,0.00314,0.00314,0.04005,0.0127,0.0127,0.0127,-0.0187,0.271867,0,0,0,0,0,0.01092497,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,62,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.561,17.13,235.815,0.15,17.371,16.461,17.007,17.055,235.494,0.732,-0.559,6.5,1.2,-1.108,-0.131,0.332,-0.196,8.396,12.084,1171.484,8.451,8.451,8.451,227.448,25232.699,2.31474,2725.244,3810.308,3810.308,3448.62,482.251,5720.042,7600,0.22168,4.97224,5,-0.005553,-0.01045,-0.01045,-0.01045,0.02938,-0.03399,-0.03399,-0.03399,-0.02666,0.247363,0,0,0,0,0,0.01162206,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,62.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.942,16.769,237.027,0.15,17.049,16.432,16.473,17.095,238.549,0.719,-0.279,6.5,1.2,-0.876,-0.104,0.329,-0.127,8.288,11.999,1164.288,8.433,8.433,8.433,228.78,24782.127,2.2734,2672.106,3889.663,3505.012,3355.594,455.658,5692.509,7600,0.21992,5.01156,5,0.002311,0.01572,0.01572,0.01572,0.04005,0.06543,0.06543,0.06543,0.02666,0.250986,0,0,0,0,0,0.01081898,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,62.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.108,17.337,235.33,0.15,16.514,16.776,17.097,16.439,235.26,0.713,0.612,6.5,1.2,-0.466,-0.088,0.447,0.23,8.849,12.009,1164.623,8.498,8.498,8.498,226.522,24430.405,2.24114,2754.456,4027.791,3275.221,3352.489,450.201,5545.046,7600,0.21864,5.00266,5,0.000532,0.01361,0.01361,0.01361,0.04053,-0.00528,-0.00528,-0.00528,0.00121,0.270389,0,0,0,0,0,0.01021226,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,63.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.164,16.336,237.857,0.15,16.506,16.987,17.278,16.752,238.548,0.728,0.753,6.5,1.2,-0.484,-0.04,0.466,0.224,8.695,11.991,1164.546,8.384,8.384,8.384,229.202,24018.745,2.20337,2872.516,4032.276,3005.217,3303.336,485.96,5439.435,7600,0.2166,4.92701,5,-0.014598,0.01989,0.01989,0.01989,0.03954,0.01571,0.01571,0.01571,-0.00248,0.284285,0,0,0,0,0,0.00954356,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,63.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.047,17.21,238.223,0.15,16.69,16.861,17.243,17.203,239.436,0.715,0.855,6.5,1.2,-0.36,-0.011,0.448,0.291,7.892,12.013,1164.171,8.469,8.469,8.469,230.365,23266.822,2.13439,3137.925,4041.928,2885.01,3354.954,457.982,5493.156,7600,0.21417,5.08216,5,0.016432,0.00083,0.00083,0.00083,0.0337,-0.04766,-0.04766,-0.04766,-0.0146,0.277216,0,0,0,0,0,0.0084192,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,64,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.166,16.616,236.148,0.15,16.964,17.257,16.754,17.293,236.61,0.732,1.803,6.5,1.2,0.023,0.005,0.617,0.696,7.52,11.988,1161.025,8.403,8.403,8.403,228.661,21733.531,1.99374,3254.554,3850.359,2658.748,3254.554,397.204,5232.555,7600,0.21044,5.01553,5,0.003107,0.00682,0.00682,0.00682,0.03345,0.01498,0.01498,0.01498,-0.00062,0.311506,0,0,0,0,0,0.0064149,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,64.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.124,16.687,236.713,0.15,16.433,16.839,17.045,17.222,237.316,0.725,2.074,6.5,1.2,0.331,0.046,0.622,0.721,9.454,12.039,1169.673,8.404,8.404,8.404,227.298,24609.063,2.25753,3537.16,3811.001,2558.364,3302.175,495.874,5400.009,7600,0.21777,5.00393,5,0.000786,-0.0002,-0.0002,-0.0002,0.03861,-0.01755,-0.01755,-0.01755,0.01289,0.289473,0,0,0,0,0,0.01050303,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,64.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.793,16.83,236.315,0.15,16.839,17.087,17.757,17.225,234.946,0.735,3.417,6.5,1.2,0.994,0.032,0.817,1.241,8.252,12.072,1171.241,8.426,8.426,8.426,228.107,24557.185,2.25277,3850.098,3720.654,2718.796,3429.849,474.036,5718.27,7600,0.2173,4.99191,5,-0.001618,0.00501,0.00501,0.00501,0.04459,0.01301,0.01301,0.01301,0.01496,0.247596,0,0,0,0,0,0.01044002,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,65.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.549,16.83,236.667,0.15,17.419,17.281,16.624,16.674,235.549,0.731,2.822,6.5,1.2,0.72,0.11,0.716,0.975,8.447,12.05,1168.984,8.417,8.417,8.417,228.255,24364.974,2.23513,3920.838,3412.135,2676.995,3336.656,439.774,5683.427,7600,0.21836,5.04898,5,0.009797,-0.00416,-0.00416,-0.00416,0.03464,-0.02293,-0.02293,-0.02293,-0.02488,0.252181,0,0,0,0,0,0.01011563,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,65.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.487,17.095,235.497,0.15,17.307,16.722,17.225,16.725,236.046,0.749,2.646,6.5,1.2,0.71,0.071,0.72,0.889,8.605,12.076,1170.97,8.437,8.437,8.437,226.933,24409.389,2.23921,4048.481,3204.925,2815.355,3356.253,461.485,5679.478,7600,0.21763,5.0024,5,0.000479,-0.01515,-0.01515,-0.01515,0.04094,-0.02747,-0.02747,-0.02747,0.01577,0.2527,0,0,0,0,0,0.01018981,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,66,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.577,17.133,235.472,0.15,17.474,17.268,17.595,16.802,235.151,0.721,1.059,6.5,1.2,-0.112,0.144,0.443,0.374,8.659,12.042,1166.119,8.433,8.433,8.433,226.851,22814.916,2.09294,4064.298,2969.711,2969.711,3334.573,486.483,5340.779,7600,0.21539,5.05359,5,0.010718,-0.02435,-0.02435,-0.02435,0.03806,-0.02299,-0.02299,-0.02299,-0.00721,0.297266,0,0,0,0,0,0.00778349,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,66.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.307,17.165,236.719,0.15,17.372,17.405,17.161,17.403,236.155,0.726,2.379,6.5,1.2,0.725,0.184,0.718,0.822,9.352,12.139,1178.206,8.458,8.458,8.458,227.41,25112.413,2.3037,4126.672,2846.4,3250.864,3407.978,479.129,5691.063,7600,0.22143,4.96292,5,-0.007417,-0.00242,-0.00242,-0.00242,0.04216,0.05482,0.05482,0.05482,0.01026,0.251176,0,0,0,0,0,0.0114018,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,66.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.185,17.341,238.511,0.15,16.986,17.796,17.835,17.226,237.555,0.749,1.808,6.5,1.2,0.393,0.198,0.586,0.588,8.015,12.088,1171.54,8.473,8.473,8.473,230.537,23675.537,2.17189,3929.692,2714.827,3432.84,3359.12,429.528,5401.677,7600,0.21839,4.95826,5,-0.008348,-0.00885,-0.00885,-0.00885,0.04041,-0.01608,-0.01608,-0.01608,-0.00438,0.289253,0,0,0,0,0,0.00900905,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,67.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.204,17.579,236.149,0.15,16.8,16.941,17.443,17.053,235.75,0.72,2.169,6.5,1.2,0.677,0.213,0.685,0.689,7.698,12.142,1177.747,8.512,8.512,8.512,228.49,24351.057,2.23386,3840.675,2743.713,3715.16,3433.183,459.647,5576.396,7600,0.22021,4.9102,5,-0.01796,0.002,0.002,0.002,0.03889,0.02713,0.02713,0.02713,-0.00381,0.266264,0,0,0,0,0,0.01008507,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,67.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.611,17.166,236.179,0.15,17.991,17.168,17.927,17.343,235.97,0.718,2.183,6.5,1.2,0.767,0.24,0.655,0.771,8.046,12.048,1169.488,8.451,8.451,8.451,228.174,24419.112,2.2401,3585.725,2676.593,3840.075,3367.464,460.581,5612.36,7600,0.22089,4.91368,5,-0.017265,-0.00933,-0.00933,-0.00933,0.04188,-0.02832,-0.02832,-0.02832,0.00747,0.261532,0,0,0,0,0,0.01019998,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,68,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.408,17.773,236.607,0.15,17.086,18.151,17.559,17.433,238.191,0.724,1.863,6.5,1.2,0.808,0.239,0.575,0.657,8.686,12.105,1174.159,8.526,8.526,8.526,227.971,25047.615,2.29776,3389.576,2757.112,4022.041,3389.576,421.643,5633.745,7600,0.22229,4.98139,5,-0.003721,-0.00666,-0.00666,-0.00666,0.04929,0.00667,0.00667,0.00667,0.01853,0.258718,0,0,0,0,0,0.01127692,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,68.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.393,17.556,236.585,0.15,17.573,17.627,17.975,17.079,236.934,0.751,2.793,6.5,1.2,1.356,0.267,0.783,1.029,8.087,12.129,1175.483,8.489,8.489,8.489,228.539,26338.532,2.41618,3256.203,3001.338,4167.175,3474.905,461.513,5817.77,7600,0.22579,4.95536,5,-0.008927,-0.01759,-0.01759,-0.01759,0.041,-0.02731,-0.02731,-0.02731,-0.02071,0.234504,0,0,0,0,0,0.01377865,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,68.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.367,16.972,237.026,0.15,17.628,17.237,17.009,17.342,237.281,0.736,2.426,6.5,1.2,1.309,0.27,0.689,0.867,8.089,12.091,1172.141,8.461,8.461,8.461,228.974,25438.425,2.33361,2978.937,3107.077,4098.842,3394.952,469.26,5575.453,7600,0.22378,5.00047,5,0.000094,0.02453,0.02453,0.02453,0.03738,0.1053,0.1053,0.1053,-0.00905,0.266388,0,0,0,0,0,0.01198759,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,69.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.214,17.436,237.735,0.15,17.25,17.33,16.659,16.853,238.063,0.725,2.312,6.5,1.2,1.361,0.252,0.686,0.832,9.088,12.094,1174.798,8.491,8.491,8.491,228.69,25755.288,2.36268,2852.558,3377.641,4136.452,3455.551,453.934,5797.628,7600,0.22413,5.01169,5,0.002339,-0.00146,-0.00146,-0.00146,0.04355,-0.06499,-0.06499,-0.06499,0.01543,0.237154,0,0,0,0,0,0.0126082,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,69.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.06,17.284,236.078,0.15,16.88,17.2,17.609,16.996,234.422,0.739,1.153,6.5,1.2,0.788,0.278,0.481,0.411,8.061,12.119,1175.406,8.487,8.487,8.487,228.061,24211.587,2.22106,2766.59,3585.578,3963.802,3438.657,448.044,5589.452,7600,0.22112,5.01141,5,0.002282,0.01322,0.01322,0.01322,0.04336,0.0367,0.0367,0.0367,-0.00049,0.264546,0,0,0,0,0,0.00985908,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,70,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.364,17.086,235.833,0.15,16.725,17.387,17.613,17.384,236.5,0.749,0.319,6.5,1.2,0.404,0.251,0.433,0.146,7.232,12.078,1173.102,8.459,8.459,8.459,228.633,23022.773,2.11201,2672.395,3685.55,3685.55,3347.832,450.291,5465.865,7600,0.21784,4.99724,5,-0.000553,0.00806,0.00806,0.00806,0.0323,-0.01288,-0.01288,-0.01288,-0.02765,0.280807,0,0,0,0,0,0.00807363,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,70.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.405,17.231,235.087,0.15,17.417,16.538,16.937,18.015,235.91,0.75,-0.286,6.5,1.2,0.215,0.237,0.28,-0.131,7.97,12.082,1172.463,8.486,8.486,8.486,227.157,23546.829,2.16008,2690.317,3881.633,3505.271,3359.074,445.838,5269.44,7600,0.21877,5.10492,5,0.020983,0.01779,0.01779,0.01779,0.03943,0.02431,0.02431,0.02431,0.01782,0.306653,0,0,0,0,0,0.00880851,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,70.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.899,17.32,236.113,0.15,17.091,16.689,16.98,16.864,236.299,0.721,-0.256,6.5,1.2,0.38,0.268,0.278,-0.091,7.628,12.124,1176.368,8.479,8.479,8.479,228.53,23364.646,2.14337,2839.746,4028.812,3326.047,3398.202,420.407,5496.31,7600,0.21895,4.97392,5,-0.005215,0.0008,0.0008,0.0008,0.0441,-0.04247,-0.04247,-0.04247,0.0117,0.276801,0,0,0,0,0,0.00855749,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,71.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.331,16.951,235.836,0.15,16.461,16.545,16.827,16.481,233.461,0.741,-0.204,6.5,1.2,0.493,0.243,0.286,-0.051,8.162,12.045,1170.046,8.414,8.414,8.414,227.716,23516.642,2.15731,2959.805,4083.879,3088.422,3377.368,471.007,5508.604,7600,0.2188,5.08432,5,0.016865,-0.02016,-0.02016,-0.02016,0.04229,-0.05239,-0.05239,-0.05239,-0.00453,0.275184,0,0,0,0,0,0.00878377,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,71.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.2,16.696,235.659,0.15,17.239,17.063,17.2,17.19,234.514,0.748,-2.065,6.5,1.2,-0.434,0.235,0.026,-0.758,7.436,12.042,1165.49,8.398,8.398,8.398,228.263,22825.105,2.09387,3035.824,3915.048,2789.841,3246.904,445.429,5433.019,7600,0.21706,5.00443,5,0.000886,-0.00554,-0.00554,-0.00554,0.03993,0.03655,0.03655,0.03655,-0.0059,0.285129,0,0,0,0,0,0.00780092,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,72,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.436,17.155,233.923,0.15,17.101,16.538,17.098,16.764,233.267,0.728,-2.497,6.5,1.2,-0.461,0.263,-0.022,-0.83,8.649,12.076,1171.186,8.442,8.442,8.442,225.311,23786.693,2.18209,3385.148,4016.23,2754.066,3385.148,420.721,5445.815,7600,0.21982,4.95226,5,-0.009549,-0.01614,-0.01614,-0.01614,0.03702,-0.02649,-0.02649,-0.02649,-0.00729,0.283445,0,0,0,0,0,0.00918024,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,72.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.924,16.789,235.93,0.15,16.678,17.212,16.588,16.699,236.91,0.738,-2.878,6.5,1.2,-0.67,0.207,-0.136,-0.876,8.729,12.05,1170.592,8.398,8.398,8.398,227.244,24800.531,2.27509,3619.326,3882.82,2677.511,3393.219,477.139,5348.76,7600,0.22103,4.93323,5,-0.013353,-0.01667,-0.01667,-0.01667,0.04319,-0.00134,-0.00134,-0.00134,0.01544,0.296216,0,0,0,0,0,0.01082468,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,72.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.958,17.438,236.077,0.15,16.678,17.203,16.975,16.046,235.416,0.739,-2.584,6.5,1.2,-0.331,0.192,0.01,-0.84,7.118,12.084,1174.965,8.49,8.49,8.49,228.992,22780.31,2.08976,3832.969,3711.473,2771.134,3438.525,444.927,5446.715,7600,0.21608,4.91634,5,-0.016732,-0.00227,-0.00227,-0.00227,0.03307,0.03602,0.03602,0.03602,-0.02529,0.283327,0,0,0,0,0,0.00774176,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,73.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.071,16.713,234.416,0.15,16.732,17.607,16.888,15.961,232.252,0.717,-3.25,6.5,1.2,-0.71,0.154,-0.127,-1.137,8.042,12.054,1169.129,8.396,8.396,8.396,226.409,23732.908,2.17715,3969.449,3472.184,2753.576,3398.403,429.885,5405.7,7600,0.21751,4.98133,5,-0.003734,-0.00917,-0.00917,-0.00917,0.03531,-0.01725,-0.01725,-0.01725,0.00559,0.288724,0,0,0,0,0,0.00909597,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,73.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.806,17.254,232.788,0.15,16.252,17.262,16.464,16.57,233.824,0.743,-2.436,6.5,1.2,-0.159,0.111,-0.027,-0.893,7.46,12.116,1179.243,8.467,8.467,8.467,225.376,22618.545,2.07492,3917.949,3125.258,2759.179,3267.462,433.658,5430.624,7600,0.2141,4.97063,5,-0.005873,-0.00329,-0.00329,-0.00329,0.04829,0.01469,0.01469,0.01469,0.03246,0.285444,0,0,0,0,0,0.00752539,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,74,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.109,16.849,236.349,0.15,17.548,16.959,16.783,17.208,234.016,0.719,-2.387,6.5,1.2,0.005,0.124,-0.039,-0.791,7.464,11.999,1166.524,8.441,8.441,8.441,228.929,22300.826,2.04578,3940.608,2914.483,2914.483,3256.525,456.055,5316.85,7600,0.21362,4.98665,5,-0.002669,0.01885,0.01885,0.01885,0.04355,0.05535,0.05535,0.05535,-0.01186,0.300414,0,0,0,0,0,0.00711055,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,74.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.942,16.899,235.231,0.15,16.365,15.929,17.022,17.195,235.237,0.717,-3.275,6.5,1.2,-0.576,0.113,-0.158,-1.205,8.073,12.026,1168.081,8.454,8.454,8.454,227.197,23882.665,2.19089,3986.943,2789.117,3167.535,3314.532,448.274,5469.037,7600,0.21704,5.01163,5,0.002327,0.02573,0.02573,0.02573,0.03856,0.01721,0.01721,0.01721,-0.01249,0.28039,0,0,0,0,0,0.00933104,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,74.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.005,16.694,234.942,0.15,16.87,16.99,16.517,16.949,233.217,0.729,-2.371,6.5,1.2,0.084,0.054,-0.01,-0.816,7.246,12.078,1170.437,8.379,8.379,8.379,227.735,22202.593,2.03677,3820.227,2655.989,3344.08,3273.432,411.629,5249.373,7600,0.212,5.06498,5,0.012995,-0.02456,-0.02456,-0.02456,0.03864,-0.12575,-0.12575,-0.12575,0.00021,0.309293,0,0,0,0,0,0.00698034,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,75.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.55,16.91,234.872,0.15,16.714,16.923,16.979,16.505,235.004,0.717,-2.793,6.5,1.2,-0.076,0.039,-0.104,-0.951,7.551,12.007,1165.991,8.399,8.399,8.399,227.36,22486.205,2.06278,3655.705,2568.066,3531.257,3251.676,455.74,5390.971,7600,0.21235,4.96085,5,-0.007831,-0.03041,-0.03041,-0.03041,0.03899,-0.01461,-0.01461,-0.01461,0.00088,0.290662,0,0,0,0,0,0.00735187,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,75.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.989,17.048,235.937,0.15,16.841,17.496,17.314,16.406,235.892,0.752,-2.898,6.5,1.2,-0.277,0.027,-0.073,-0.952,6.894,12.054,1169.966,8.443,8.443,8.443,229.074,22335.202,2.04893,3475.829,2622.926,3714.448,3271.067,432.095,5394.416,7600,0.21176,4.99843,5,-0.000314,-0.00293,-0.00293,-0.00293,0.03027,0.0687,0.0687,0.0687,-0.02181,0.290208,0,0,0,0,0,0.00715795,10900.898
