episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,76,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.677,17.186,233.94,0.15,16.623,17.344,17.263,17.604,234.704,0.735,-2.421,6.5,1.2,-0.023,-0.038,-0.05,-0.864,6.689,12.116,1176.841,8.459,8.459,8.459,227.28,21956.904,2.01423,3329.224,2762.049,3896.398,3329.224,378.116,5252.692,7600,0.21111,5.09345,5,0.01869,-0.00346,-0.00346,-0.00346,0.02806,-0.00133,-0.00133,-0.00133,-0.00551,0.308856,0,0,0,0,0,0.0066793,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,76.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.065,17.214,233.998,0.15,17.694,17.182,16.698,16.992,233.44,0.741,-0.825,6.5,1.2,0.795,-0.044,0.262,-0.305,7.496,12.028,1166.56,8.451,8.451,8.451,226.538,23966.961,2.19862,3215.687,2968.905,4097.767,3427.453,446.876,5566.178,7600,0.21585,4.98653,5,-0.002695,-0.01496,-0.01496,-0.01496,0.03543,-0.02874,-0.02874,-0.02874,0.01843,0.267608,0,0,0,0,0,0.00946958,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,76.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.319,17.106,234.225,0.15,17.003,17.557,17.321,17.572,233.621,0.716,-1.431,6.5,1.2,0.493,-0.091,0.12,-0.422,7.516,12.095,1174.367,8.452,8.452,8.452,226.742,22597.848,2.07303,2934.123,3058.334,4019.684,3337.38,454.869,5324.575,7600,0.21364,5.07442,5,0.014885,-0.00105,-0.00105,-0.00105,0.0333,0.03476,0.03476,0.03476,-0.00533,0.299398,0,0,0,0,0,0.00749182,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,77.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.375,17.412,234.848,0.15,17.572,17.512,17.548,16.433,234.333,0.726,-0.743,6.5,1.2,0.894,-0.113,0.284,-0.27,7.363,12.052,1170.713,8.505,8.505,8.505,227.525,23920.597,2.19437,2805.649,3284.891,3977.456,3355.999,414.305,5650.26,7600,0.21711,5.04879,5,0.009759,0.01583,0.01583,0.01583,0.0394,0.04221,0.04221,0.04221,0.01524,0.256545,0,0,0,0,0,0.00940257,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,77.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.813,17.054,232.564,0.15,17.09,16.634,17.234,18.029,231.902,0.736,-0.691,6.5,1.2,0.819,-0.117,0.167,-0.227,8.087,12.06,1170.643,8.448,8.448,8.448,224.524,24773.596,2.27262,2685.386,3505.396,3884.091,3358.291,448.603,5499.417,7600,0.21916,4.94219,5,-0.011563,0.00136,0.00136,0.00136,0.04721,-0.03617,-0.03617,-0.03617,0.01952,0.276393,0,0,0,0,0,0.01078754,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,78,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.953,17.636,235.351,0.15,16.987,18.021,17.458,17.449,233.742,0.734,0.751,6.5,1.2,1.444,-0.191,0.52,0.217,7.513,12.123,1177.383,8.513,8.513,8.513,227.879,25877.036,2.37384,2768.518,3797.44,3797.44,3454.466,457.298,5962.363,7600,0.22317,5.0766,5,0.01532,-0.00331,-0.00331,-0.00331,0.04062,-0.01169,-0.01169,-0.01169,-0.01647,0.215479,0,0,0,0,0,0.01286187,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,78.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.909,17.852,233.981,0.15,17.041,18.188,18.286,17.553,232.867,0.734,0.312,6.5,1.2,1.2,-0.172,0.446,0.111,7.415,12.106,1175.792,8.534,8.534,8.534,226.606,25524.429,2.3415,2835.681,3991.532,3626.375,3484.529,432.566,5684.359,7600,0.22197,4.98209,5,-0.003582,-0.00784,-0.00784,-0.00784,0.03982,-0.01132,-0.01132,-0.01132,-0.00199,0.252058,0,0,0,0,0,0.01215555,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,78.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.979,18.356,236.021,0.15,17.632,17.562,18.053,18.229,234.763,0.731,1.466,6.5,1.2,1.916,-0.208,0.604,0.487,7.896,12.186,1181.268,8.617,8.617,8.617,228.166,27476.233,2.52055,3013.839,4220.224,3507.223,3580.429,426.53,6139.4,7600,0.22718,5.10546,5,0.021093,0.01389,0.01389,0.01389,0.04074,0.05433,0.05433,0.05433,0.0023,0.192184,0,0,0,0,0,0.01632178,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,79.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.879,18.152,233.568,0.15,18.187,17.847,18.263,18.093,235.321,0.724,0.897,6.5,1.2,1.385,-0.212,0.536,0.332,7.506,12.171,1184.006,8.563,8.563,8.563,226.106,25769.954,2.36402,3184.943,4269.854,3309.08,3587.959,454.597,5752.542,7600,0.22335,5.05688,5,0.011377,-0.01511,-0.01511,-0.01511,0.04362,-0.07251,-0.07251,-0.07251,0.00719,0.243087,0,0,0,0,0,0.01263249,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,79.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.427,18.086,235.016,0.15,17.883,17.738,17.247,17.911,235.63,0.75,1.121,6.5,1.2,1.445,-0.255,0.463,0.372,7.292,12.155,1180.146,8.561,8.561,8.561,227.754,26313.804,2.41391,3306.668,4178.874,3062.648,3516.063,441.874,5807.282,7600,0.22544,5.00904,5,0.001808,-0.0088,-0.0088,-0.0088,0.02971,0.01576,0.01576,0.01576,-0.03477,0.235884,0,0,0,0,0,0.01372514,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,80,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.12,17.988,234.861,0.15,18.053,18.133,17.826,18.113,235.314,0.728,2.25,6.5,1.2,1.976,-0.22,0.714,0.747,8.167,12.144,1179.669,8.566,8.566,8.566,226.731,27515.275,2.52413,3573.947,4189.281,2958.613,3573.947,410.223,6055.913,7600,0.22751,5.11181,5,0.022361,0.00781,0.00781,0.00781,0.03597,0.04154,0.04154,0.04154,0.01564,0.203169,0,0,0,0,0,0.01640374,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,80.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.741,18.161,236.11,0.15,17.719,18.448,18.214,17.573,235.185,0.749,2.317,6.5,1.2,1.954,-0.248,0.733,0.82,8.027,12.158,1178.04,8.589,8.589,8.589,228.119,27898.961,2.55933,3826.427,4080.408,2918.616,3608.484,459.912,5924.472,7600,0.22894,4.9954,5,-0.000921,0.00931,0.00931,0.00931,0.03611,0.00375,0.00375,0.00375,0.00035,0.220464,0,0,0,0,0,0.01731814,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,80.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.509,18.315,235.258,0.15,18.349,17.285,17.851,18.526,235.23,0.75,2.356,6.5,1.2,1.875,-0.305,0.745,0.854,7.865,12.266,1187.833,8.606,8.606,8.606,227.434,27580.22,2.53009,4105.237,3978.65,2998.91,3694.266,463.57,5991.761,7600,0.22935,5.05884,5,0.011767,0.00829,0.00829,0.00829,0.04182,-0.00256,-0.00256,-0.00256,0.01428,0.21161,0,0,0,0,0,0.0165543,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,81.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.89,18.118,236.056,0.15,18.479,18.342,18.099,18.167,235.956,0.747,2.789,6.5,1.2,1.949,-0.287,0.747,1.017,7.815,12.181,1181.773,8.562,8.562,8.562,228.28,27091.633,2.48527,4121.809,3630.58,2920.692,3557.694,424.668,5996.665,7600,0.22786,5.0068,5,0.001361,-0.01205,-0.01205,-0.01205,0.03879,-0.05084,-0.05084,-0.05084,-0.00756,0.210965,0,0,0,0,0,0.01542121,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,81.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.095,18.592,232.809,0.15,18.301,18.317,18.233,18.227,232.38,0.731,3.158,6.5,1.2,1.999,-0.295,0.861,1.111,7.713,12.167,1181.189,8.641,8.641,8.641,225.131,28343.531,2.60011,4315.242,3511.539,3140.374,3655.719,439.682,6073.229,7600,0.23091,4.96697,5,-0.006606,0.01032,0.01032,0.01032,0.03549,0.05591,0.05591,0.05591,-0.00825,0.200891,0,0,0,0,0,0.01845245,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,82,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.611,18.174,235.048,0.15,18.633,18.219,17.768,18.269,236.482,0.752,4.41,6.5,1.2,2.543,-0.276,1.074,1.513,7.406,12.156,1179.832,8.591,8.591,8.591,227.691,28104.59,2.57819,4350.836,3327.958,3327.958,3668.917,454.612,6264.375,7600,0.22998,5.05842,5,0.011683,0.01034,0.01034,0.01034,0.05006,0.00006,0.00006,0.00006,0.03641,0.17574,0,0,0,0,0,0.01786627,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,82.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.123,18.211,235.516,0.15,18.631,17.378,18.641,18.577,236.261,0.742,3.205,6.5,1.2,1.772,-0.288,0.868,1.064,6.591,12.217,1185.398,8.585,8.585,8.585,228.961,26384.579,2.4204,4194.559,3091.249,3439.807,3575.205,412.902,6006.714,7600,0.22627,4.94291,5,-0.011417,-0.00046,-0.00046,-0.00046,0.03558,-0.02699,-0.02699,-0.02699,-0.03619,0.209643,0,0,0,0,0,0.01388982,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,82.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.467,17.701,234.743,0.15,17.916,18.667,18.801,18.342,235.92,0.715,3.015,6.5,1.2,1.512,-0.26,0.796,1.108,8.037,12.047,1168.864,8.524,8.524,8.524,226.747,26280.629,2.41087,4113.282,2897.776,3616.168,3542.409,429.755,5917.488,7600,0.22547,5.08586,5,0.017172,-0.00035,-0.00035,-0.00035,0.03995,0.00026,0.00026,0.00026,0.01091,0.221383,0,0,0,0,0,0.01366666,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,83.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.56,18.029,232.99,0.15,18.063,17.813,18.623,18.189,233.245,0.752,2.89,6.5,1.2,1.317,-0.235,0.772,0.936,7.99,12.208,1184.886,8.55,8.55,8.55,225.039,26395.946,2.42145,3933.224,2819.48,3805.789,3519.498,466.678,5950.275,7600,0.22523,4.9847,5,-0.00306,-0.0131,-0.0131,-0.0131,0.03805,-0.03186,-0.03186,-0.03186,-0.00475,0.217069,0,0,0,0,0,0.01391125,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,83.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.289,18.071,233.636,0.15,17.833,17.879,18.3,18.564,235.761,0.727,1.406,6.5,1.2,0.425,-0.234,0.607,0.423,7.32,12.199,1186.359,8.546,8.546,8.546,226.35,23914.199,2.19378,3629.702,2756.155,3874.096,3419.984,442.553,5603.299,7600,0.21953,4.99915,5,-0.000169,-0.02267,-0.02267,-0.02267,0.03429,-0.02394,-0.02394,-0.02394,-0.00939,0.262724,0,0,0,0,0,0.00939035,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,84,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.918,18.273,233.481,0.15,18.877,17.663,17.862,17.97,231.108,0.733,1.215,6.5,1.2,0.212,-0.2,0.508,0.418,7.515,12.165,1182.647,8.602,8.602,8.602,226.012,24262.544,2.22574,3383.7,2789.589,3977.811,3383.7,396.074,5481.021,7600,0.21965,4.93061,5,-0.013878,0.00977,0.00977,0.00977,0.04621,0.0811,0.0811,0.0811,0.02979,0.278813,0,0,0,0,0,0.00992944,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,84.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.952,18.353,234.585,0.15,18.394,18.171,18.007,18.526,234.278,0.715,0.361,6.5,1.2,-0.185,-0.179,0.409,0.131,7.342,12.191,1182.465,8.619,8.619,8.619,227.275,24294.276,2.22865,3152.633,2907.942,4027.238,3362.604,443.089,5490.8,7600,0.2193,4.92532,5,-0.014935,0.01672,0.01672,0.01672,0.03192,0.01739,0.01739,0.01739,-0.03571,0.277526,0,0,0,0,0,0.00998436,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,84.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.885,17.869,233.981,0.15,18.067,18.253,18.146,18.93,233.918,0.721,1.45,6.5,1.2,0.283,-0.153,0.581,0.539,7.181,12.08,1173.379,8.568,8.568,8.568,226.851,23518.19,2.15745,2927.287,3049.212,3992.868,3323.122,446.497,5493.146,7600,0.21701,4.96077,5,-0.007846,0.02348,0.02348,0.02348,0.05163,0.0169,0.0169,0.0169,0.04927,0.277218,0,0,0,0,0,0.00878299,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,85.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.878,18.114,233.617,0.15,18.198,18.362,18.054,18.61,235.644,0.716,-0.729,6.5,1.2,-1.07,-0.17,0.242,-0.208,7.737,12.228,1185.769,8.576,8.576,8.576,225.922,26123.043,2.39641,2889.538,3378.71,4085.625,3451.291,422.889,5779.128,7600,0.2233,4.96988,5,-0.006024,0.00199,0.00199,0.00199,0.04277,-0.05374,-0.05374,-0.05374,-0.02214,0.239588,0,0,0,0,0,0.01333176,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,85.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.43,17.676,233.199,0.15,17.356,17.964,18.483,18.517,232.625,0.719,-0.412,6.5,1.2,-0.999,-0.125,0.309,-0.12,7.373,12.066,1172.517,8.494,8.494,8.494,225.86,24861.15,2.28065,2766.535,3555.411,3919.728,3413.891,431.571,5615.785,7600,0.21952,5.02479,5,0.004957,-0.02695,-0.02695,-0.02695,0.03495,-0.07235,-0.07235,-0.07235,-0.01957,0.261081,0,0,0,0,0,0.01094764,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,86,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.863,17.633,235.141,0.15,17.889,17.873,18.001,17.835,235.088,0.724,-0.279,6.5,1.2,-0.932,-0.075,0.337,-0.031,7.235,12.121,1174.739,8.488,8.488,8.488,227.937,24242.842,2.22393,2773,3786.19,3786.19,3448.46,450.307,5653.999,7600,0.21711,5.03554,5,0.007107,-0.02824,-0.02824,-0.02824,0.03008,-0.00321,-0.00321,-0.00321,-0.01216,0.256053,0,0,0,0,0,0.0099151,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,86.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.475,17.863,232.901,0.15,17.589,17.811,17.981,17.734,231.409,0.729,-1.299,6.5,1.2,-1.506,-0.045,0.139,-0.44,7.564,12.117,1177.331,8.534,8.534,8.534,225.373,25808.653,2.36757,2866.48,4031.821,3663.666,3520.655,436.117,5748.351,7600,0.2201,4.97832,5,-0.004335,-0.00966,-0.00966,-0.00966,0.03562,0.04645,0.04645,0.04645,0.01385,0.243638,0,0,0,0,0,0.01270606,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,86.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.841,18.153,235.119,0.15,17.683,17.155,17.537,17.486,233.965,0.717,-1.399,6.5,1.2,-1.657,-0.034,0.123,-0.457,7.16,12.188,1181.313,8.558,8.558,8.558,227.991,26397.301,2.42157,3040.776,4199.453,3514.649,3584.959,409.662,5754.135,7600,0.22121,4.97897,5,-0.004206,-0.02025,-0.02025,-0.02025,0.03236,-0.02648,-0.02648,-0.02648,-0.00816,0.242877,0,0,0,0,0,0.0138915,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,87.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.329,17.991,232.905,0.15,17.88,17.696,17.618,18.092,233.489,0.72,-1.801,6.5,1.2,-1.894,-0.021,0.057,-0.558,8.041,12.149,1176.81,8.564,8.564,8.564,224.912,27600.899,2.53198,3158.413,4275.194,3286.196,3573.268,467.951,5816.251,7600,0.22371,5.09465,5,0.018929,0.00539,0.00539,0.00539,0.04763,0.06411,0.06411,0.06411,0.03819,0.234704,0,0,0,0,0,0.01658653,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,87.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.578,17.959,233.605,0.15,17.598,17.946,17.883,17.469,234.795,0.722,-2.284,6.5,1.2,-2.106,-0.014,0.032,-0.896,6.726,12.15,1175.972,8.526,8.526,8.526,226.914,26232.083,2.40641,3393.268,4238.037,3156.925,3596.077,427.974,5929.935,7600,0.22043,5.03191,5,0.006382,-0.02891,-0.02891,-0.02891,0.03504,-0.08576,-0.08576,-0.08576,-0.0315,0.219745,0,0,0,0,0,0.01356822,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,88,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.68,17.263,235.233,0.15,17.851,17.573,17.686,17.731,234.503,0.72,-2.943,6.5,1.2,-2.389,0.104,-0.055,-0.988,7.584,12.006,1168.104,8.473,8.473,8.473,227.697,26786.459,2.45727,3515.124,4111.465,2918.784,3515.124,397.56,6037.962,7600,0.22352,5.06754,5,0.013509,0.00113,0.00113,0.00113,0.04795,0.0751,0.0751,0.0751,0.03228,0.205531,0,0,0,0,0,0.01474802,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,88.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.324,17.739,234.463,0.15,17.683,17.575,17.464,17.56,234.606,0.716,-3.172,6.5,1.2,-2.404,0.107,-0.096,-1.145,7.003,12.144,1178.816,8.543,8.543,8.543,227.497,27597.548,2.53168,3826.077,4066.179,2967.873,3620.043,434.78,6149.862,7600,0.22543,4.99295,5,-0.00141,0.01452,0.01452,0.01452,0.03714,0.03348,0.03348,0.03348,-0.02701,0.190808,0,0,0,0,0,0.01661049,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,88.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.851,17.581,234.252,0.15,18.077,17.214,17.035,18.11,234.713,0.728,-3.042,6.5,1.2,-2.367,0.09,-0.18,-1.102,7.282,12.123,1176.039,8.503,8.503,8.503,227.009,27350.408,2.50901,3957.824,3835.212,2886.232,3559.756,449.016,6100.656,7600,0.22453,4.97034,5,-0.005932,-0.007,-0.007,-0.007,0.03915,-0.05381,-0.05381,-0.05381,0.00503,0.197282,0,0,0,0,0,0.01602526,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,89.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.001,17.528,230.925,0.15,18.027,17.733,17.966,17.912,230.526,0.718,-2.867,6.5,1.2,-2.21,0.154,-0.073,-1.006,6.391,12.107,1172.814,8.514,8.514,8.514,224.566,26687.038,2.44815,4161.73,3708.252,3052.919,3640.967,392.032,5919.263,7600,0.22428,4.96973,5,-0.006054,0.01048,0.01048,0.01048,0.03262,0.0437,0.0437,0.0437,-0.01633,0.22115,0,0,0,0,0,0.01452028,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,89.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.671,17.44,233.773,0.15,17.189,17.398,17.325,17.833,235.626,0.736,-2.985,6.5,1.2,-2.316,0.149,-0.083,-1.03,7.674,12.035,1169.745,8.465,8.465,8.465,226.138,27439.311,2.51716,4279.124,3477.13,3106.755,3621.003,438.747,5921.218,7600,0.2259,5.05014,5,0.010028,-0.02765,-0.02765,-0.02765,0.03866,-0.09532,-0.09532,-0.09532,0.0151,0.220892,0,0,0,0,0,0.01621298,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,90,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.847,17.866,233.175,0.15,17.598,18.152,17.953,17.808,233.725,0.714,-2.269,6.5,1.2,-1.867,0.175,0.01,-0.854,7.137,12.157,1179.243,8.552,8.552,8.552,226.07,25667.231,2.3546,4256.306,3248.615,3248.615,3584.512,447.863,5922.894,7600,0.22237,4.94284,5,-0.011432,0.00773,0.00773,0.00773,0.03254,0.08843,0.08843,0.08843,-0.0153,0.220672,0,0,0,0,0,0.01245027,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,90.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.022,17.616,234.819,0.15,17.365,17.992,17.39,17.837,235.245,0.731,-2.972,6.5,1.2,-2.144,0.199,-0.078,-1.143,7.535,12.131,1174.527,8.497,8.497,8.497,227.316,27042.489,2.48076,4258.554,3095.077,3462.644,3605.425,435.419,5937.345,7600,0.22601,5.00537,5,0.001074,-0.01675,-0.01675,-0.01675,0.03174,-0.06119,-0.06119,-0.06119,-0.002,0.21877,0,0,0,0,0,0.0153054,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,90.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.754,17.667,235.523,0.15,17.899,17.651,18.023,18.315,234.907,0.731,-2.987,6.5,1.2,-2.038,0.235,-0.071,-1.092,6.327,12.215,1184.521,8.514,8.514,8.514,229.24,26127.011,2.39678,4141.995,3037.331,3690.213,3623.18,390.566,5954.027,7600,0.22461,5.08695,5,0.01739,-0.00591,-0.00591,-0.00591,0.04375,0.0271,0.0271,0.0271,0.03001,0.216575,0,0,0,0,0,0.01335504,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,91.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.37,17.473,234.027,0.15,17.667,17.662,17.84,18.093,233.121,0.752,-1.246,6.5,1.2,-1.007,0.231,0.088,-0.432,7.293,12.073,1170.095,8.5,8.5,8.5,226.772,24222.001,2.22202,3888.665,2816.405,3765.976,3490.348,449.296,5560.383,7600,0.22018,5.05524,5,0.011049,0.00339,0.00339,0.00339,0.03834,0.02325,0.02325,0.02325,-0.01353,0.268371,0,0,0,0,0,0.00987351,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,91.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.049,17.986,233.611,0.15,17.886,18.181,17.317,17.127,231.956,0.732,-2.09,6.5,1.2,-1.388,0.217,0.034,-0.687,7.617,12.116,1173.67,8.546,8.546,8.546,226.029,25816.47,2.36829,3739.475,2851.543,3987.894,3526.304,449.841,5754.118,7600,0.22356,5.08624,5,0.017248,-0.0125,-0.0125,-0.0125,0.03449,-0.03971,-0.03971,-0.03971,-0.00962,0.242879,0,0,0,0,0,0.01272275,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,92,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.025,18.091,233.509,0.15,17.419,17.536,17.841,17.847,233.383,0.729,-0.454,6.5,1.2,-0.202,0.247,0.349,-0.134,7.19,12.116,1174.066,8.594,8.594,8.594,226.359,23871.479,2.18986,3375.899,2792.409,3959.389,3375.899,388.993,5534.103,7600,0.21969,5.05155,5,0.01031,0.02303,0.02303,0.02303,0.03969,0.0888,0.0888,0.0888,0.01302,0.271828,0,0,0,0,0,0.00931561,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,92.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.916,17.595,234.996,0.15,18.248,17.797,17.652,17.715,237.36,0.748,-0.362,6.5,1.2,-0.176,0.255,0.292,-0.109,6.863,12.133,1177.79,8.489,8.489,8.489,228.171,22914.314,2.10206,3242.151,3003.946,4093.577,3446.558,431.346,5415.422,7600,0.21766,4.99171,5,-0.001658,-0.02206,-0.02206,-0.02206,0.03851,-0.11271,-0.11271,-0.11271,-0.00296,0.287444,0,0,0,0,0,0.00791957,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,92.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.163,17.531,233.461,0.15,17.63,18.055,18.583,18.424,234.073,0.745,0.015,6.5,1.2,0.25,0.297,0.335,0.023,7.299,12.104,1172.04,8.521,8.521,8.521,226.196,22245.797,2.04073,2981.369,3104.095,4053.951,3379.805,449.431,5368.378,7600,0.21697,4.91115,5,-0.017769,0.01715,0.01715,0.01715,0.03309,0.09801,0.09801,0.09801,-0.01354,0.293634,0,0,0,0,0,0.00704495,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,93.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.627,18.143,232.757,0.15,18.204,18.23,18.101,17.753,232.669,0.732,1.12,6.5,1.2,0.9,0.27,0.518,0.425,7.841,12.168,1179.546,8.567,8.567,8.567,224.963,25235.468,2.31499,2918.449,3410.384,4121.292,3483.375,425.278,5744.295,7600,0.22327,4.96832,5,-0.006336,-0.0105,-0.0105,-0.0105,0.04826,-0.06913,-0.06913,-0.06913,0.03792,0.244172,0,0,0,0,0,0.01162517,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,93.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.381,17.892,234.027,0.15,18.067,18.068,17.805,18.339,232.527,0.728,1.107,6.5,1.2,1.038,0.307,0.476,0.38,6.96,12.091,1170.692,8.528,8.528,8.528,227.103,24091.023,2.21,2893.416,3664.263,4020.254,3525.977,421.708,5721.052,7600,0.22138,5.02756,5,0.005512,-0.01855,-0.01855,-0.01855,0.03587,-0.02013,-0.02013,-0.02013,-0.03097,0.24723,0,0,0,0,0,0.00967638,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,94,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.94,17.857,234.186,0.15,17.435,17.437,18.159,17.755,234.958,0.726,1.152,6.5,1.2,1.178,0.259,0.478,0.353,6.219,12.186,1182.278,8.546,8.546,8.546,227.993,24600.227,2.25672,2846.748,3802.605,3802.605,3483.986,424.825,5678.787,7600,0.2216,5.03173,5,0.006346,0.00355,0.00355,0.00355,0.02645,0.05527,0.05527,0.05527,-0.02355,0.252791,0,0,0,0,0,0.01050547,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,94.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,18.078,17.228,234.305,0.15,17.695,17.524,18.03,18.009,234.737,0.726,0.592,6.5,1.2,0.98,0.258,0.441,0.187,6.77,12.048,1164.857,8.44,8.44,8.44,227.566,24403.482,2.23867,2784.055,3898.805,3546.632,3409.831,417.184,5654.856,7600,0.22112,5.01622,5,0.003245,-0.0278,-0.0278,-0.0278,0.03101,-0.07838,-0.07838,-0.07838,0.01138,0.25594,0,0,0,0,0,0.01017502,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,94.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.92,17.792,235.514,0.15,17.97,18.062,18.124,18.319,236.101,0.733,1.974,6.5,1.2,1.886,0.234,0.624,0.673,7.539,12.116,1176.368,8.548,8.548,8.548,228.016,26688.508,2.44829,3035.8,4219.045,3519.72,3591.522,418.349,5912.982,7600,0.22588,4.91661,5,-0.016677,0.01345,0.01345,0.01345,0.04131,0.10312,0.10312,0.10312,0.02576,0.221976,0,0,0,0,0,0.01452417,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,95.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.917,17.657,231.341,0.15,17.613,17.684,17.204,17.278,230.893,0.726,2.826,6.5,1.2,2.487,0.252,0.802,1.01,7.098,12.102,1175.352,8.515,8.515,8.515,224.278,27060.649,2.48242,3234.255,4294.913,3355.616,3628.261,444.434,6197.614,7600,0.2271,5.04282,5,0.008563,-0.00391,-0.00391,-0.00391,0.03553,-0.04339,-0.04339,-0.04339,-0.01445,0.184524,0,0,0,0,0,0.01537462,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,95.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.879,17.481,231.462,0.15,17.474,17.32,17.978,17.782,229.873,0.724,2.426,6.5,1.2,2.285,0.221,0.706,0.857,6.914,12.137,1177.699,8.489,8.489,8.489,224.577,26497.656,2.43078,3436.473,4290.343,3197.583,3641.466,432.585,5962.396,7600,0.22518,5.08001,5,0.016002,-0.00846,-0.00846,-0.00846,0.02865,-0.01136,-0.01136,-0.01136,-0.01721,0.215474,0,0,0,0,0,0.01412327,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,96,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.655,17.113,234.183,0.15,17.858,17.502,17.616,17.767,234.748,0.718,2.793,6.5,1.2,2.559,0.165,0.767,0.964,6.945,12.011,1162.249,8.464,8.464,8.464,227.273,26074.719,2.39198,3582.012,4157.53,3006.494,3582.012,383.679,6057.083,7600,0.2231,4.9224,5,-0.01552,0.01059,0.01059,0.01059,0.03472,0.04762,0.04762,0.04762,0.01518,0.203015,0,0,0,0,0,0.01326008,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,96.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.836,17.368,235.688,0.15,17.391,16.774,17.598,17.246,237.293,0.735,2.414,6.5,1.2,2.401,0.147,0.716,0.769,6.345,12.097,1172.578,8.511,8.511,8.511,229.376,25777.807,2.36474,3758.814,3989.996,2932.495,3560.435,418.627,6060.929,7600,0.22206,4.96143,5,-0.007714,0.02661,0.02661,0.02661,0.03234,0.04005,0.04005,0.04005,-0.00596,0.202509,0,0,0,0,0,0.01267592,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,96.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.64,17.456,232.533,0.15,16.858,17.8,17.629,17.448,229.754,0.731,3.391,6.5,1.2,3.09,0.191,0.866,1.181,6.964,12.117,1175.646,8.514,8.514,8.514,225.602,27568.414,2.529,4066.413,3945.968,3013.757,3675.379,441.082,6443.388,7600,0.22704,5.03091,5,0.006183,0.01879,0.01879,0.01879,0.03345,-0.01954,-0.01954,-0.01954,0.00279,0.152186,0,0,0,0,0,0.01657678,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,97.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.57,17.236,233.457,0.15,17.856,17.729,17.48,17.112,231.996,0.744,3.938,6.5,1.2,3.352,0.125,0.959,1.37,6.866,12.124,1177.466,8.461,8.461,8.461,226.625,28208.562,2.58773,4238.436,3772.371,3098.849,3703.219,402.913,6498.786,7600,0.22719,5.05575,5,0.011149,-0.00701,-0.00701,-0.00701,0.03322,-0.06452,-0.06452,-0.06452,-0.0006,0.144897,0,0,0,0,0,0.01815532,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,97.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.822,17.049,233.758,0.15,16.702,17.126,17.74,17.04,234.107,0.728,2.449,6.5,1.2,2.739,0.116,0.694,0.876,6.436,12.017,1165.651,8.468,8.468,8.468,227.351,27275.953,2.50217,4232.599,3484.613,3139.179,3618.797,409.201,6167.02,7600,0.22487,5.04595,5,0.009189,0.02214,0.02214,0.02214,0.0289,0.07287,0.07287,0.07287,-0.01079,0.18855,0,0,0,0,0,0.01585827,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,98,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.652,16.992,234.1,0.15,17.385,17.152,16.464,17.263,233.367,0.738,2.514,6.5,1.2,2.728,0.074,0.734,0.845,6.52,12.054,1166.804,8.439,8.439,8.439,227.621,26987.492,2.47571,4250.547,3277.681,3277.681,3601.97,432.385,6208.287,7600,0.22337,5.073,5,0.0146,-0.00047,-0.00047,-0.00047,0.04103,-0.05652,-0.05652,-0.05652,0.03034,0.18312,0,0,0,0,0,0.01521146,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,98.4,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.774,17.324,232.845,0.15,16.981,16.89,17.013,17.197,232.126,0.744,3.254,6.5,1.2,3.142,0.046,0.792,1.178,6.575,12.142,1177.821,8.478,8.478,8.478,226.301,27643.977,2.53594,4340.006,3237.737,3585.966,3721.236,412.513,6454.591,7600,0.22433,4.98986,5,-0.002027,-0.00051,-0.00051,-0.00051,0.03076,-0.00011,-0.00011,-0.00011,-0.02568,0.150712,0,0,0,0,0,0.01675664,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,98.8,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,17.194,17.102,233.434,0.15,16.68,17.111,16.913,16.358,233,0.753,2.199,6.5,1.2,2.516,-0.003,0.681,0.671,5.518,12.02,1165.579,8.455,8.455,8.455,227.94,25490.158,2.33835,4100.443,3048.21,3670.104,3606.252,372.028,6235.364,7600,0.21851,4.95643,5,-0.008714,0.00267,0.00267,0.00267,0.02408,0.00796,0.00796,0.00796,-0.0167,0.179557,0,0,0,0,0,0.0121441,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,99.2,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.018,16.855,233.388,0.15,16.392,16.869,16.231,16.828,235.16,0.725,1.035,6.5,1.2,1.988,-0.017,0.481,0.388,6.767,12.01,1164.273,8.39,8.39,8.39,226.663,25311.887,2.322,3877.668,2836.747,3758.565,3490.994,436.164,5971.205,7600,0.21838,5.03384,5,0.006768,-0.03259,-0.03259,-0.03259,0.04147,-0.08815,-0.08815,-0.08815,0.04347,0.214315,0,0,0,0,0,0.01178751,10900.898
E021,1501,test_release_sample,S5,yaw_misalignment,High,Collective Pitch,99.6,recovery,0.1,0.4,100,0.02,35.56,41.7,12,17.5,16.703,16.661,233.15,0.15,16.611,16.458,17.282,17.165,231.51,0.736,2.19,6.5,1.2,2.532,-0.044,0.667,0.795,6.886,11.933,1156.754,8.425,8.425,8.425,226.303,25507.931,2.33998,3690.327,2837.773,3928.848,3485.65,431.918,6127.183,7600,0.21937,5.02582,5,0.005164,0.02587,0.02587,0.02587,0.03935,0.14615,0.14615,0.14615,-0.0053,0.193792,0,0,0,0,0,0.01216826,10900.898
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,0,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.615,17.45,223.913,0.15,17.106,17.051,17.946,20.611,231.638,0.751,-3.382,6.5,1.2,-1.576,0.278,-0.132,-1.161,12.76,12.141,1179.114,8.475,8.6,8.394,211.252,27582.684,2.49797,3114.545,3747.472,2481.618,3114.545,421.951,5468.726,7600,0.2027,5.00961,5,0.001923,-0.01876,0.10609,-0.10028,0.09915,-0.04689,0.26522,-0.25069,0.24787,0.280431,0,0,0,0,0,0.01568758,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,0.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.948,17.003,224.391,0.15,17.332,17.476,18.082,20.37,232.602,0.737,-2.26,6.5,1.2,-0.873,0.297,-0.026,-0.794,13.176,12.003,1162.297,8.41,8.495,8.321,211.317,27532.274,2.4934,3235.633,3503.478,2278.269,3005.793,485.016,5166.136,7600,0.20293,4.95832,5,-0.008336,-0.03055,0.05425,-0.11927,0.10191,-0.02948,-0.12961,-0.04749,0.00689,0.320245,0,0,0,0,0,0.01555676,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,0.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.194,17.278,225.58,0.15,17.179,17.122,17.391,21.169,232.882,0.751,-2.628,6.5,1.2,-0.931,0.228,-0.034,-0.866,12.93,12.164,1179.332,8.536,8.482,8.406,212.744,27664.859,2.50541,3393.595,3260.323,2228.843,2960.921,488.052,5167.115,7600,0.20197,4.98481,5,-0.003038,0.06302,0.00874,-0.06751,0.09399,0.23392,-0.11377,0.12939,-0.01979,0.320116,0,0,0,0,0,0.01585707,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,1.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.097,17.115,226.369,0.15,17.411,16.665,17.424,21.557,235.305,0.751,-1.633,6.5,1.2,-0.259,0.249,0.123,-0.559,12.44,12.008,1163.178,8.555,8.47,8.388,214.018,24856.02,2.25103,3503.737,2995.886,2261.977,2920.533,439.037,5098.234,7600,0.1967,5.04654,5,0.009308,0.10165,0.01639,-0.06594,0.08893,0.09657,0.01912,0.00395,-0.01265,0.32918,0,0,0,0,0,0.01035855,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,1.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.444,16.81,224.939,0.15,16.287,17.724,17.805,20.999,234.82,0.738,-1.472,6.5,1.2,-0.164,0.291,0.075,-0.541,12.608,12.018,1165.349,8.452,8.42,8.331,212.435,25688.749,2.32645,3546.578,2705.038,2316.399,2856.005,460.382,5079.201,7600,0.19912,5.0018,5,0.000359,0.03499,0.00259,-0.08615,0.10358,-0.16664,-0.03448,-0.05054,0.03663,0.331684,0,0,0,0,0,0.01180589,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.084,17.035,224.225,0.15,17.089,16.741,17.792,21.47,229.536,0.751,-1.426,6.5,1.2,0.129,0.24,0.143,-0.49,12.303,12.046,1166.999,8.551,8.409,8.391,212.026,25325.683,2.29357,3627.528,2552.602,2552.602,2910.911,477.745,5007.723,7600,0.19748,5.01622,5,0.003243,0.10718,-0.03508,-0.05297,0.10367,0.18046,-0.09417,0.08295,0.00022,0.341089,0,0,0,0,0,0.01115436,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,2.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.611,17.321,225.025,0.15,17.165,17.171,17.637,21.343,231.47,0.733,-0.135,6.5,1.2,0.806,0.197,0.372,-0.02,13.117,12.104,1172.348,8.555,8.399,8.464,212.009,26920.889,2.43803,3721.999,2464.985,2862.102,3016.362,470.425,5311.771,7600,0.19994,4.96601,5,-0.006799,0.07606,-0.0792,-0.01457,0.10031,-0.0778,-0.11032,0.09601,-0.00841,0.301083,0,0,0,0,0,0.01423736,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,2.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.134,16.756,226.844,0.15,16.911,17.427,17.865,21.827,235.353,0.723,0.025,6.5,1.2,0.922,0.178,0.328,0.045,12.834,12.017,1166.996,8.524,8.294,8.424,214.105,26707.05,2.41867,3504.179,2241.258,2987.673,2911.037,446.519,5378.573,7600,0.19917,5.07316,5,0.014632,0.11346,-0.11716,0.01328,0.0949,0.0935,-0.09488,0.06961,-0.01351,0.292293,0,0,0,0,0,0.01379677,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,3.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.835,16.778,227.585,0.15,17.616,16.738,17.871,21.014,237.102,0.748,-0.04,6.5,1.2,1.042,0.19,0.333,0.026,12.384,12.071,1171.528,8.459,8.308,8.447,215.287,25940.28,2.34923,3396.395,2258.464,3266.192,2973.684,476.813,5334.578,7600,0.19785,5.03046,5,0.006091,0.04561,-0.10561,0.03397,0.08594,-0.16962,0.02887,0.05174,-0.02239,0.298082,0,0,0,0,0,0.0122902,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,3.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.855,17.091,224.451,0.15,17.34,17.47,17.505,21.28,233.431,0.743,1.636,6.5,1.2,2.018,0.181,0.538,0.617,12.955,12.096,1174.165,8.439,8.35,8.529,211.598,29598.919,2.68056,3393.217,2444.669,3658.594,3165.493,480.55,5636.606,7600,0.20505,4.89823,5,-0.020353,-0.0124,-0.10128,0.07819,0.10205,-0.14502,0.01081,0.11054,0.04026,0.258341,0,0,0,0,0,0.02078339,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.606,16.892,225.956,0.15,16.948,17.133,17.631,21.489,237.035,0.738,1.73,6.5,1.2,2.148,0.121,0.611,0.599,12.547,12.095,1173.743,8.408,8.333,8.545,213.51,28706.64,2.59976,3075.422,2448.224,3702.62,3075.422,418.132,5796.419,7600,0.20219,5.03264,5,0.006527,-0.01941,-0.09434,0.11745,0.10046,-0.01752,0.01735,0.09816,-0.00398,0.237313,0,0,0,0,0,0.0184134,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,4.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.849,17.445,225.513,0.15,16.908,16.774,18.074,21.257,234.74,0.725,1.713,6.5,1.2,2.231,0.115,0.572,0.65,12.12,12.04,1166.693,8.461,8.46,8.574,213.488,28710.826,2.60013,2929.307,2673.284,3844.42,3149.004,463.611,5704.882,7600,0.20211,5.00115,5,0.000231,-0.03295,-0.03366,0.08046,0.09593,-0.03386,0.15171,-0.09247,-0.01132,0.249358,0,0,0,0,0,0.01841873,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,4.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.831,17.441,227.442,0.15,17.343,16.941,18.559,21.419,235.957,0.728,2.065,6.5,1.2,2.469,0.078,0.67,0.682,12.032,12.047,1169.699,8.423,8.46,8.574,215.5,29884.029,2.70638,2751.57,2879.791,3872.178,3167.846,469.554,5811.548,7600,0.20381,4.96749,5,-0.006503,-0.07024,-0.03347,0.08126,0.08954,-0.09321,0.00047,0.002,-0.01597,0.235323,0,0,0,0,0,0.02160551,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,5.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.228,16.83,224.892,0.15,16.579,16.969,17.85,21.197,234.275,0.724,2.055,6.5,1.2,2.574,-0.004,0.627,0.718,12.509,12.066,1168.747,8.331,8.388,8.455,212.478,28886.86,2.61608,2532.999,3042.396,3778.537,3117.977,440.373,5835.935,7600,0.20049,5.00406,5,0.000813,-0.0887,-0.03184,0.03527,0.09481,-0.04616,0.00407,-0.11498,0.01319,0.232114,0,0,0,0,0,0.01888168,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,5.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.225,17.163,224.593,0.15,17.46,17.465,18.903,20.991,231.863,0.744,2.52,6.5,1.2,2.838,0.013,0.74,0.881,12.517,12.079,1172.882,8.354,8.438,8.562,212.181,30229.821,2.7377,2487.776,3326.112,3713.271,3175.72,458.629,5932.787,7600,0.20336,5.03345,5,0.006689,-0.10543,-0.02179,0.10182,0.10461,-0.04182,0.02514,0.16637,0.0245,0.21937,0,0,0,0,0,0.02262705,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.209,17.486,226.184,0.15,17.475,17.107,18.45,21.281,233.399,0.728,3.034,6.5,1.2,3.032,-0.005,0.814,1.011,12.947,12.06,1172.049,8.388,8.496,8.542,213.335,30828.155,2.79189,2489.526,3594.663,3594.663,3226.284,491.172,6060.454,7600,0.20444,5.01526,5,0.003053,-0.11095,-0.00247,0.04283,0.09873,-0.01381,0.04829,-0.14748,-0.0147,0.202572,0,0,0,0,0,0.02447545,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,6.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.013,16.984,227.338,0.15,17.352,17.312,18.744,21.244,235.825,0.743,3.383,6.5,1.2,3.138,-0.035,0.856,1.187,12.554,12.028,1166.372,8.334,8.486,8.467,214.892,30183.988,2.73355,2488.558,3716.083,3328.283,3177.641,459.389,6021.478,7600,0.20369,5.00237,5,0.000474,-0.10473,0.04794,0.02828,0.1077,0.01555,0.12602,-0.03638,0.02242,0.2077,0,0,0,0,0,0.02250023,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,6.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.499,16.976,226.967,0.15,17.479,17.495,18.602,21.451,233.736,0.714,2.957,6.5,1.2,3.048,-0.067,0.798,1.071,12.452,12.093,1173.287,8.369,8.531,8.379,214.62,30552.036,2.76688,2599.691,3842.358,3107.913,3183.321,439.358,6035.409,7600,0.205,5.04513,5,0.009025,-0.06862,0.09286,-0.05862,0.10505,0.09028,0.1123,-0.21725,-0.00663,0.205867,0,0,0,0,0,0.0236097,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,7.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.292,17.097,225.857,0.15,17.325,17.783,19.075,20.531,233.037,0.74,2.727,6.5,1.2,2.808,-0.086,0.747,0.926,11.944,12.076,1173.974,8.376,8.513,8.424,214.002,29671.017,2.68709,2750.459,3866.958,2878.21,3165.209,467.833,5898.547,7600,0.20359,5.02847,5,0.005693,-0.07643,0.06049,-0.02816,0.08856,-0.01951,-0.08091,0.07615,-0.04121,0.223875,0,0,0,0,0,0.02100842,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,7.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.101,17.351,225.491,0.15,17.468,17.301,19.28,20.878,231.658,0.747,2.586,6.5,1.2,2.605,-0.118,0.713,0.911,12.076,12.076,1171.671,8.428,8.581,8.39,213.504,29879.1,2.70594,2991.185,3904.788,2735.584,3210.519,462.846,5924.357,7600,0.20459,4.98403,5,-0.003193,-0.05548,0.09792,-0.09334,0.08926,0.05235,0.09357,-0.16295,0.00175,0.220479,0,0,0,0,0,0.02160177,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.338,17.698,227.665,0.15,17.805,17.715,19.827,20.825,235.851,0.725,2.818,6.5,1.2,2.775,-0.166,0.731,0.938,11.491,12.184,1182.04,8.547,8.621,8.473,216.27,28983.391,2.62482,3192.49,3791.439,2593.542,3192.49,399.299,5992.497,7600,0.20367,5.0627,5,0.012539,0.0223,0.09622,-0.05176,0.09596,0.19446,-0.00426,0.10395,0.01674,0.211514,0,0,0,0,0,0.01914655,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,8.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.896,17.773,228.064,0.15,18.094,17.699,19.844,20.564,234.585,0.735,2.533,6.5,1.2,2.587,-0.17,0.708,0.881,11.836,12.069,1172.54,8.512,8.61,8.41,216.311,30090.75,2.7251,3418.501,3671.437,2514.421,3201.453,458.021,5786.873,7600,0.20598,4.97194,5,-0.005612,-0.02187,0.0756,-0.12418,0.08281,-0.11042,-0.05156,-0.18104,-0.03286,0.238569,0,0,0,0,0,0.02220228,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,8.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.904,17.502,226.229,0.15,17.734,17.875,20.161,20.255,233.003,0.718,1.396,6.5,1.2,1.725,-0.184,0.578,0.518,12.464,12.055,1167.3,8.552,8.51,8.373,213.861,27923.456,2.52883,3532.26,3401.544,2389.84,3107.881,478.694,5701.834,7600,0.20191,5.09291,5,0.018581,0.05075,0.00819,-0.12818,0.09641,0.18155,-0.16852,-0.01001,0.03401,0.249759,0,0,0,0,0,0.01649511,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,9.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.315,17.479,227.434,0.15,17.919,17.956,21,21.025,231.88,0.746,2.508,6.5,1.2,2.285,-0.213,0.785,0.796,13.035,12.106,1174.669,8.582,8.555,8.438,214.515,29083.03,2.63384,3695.215,3174.007,2420.797,3096.673,450.584,5831.298,7600,0.2048,4.95713,5,-0.008573,0.08277,0.05603,-0.06096,0.11698,0.08004,0.11961,0.16805,0.05141,0.232724,0,0,0,0,0,0.01939606,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,9.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.97,17.667,225.477,0.15,18.281,17.196,21.207,20.211,230.503,0.728,1.332,6.5,1.2,1.595,-0.186,0.575,0.367,11.603,12.26,1189.246,8.677,8.481,8.451,213.96,28366.643,2.56896,3788.017,2982.118,2609.938,3126.691,440.884,5642.045,7600,0.20291,5.04405,5,0.008811,0.15522,-0.0407,-0.07052,0.08585,0.18112,-0.24182,-0.02391,-0.07781,0.257626,0,0,0,0,0,0.01755055,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,10,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.939,18.159,226.806,0.15,17.824,17.711,21.243,19.933,232.79,0.714,0.389,6.5,1.2,0.946,-0.26,0.396,0.113,12.342,12.192,1182.551,8.72,8.551,8.54,214.572,27169.395,2.46054,3773.809,2696.115,2696.115,3055.346,478.975,5413.238,7600,0.20186,5.008,5,0.001599,0.13849,-0.03015,-0.04117,0.10779,-0.04181,0.02636,0.07338,0.05484,0.287732,0,0,0,0,0,0.01477467,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,10.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.018,17.879,227.272,0.15,18.222,18.726,21.587,20.352,234.813,0.731,0.14,6.5,1.2,0.643,-0.27,0.425,0.037,11.451,12.105,1173.219,8.686,8.461,8.553,215.925,26745.347,2.42213,3647.049,2476.608,2846.374,2990.01,438.026,5408.369,7600,0.20124,4.95029,5,-0.009942,0.13752,-0.08687,0.00506,0.10456,-0.00242,-0.14179,0.11558,-0.00807,0.288372,0,0,0,0,0,0.01387713,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,10.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.816,17.758,227.374,0.15,17.962,17.756,22.352,20.059,233.994,0.745,-0.159,6.5,1.2,0.489,-0.248,0.36,0.043,11.793,12.115,1172.405,8.63,8.434,8.5,215.676,25903.302,2.34588,3518.155,2309.571,3023.872,2950.533,427.308,5278.082,7600,0.19921,4.98642,5,-0.002716,0.09545,-0.10015,-0.03425,0.09572,-0.10519,-0.0332,-0.09827,-0.0221,0.305516,0,0,0,0,0,0.01221329,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,11.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.101,18.212,226.597,0.15,18.311,17.935,22.308,20.078,230.374,0.73,-0.814,6.5,1.2,-0.078,-0.252,0.233,-0.266,12.677,12.127,1172.9,8.639,8.517,8.661,214.018,26829.199,2.42973,3455.972,2302.056,3323.94,3027.323,483.511,5212.018,7600,0.20122,5.00554,5,0.001108,0.04958,-0.07236,0.07147,0.09903,-0.11467,0.06947,0.2643,0.00828,0.314208,0,0,0,0,0,0.01403993,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,11.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.214,18.324,226.35,0.15,17.723,18.904,22.723,20.853,231.151,0.733,-1.786,6.5,1.2,-0.69,-0.249,0.099,-0.712,12.124,12.163,1180.691,8.626,8.533,8.665,214.319,27678.005,2.5066,3343.605,2426.862,3600.085,3123.518,464.437,5319.681,7600,0.20296,5.00136,5,0.000271,0.02262,-0.07047,0.0614,0.09289,-0.06741,0.00473,-0.02518,-0.01537,0.300042,0,0,0,0,0,0.01589562,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,12,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.158,17.993,226.059,0.15,18.519,18.565,22.453,19.712,231.984,0.738,-1.588,6.5,1.2,-0.661,-0.227,0.083,-0.571,11.977,12.142,1178.56,8.554,8.476,8.584,214.183,26758.03,2.42328,3005.145,2392.138,3618.153,3005.145,408.672,5279.047,7600,0.20082,5.00553,5,0.001105,-0.01028,-0.08845,0.01958,0.10021,-0.08223,-0.04497,-0.10454,0.01831,0.305389,0,0,0,0,0,0.01389207,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,12.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.626,18.14,227.09,0.15,19.516,18.647,22.743,19.671,231.919,0.731,-1.177,6.5,1.2,-0.647,-0.269,0.183,-0.442,11.405,12.182,1182.055,8.568,8.53,8.707,215.772,26275.982,2.37963,2808.654,2560.06,3697.211,3021.975,450.157,5271.838,7600,0.2007,4.98992,5,-0.002017,-0.01442,-0.05215,0.12468,0.08763,-0.01036,0.09076,0.26274,-0.03145,0.306337,0,0,0,0,0,0.01292668,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,12.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.502,18.522,227.228,0.15,18.353,19.049,22.662,19.606,231.982,0.745,-1.522,6.5,1.2,-0.902,-0.267,0.148,-0.526,11.762,12.183,1179.515,8.599,8.578,8.775,215.559,27457.545,2.48663,2706.962,2833.995,3817.186,3119.381,465.203,5319.107,7600,0.20317,4.96922,5,-0.006156,-0.0299,-0.05185,0.14589,0.09325,-0.0387,0.00075,0.05304,0.01406,0.300117,0,0,0,0,0,0.01539852,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,13.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.499,18.481,227.578,0.15,18.032,18.755,22.871,19.303,229.97,0.713,-2.995,6.5,1.2,-1.842,-0.227,-0.065,-0.986,11.684,12.149,1176.383,8.534,8.572,8.715,215.987,29991.184,2.71609,2563.906,3056.71,3768.875,3129.83,426.03,5610.456,7600,0.20768,4.92503,5,-0.014994,-0.09156,-0.05368,0.08998,0.09258,-0.15416,-0.00457,-0.13978,-0.00169,0.261782,0,0,0,0,0,0.02189397,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,13.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.728,18.355,227.829,0.15,18.264,20.055,22.449,19.377,232.517,0.733,-2.495,6.5,1.2,-1.697,-0.181,0.037,-0.833,12.275,12.216,1183.129,8.514,8.668,8.654,215.658,29719.777,2.69151,2459.651,3291.976,3676.359,3142.662,455.341,5531.007,7600,0.20647,4.99646,5,-0.000708,-0.09766,0.05653,0.04283,0.10369,-0.01524,0.2755,-0.11787,0.02778,0.272236,0,0,0,0,0,0.02111195,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,14,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.626,18.296,228.01,0.15,18.634,19.702,22.324,19.407,230.294,0.743,-2.003,6.5,1.2,-1.456,-0.199,0.081,-0.687,12.141,12.248,1187.468,8.501,8.635,8.697,215.973,29289.974,2.65258,2406.966,3478.532,3478.532,3121.343,476.251,5487.586,7600,0.2061,5.06607,5,0.013215,-0.10426,0.0291,0.09107,0.10409,-0.0165,-0.06857,0.12059,0.001,0.277949,0,0,0,0,0,0.01992189,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,14.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.75,18.299,227.92,0.15,18.154,19.034,22.97,18.527,232.368,0.719,-2.258,6.5,1.2,-1.746,-0.189,0.049,-0.746,11.848,12.207,1181.843,8.525,8.683,8.67,216.169,28983.945,2.62487,2400.852,3596.436,3218.727,3072.005,447.435,5651.544,7600,0.20551,4.93247,5,-0.013505,-0.0826,0.07542,0.06282,0.09603,0.05416,0.1158,-0.07062,-0.02016,0.256376,0,0,0,0,0,0.01911853,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,14.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.609,17.793,227.787,0.15,18.452,19.994,22.856,18.405,232.6,0.752,-3.12,6.5,1.2,-2.348,-0.152,-0.063,-1.105,12.244,12.011,1163.001,8.483,8.644,8.508,215.645,29993.587,2.7163,2612.536,3850.033,3118.644,3193.737,437.53,5644.074,7600,0.20709,5.05483,5,0.010966,-0.06522,0.0953,-0.04076,0.10201,0.04345,0.0497,-0.25896,0.01495,0.257359,0,0,0,0,0,0.02190453,11042.055
