episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,15.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.472,18.308,228.862,0.15,18.677,19.451,22.422,19.058,232.295,0.715,-3.094,6.5,1.2,-2.333,-0.161,-0.075,-1.11,11.429,12.139,1177.341,8.568,8.729,8.567,217.526,29532.863,2.67458,2806.678,3904.349,2932.274,3214.434,459.944,5749.334,7600,0.20658,4.93357,5,-0.013287,-0.04419,0.11705,-0.04526,0.09366,0.05256,0.05438,-0.01124,-0.02088,0.243509,0,0,0,0,0,0.02060797,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,15.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.839,18.184,226.95,0.15,18.514,19.822,22.271,18.22,230.509,0.742,-3.414,6.5,1.2,-2.57,-0.133,-0.117,-1.168,11.991,12.137,1176.021,8.562,8.714,8.536,215.051,30293.517,2.74347,2939.331,3855.354,2683.053,3159.246,464.072,5775.426,7600,0.20788,5.01019,5,0.002037,-0.0374,0.11477,-0.06364,0.092,0.01698,-0.00569,-0.04595,-0.00415,0.240076,0,0,0,0,0,0.0228023,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,16,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.307,18.316,228.75,0.15,18.973,19.772,22.256,18.418,231.292,0.717,-2.149,6.5,1.2,-1.854,-0.116,0.008,-0.706,12.259,12.091,1172.506,8.626,8.734,8.525,216.588,30113.28,2.72714,3178.656,3802.67,2554.643,3178.656,416.009,5708.877,7600,0.20753,4.95312,5,-0.009375,0.00815,0.11698,-0.09253,0.09717,0.11389,0.00552,-0.07222,0.01293,0.248832,0,0,0,0,0,0.0222586,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,16.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.873,18.035,227.739,0.15,18.564,19.925,21.843,18.442,229.089,0.739,-1.842,6.5,1.2,-1.825,-0.078,0.071,-0.613,12.133,12.191,1184.25,8.66,8.651,8.467,215.701,29969.623,2.71413,3404.899,3663.217,2481.586,3183.234,467.765,5513.893,7600,0.2069,4.87342,5,-0.025316,0.07427,0.06491,-0.11893,0.0955,0.1653,-0.13019,-0.06601,-0.00418,0.274488,0,0,0,0,0,0.02182634,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,16.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.343,17.89,228.434,0.15,18.696,19.179,21.687,18.047,231.308,0.749,-1.879,6.5,1.2,-1.717,-0.095,0.041,-0.637,11.867,12.074,1171.333,8.684,8.62,8.511,216.657,28924.332,2.61947,3534.602,3406.078,2411.349,3117.343,470.663,5491.366,7600,0.20547,4.86908,5,-0.026183,0.11296,0.04885,-0.0609,0.09062,0.09672,-0.04015,0.14508,-0.0122,0.277452,0,0,0,0,0,0.01895124,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,17.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.589,18.527,228.851,0.15,18.563,20.491,21.244,17.022,228.743,0.738,-1.006,6.5,1.2,-1.289,-0.008,0.258,-0.318,11.469,12.219,1186.691,8.761,8.661,8.58,217.473,28500.89,2.58112,3680.989,3188.92,2477.819,3115.909,425.393,5570.317,7600,0.2035,5.03773,5,0.007546,0.10984,0.01049,-0.07058,0.09072,-0.0078,-0.09589,-0.02419,0.00024,0.267064,0,0,0,0,0,0.01787566,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,17.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.64,17.467,230.469,0.15,18.18,19.929,21.036,18.08,230.141,0.753,-1.061,6.5,1.2,-1.386,0.01,0.154,-0.377,13.165,12.111,1174.841,8.589,8.545,8.473,217.403,28480.041,2.57923,3745.201,2874.245,2472.022,3030.49,476.475,5446.199,7600,0.20395,5.01255,5,0.00251,0.06148,0.01747,-0.05439,0.09893,-0.12089,0.01745,0.04048,0.02053,0.283395,0,0,0,0,0,0.01781744,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,18,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.801,17.545,229.292,0.15,18.221,20.366,20.87,17.401,230.197,0.749,-1.05,6.5,1.2,-1.394,0.014,0.195,-0.329,11.662,12.132,1176.076,8.677,8.532,8.522,217.724,27372.717,2.47895,3752.861,2693.391,2693.391,3046.548,470.875,5392.185,7600,0.2023,5.01213,5,0.002427,0.13678,-0.00863,-0.018,0.09431,0.18824,-0.06524,0.09096,-0.01156,0.290502,0,0,0,0,0,0.01521624,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,18.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.799,18.286,228.286,0.15,18.199,20.119,20.962,17.487,230.618,0.728,1.569,6.5,1.2,0.018,0.069,0.559,0.566,11.954,12.141,1179.025,8.758,8.566,8.62,216.432,26135.986,2.36695,3631.016,2417.399,2800.806,2949.741,454.184,5296.712,7600,0.20134,4.94034,5,-0.011931,0.12511,-0.06732,-0.01294,0.10093,-0.02916,-0.14672,0.01265,0.01656,0.303064,0,0,0,0,0,0.01265756,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,18.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.36,17.616,227.943,0.15,18.416,20.799,20.978,18.465,229.864,0.728,0.877,6.5,1.2,-0.362,0.088,0.456,0.304,11.737,12.051,1168.095,8.65,8.503,8.628,216.296,26021.62,2.35659,3563.326,2338.88,3062.556,2988.254,432.916,5221.862,7600,0.20203,4.99707,5,-0.000587,0.09308,-0.05401,0.07123,0.09003,-0.08006,0.03326,0.21044,-0.02726,0.312913,0,0,0,0,0,0.01243259,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,19.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.563,17.736,231.19,0.15,19.142,21.468,20.126,17.651,230.308,0.716,1.707,6.5,1.2,0.202,0.096,0.587,0.621,12.316,12.086,1171.765,8.689,8.51,8.672,218.969,26045.757,2.35878,3357.03,2202.346,3224.911,2928.096,483.833,5179.024,7600,0.20285,4.93777,5,-0.012445,0.1124,-0.06578,0.09606,0.0954,0.0483,-0.02942,0.06206,0.01344,0.31855,0,0,0,0,0,0.01247933,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,19.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.468,17.839,228.616,0.15,18.804,21.261,20.316,17.615,230.948,0.717,1.499,6.5,1.2,0.158,0.162,0.59,0.476,12.73,12.157,1177.919,8.695,8.534,8.675,215.985,26578.033,2.40698,3135.012,2177.821,3402.808,2905.213,484.928,5162.648,7600,0.20575,4.91551,5,-0.016897,0.1011,-0.05998,0.08077,0.09897,-0.02825,0.0145,-0.03822,0.00892,0.320704,0,0,0,0,0,0.013522,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,20,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.788,17.726,230.747,0.15,18.79,21.523,20.121,17.788,232.604,0.732,1.634,6.5,1.2,0.44,0.182,0.597,0.658,13.104,12.153,1179.006,8.626,8.521,8.741,217.738,27158.803,2.45958,2909.393,2254.371,3564.415,2909.393,436.681,5186.1,7600,0.20799,4.99694,5,-0.000612,0.04056,-0.06463,0.15547,0.09514,-0.15136,-0.01163,0.18675,-0.00958,0.317618,0,0,0,0,0,0.01473246,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,20.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.339,17.932,229.158,0.15,19.822,20.968,20.613,17.462,230.483,0.72,2.757,6.5,1.2,1.068,0.168,0.718,0.959,12.541,12.093,1173.79,8.561,8.591,8.741,216.717,27513.416,2.49169,2793.011,2526.27,3746.431,3021.904,483.018,5469.912,7600,0.20923,4.90621,5,-0.018759,-0.05504,-0.02498,0.12426,0.10028,-0.23899,0.09914,-0.07802,0.01285,0.280275,0,0,0,0,0,0.0155362,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,20.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.53,17.921,229.32,0.15,19.177,21.806,19.207,16.938,231.682,0.722,2.584,6.5,1.2,1.035,0.212,0.733,0.931,12.917,12.092,1172.332,8.602,8.656,8.735,216.51,27965.285,2.53262,2624.386,2760.822,3816.794,3067.334,499.64,5403.541,7600,0.21174,4.92215,5,-0.015571,-0.01994,0.03465,0.11404,0.10617,0.08773,0.14908,-0.02557,0.01473,0.289008,0,0,0,0,0,0.01657073,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,21.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.246,17.804,231.893,0.15,19.318,21.374,19.138,17.869,232.225,0.722,2.336,6.5,1.2,0.945,0.216,0.74,0.779,12.615,12.108,1173.647,8.594,8.696,8.749,219.383,28382.653,2.57041,2431.043,2956.66,3716.242,3034.649,454.396,5364.065,7600,0.21353,4.88516,5,-0.022967,-0.02051,0.08195,0.1349,0.10477,-0.00142,0.11824,0.05215,-0.00351,0.294202,0,0,0,0,0,0.01756861,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,21.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.357,18.247,230.569,0.15,19.363,21.324,19.007,17.808,231.817,0.74,2.362,6.5,1.2,1.001,0.229,0.773,0.84,12.655,12.196,1182.65,8.654,8.771,8.81,218.023,28520.905,2.58293,2326.724,3194.769,3595.649,3039.047,474.882,5442.654,7600,0.21497,4.92371,5,-0.015257,-0.02068,0.0961,0.13481,0.10885,-0.00042,0.03537,-0.00022,0.01019,0.283861,0,0,0,0,0,0.01791885,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,22,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.224,17.794,231.215,0.15,20.028,22.02,19.33,17.546,231.226,0.75,3.598,6.5,1.2,1.856,0.251,0.883,1.268,11.817,12.117,1172.935,8.636,8.746,8.713,219.486,29411.32,2.66357,2400.517,3489.054,3489.054,3126.208,483.794,5624.012,7600,0.21811,4.95776,5,-0.008447,0.0076,0.1177,0.08482,0.08832,0.0707,0.05401,-0.12496,-0.05131,0.259998,0,0,0,0,0,0.02026397,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,22.4,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.058,17.718,231.251,0.15,20.27,22.526,18.981,17.616,234.115,0.723,2.952,6.5,1.2,1.678,0.268,0.81,0.997,11.45,12.108,1175.345,8.589,8.806,8.724,219.897,28831.875,2.6111,2439.508,3653.727,3270.13,3121.121,454.409,5656.339,7600,0.21831,4.88739,5,-0.022522,-0.03856,0.17923,0.09644,0.09708,-0.1154,0.15382,0.02904,0.0219,0.255745,0,0,0,0,0,0.01872406,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,22.8,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.192,18.486,231.805,0.15,20.003,22.135,18.736,17.92,232.532,0.731,2.682,6.5,1.2,1.644,0.269,0.805,0.913,12.795,12.169,1180.401,8.762,8.931,8.826,219.112,29867.482,2.70488,2497.992,3804.788,3032.442,3111.741,462.032,5571.854,7600,0.22144,4.93872,5,-0.012256,0.03412,0.20318,0.09788,0.10244,0.1817,0.05988,0.00359,0.01338,0.266861,0,0,0,0,0,0.02153623,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,23.2,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.475,18.153,230.143,0.15,20.199,22.231,19.039,18.263,234.541,0.728,2.347,6.5,1.2,1.516,0.288,0.692,0.791,12.924,12.158,1181.248,8.694,8.895,8.748,217.323,29702.335,2.68993,2659.291,3868.781,2797.682,3108.584,506.798,5595.758,7600,0.22259,4.83883,5,-0.032233,-0.00321,0.1982,0.05105,0.10439,-0.09331,-0.01246,-0.11707,0.00489,0.263716,0,0,0,0,0,0.0210725,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,23.6,pre_event,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.698,18.989,230.636,0.15,20.409,22.312,18.227,17.797,230.497,0.746,1.825,6.5,1.2,1.443,0.265,0.658,0.629,12.421,12.279,1190.51,8.871,9.022,8.867,218.31,29726.485,2.69212,2874.64,3841.986,2604.003,3106.876,490.073,5498.588,7600,0.22342,4.73004,5,-0.053991,0.06436,0.21548,0.06047,0.09528,0.16893,0.04321,0.02356,-0.02278,0.276502,0,0,0,0,0,0.02113114,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,24,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.021,18.656,229.202,0.15,20.89,22.008,18.602,18.25,228.319,0.746,0.845,6.5,1.2,0.982,0.257,0.51,0.273,12.281,12.18,1184.41,8.811,8.907,8.781,217.025,28927.77,2.61978,3071.079,3720.175,2421.982,3071.079,432.731,5357.435,7600,0.22297,4.8894,5,-0.02212,0.03412,0.13017,0.00451,0.10406,-0.07561,-0.2133,-0.13991,0.02195,0.295074,0,0,0,0,0,0.01894724,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,24.4,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.713,18.798,231.216,0.15,21.545,22.626,18.298,17.422,231.735,0.746,1.648,6.5,1.2,1.498,0.268,0.607,0.588,13.526,12.2,1184.174,8.968,9.002,8.822,217.801,30653.542,2.77607,3406.624,3690.367,2392.434,3163.142,513.805,5646.95,7600,0.22778,4.8326,5,-0.03348,0.16375,0.19847,0.0185,0.11088,0.32408,0.17076,0.03498,0.01704,0.25698,0,0,0,0,0,0.02389189,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,24.8,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.395,18.68,231.009,0.15,22.06,21.921,19.03,17.665,231.185,0.717,1.246,6.5,1.2,1.446,0.259,0.547,0.462,12.757,12.222,1185.212,8.952,8.92,8.85,218.361,30473.762,2.75979,3617.882,3478.915,2403.353,3166.717,508.909,5484.592,7600,0.22859,4.82331,5,-0.035337,0.15168,0.11922,0.04985,0.10928,-0.03017,-0.19812,0.07836,-0.00399,0.278343,0,0,0,0,0,0.02332552,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,25.2,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.862,18.792,231.137,0.15,21.183,22.206,18.542,18.018,231.448,0.749,0.303,6.5,1.2,0.914,0.226,0.331,0.072,12.266,12.121,1176.562,9.04,8.956,8.86,218.977,29087.123,2.63421,3672.537,3140.306,2371.166,3061.337,460.114,5313.699,7600,0.22667,4.76408,5,-0.047183,0.21482,0.13082,0.03475,0.10567,0.15784,0.02899,-0.03774,-0.00901,0.300829,0,0,0,0,0,0.01936455,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,25.6,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.042,19.025,230.024,0.15,21.48,22.423,18.524,17.545,229.04,0.716,0.649,6.5,1.2,1.307,0.216,0.425,0.259,13.688,12.201,1183.181,9.075,8.945,8.936,216.45,30914.874,2.79974,3884.875,2959.455,2532.078,3125.469,506.271,5552.576,7600,0.23141,4.85996,5,-0.028008,0.21139,0.08082,0.07252,0.11426,-0.00857,-0.12498,0.09442,0.02146,0.269398,0,0,0,0,0,0.02470372,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,26,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.262,19.159,231.56,0.15,21.099,21.359,17.501,17.751,231.566,0.717,-0.747,6.5,1.2,0.548,0.231,0.287,-0.25,13.714,12.191,1182.938,9.147,8.972,9.001,217.963,30251.818,2.73969,3841.573,2639.86,2639.86,3040.431,534.095,5136.068,7600,0.23179,4.80692,5,-0.038616,0.25509,0.08084,0.10951,0.117,0.10925,0.00004,0.09248,0.00685,0.324202,0,0,0,0,0,0.02263458,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,26.4,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.643,18.862,229.618,0.15,22.03,21.462,17.584,17.9,228.731,0.724,-1.153,6.5,1.2,0.413,0.196,0.206,-0.44,12.793,12.182,1183.835,9.121,8.961,8.982,216.915,27802.855,2.51791,3725.618,2409.498,2825.288,2986.801,492.544,5201.635,7600,0.22788,4.73597,5,-0.052807,0.25341,0.09361,0.11405,0.08902,-0.0042,0.03193,0.01134,-0.06994,0.315574,0,0,0,0,0,0.01617661,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,26.8,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.279,19.019,231.728,0.15,22.109,21.392,17.967,18.324,233.315,0.718,-1.201,6.5,1.2,0.569,0.161,0.147,-0.443,12.6,12.276,1188.695,9.124,8.953,9.057,219.227,29490.882,2.67078,3623.561,2291.355,3078.719,2997.878,471.016,5198.349,7600,0.23196,4.72401,5,-0.055197,0.22563,0.05475,0.15883,0.09863,-0.06945,-0.09716,0.11196,0.02402,0.316007,0,0,0,0,0,0.02044925,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,27.2,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.241,19.169,230.694,0.15,22.083,21.154,17.789,16.984,230.593,0.752,-2.024,6.5,1.2,0.102,0.124,0.115,-0.812,14.587,12.221,1185.715,9.196,8.988,9.175,216.225,31463.205,2.8494,3430.639,2115.451,3280.155,2942.082,551.087,5045.568,7600,0.23656,4.71109,5,-0.057782,0.26789,0.06006,0.24678,0.11829,0.10564,0.01329,0.21986,0.04916,0.336109,0,0,0,0,0,0.02646319,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,27.6,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.301,19.254,230.702,0.15,21.912,20.807,17.044,17.373,231.556,0.715,-1.953,6.5,1.2,0.181,0.128,0.067,-0.693,13.603,12.197,1183.918,9.137,9.076,9.22,217.205,29581.784,2.67901,3256.722,2220.228,3546.705,3007.885,525.104,5064.8,7600,0.23444,4.71162,5,-0.057677,0.18576,0.12564,0.26894,0.10638,-0.20533,0.16395,0.0554,-0.02979,0.333579,0,0,0,0,0,0.02069786,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,28,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.132,20.26,231.081,0.15,21.955,21.371,17.204,17.69,231.127,0.722,-3.488,6.5,1.2,-0.675,0.095,-0.123,-1.208,13.689,12.362,1200.343,9.274,9.182,9.37,217.504,33502.752,3.0341,3093.091,2392.194,3793.988,3093.091,467.265,5221.316,7600,0.24279,4.61742,5,-0.076516,0.19014,0.09812,0.28679,0.11251,0.01096,-0.06881,0.04463,0.01532,0.312985,0,0,0,0,0,0.03399695,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,28.4,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.711,19.675,231.931,0.15,22.195,20.479,17.291,16.727,230.443,0.723,-2.977,6.5,1.2,-0.311,0.069,-0.016,-1.079,13.86,12.311,1195.769,9.215,9.16,9.343,218.185,30998.59,2.80732,2775.471,2481.756,3825.307,3027.511,531.864,5146.337,7600,0.23897,4.74467,5,-0.051067,0.18977,0.13447,0.31708,0.11372,-0.00094,0.09087,0.07572,0.00304,0.32285,0,0,0,0,0,0.02494391,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,28.8,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.195,19.873,232.715,0.15,21.422,19.727,17.892,17.055,232.018,0.736,-3.591,6.5,1.2,-0.614,0.05,-0.11,-1.229,13.717,12.273,1189.592,9.233,9.202,9.357,219.109,32946.514,2.98373,2608.587,2755.809,3895.263,3086.553,539.14,5162.348,7600,0.24372,4.66254,5,-0.067491,0.17223,0.14055,0.29537,0.11077,-0.04384,0.01521,-0.05426,-0.00739,0.320744,0,0,0,0,0,0.0318043,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,29.2,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.302,19.93,232.953,0.15,21.792,19.942,17.394,17.201,233.069,0.745,-2.789,6.5,1.2,-0.072,0.007,0.008,-0.969,14.146,12.311,1195.468,9.169,9.256,9.373,218.921,31911.346,2.88998,2286.797,2868.888,3710.081,2955.255,503.217,5044.014,7600,0.24237,4.72612,5,-0.054777,0.08913,0.17591,0.29276,0.11407,-0.20774,0.0884,-0.00653,0.00825,0.336314,0,0,0,0,0,0.02799233,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,29.6,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.009,20.167,233.766,0.15,21.312,19.621,17.444,16.793,231.732,0.748,-2.296,6.5,1.2,0.086,-0.07,0.089,-0.768,12.978,12.228,1189.364,9.284,9.374,9.419,220.891,31004.287,2.80784,2262.429,3184.718,3610.649,3019.265,504.558,5102.267,7600,0.24301,4.65474,5,-0.069051,0.16456,0.25442,0.29913,0.10332,0.18857,0.19627,0.01591,-0.02687,0.328649,0,0,0,0,0,0.02495641,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,30,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.034,20.626,232.776,0.15,21.395,18.584,16.658,16.979,232.807,0.742,-2.505,6.5,1.2,0.021,-0.096,0.112,-0.873,14.698,12.289,1190.664,9.315,9.484,9.476,218.187,33733.728,3.05502,2214.475,3479.753,3479.753,3057.993,562.346,5048.815,7600,0.24984,4.63422,5,-0.073155,0.12856,0.29827,0.29012,0.10922,-0.09002,0.10964,-0.02252,0.01476,0.335682,0,0,0,0,0,0.03494037,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,30.4,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.735,20.147,231.769,0.15,21.458,19.564,17.072,17.255,230.839,0.744,-2.566,6.5,1.2,-0.097,-0.107,0.029,-0.851,13.836,12.346,1197.858,9.304,9.463,9.424,218.041,31955.424,2.89397,2199.511,3591.042,3151.429,2980.661,520.766,5114.746,7600,0.24788,4.61831,5,-0.076338,0.16493,0.32343,0.28433,0.10939,0.09093,0.0629,-0.01446,0.00043,0.327007,0,0,0,0,0,0.02815308,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,30.8,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.049,20.516,233.762,0.15,20.782,17.868,16.683,16.576,234.323,0.731,-1.043,6.5,1.2,0.744,-0.068,0.288,-0.313,14.217,12.334,1195.162,9.314,9.55,9.41,219.657,34443.28,3.11928,2483.719,3917.75,3070.205,3157.225,507.017,5327.609,7600,0.25304,4.56856,5,-0.086289,0.12006,0.3563,0.21638,0.11213,-0.11216,0.08216,-0.16989,0.00683,0.298999,0,0,0,0,0,0.03797786,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,31.2,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.811,20.771,233.354,0.15,20.878,18.171,16.904,17.01,231.06,0.732,-0.877,6.5,1.2,0.805,-0.155,0.262,-0.267,13.82,12.414,1203.925,9.426,9.594,9.443,219.636,35018.037,3.17133,2602.003,3903.876,2750.964,3085.615,545.508,5363.579,7600,0.25662,4.56837,5,-0.086326,0.19135,0.35918,0.20834,0.102,0.17821,0.0072,-0.0201,-0.02531,0.294266,0,0,0,0,0,0.04057646,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,31.6,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.189,20.203,234.87,0.15,19.456,17.986,16.803,16.763,235.763,0.719,-0.772,6.5,1.2,0.828,-0.141,0.29,-0.257,13.974,12.251,1188.658,9.381,9.574,9.373,221.005,34241.777,3.10103,2753.853,3819.137,2455.815,3009.602,539.691,5383.801,7600,0.25594,4.56081,5,-0.087838,0.20587,0.39799,0.19724,0.109,0.03631,0.09704,-0.02774,0.0175,0.291605,0,0,0,0,0,0.0371072,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,32,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.16,20.397,233.56,0.15,20.116,17.797,16.841,16.308,232.502,0.73,-0.218,6.5,1.2,1.02,-0.2,0.376,-0.069,14.22,12.4,1204.684,9.473,9.607,9.383,219.454,35766.436,3.23911,3156,3878.937,2433.062,3156,481.958,5362.215,7600,0.26067,4.46236,5,-0.107529,0.2657,0.39971,0.17556,0.11439,0.14959,0.00428,-0.05421,0.01347,0.294445,0,0,0,0,0,0.04414099,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,32.4,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.115,20.282,233.718,0.15,20.021,17.536,16.923,17.462,236.133,0.733,-0.251,6.5,1.2,0.894,-0.221,0.364,-0.111,13.483,12.297,1193.695,9.491,9.547,9.372,220.347,35344.649,3.20091,3277.147,3571,2226.821,3024.989,532.112,5411.157,7600,0.26107,4.5162,5,-0.09676,0.28956,0.34554,0.17006,0.11182,0.05963,-0.1354,-0.01375,-0.00642,0.288006,0,0,0,0,0,0.04210915,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,32.8,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.816,21.152,232.419,0.15,20.192,17.548,17.362,16.744,233.769,0.725,0.349,6.5,1.2,1.075,-0.229,0.52,0.06,15.384,12.43,1208.857,9.651,9.646,9.501,217.162,37706.782,3.41483,3629.196,3472.361,2258.502,3120.02,574.345,5528.536,7600,0.26633,4.48791,5,-0.102417,0.33826,0.33235,0.18782,0.12719,0.12174,-0.03299,0.0444,0.03842,0.272561,0,0,0,0,0,0.0545254,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,33.2,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.476,21.581,232.932,0.15,19.995,17.997,17.021,16.563,232.193,0.734,0.809,6.5,1.2,1.314,-0.257,0.557,0.245,14.319,12.451,1208.176,9.757,9.677,9.588,218.722,38352.152,3.47328,3846.137,3255.204,2401.231,3167.524,510.862,5547.633,7600,0.26865,4.45389,5,-0.109222,0.38628,0.30643,0.21666,0.10872,0.12006,-0.06479,0.07209,-0.04617,0.270048,0,0,0,0,0,0.05833961,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,33.6,preview_window,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.383,21.067,233.762,0.15,19.215,17.56,16.82,16.456,233.458,0.737,1.647,6.5,1.2,1.494,-0.233,0.646,0.588,13.615,12.368,1199.802,9.705,9.58,9.552,220.257,37306.192,3.37856,3936.88,2985.545,2546.201,3156.209,520.448,5766.592,7600,0.26688,4.47554,5,-0.104891,0.38979,0.26472,0.23703,0.11079,0.00877,-0.10427,0.05092,0.00517,0.241238,0,0,0,0,0,0.05226429,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,34,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.029,20.815,233.135,0.15,19.249,17.802,16.587,16.784,231.132,0.746,3.299,6.5,1.2,2.481,-0.259,0.927,1.197,14.672,12.372,1198.939,9.667,9.529,9.491,218.581,39237.987,3.5535,4057.671,2784.849,2784.849,3209.123,565.699,5945.862,7600,0.27133,4.47353,5,-0.105293,0.37802,0.23996,0.20184,0.11718,-0.02941,-0.06192,-0.08798,0.01596,0.21765,0,0,0,0,0,0.06395001,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,34.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.623,21.146,234.902,0.15,19.113,17.709,16.97,16.602,233.231,0.739,3.716,6.5,1.2,2.608,-0.236,0.968,1.33,14.322,12.38,1201.175,9.731,9.563,9.559,220.702,40836.765,3.69829,4004.072,2581.49,3030.913,3205.492,532.387,6051.621,7600,0.27429,4.55333,5,-0.089334,0.39894,0.23049,0.22644,0.12198,0.05229,-0.02367,0.06151,0.012,0.203734,0,0,0,0,0,0.07500457,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,34.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.967,22.074,232.626,0.15,19.638,17.547,17.058,16.844,233.087,0.732,4.204,6.5,1.2,2.649,-0.249,1.05,1.448,13.901,12.465,1207.151,9.847,9.613,9.737,218.833,42228.673,3.82435,3960.634,2532.729,3376.653,3290.005,504.851,6078.464,7600,0.27734,4.5837,5,-0.08326,0.4002,0.167,0.29066,0.10799,0.00317,-0.15872,0.16056,-0.03498,0.200202,0,0,0,0,0,0.08574001,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,35.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.712,21.269,235.162,0.15,19.261,17.498,16.463,16.92,234.561,0.745,3.99,6.5,1.2,2.439,-0.269,1.018,1.338,14.449,12.395,1198.844,9.766,9.55,9.692,220.825,40065.788,3.62847,3693.459,2359.283,3540.802,3197.848,559.043,6118.132,7600,0.27384,4.51558,5,-0.096884,0.41424,0.19826,0.3404,0.11213,0.03508,0.07814,0.12435,0.01037,0.194983,0,0,0,0,0,0.06952224,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,35.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.383,21.234,234.111,0.15,18.819,16.77,17.679,16.796,233.689,0.742,4.833,6.5,1.2,2.777,-0.226,1.144,1.711,14.759,12.293,1192.926,9.645,9.536,9.732,219.465,41657.384,3.77261,3461.316,2365.648,3767.854,3198.273,555.083,6157.519,7600,0.27614,4.49066,5,-0.101868,0.29687,0.18799,0.38429,0.11391,-0.29341,-0.02566,0.10971,0.00443,0.1898,0,0,0,0,0,0.08121741,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,36,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.101,21.374,235.582,0.15,18.562,18.024,17.223,16.732,235.347,0.716,6.255,6.5,1.2,3.386,-0.238,1.354,2.23,14.526,12.414,1203.352,9.666,9.614,9.743,221.165,44608.722,4.03989,3262.191,2530.229,3994.153,3262.191,487.974,6549.794,7600,0.28175,4.56204,5,-0.087593,0.30103,0.24976,0.37875,0.10891,0.0104,0.15443,-0.01384,-0.0125,0.138185,0,0,0,0,0,0.10677817,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,36.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.33,21.212,233.561,0.15,18.76,17.295,17.262,16.753,234.235,0.719,5.841,6.5,1.2,3.092,-0.183,1.235,2.102,14.839,12.404,1205.167,9.649,9.595,9.742,218.837,43628.565,3.95113,2973.292,2666.04,4071.512,3236.948,556.376,6394.882,7600,0.27893,4.44243,5,-0.111514,0.3048,0.25064,0.39802,0.115,0.00942,0.0022,0.04817,0.01524,0.158568,0,0,0,0,0,0.09770541,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,36.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.565,21.76,234.699,0.15,17.817,17.509,16.934,16.811,232.992,0.729,6.759,6.5,1.2,3.461,-0.182,1.478,2.365,14.565,12.435,1205.801,9.666,9.667,9.82,220.241,44240.551,4.00655,2814.917,2968.09,4153.598,3312.202,560.931,6432.531,7600,0.27982,4.56638,5,-0.086724,0.2588,0.26007,0.41258,0.10756,-0.11501,0.02356,0.03639,-0.0186,0.153614,0,0,0,0,0,0.10329679,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,37.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.272,21.427,234.621,0.15,18.47,17.321,16.772,16.882,234.324,0.747,6.87,6.5,1.2,3.406,-0.131,1.476,2.415,13.592,12.41,1202.236,9.639,9.667,9.721,221.147,43118.611,3.90494,2575.009,3153.134,3988.597,3238.913,499.789,6479.948,7600,0.27658,4.49386,5,-0.101228,0.27456,0.30295,0.35739,0.11789,0.0394,0.1072,-0.13796,0.02581,0.147375,0,0,0,0,0,0.09323124,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,37.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.704,21.097,235.185,0.15,18.134,17.491,17.215,17.429,235.059,0.737,7.069,6.5,1.2,3.497,-0.124,1.436,2.52,14.899,12.406,1202.587,9.576,9.658,9.659,220.405,44483.229,4.02853,2473.478,3463.589,3920.841,3285.969,541.661,6349.606,7600,0.27856,4.48165,5,-0.10367,0.25553,0.33753,0.33873,0.11936,-0.04756,0.08645,-0.04665,0.00367,0.164525,0,0,0,0,0,0.10556418,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,38,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,21.773,21.14,237.387,0.15,17.982,17.845,17.013,17.596,236.527,0.739,7.16,6.5,1.2,3.481,-0.091,1.501,2.526,13.689,12.382,1202.732,9.49,9.621,9.67,223.807,44839.434,4.06079,2406.459,3640.292,3640.292,3229.015,548.37,6499.773,7600,0.27817,4.55038,5,-0.089924,0.16952,0.30095,0.34989,0.10965,-0.21503,-0.09145,0.02789,-0.02427,0.144767,0,0,0,0,0,0.10899936,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,38.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.352,21.232,236.165,0.15,18.031,17.458,17.548,17.562,235.221,0.725,7.425,6.5,1.2,3.516,-0.064,1.559,2.611,13.537,12.445,1206.865,9.478,9.678,9.611,222.735,44753.08,4.05297,2449.456,3835.584,3397.677,3227.572,518.745,6631.583,7600,0.27697,4.50775,5,-0.09845,0.15303,0.35234,0.28615,0.10758,-0.04123,0.12848,-0.15936,-0.00516,0.127423,0,0,0,0,0,0.10817832,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,38.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.862,20.738,235.713,0.15,18.427,17.846,17.392,17.611,236.911,0.75,7.579,6.5,1.2,3.498,-0.017,1.543,2.609,14.651,12.317,1192.532,9.464,9.692,9.554,221.182,43599.916,3.94853,2506.841,3965.561,3103.424,3191.942,515.746,6628.464,7600,0.27335,4.51841,5,-0.096319,0.20492,0.43305,0.29429,0.1198,0.12975,0.20177,0.02036,0.03055,0.127834,0,0,0,0,0,0.09747571,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,39.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.017,20.926,235.929,0.15,18.842,18.007,17.667,17.228,236.831,0.73,7.485,6.5,1.2,3.412,0.034,1.578,2.568,14.221,12.371,1200.094,9.488,9.643,9.498,221.828,44228.057,4.00542,2664.306,3985.603,2815.49,3155.133,553.647,6495.751,7600,0.27401,4.50146,5,-0.099709,0.21405,0.36911,0.2243,0.12022,0.02281,-0.15986,-0.17498,0.00103,0.145296,0,0,0,0,0,0.10318762,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,39.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.5,20.177,234.754,0.15,18.587,18.354,17.726,17.634,234.536,0.742,7.205,6.5,1.2,3.299,0.06,1.496,2.486,14.069,12.259,1189.67,9.413,9.576,9.354,220.8,43255.305,3.91732,2873.443,3943.755,2573.998,3130.399,542.238,6447.848,7600,0.27332,4.56151,5,-0.087698,0.22242,0.38509,0.16341,0.116,0.02094,0.03995,-0.15221,-0.01053,0.151599,0,0,0,0,0,0.09441675,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,40,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,20.004,20.006,237.328,0.15,18.087,17.047,17.461,17.559,237.891,0.731,6.996,6.5,1.2,3.064,0.092,1.448,2.411,12.438,12.305,1195.781,9.51,9.55,9.335,224.996,40311.366,3.65071,3057.361,3741.056,2373.665,3057.361,455.797,6484.647,7600,0.26918,4.5604,5,-0.08792,0.3314,0.37189,0.15649,0.10611,0.27245,-0.03299,-0.0173,-0.02473,0.146757,0,0,0,0,0,0.07127138,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,40.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.749,20.012,237.946,0.15,18.21,17.837,17.688,17.981,235.537,0.749,6.823,6.5,1.2,2.942,0.125,1.387,2.351,13.483,12.287,1194.359,9.495,9.55,9.353,224.559,41488.414,3.75731,3274.946,3569.248,2223.014,3022.403,532.926,6407.518,7600,0.2726,4.4719,5,-0.105621,0.30932,0.36453,0.16705,0.09656,-0.0552,-0.0184,0.02641,-0.02389,0.156906,0,0,0,0,0,0.07993773,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,40.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.481,19.874,236.523,0.15,18.263,17.625,17.754,17.47,235.786,0.738,7.473,6.5,1.2,3.302,0.144,1.545,2.585,13.031,12.245,1187.112,9.463,9.48,9.395,223.6,40416.178,3.6602,3554.456,3408.548,2279.267,3080.757,534.327,6611.194,7600,0.2715,4.54613,5,-0.090774,0.28774,0.30498,0.22012,0.10798,-0.05395,-0.14888,0.13265,0.02854,0.130106,0,0,0,0,0,0.07203764,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,41.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.771,19.937,237.889,0.15,17.807,17.708,18.224,17.271,237.016,0.736,7,6.5,1.2,3.111,0.184,1.467,2.392,13.51,12.201,1183.853,9.566,9.518,9.384,224.498,41222.133,3.73319,3743.232,3166.532,2333.128,3080.964,498.557,6458.667,7600,0.27409,4.43405,5,-0.113189,0.37944,0.33144,0.19768,0.1184,0.22924,0.06615,-0.05609,0.02606,0.150175,0,0,0,0,0,0.07791361,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,41.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.82,19.798,235.093,0.15,18.611,18.029,18.189,17.922,234.669,0.744,6.043,6.5,1.2,2.612,0.251,1.307,2.07,12.598,12.287,1191.89,9.567,9.435,9.446,222.604,37668.629,3.41138,3767.862,2846.195,2420.551,3011.536,504.217,6412.066,7600,0.26894,4.48893,5,-0.102215,0.39349,0.26192,0.27258,0.10919,0.03514,-0.17381,0.18726,-0.02304,0.156307,0,0,0,0,0,0.05438774,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,42,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.355,19.439,236.618,0.15,18.018,17.941,17.588,17.572,236.457,0.741,6.669,6.5,1.2,2.939,0.275,1.347,2.356,13.285,12.193,1181.982,9.502,9.353,9.378,223.44,39214.727,3.5514,3854.613,2634.92,2634.92,3041.484,542.086,6181.841,7600,0.27238,4.50136,5,-0.099728,0.37001,0.22076,0.24579,0.1066,-0.0587,-0.10289,-0.06697,-0.00648,0.1866,0,0,0,0,0,0.06382105,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,42.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.172,19.544,237.599,0.15,18.371,17.988,17.594,17.306,237.403,0.733,5.899,6.5,1.2,2.536,0.318,1.262,2.14,13.34,12.263,1191.373,9.542,9.372,9.426,224.369,38172.367,3.457,3778.422,2398.32,2834.323,3003.688,516.489,6238.225,7600,0.27123,4.54331,5,-0.091339,0.397,0.22724,0.28083,0.11018,0.06746,0.01619,0.08761,0.00897,0.179181,0,0,0,0,0,0.05732431,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,42.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.584,18.861,237.69,0.15,17.262,18.039,17.727,17.477,236.545,0.741,5.16,6.5,1.2,2.155,0.34,1.106,1.806,13.05,12.133,1177.774,9.466,9.307,9.371,224.751,36826.385,3.3351,3570.147,2179.929,3001.58,2917.218,491.526,6045.364,7600,0.26902,4.54525,5,-0.09095,0.40295,0.24457,0.30864,0.11151,0.01489,0.04331,0.0695,0.00332,0.204557,0,0,0,0,0,0.04965904,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,43.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.32,18.976,235.979,0.15,17.383,17.135,17.598,18.213,236.536,0.733,5.497,6.5,1.2,2.555,0.358,1.251,1.957,12.727,12.17,1182.879,9.449,9.274,9.416,223.352,36393.802,3.29593,3424.423,2160.834,3279.843,2955.033,529.466,6175.886,7600,0.26831,4.54033,5,-0.091933,0.3741,0.20006,0.34151,0.10046,-0.07212,-0.11126,0.08218,-0.02762,0.187383,0,0,0,0,0,0.04739263,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,43.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.091,18.327,236.831,0.15,17.251,17.598,17.647,17.577,236.163,0.718,4.959,6.5,1.2,2.213,0.365,1.099,1.674,12.762,12.122,1175.605,9.335,9.214,9.347,224.17,34923.24,3.16275,3147.49,2118.741,3435.306,2900.513,521.181,6131.276,7600,0.26536,4.52578,5,-0.094844,0.34228,0.2209,0.35347,0.10181,-0.07955,0.0521,0.0299,0.00337,0.193253,0,0,0,0,0,0.04020749,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,44,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.312,18.478,236.612,0.15,18.115,16.96,18.013,17.035,236.709,0.732,5.404,6.5,1.2,2.508,0.373,1.25,1.834,12.028,12.085,1173.399,9.25,9.199,9.367,224.671,35126.352,3.18114,2880.842,2205.487,3556.197,2880.842,450.237,6222.365,7600,0.26541,4.57013,5,-0.085974,0.24346,0.19267,0.36023,0.08795,-0.24705,-0.07057,0.01692,-0.03466,0.181268,0,0,0,0,0,0.04115074,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,44.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.918,18.136,238.408,0.15,17.544,17.47,17.917,17.625,236.816,0.716,3.89,6.5,1.2,1.753,0.419,0.874,1.295,11.776,12.061,1168.817,9.245,9.196,9.384,226.727,32500.637,2.94335,2545.051,2266.771,3539.717,2783.847,503.914,5873.997,7600,0.26071,4.54529,5,-0.090941,0.28465,0.23623,0.42448,0.09542,0.10296,0.1089,0.16061,0.01869,0.227106,0,0,0,0,0,0.03017636,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,44.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.754,18.262,236.889,0.15,16.678,17.613,17.521,17.675,238.832,0.736,3.526,6.5,1.2,1.707,0.423,0.93,1.224,12.397,12.103,1173.971,9.183,9.181,9.35,224.602,32707.938,2.96212,2336.077,2478.801,3583.433,2799.437,522.664,5835.837,7600,0.26042,4.47307,5,-0.105386,0.2152,0.21228,0.38142,0.10981,-0.17362,-0.05988,-0.10763,0.03597,0.232127,0,0,0,0,0,0.03094795,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,45.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.809,18.293,235.478,0.15,17.088,17.154,17.652,17.674,234.314,0.737,3.251,6.5,1.2,1.71,0.383,0.845,1.151,12.115,12.124,1176.164,9.198,9.23,9.338,223.459,31718.321,2.8725,2159.145,2708.787,3503.087,2790.34,475.165,5911.414,7600,0.25709,4.58155,5,-0.08369,0.2338,0.26632,0.37409,0.09594,0.04649,0.1351,-0.01832,-0.03468,0.222182,0,0,0,0,0,0.0273896,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,45.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.859,18.373,236.564,0.15,18.326,17.05,17.61,17.427,235.473,0.716,3.199,6.5,1.2,1.793,0.394,0.836,1.148,12.131,12.071,1168.61,9.14,9.215,9.29,224.534,32869.715,2.97678,2055.449,2959.135,3376.474,2797.019,494.38,5820.584,7600,0.25846,4.52439,5,-0.095122,0.17534,0.25004,0.3257,0.10026,-0.14615,-0.04069,-0.12099,0.01082,0.234134,0,0,0,0,0,0.03155742,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,46,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.135,18.169,237.209,0.15,18.036,17.092,17.717,17.201,237.231,0.745,3.482,6.5,1.2,2.058,0.359,0.912,1.251,11.878,12.065,1172.735,9.103,9.293,9.251,225.431,31486.044,2.85147,2058.732,3216.76,3216.76,2830.751,514.679,5836.391,7600,0.25425,4.59834,5,-0.080332,0.17296,0.36261,0.32113,0.10026,-0.00595,0.28141,-0.01142,-0.00002,0.232054,0,0,0,0,0,0.02659699,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,46.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.825,17.641,237.081,0.15,17.877,17.46,17.491,18.114,238.979,0.715,3.371,6.5,1.2,2.121,0.365,0.83,1.167,11.667,12.121,1176.44,9.048,9.215,9.128,225.498,31805.793,2.88042,2019.738,3316.159,2906.593,2747.496,485.172,5954.313,7600,0.25378,4.50215,5,-0.09957,0.19152,0.35925,0.27229,0.08492,0.0464,-0.00838,-0.12211,-0.03835,0.216538,0,0,0,0,0,0.02769641,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,46.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.449,18.141,236.263,0.15,17.352,17.556,18.154,17.734,235.427,0.729,3.076,6.5,1.2,1.984,0.35,0.805,1.062,11.946,12.103,1170.853,9.111,9.25,9.136,224.423,31623.947,2.86395,2255.651,3584.264,2799.023,2879.646,469.745,5939.153,7600,0.25194,4.60792,5,-0.078416,0.20608,0.34534,0.23178,0.10569,0.03639,-0.03479,-0.10126,0.05193,0.218532,0,0,0,0,0,0.02706925,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,47.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.055,17.949,236.82,0.15,17.536,18.143,17.817,18.152,236.148,0.753,2.906,6.5,1.2,1.964,0.342,0.808,1.014,12.183,12.043,1169.11,9.038,9.241,9.051,224.736,31043.305,2.81137,2346.83,3575.012,2487.359,2803.067,514.63,5853.929,7600,0.24938,4.53982,5,-0.092036,0.16828,0.37197,0.18157,0.09942,-0.09449,0.06658,-0.12554,-0.01568,0.229746,0,0,0,0,0,0.02514237,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,47.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.885,18.16,237.527,0.15,17.745,17.767,18.095,18.02,233.9,0.718,4.279,6.5,1.2,2.956,0.323,1.014,1.466,11.377,12.141,1174.195,9.073,9.149,8.998,226.241,32438.026,2.93768,2714.553,3683.471,2443.476,2947.166,490.87,6109.197,7600,0.25029,4.56903,5,-0.086194,0.19045,0.26735,0.11582,0.09038,0.05543,-0.26155,-0.16436,-0.0226,0.196158,0,0,0,0,0,0.02996873,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,48,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.736,18.185,236.944,0.15,17.985,18.313,17.861,18.084,237.722,0.723,4.103,6.5,1.2,2.98,0.312,0.983,1.433,12.395,12.1,1173.468,9.116,9.201,9.018,224.645,32708.874,2.96221,2925.336,3599.671,2251.002,2925.336,449.556,6246.855,7600,0.24915,4.70227,5,-0.059546,0.24356,0.32937,0.14566,0.09544,0.13276,0.15507,0.07458,0.01266,0.178045,0,0,0,0,0,0.03098847,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,48.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.89,17.89,237.327,0.15,17.65,17.123,17.649,17.869,236.553,0.741,2.714,6.5,1.2,2.263,0.291,0.75,0.94,11.422,12.028,1165.573,9.045,9.1,8.921,225.99,30388.947,2.75211,3066.411,3336.541,2100.874,2834.609,489.156,5868.535,7600,0.2429,4.75614,5,-0.048771,0.22157,0.27727,0.09808,0.08475,-0.05496,-0.13027,-0.11895,-0.02672,0.227824,0,0,0,0,0,0.0231001,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,48.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.198,18.528,237.777,0.15,17.991,18.246,18.052,18.372,238.041,0.718,3.89,6.5,1.2,3.007,0.302,1.003,1.376,11.586,12.112,1177.045,9.143,9.075,9.006,226.283,31847.545,2.8842,3301.649,3165.402,2110.891,2859.314,498.949,6020.578,7600,0.24429,4.72108,5,-0.055783,0.25737,0.18885,0.1201,0.09217,0.08949,-0.22104,0.05507,0.01854,0.207819,0,0,0,0,0,0.02784937,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,49.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.063,18.068,237.34,0.15,18.217,18.231,17.76,18.307,235.468,0.75,4.111,6.5,1.2,3.256,0.232,1.008,1.468,10.954,12.158,1178.891,9.068,8.997,8.915,226.473,32074.579,2.90477,3498.359,2982.152,2236.169,2905.56,446.261,6085.34,7600,0.24196,4.71172,5,-0.057656,0.25149,0.18009,0.09816,0.08686,-0.01469,-0.0219,-0.05487,-0.01329,0.199297,0,0,0,0,0,0.02864972,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,49.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.293,18.251,236.176,0.15,18.205,18.189,17.813,18.025,237.537,0.734,4.067,6.5,1.2,3.283,0.227,0.986,1.504,10.339,12.135,1175.523,9.074,8.99,8.89,225.919,31026.953,2.80989,3612.989,2786.522,2404.845,2934.785,452.136,6038.655,7600,0.23825,4.69021,5,-0.061958,0.24931,0.1646,0.06532,0.08208,-0.00544,-0.03873,-0.08209,-0.01195,0.20544,0,0,0,0,0,0.02510292,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,50,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.397,17.975,236.69,0.15,18.169,18.448,18.805,18.08,236.594,0.74,4.142,6.5,1.2,3.472,0.184,0.964,1.437,10.325,12.145,1178.451,9.013,8.906,8.838,226.432,31070.262,2.81381,3647.985,2582.868,2582.868,2937.907,473.386,6145.605,7600,0.23598,4.79332,5,-0.041336,0.23524,0.12808,0.05974,0.06808,-0.03519,-0.0913,-0.01394,-0.03499,0.191368,0,0,0,0,0,0.02525566,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,50.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.129,18.299,238.349,0.15,18.503,18.059,18.458,18.129,238.905,0.735,3.591,6.5,1.2,3.247,0.148,0.893,1.165,10.149,12.172,1177.739,9.027,8.873,8.907,228.273,30724.426,2.78249,3601.18,2411.186,2787.13,2933.165,445.343,6187.35,7600,0.23309,4.7755,5,-0.0449,0.22347,0.06978,0.1041,0.07425,-0.02943,-0.14573,0.11089,0.01541,0.185875,0,0,0,0,0,0.02416034,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,50.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.896,18.697,238.971,0.15,18.853,18.477,18.117,18.067,237.621,0.726,3.708,6.5,1.2,3.392,0.086,0.867,1.291,10.127,12.244,1188.305,9.064,8.939,8.98,228.922,31447.955,2.84802,3519.654,2315.613,3027.229,2954.166,425.701,6134.42,7600,0.2318,4.87866,5,-0.024267,0.22655,0.10178,0.14254,0.07913,0.00772,0.08,0.09609,0.01222,0.192839,0,0,0,0,0,0.02649274,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,51.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.232,18.562,236.047,0.15,18.362,18.029,17.707,17.962,234.684,0.752,4.425,6.5,1.2,3.734,0.088,1.061,1.535,11.144,12.169,1179.286,9.043,8.838,8.975,224.997,32200.39,2.91616,3405.58,2257.801,3274.25,2979.21,480.94,6326.794,7600,0.23171,4.76695,5,-0.04661,0.23449,0.02935,0.16648,0.094,0.01985,-0.18107,0.05986,0.03716,0.167527,0,0,0,0,0,0.02912953,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,51.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.21,18.181,238.839,0.15,18.111,18.59,18.531,18.486,237.78,0.753,2.507,6.5,1.2,2.73,0.075,0.725,0.865,9.912,12.155,1178.577,8.965,8.751,8.95,229.002,28737.682,2.60257,3091.184,2206.748,3338.625,2878.852,448.069,5993.439,7600,0.22319,4.88962,5,-0.022075,0.21557,0.00158,0.20065,0.07496,-0.04732,-0.06945,0.08541,-0.04758,0.21139,0,0,0,0,0,0.0185138,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,52,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.616,18.294,238.105,0.15,17.881,17.743,17.864,18.573,237.266,0.747,3.985,6.5,1.2,3.481,0.027,0.946,1.428,10.63,12.181,1182.369,8.895,8.752,8.935,227.554,31077.71,2.81449,2990.398,2379.719,3601.077,2990.398,407.119,6261.254,7600,0.2254,4.81365,5,-0.037271,0.1446,0.00159,0.18446,0.07889,-0.17742,0.00003,-0.04046,0.00982,0.176151,0,0,0,0,0,0.02528857,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,52.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,19.152,18.402,235.967,0.15,18.368,17.906,18.268,18.285,236.153,0.75,3.182,6.5,1.2,3.137,0.011,0.856,1.158,10.264,12.213,1184.445,8.811,8.815,8.964,225.788,30055.438,2.72191,2695.762,2446.655,3586.152,2909.523,451.086,6021.627,7600,0.22163,4.76581,5,-0.046839,0.05897,0.06343,0.21219,0.08498,-0.21407,0.15461,0.06931,0.01523,0.207681,0,0,0,0,0,0.0221216,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,52.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.239,18.241,237.672,0.15,18.626,18.353,18.239,18.386,238.593,0.717,3.716,6.5,1.2,3.417,-0.052,0.94,1.372,10.084,12.194,1183.014,8.752,8.759,8.895,227.668,30709.878,2.78117,2527.627,2651.418,3609.52,2929.522,453.332,6159.118,7600,0.22217,4.78855,5,-0.04229,0.03074,0.03819,0.1741,0.08015,-0.07057,-0.06311,-0.0952,-0.01209,0.18959,0,0,0,0,0,0.02411234,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,53.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.987,18.243,237.551,0.15,18.603,18.252,18.831,18.222,238.414,0.726,1.51,6.5,1.2,2.128,-0.046,0.58,0.583,9.448,12.187,1184.813,8.704,8.769,8.895,228.182,27296.135,2.47202,2293.286,2759.871,3434.146,2829.101,403.363,5883.832,7600,0.21399,4.7803,5,-0.043939,-0.0062,0.05856,0.18461,0.07936,-0.09235,0.05093,0.02626,-0.00196,0.225812,0,0,0,0,0,0.01508586,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,53.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.459,18.354,236.597,0.15,17.499,18.684,17.661,18.13,234.047,0.724,2.928,6.5,1.2,2.903,-0.075,0.796,1.04,9.759,12.147,1178.174,8.683,8.801,8.878,226.917,28276.142,2.56077,2284.034,3059.191,3417.173,2920.133,424.066,6035.927,7600,0.21509,4.83564,5,-0.032872,-0.03021,0.08802,0.16485,0.07939,-0.06002,0.07366,-0.04939,0.00008,0.205799,0,0,0,0,0,0.01736588,11042.055
