episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,54,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.591,18.444,236.558,0.15,18.304,18.122,18.541,17.698,238.185,0.732,0.894,6.5,1.2,1.672,-0.122,0.475,0.341,10.164,12.227,1188.168,8.684,8.819,8.866,226.479,27103.475,2.45457,2076.441,3093.953,3093.953,2754.782,452.227,5619.418,7600,0.21234,4.78255,5,-0.043489,-0.03038,0.10484,0.15238,0.0851,-0.00043,0.04204,-0.03116,0.01426,0.260603,0,0,0,0,0,0.01464741,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,54.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.951,18.031,237.59,0.15,18.178,18.152,18.144,18.338,239.155,0.733,1.654,6.5,1.2,2.184,-0.138,0.632,0.537,10.762,12.175,1178.358,8.614,8.776,8.779,226.916,27621.353,2.50147,2132.585,3308.082,2936.718,2792.462,439.918,5793.62,7600,0.21245,4.89911,5,-0.020178,-0.04119,0.12084,0.12343,0.08719,-0.02702,0.04,-0.07237,0.00524,0.237682,0,0,0,0,0,0.01580405,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,54.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.091,17.912,239.061,0.15,17.973,17.939,18.038,18.279,239.674,0.722,0.808,6.5,1.2,1.661,-0.165,0.477,0.342,9.625,12.195,1182.41,8.618,8.768,8.676,229.512,25360.488,2.29672,2192.115,3324.676,2655.306,2724.032,400.429,5621.716,7600,0.20732,4.86244,5,-0.027512,-0.0139,0.13607,0.04365,0.07675,0.06823,0.03807,-0.19946,-0.02611,0.260301,0,0,0,0,0,0.0112546,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,55.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.87,18.069,239.057,0.15,18.497,18.394,18.372,18.887,240.886,0.739,0.236,6.5,1.2,1.195,-0.183,0.4,0.09,9.36,12.162,1180.282,8.649,8.791,8.691,229.779,25171.982,2.27965,2319.122,3343.29,2436.308,2699.573,429.145,5543.168,7600,0.2062,4.7988,5,-0.04024,0.00641,0.14803,0.04755,0.08155,0.05077,0.02991,0.00976,0.01202,0.270636,0,0,0,0,0,0.01092238,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,55.6,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.002,18.077,238.039,0.15,17.619,18.153,17.666,17.997,236.501,0.715,0.488,6.5,1.2,1.184,-0.202,0.443,0.2,9.262,12.151,1177.549,8.676,8.789,8.648,228.85,24402.381,2.20995,2492.954,3319.542,2261.697,2691.397,418.763,5387.626,7600,0.20401,4.80019,5,-0.039962,0.03981,0.15271,0.01137,0.07247,0.0835,0.01169,-0.09046,-0.02272,0.291102,0,0,0,0,0,0.00964785,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,56,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.844,17.514,236.622,0.15,17.746,18.234,17.87,17.601,234.783,0.714,-0.699,6.5,1.2,0.52,-0.246,0.22,-0.247,10.178,12.169,1181.765,8.601,8.722,8.528,226.529,24070.17,2.17986,2571.861,3150.336,1993.386,2571.861,385.65,5069.475,7600,0.20319,4.92235,5,-0.01553,0.0386,0.16029,-0.03389,0.08463,-0.00303,0.01896,-0.11315,0.0304,0.332964,0,0,0,0,0,0.00911531,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,56.4,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.622,16.993,237.19,0.15,17.338,17.027,17.273,17.618,236.699,0.739,0.049,6.5,1.2,0.818,-0.244,0.376,0.007,9.689,12.054,1169.531,8.58,8.573,8.416,227.573,23819.827,2.15719,2874.798,3109.344,2036.453,2673.532,424.719,5351.193,7600,0.20181,4.90253,5,-0.019495,0.08646,0.07995,-0.07715,0.07191,0.11965,-0.20085,-0.10816,-0.0318,0.295896,0,0,0,0,0,0.00876652,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,56.8,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.072,17.722,236.149,0.15,17.67,17.151,17.274,17.844,234.724,0.715,-1.565,6.5,1.2,-0.236,-0.251,0.093,-0.608,8.748,12.11,1176.852,8.696,8.662,8.489,227.469,23231.083,2.10387,3022.989,2910.574,2040.516,2658.026,411.674,5214.365,7600,0.19996,5.02199,5,0.004397,0.12125,0.08761,-0.08602,0.06783,0.08698,0.01914,-0.02218,-0.01019,0.313899,0,0,0,0,0,0.00793097,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,57.2,impact_peak,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.944,17.523,238.071,0.15,17.105,17.64,17.578,17.318,241.227,0.747,-2.287,6.5,1.2,-0.739,-0.234,0.054,-0.829,9.647,12.09,1174.841,8.693,8.556,8.5,228.504,23766.866,2.1524,3212.947,2757.293,2098.817,2689.686,393.912,5163.287,7600,0.20001,4.99576,5,-0.000848,0.14779,0.01097,-0.04557,0.08062,0.06635,-0.19159,0.10113,0.03199,0.32062,0,0,0,0,0,0.00867501,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,57.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.031,17.41,238.152,0.15,17.538,16.665,17.349,17.616,237.032,0.75,-2.845,6.5,1.2,-1.162,-0.27,-0.042,-0.982,9.29,12.079,1172.493,8.658,8.521,8.451,228.932,23465.283,2.12508,3283.237,2547.988,2208.437,2679.887,402.233,5306.077,7600,0.19938,5.03946,5,0.007892,0.1314,-0.00592,-0.07628,0.0699,-0.04098,-0.04222,-0.07676,-0.0268,0.301832,0,0,0,0,0,0.00825771,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,58,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.448,17.284,237.087,0.15,17.388,16.967,16.366,17.113,238.047,0.735,-2.26,6.5,1.2,-0.969,-0.24,0.044,-0.765,8.648,12.07,1171.229,8.575,8.497,8.506,228.505,22707.003,2.05641,3253.608,2333.581,2333.581,2640.256,408.901,5228.363,7600,0.19674,4.95868,5,-0.008264,0.0675,-0.00977,-0.00083,0.06582,-0.15977,-0.00963,0.18861,-0.0102,0.312058,0,0,0,0,0,0.00724817,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,58.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.488,17.509,236.74,0.15,17.119,17.518,17.208,16.912,236.918,0.724,-3.41,6.5,1.2,-1.73,-0.274,-0.163,-1.184,9.098,12.055,1170.602,8.643,8.49,8.57,227.72,24774.216,2.24362,3316.677,2256.205,2591.23,2721.371,396.871,5568.967,7600,0.20093,4.96683,5,-0.006635,0.11266,-0.0404,0.03955,0.07762,0.1129,-0.07659,0.10097,0.02949,0.267241,0,0,0,0,0,0.01025595,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,58.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.22,17.25,236.598,0.15,17.399,16.88,17.511,16.529,235.897,0.749,-3.433,6.5,1.2,-1.853,-0.284,-0.172,-1.173,9.9,12.02,1166.179,8.63,8.466,8.522,226.782,24842.334,2.24979,3264.237,2145.364,2806.644,2738.749,395.589,5702.229,7600,0.20077,5.02378,5,0.004757,0.1349,-0.02924,0.0268,0.08403,0.05561,0.02792,-0.03188,0.01603,0.249707,0,0,0,0,0,0.01037927,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,59.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.663,17.054,236.172,0.15,17.253,16.692,17.172,16.987,236.085,0.74,-2.679,6.5,1.2,-1.599,-0.264,-0.059,-0.838,8.843,12.08,1173.894,8.556,8.399,8.533,227.408,23794.356,2.15488,3037.944,2063.286,2926.423,2675.884,408.399,5500.488,7600,0.19787,4.96713,5,-0.006575,0.0872,-0.07013,0.06378,0.07877,-0.11925,-0.10222,0.09244,-0.01315,0.276252,0,0,0,0,0,0.00874006,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,59.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.988,16.706,236.734,0.15,17.147,17.12,17.275,17.153,236.64,0.718,-2.581,6.5,1.2,-1.548,-0.259,-0.085,-0.898,9.295,11.981,1161.833,8.48,8.315,8.506,227.519,23523.184,2.13033,2808.039,1998.392,3034.557,2613.663,410.18,5440.944,7600,0.19685,5.01404,5,0.002807,0.05606,-0.10955,0.08228,0.07937,-0.07785,-0.09856,0.04626,0.00149,0.284086,0,0,0,0,0,0.00834897,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,60,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.96,16.743,237.263,0.15,16.874,16.833,16.672,17.384,236.158,0.722,-2.991,6.5,1.2,-1.899,-0.246,-0.109,-1.021,9.245,12.024,1168.318,8.47,8.363,8.536,228.09,24587.149,2.22668,2720.706,2177.988,3263.424,2720.706,361.812,5537.669,7600,0.19841,4.95498,5,-0.009003,0.0436,-0.06349,0.10977,0.07158,-0.03115,0.11515,0.06871,-0.01946,0.271359,0,0,0,0,0,0.00994921,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,60.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.99,17.12,237.124,0.15,16.71,16.602,16.403,16.985,239.568,0.714,-1.953,6.5,1.2,-1.457,-0.26,0.066,-0.687,9.511,12.053,1171.652,8.495,8.385,8.554,227.689,24560.581,2.22428,2501.182,2272.799,3317.499,2697.16,413.559,5434.484,7600,0.19828,4.93836,5,-0.012328,0.02602,-0.08433,0.08474,0.07655,-0.04395,-0.05209,-0.06256,0.01241,0.284936,0,0,0,0,0,0.00990095,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,60.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.201,17.473,237.74,0.15,17.312,16.968,16.8,16.9,239.459,0.752,-2.405,6.5,1.2,-1.838,-0.218,0.027,-0.794,8.083,12.046,1165.945,8.481,8.549,8.625,229.726,24213.493,2.19284,2361.134,2467.836,3293.672,2707.547,390.75,5564.275,7600,0.19657,4.99682,5,-0.000637,-0.02857,0.03981,0.11609,0.06892,-0.13649,0.31034,0.07836,-0.01906,0.267859,0,0,0,0,0,0.00936833,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,61.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.846,16.994,237.251,0.15,17.168,17.345,16.939,17.307,239.111,0.737,-2.455,6.5,1.2,-1.862,-0.196,0.021,-0.942,8.523,12.013,1164.938,8.36,8.459,8.557,228.795,23957.737,2.16968,2232.452,2656.849,3270.157,2719.82,366.892,5625.345,7600,0.19543,4.91938,5,-0.016125,-0.09028,0.00913,0.10733,0.06742,-0.15427,-0.07669,-0.02188,-0.00375,0.259823,0,0,0,0,0,0.00898784,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,61.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.318,16.957,237.667,0.15,17.329,16.604,17.02,16.322,238.289,0.747,-2.557,6.5,1.2,-1.966,-0.125,-0.086,-0.884,8.866,11.996,1163.969,8.339,8.478,8.549,228.873,25235.724,2.28542,2130.242,2840.18,3168.042,2712.821,388.386,5472.177,7600,0.19651,5.00181,5,0.000362,-0.10489,0.03417,0.10475,0.07157,-0.03653,0.06258,-0.00646,0.01037,0.279977,0,0,0,0,0,0.01102438,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,62,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.39,16.994,236.066,0.15,17.443,16.999,16.679,18.254,235.727,0.749,-1.58,6.5,1.2,-1.561,-0.129,0.127,-0.507,8.642,12.056,1168.379,8.341,8.504,8.5,227.482,23472.169,2.12571,2096.269,3004.028,3004.028,2701.442,403.449,5397.382,7600,0.19287,5.00233,5,0.000466,-0.10619,0.05688,0.05303,0.05846,-0.00325,0.05677,-0.1293,-0.03278,0.289818,0,0,0,0,0,0.00827406,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,62.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.143,17.492,235.672,0.15,16.845,16.748,16.92,17.299,234.808,0.722,-1.012,6.5,1.2,-1.217,-0.103,0.191,-0.273,8.042,12.089,1174.871,8.452,8.527,8.52,227.704,22803.126,2.06512,2139.092,3132.199,2818.456,2696.582,371.66,5379.628,7600,0.1909,4.92492,5,-0.015016,-0.05352,0.02092,0.01438,0.07418,0.13167,-0.08989,-0.09663,0.03932,0.292154,0,0,0,0,0,0.00737918,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,62.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.438,17.584,236.119,0.15,17.238,17.229,17.023,16.868,238.102,0.718,0.299,6.5,1.2,-0.609,-0.066,0.39,0.105,8.433,12.128,1176.391,8.472,8.608,8.504,227.765,23120.735,2.09388,2166.845,3196.865,2588.1,2650.603,364.175,5155.693,7600,0.19074,4.9917,5,-0.001659,-0.04393,0.09249,-0.01185,0.07795,0.02397,0.17893,-0.06557,0.00941,0.321619,0,0,0,0,0,0.00777706,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,63.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.124,17.041,236.196,0.15,17.328,17.441,17.252,17.949,235.425,0.737,0.124,6.5,1.2,-0.708,-0.068,0.329,0.023,8.564,12.068,1170.729,8.369,8.534,8.421,227.711,21883.76,1.98186,2239.484,3191.67,2348.434,2593.196,398.983,5236.838,7600,0.18816,5.00136,5,0.000271,-0.08066,0.08382,-0.02875,0.07868,-0.09182,-0.02168,-0.04226,0.00182,0.310942,0,0,0,0,0,0.00626596,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,63.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.322,16.971,237.427,0.15,17.03,17.123,16.862,17.054,237.442,0.743,0.442,6.5,1.2,-0.631,-0.049,0.404,0.209,8.271,12.061,1170.534,8.423,8.543,8.389,229.218,21573.343,1.95374,2402.669,3165.199,2189.333,2585.734,386.31,5265.531,7600,0.18709,4.98314,5,-0.003373,-0.01766,0.1029,-0.05161,0.06288,0.1575,0.0477,-0.05713,-0.03949,0.307167,0,0,0,0,0,0.00592461,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,64,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.956,17.272,236.761,0.15,17.846,17.332,16.73,16.917,235.811,0.73,1.728,6.5,1.2,0.115,-0.037,0.604,0.598,8.558,12.062,1170.791,8.444,8.585,8.357,228.277,21728.858,1.96783,2589.394,3109.979,2068.809,2589.394,347.057,5242.484,7600,0.18711,4.97299,5,-0.005401,-0.0321,0.10875,-0.11926,0.0736,-0.03609,0.01462,-0.16913,0.02679,0.310199,0,0,0,0,0,0.00609138,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,64.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.011,17.753,235.021,0.15,17.441,16.969,17.903,17.201,234.875,0.718,2.3,6.5,1.2,0.39,0.05,0.71,0.793,8.988,12.102,1173.3,8.533,8.618,8.439,226.103,22835.684,2.06806,2826.825,3048.048,2036.101,2636.991,400.594,5356.661,7600,0.18948,5.05588,5,0.011175,0.00025,0.08482,-0.09435,0.07019,0.08087,-0.05981,0.06226,-0.00852,0.295176,0,0,0,0,0,0.0074204,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,64.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.081,17.523,235.959,0.15,17.736,17.267,17.042,17.235,235.142,0.722,2.439,6.5,1.2,0.536,0.079,0.755,0.795,9.195,12.092,1174.321,8.551,8.573,8.43,226.847,23080.073,2.0902,2958.572,2846.213,1976.586,2593.79,411.47,5326.317,7600,0.19043,5.07855,5,0.01571,0.04578,0.06805,-0.07564,0.08322,0.11383,-0.04194,0.04679,0.03256,0.299169,0,0,0,0,0,0.00773703,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,65.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.033,17.118,234.94,0.15,17.238,17.01,17.371,17.293,237.243,0.733,0.962,6.5,1.2,-0.26,0.066,0.432,0.308,8.242,12.083,1174.608,8.539,8.491,8.4,226.756,21567.082,1.95318,3057.029,2640.806,2039.312,2579.049,359.825,5111.696,7600,0.18709,4.99766,5,-0.000467,0.08325,0.0348,-0.05561,0.0575,0.09366,-0.08311,0.05006,-0.0643,0.327408,0,0,0,0,0,0.00590647,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,65.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.499,16.702,235.422,0.15,17.161,17.325,17.375,17.675,236.498,0.734,2.701,6.5,1.2,0.707,0.115,0.759,0.96,7.966,11.997,1164.934,8.543,8.39,8.303,227.531,21781.399,1.97259,3166.299,2491.628,2180.053,2612.66,369.093,5282.943,7600,0.18835,5.0036,5,0.00072,0.13697,-0.01582,-0.10288,0.07597,0.13429,-0.12657,-0.11818,0.04618,0.304876,0,0,0,0,0,0.00615322,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,66,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.887,17.126,235.723,0.15,16.649,17.465,18.019,17.642,235.571,0.733,3.012,6.5,1.2,0.998,0.138,0.779,1.117,8.547,12.031,1165.935,8.545,8.421,8.39,227.237,23401.275,2.11929,3204.478,2304.308,2304.308,2604.364,400.076,5495.013,7600,0.19198,4.96553,5,-0.006893,0.08832,-0.03577,-0.06657,0.06057,-0.12161,-0.04986,0.09079,-0.0385,0.276972,0,0,0,0,0,0.00818323,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,66.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.573,17.238,236.967,0.15,17.055,17.092,17.221,17.078,238.309,0.736,3.81,6.5,1.2,1.445,0.144,0.918,1.356,8.313,12.113,1175.268,8.606,8.392,8.44,228.717,23100.171,2.09202,3248.442,2244.226,2561.478,2684.715,375.818,5613.47,7600,0.19144,5.10562,5,0.021125,0.13674,-0.07774,-0.02923,0.06295,0.12104,-0.10492,0.09334,0.00595,0.261386,0,0,0,0,0,0.00778453,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,66.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.379,17.42,235.13,0.15,17.393,16.739,17.638,17.204,235.642,0.716,4.275,6.5,1.2,1.826,0.169,0.989,1.593,8.776,12.098,1171.34,8.563,8.382,8.493,226.424,24820.625,2.24783,3211.524,2165.793,2783.844,2720.387,369.729,5662.129,7600,0.19533,4.9312,5,-0.01376,0.07157,-0.10881,0.00215,0.06974,-0.16292,-0.07768,0.07845,0.01699,0.254983,0,0,0,0,0,0.01033885,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,67.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.824,16.852,236.737,0.15,16.19,16.63,17.447,17.353,238.314,0.725,3.02,6.5,1.2,1.169,0.2,0.821,1.043,8.356,11.995,1163.251,8.529,8.291,8.46,228.443,22770.11,2.06213,2999.808,2059.976,2892.272,2650.686,393.806,5417.695,7600,0.19173,5.00394,5,0.000788,0.10602,-0.13158,0.03703,0.062,0.08611,-0.05693,0.08718,-0.01936,0.287145,0,0,0,0,0,0.00734097,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,67.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.07,16.866,236.779,0.15,17.097,16.586,16.989,16.723,236.526,0.748,2.905,6.5,1.2,1.257,0.201,0.817,0.981,8.7,12.068,1170.926,8.465,8.278,8.477,228.145,23543.437,2.13216,2825.617,2047.379,3043.346,2638.781,394.268,5538.08,7600,0.19328,4.96961,5,-0.006079,0.0409,-0.14621,0.0527,0.06559,-0.1628,-0.03658,0.03919,0.00899,0.271305,0,0,0,0,0,0.00838429,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,68,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.482,16.896,234.659,0.15,16.895,17.139,17.225,17.407,233.61,0.722,1.287,6.5,1.2,0.497,0.239,0.51,0.456,8.918,12.042,1171.436,8.464,8.312,8.498,225.822,21712.603,1.96636,2526.214,1996.752,3055.677,2526.214,352.975,5196.012,7600,0.19026,4.93072,5,-0.013855,0.03617,-0.11624,0.06974,0.08084,-0.01182,0.07492,0.0426,0.03812,0.316314,0,0,0,0,0,0.00607048,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,68.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.082,16.971,236.816,0.15,17.444,16.608,16.922,17.241,236.726,0.732,2.578,6.5,1.2,1.217,0.263,0.724,0.898,7.122,12.053,1167.495,8.398,8.397,8.54,229.754,22224.562,2.01272,2476.793,2276.777,3191.717,2648.429,362.192,5553.061,7600,0.1917,5.00323,5,0.000647,-0.03852,-0.03966,0.10312,0.05978,-0.18673,0.19145,0.08344,-0.05266,0.269334,0,0,0,0,0,0.0066817,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,68.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.482,17.323,235.518,0.15,16.628,16.866,16.855,16.91,237.106,0.742,1.404,6.5,1.2,0.696,0.29,0.546,0.555,8.558,12.094,1173.422,8.469,8.453,8.616,227.03,22948.713,2.0783,2317.205,2425.856,3266.783,2669.948,397.89,5231.339,7600,0.19363,4.94663,5,-0.010673,-0.00994,-0.02605,0.13724,0.07112,0.07145,0.03404,0.08529,0.02836,0.311666,0,0,0,0,0,0.00755729,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,69.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.266,16.595,235.861,0.15,16.977,16.585,16.623,16.752,238.281,0.729,1.43,6.5,1.2,0.899,0.273,0.516,0.552,8.128,12.006,1163.021,8.303,8.386,8.508,227.806,22431.227,2.03144,2115.659,2528.973,3126.264,2590.299,357.31,5338.867,7600,0.19228,5.03065,5,0.006129,-0.08832,-0.00562,0.11618,0.07205,-0.19595,0.05107,-0.05264,0.00232,0.297517,0,0,0,0,0,0.00691252,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,69.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.722,16.791,235.139,0.15,17.025,16.477,16.974,17.329,236.314,0.736,0.377,6.5,1.2,0.457,0.26,0.414,0.04,7.654,12.03,1167.19,8.338,8.425,8.519,227.549,21220.503,1.92179,2022.684,2685.542,2991.662,2566.629,362.63,5183.027,7600,0.1896,4.98901,5,-0.002197,-0.07714,0.01025,0.10339,0.06369,0.02795,0.03968,-0.03196,-0.0209,0.318023,0,0,0,0,0,0.00554597,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,70,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.863,16.856,236.485,0.15,16.55,16.872,16.861,17.281,236.095,0.753,0.214,6.5,1.2,0.378,0.26,0.392,0.098,9.053,12.033,1166.52,8.351,8.453,8.457,227.503,21634.668,1.9593,1927.764,2850.944,2850.944,2543.218,410.302,5060.366,7600,0.19044,4.99713,5,-0.000575,-0.0714,0.0299,0.03445,0.06992,0.01436,0.04911,-0.17236,0.01558,0.334162,0,0,0,0,0,0.00597878,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,70.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.766,16.849,236.1,0.15,17.032,16.791,17.153,16.982,236.649,0.745,-1.63,6.5,1.2,-0.39,0.287,0.117,-0.578,7.927,12.075,1174.65,8.349,8.506,8.439,228.231,21050.268,1.90637,1999.015,2982.308,2671.665,2550.996,367.987,5184.629,7600,0.18973,4.99168,5,-0.001664,-0.07336,0.08364,0.01659,0.05719,-0.00491,0.13436,-0.04466,-0.03182,0.317812,0,0,0,0,0,0.00537329,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,70.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.486,16.386,233.864,0.15,16.488,16.696,16.034,16.847,233.596,0.751,-0.239,6.5,1.2,0.377,0.252,0.295,-0.038,7.625,11.983,1163.247,8.29,8.44,8.363,226.305,20461.877,1.85309,2071.991,3055.544,2474.242,2533.926,347.746,5178.501,7600,0.18793,5.03531,5,0.007063,-0.07678,0.07334,-0.0038,0.06501,-0.00856,-0.02575,-0.05097,0.01955,0.318618,0,0,0,0,0,0.00480579,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,71.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.761,16.523,235.806,0.15,16.432,16.179,16.424,16.606,235.749,0.717,-0.759,6.5,1.2,0.173,0.283,0.207,-0.244,8.31,11.883,1150.685,8.324,8.482,8.339,227.554,20332.667,1.84138,2184.225,3121.423,2291.46,2532.369,392.703,5098.294,7600,0.1882,4.97039,5,-0.005923,-0.05885,0.09909,-0.04403,0.05835,0.04482,0.06435,-0.10058,-0.01666,0.329172,0,0,0,0,0,0.00468432,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,71.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.453,16.582,236.157,0.15,16.577,16.896,15.979,16.758,237.573,0.721,-1.49,6.5,1.2,-0.083,0.234,0.144,-0.533,7.872,12.003,1165.579,8.331,8.47,8.311,228.358,20157.14,1.82549,2347.194,3092.025,2138.811,2526.01,377.343,4965.915,7600,0.18698,4.97948,5,-0.004104,-0.05907,0.07969,-0.07891,0.07342,-0.00054,-0.0485,-0.08719,0.03768,0.34659,0,0,0,0,0,0.0045188,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,72,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.941,16.391,234.835,0.15,17.038,16.865,17.249,17.115,236.106,0.716,-1.426,6.5,1.2,0.06,0.177,0.092,-0.456,7.545,12.011,1167.248,8.347,8.44,8.24,227.352,19805.054,1.7936,2504.744,2997.078,2012.411,2504.744,328.222,4979.804,7600,0.18525,5.00211,5,0.000422,-0.01954,0.07323,-0.12703,0.06265,0.09883,-0.01614,-0.1203,-0.02693,0.344763,0,0,0,0,0,0.00421563,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,72.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.498,16.616,235.98,0.15,16.836,16.735,16.681,17.317,236.411,0.734,-1.883,6.5,1.2,-0.061,0.187,0.066,-0.648,8.374,11.966,1160.016,8.422,8.456,8.309,227.674,20755.426,1.87967,2708.315,2922.322,1943.383,2524.674,387.527,4919.043,7600,0.18735,4.9802,5,-0.003959,0.02758,0.06154,-0.08547,0.06826,0.11781,-0.02922,0.10388,0.01403,0.352757,0,0,0,0,0,0.00506784,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,72.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.458,16.652,237.351,0.15,16.698,16.858,16.517,17.263,236.248,0.742,-1.946,6.5,1.2,-0.084,0.212,0.041,-0.606,7.873,12.029,1167.504,8.475,8.427,8.309,229.534,20295.372,1.83801,2908.337,2803.565,1992.668,2568.19,383.681,4930.584,7600,0.18686,4.97774,5,-0.004451,0.07688,0.02853,-0.08958,0.05614,0.12325,-0.08254,-0.01026,-0.03029,0.351239,0,0,0,0,0,0.00464012,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,73.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.527,16.82,236.559,0.15,16.331,16.626,16.781,16.519,238.395,0.752,-1.96,6.5,1.2,0.03,0.179,0.074,-0.715,7.862,12.025,1167.469,8.503,8.451,8.365,228.757,21174.448,1.91762,2998.621,2591.176,2002.367,2530.722,352.236,4961.411,7600,0.18805,5.01745,5,0.003489,0.08431,0.03304,-0.05299,0.0603,0.01857,0.01128,0.09146,0.01038,0.347183,0,0,0,0,0,0.00548452,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,73.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.485,16.903,234.79,0.15,16.95,17.029,16.745,17.313,235.613,0.75,-2.614,6.5,1.2,-0.325,0.13,-0.105,-0.903,8.328,12.061,1169.331,8.497,8.396,8.345,226.535,21617.326,1.95773,3163.56,2476.451,2159.131,2599.714,375.898,5117.515,7600,0.18807,4.98248,5,-0.003503,0.06846,-0.03239,-0.08342,0.07334,-0.03962,-0.16357,-0.07606,0.0326,0.326643,0,0,0,0,0,0.0059619,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,74,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.998,16.894,234.047,0.15,16.246,17.175,17.482,16.975,236.128,0.739,-3.073,6.5,1.2,-0.474,0.113,-0.112,-1.069,7.736,12.035,1167.514,8.516,8.431,8.408,226.369,20677.526,1.87262,3134.983,2273.361,2273.361,2560.568,382.943,5114.853,7600,0.18587,5.07001,5,0.014003,0.08839,0.00414,-0.01958,0.05812,0.04982,0.09133,0.15959,-0.03803,0.326993,0,0,0,0,0,0.00500496,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,74.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.386,17.184,232.731,0.15,16.739,17.3,17.128,16.903,231.615,0.753,-3.419,6.5,1.2,-0.626,0.064,-0.179,-1.191,7.969,12.11,1177.341,8.55,8.384,8.427,224.823,22395.089,2.02816,3148.208,2162.756,2474.081,2595.015,368.795,5238.519,7600,0.18846,4.94167,5,-0.011665,0.08806,-0.07778,-0.03457,0.06153,-0.00081,-0.2048,-0.03746,0.00852,0.310721,0,0,0,0,0,0.00686203,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,74.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.491,17.271,235.432,0.15,16.907,16.547,17.062,17.279,236.091,0.72,-2.232,6.5,1.2,0.094,0.054,0.037,-0.711,6.942,12.099,1174.37,8.531,8.386,8.478,228.545,20262.205,1.835,3048.81,2101.948,2661.565,2604.108,334.773,5199.894,7600,0.18399,4.94682,5,-0.010635,0.05831,-0.08599,0.00564,0.05497,-0.07438,-0.02053,0.10053,-0.01641,0.315803,0,0,0,0,0,0.00462539,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,75.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.542,17.065,237.445,0.15,16.759,16.75,16.852,16.843,237.487,0.75,-3.417,6.5,1.2,-0.586,-0.013,-0.194,-1.214,7.268,12.083,1170.264,8.484,8.357,8.479,230.235,21113.515,1.9121,2902.376,2016.555,2801.02,2573.317,371.175,5240.992,7600,0.18497,5.04919,5,0.009838,0.03583,-0.0908,0.03104,0.05801,-0.05618,-0.01201,0.06349,0.0076,0.310396,0,0,0,0,0,0.00544103,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,75.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.321,17.225,235.274,0.15,17.684,17.212,17.338,17.101,234.29,0.733,-1.752,6.5,1.2,0.388,-0.002,0.069,-0.685,8.13,12.02,1163.755,8.536,8.352,8.57,227.215,21728.149,1.96776,2759.845,2004.691,2971.117,2578.551,382.573,5068.079,7600,0.18601,4.99523,5,-0.000954,0.06903,-0.1146,0.10336,0.07128,0.083,-0.0595,0.18079,0.03318,0.333148,0,0,0,0,0,0.00608047,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,76,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.332,17.471,234.896,0.15,17.431,17.161,16.279,17.389,234.113,0.727,-1.771,6.5,1.2,0.5,0.008,0.042,-0.57,7.935,12.116,1176.74,8.541,8.41,8.579,227.036,21663.627,1.96192,2656.625,2153.803,3159.447,2656.625,335.215,5155.601,7600,0.18598,4.99662,5,-0.000676,0.04455,-0.08656,0.08293,0.07515,-0.06121,0.0701,-0.05107,0.00967,0.321631,0,0,0,0,0,0.00601346,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,76.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.473,17.68,234.167,0.15,17.274,17.754,17.735,17.67,235.862,0.738,-1.081,6.5,1.2,0.711,-0.065,0.183,-0.46,6.703,12.103,1172.882,8.508,8.46,8.651,227.524,21918.567,1.98501,2498.886,2303.609,3196.873,2666.456,353.611,5322.46,7600,0.18752,4.92205,5,-0.01559,-0.01323,-0.06123,0.12986,0.06009,-0.14444,0.06331,0.11732,-0.03765,0.299676,0,0,0,0,0,0.00630948,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,76.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.149,17.476,234.043,0.15,17.091,17.591,16.756,17.939,234.797,0.726,-1.078,6.5,1.2,0.8,-0.078,0.215,-0.319,7.855,11.995,1162.517,8.403,8.482,8.585,226.257,23259.026,2.1064,2343.155,2447.823,3257.919,2682.966,383.302,5301.49,7600,0.19044,4.99266,5,-0.001469,-0.09388,-0.0155,0.08805,0.06916,-0.20162,0.11434,-0.10452,0.02267,0.302436,0,0,0,0,0,0.00797344,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,77.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.561,17.692,235.763,0.15,18.189,17.228,17.085,17.382,236.114,0.745,-1.532,6.5,1.2,0.473,-0.102,0.167,-0.504,8.169,12.072,1170.062,8.407,8.505,8.611,227.66,22691.349,2.05499,2124.154,2538.315,3136.829,2599.766,358.042,5266.44,7600,0.18973,5.01749,5,0.003498,-0.11621,-0.0183,0.08802,0.06514,-0.05584,-0.007,-0.00007,-0.01004,0.307047,0,0,0,0,0,0.00722888,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,77.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.272,18.149,234.74,0.15,17.549,18.097,18.116,17.711,233.896,0.725,-0.538,6.5,1.2,0.998,-0.162,0.314,-0.246,7.872,12.169,1183.341,8.491,8.574,8.65,226.937,23579.217,2.1354,2129.062,2799.684,3109.39,2679.379,366.878,5403.991,7600,0.19259,5.02575,5,0.005151,-0.08651,-0.00426,0.07246,0.06863,0.07425,0.03509,-0.03889,0.00872,0.288949,0,0,0,0,0,0.00842296,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,78,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.916,18.08,233.72,0.15,17.035,18.288,17.998,17.328,232.376,0.723,1.593,6.5,1.2,2.047,-0.171,0.586,0.556,7.062,12.218,1185.999,8.472,8.679,8.637,226.715,24222.411,2.19365,2190.813,3020.976,3020.976,2744.255,368.962,5782.376,7600,0.19404,5.07847,5,0.015694,-0.09746,0.10942,0.06697,0.05783,-0.02738,0.2842,-0.01373,-0.02699,0.239161,0,0,0,0,0,0.00940015,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,78.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.054,17.739,233.385,0.15,18.004,17.981,18.197,18.049,233.958,0.73,1.747,6.5,1.2,2.058,-0.161,0.641,0.563,8.274,12.205,1184.061,8.467,8.621,8.511,225.177,25164.238,2.27895,2251.338,3252.87,2936.466,2813.558,374.813,5681.44,7600,0.19575,4.98044,5,-0.003911,-0.06163,0.09225,-0.01727,0.06575,0.08958,-0.04291,-0.21059,0.0198,0.252442,0,0,0,0,0,0.01091808,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,78.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.236,17.893,234.713,0.15,18.04,17.993,17.974,17.611,235.02,0.728,1.514,6.5,1.2,1.747,-0.2,0.602,0.534,7.478,12.143,1178.251,8.482,8.647,8.546,227.296,24342.829,2.20456,2313.016,3288.616,2712.014,2771.216,344.934,5717.569,7600,0.19479,4.96304,5,-0.007391,-0.06486,0.10024,-0.00108,0.0612,-0.00807,0.01996,0.04047,-0.01138,0.247688,0,0,0,0,0,0.00957896,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,79.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.039,17.995,234.54,0.15,17.708,18.246,17.883,18.38,232.522,0.743,2.16,6.5,1.2,2.039,-0.222,0.707,0.747,7.487,12.188,1183.059,8.519,8.684,8.542,227.112,24845.147,2.25005,2489.197,3385.821,2591.789,2822.269,375.701,5890.45,7600,0.1962,5.00275,5,0.00055,-0.0403,0.12491,-0.01788,0.05923,0.0614,0.06168,-0.042,-0.00491,0.224941,0,0,0,0,0,0.01040061,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,79.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.915,18.044,236.095,0.15,18.356,18.011,18.329,18.159,235.712,0.727,2.314,6.5,1.2,2.093,-0.212,0.71,0.862,7.694,12.207,1185.673,8.54,8.607,8.523,228.46,25067.933,2.27022,2665.216,3402.889,2458.836,2842.314,373.717,5827.314,7600,0.19647,5.03336,5,0.006671,-0.02517,0.04226,-0.04265,0.05841,0.03782,-0.20662,-0.06192,-0.00205,0.233248,0,0,0,0,0,0.01076715,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,80,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.811,18.281,234.915,0.15,17.604,18.903,18.118,18.881,234.254,0.718,2.263,6.5,1.2,1.877,-0.275,0.68,0.804,7.215,12.127,1178.374,8.626,8.697,8.503,227.754,24901.568,2.25516,2750.3,3233.709,2266.89,2750.3,322.273,5789.583,7600,0.19725,5.01977,5,0.003954,0.03228,0.10325,-0.09022,0.05335,0.14364,0.15248,-0.11893,-0.01266,0.238213,0,0,0,0,0,0.01048266,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,80.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.597,18.189,232.371,0.15,18.117,18.186,18.438,18.5,232.077,0.714,2.563,6.5,1.2,2.019,-0.277,0.728,0.886,7.632,12.129,1176.1,8.618,8.662,8.515,224.798,25657.246,2.32359,3048.826,3254.516,2313.62,2872.321,372.467,5719.855,7600,0.19881,4.9856,5,-0.002879,0.03519,0.07978,-0.06812,0.05966,0.00726,-0.05869,0.05525,0.01578,0.247387,0,0,0,0,0,0.0117921,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,80.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.341,18.115,234.784,0.15,18.083,18.675,18.378,18.366,234.544,0.751,2.893,6.5,1.2,1.961,-0.281,0.8,0.964,8.204,12.23,1184.226,8.591,8.593,8.461,226.655,25652.583,2.32317,3132.997,3026.362,2201.041,2786.8,390.506,5833.135,7600,0.19887,5.04849,5,0.009697,0.01756,0.01924,-0.11246,0.07451,-0.04406,-0.15133,-0.11084,0.03712,0.232482,0,0,0,0,0,0.01179487,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,81.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.208,18.383,233.787,0.15,17.655,17.829,18.144,18.506,234.341,0.72,2.801,6.5,1.2,1.908,-0.238,0.765,0.996,6.573,12.19,1179.943,8.696,8.663,8.506,227.268,23615.31,2.13867,3227.233,2848.072,2300.137,2791.814,327.784,5796.43,7600,0.19401,5.00157,5,0.000314,0.08976,0.0565,-0.10012,0.05381,0.18051,0.09313,0.03084,-0.05175,0.237312,0,0,0,0,0,0.00850583,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,81.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.649,17.96,234.806,0.15,17.978,18.136,17.758,17.801,234.104,0.753,3.255,6.5,1.2,1.999,-0.232,0.842,1.077,7.52,12.146,1178.587,8.641,8.508,8.455,227.35,24562.805,2.22448,3352.997,2695.063,2391.217,2813.092,359.936,5818.285,7600,0.1958,5.02195,5,0.00439,0.08623,-0.04714,-0.09975,0.06428,-0.00883,-0.25909,0.00092,0.02617,0.234436,0,0,0,0,0,0.00993491,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,82,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.892,18.305,234.317,0.15,18.056,18.148,18.561,18.103,232.636,0.725,3.061,6.5,1.2,1.806,-0.26,0.824,1.041,7.293,12.163,1180.667,8.701,8.572,8.532,227.077,24868.495,2.25216,3419.797,2578.868,2578.868,2859.178,373.746,5841.954,7600,0.19691,4.9903,5,-0.001941,0.10479,-0.02411,-0.06472,0.05285,0.0464,0.05758,0.08759,-0.02857,0.231322,0,0,0,0,0,0.01043443,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,82.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.323,17.763,234.848,0.15,17.745,17.685,17.972,17.851,235.039,0.716,2.831,6.5,1.2,1.456,-0.283,0.79,0.97,7.344,12.194,1182.851,8.618,8.437,8.523,227.566,23216.697,2.10257,3223.733,2271.257,2572.164,2689.051,356.455,5548.398,7600,0.194,5.02448,5,0.004896,0.08632,-0.0946,-0.00826,0.06135,-0.04616,-0.17622,0.14114,0.02125,0.269948,0,0,0,0,0,0.00793414,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,82.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.908,18.173,232.696,0.15,17.998,18.052,18.027,17.945,232.945,0.719,2.672,6.5,1.2,1.311,-0.258,0.811,0.92,7.85,12.142,1179.135,8.653,8.492,8.577,224.902,24186.591,2.19041,3213.554,2217.987,2806.39,2745.977,351.993,5615.712,7600,0.1955,4.98909,5,-0.002182,0.07241,-0.08908,-0.00417,0.05599,-0.03478,0.0138,0.01024,-0.0134,0.26109,0,0,0,0,0,0.00933007,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,83.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.776,18.309,235.057,0.15,18.448,18.463,17.541,18.32,237.439,0.74,2.305,6.5,1.2,0.996,-0.21,0.703,0.77,6.683,12.147,1177.31,8.612,8.491,8.644,228.431,23159.347,2.09738,3008.013,2150.973,2909.95,2689.645,359.115,5479.072,7600,0.1926,5.00145,5,0.000291,0.01466,-0.1062,0.04654,0.05707,-0.14437,-0.0428,0.12677,0.00269,0.279069,0,0,0,0,0,0.0078517,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,83.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.02,18.082,232.772,0.15,18.053,17.391,17.348,17.518,231.885,0.742,2.309,6.5,1.2,1.006,-0.242,0.709,0.802,7.499,12.148,1178.783,8.611,8.467,8.651,225.334,22756.461,2.06089,2911.961,2182.094,3116.158,2736.738,369.762,5522.168,7600,0.19234,5.04668,5,0.009337,0.0412,-0.10256,0.0815,0.06071,0.06633,0.00911,0.08739,0.00912,0.273399,0,0,0,0,0,0.00733081,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,84,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.516,18.103,235.705,0.15,17.956,17.653,17.825,18.196,231.839,0.714,0.973,6.5,1.2,0.217,-0.225,0.538,0.327,8.139,12.19,1182.896,8.528,8.494,8.668,227.628,22408.913,2.02942,2623.113,2114.79,3131.435,2623.113,338.882,5222.15,7600,0.19134,4.95808,5,-0.008383,-0.04416,-0.07822,0.09529,0.06208,-0.21338,0.06085,0.03448,0.00342,0.312875,0,0,0,0,0,0.00687661,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,84.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.455,17.703,231.469,0.15,17.631,17.966,17.55,18.671,230.771,0.731,0.16,6.5,1.2,-0.401,-0.201,0.418,0.127,7.522,12.092,1173.125,8.5,8.398,8.61,224.002,21933.568,1.98637,2429.76,2225.303,3160.557,2605.207,370.233,5097.077,7600,0.18995,4.95986,5,-0.008029,-0.02475,-0.12655,0.08599,0.05555,0.04852,-0.12083,-0.02326,-0.01634,0.329332,0,0,0,0,0,0.00631182,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,84.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.64,17.916,233.533,0.15,18.069,17.994,18.094,17.59,234.574,0.732,1.771,6.5,1.2,0.399,-0.178,0.562,0.604,6.904,12.127,1175.267,8.509,8.536,8.659,226.679,21423.139,1.94014,2279.365,2378.674,3147.29,2601.776,363.676,5311.867,7600,0.18852,5.10308,5,0.020615,-0.04096,-0.01437,0.10912,0.05052,-0.04053,0.28044,0.05783,-0.01257,0.30107,0,0,0,0,0,0.00576634,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,85.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.814,17.962,233.958,0.15,17.681,17.433,18.014,17.408,235.28,0.73,-0.901,6.5,1.2,-1.215,-0.138,0.19,-0.34,7.285,12.181,1180.99,8.445,8.532,8.68,226.733,23469.697,2.12548,2314.316,2709.092,3279.591,2767.666,341.283,5487.783,7600,0.19194,4.99627,5,-0.000746,-0.10999,-0.02306,0.12473,0.06042,-0.17258,-0.02172,0.03902,0.02474,0.277923,0,0,0,0,0,0.00827512,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,85.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.133,17.82,233.694,0.15,17.33,18.246,17.634,18.082,233.104,0.741,-0.839,6.5,1.2,-1.251,-0.1,0.166,-0.278,6.943,12.134,1174.236,8.381,8.556,8.618,226.813,22751.607,2.06045,2191.542,2828.646,3122.872,2714.353,348.541,5405.516,7600,0.18982,5.08732,5,0.017463,-0.15758,0.01754,0.07956,0.0619,-0.11898,0.10149,-0.11292,0.0037,0.288748,0,0,0,0,0,0.00731477,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,86,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.271,17.616,233.479,0.15,18.288,17.45,17.336,17.947,231.774,0.744,-1.08,6.5,1.2,-1.202,-0.076,0.258,-0.353,6.697,12.168,1182.055,8.435,8.632,8.529,226.835,22776.502,2.06271,2159.12,2972.231,2972.231,2701.194,361.383,5436.065,7600,0.18944,4.94698,5,-0.010604,-0.07912,0.11832,0.01525,0.05395,0.19616,0.25195,-0.16078,-0.01987,0.284728,0,0,0,0,0,0.00734916,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,86.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.248,17.858,234.027,0.15,17.627,17.936,17.131,17.545,233.245,0.725,-0.988,6.5,1.2,-1.428,-0.087,0.216,-0.357,6.701,12.178,1181.14,8.434,8.631,8.541,227.386,23244.693,2.10511,2203.411,3121.998,2831.798,2719.069,343.772,5475.352,7600,0.19057,5.04673,5,0.009347,-0.10844,0.0879,-0.00218,0.05983,-0.0733,-0.07605,-0.04357,0.0147,0.279559,0,0,0,0,0,0.00796562,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,86.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.328,18.122,233.691,0.15,17.534,17.492,17.964,17.836,234.106,0.722,-1.481,6.5,1.2,-1.619,-0.025,0.158,-0.583,6.362,12.138,1178.605,8.499,8.672,8.524,227.382,23727.982,2.14887,2325.021,3240.777,2699.545,2755.114,323.775,5612.052,7600,0.19044,4.92627,5,-0.014745,-0.07552,0.09778,-0.05066,0.05266,0.0823,0.02471,-0.12119,-0.01791,0.261572,0,0,0,0,0,0.00865016,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,87.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.378,17.414,233.851,0.15,17.427,17.775,17.852,17.983,233.572,0.722,-2.087,6.5,1.2,-1.993,0.042,0.043,-0.721,7.743,12.05,1167.302,8.421,8.639,8.438,226.169,23346.41,2.11432,2390.509,3299.768,2494.547,2728.275,380.996,5459.678,7600,0.18998,4.96537,5,-0.006925,-0.06893,0.14932,-0.05143,0.06111,0.01648,0.12886,-0.00194,0.0211,0.281621,0,0,0,0,0,0.00810417,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,87.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.016,17.691,233.639,0.15,17.366,17.578,17.822,17.42,234.758,0.721,-3.566,6.5,1.2,-2.763,0.034,-0.129,-1.26,7.524,12.054,1168,8.506,8.62,8.468,226.166,25630.071,2.32113,2677.418,3408.275,2472.944,2852.879,370.264,5853.249,7600,0.19443,4.96845,5,-0.00631,-0.0169,0.09671,-0.05512,0.05056,0.13006,-0.13154,-0.00923,-0.02638,0.229836,0,0,0,0,0,0.01175509,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,88,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.432,17.82,232.245,0.15,18.332,17.819,17.917,17.384,232.269,0.728,-2.704,6.5,1.2,-2.393,0.046,-0.029,-0.929,7.309,12.113,1176.257,8.51,8.619,8.494,224.995,24407.681,2.21043,2848.258,3334.211,2362.305,2848.258,323.969,5645.665,7600,0.19218,5.02491,5,0.004982,-0.02806,0.0806,-0.04394,0.05881,-0.0279,-0.04027,0.02796,0.02065,0.257149,0,0,0,0,0,0.00967312,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,88.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.182,17.544,232.407,0.15,17.943,17.871,17.701,17.636,232.515,0.749,-2.173,6.5,1.2,-1.989,0.059,0.069,-0.806,7.249,12.134,1175.668,8.545,8.575,8.41,225.213,24059.167,2.17887,2894.824,3096.215,2174.988,2722.009,364.681,5578.839,7600,0.19171,4.99502,5,-0.000996,0.04008,0.06988,-0.0952,0.05465,0.17035,-0.0268,-0.12815,-0.01041,0.265942,0,0,0,0,0,0.0091349,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,88.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.803,17.91,234.467,0.15,17.533,18.014,17.794,17.578,234.626,0.735,-2.243,6.5,1.2,-1.937,0.059,0.042,-0.789,7.568,12.115,1173.778,8.631,8.574,8.468,226.955,24631.873,2.23073,3101.125,2998.074,2200.488,2766.563,377.383,5730.655,7600,0.19286,4.98939,5,-0.002123,0.08227,0.02497,-0.08119,0.05699,0.10547,-0.11226,0.03501,0.00584,0.245966,0,0,0,0,0,0.01003812,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,89.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.212,17.837,234.378,0.15,17.418,18.052,18.078,17.355,232.424,0.743,-3.712,6.5,1.2,-2.687,0.157,-0.159,-1.36,7.312,12.203,1181.657,8.586,8.526,8.437,227.123,24597.846,2.22765,3259.826,2864.449,2293.079,2805.785,341.804,5932.364,7600,0.19455,5.0466,5,0.009319,0.04512,-0.01474,-0.10317,0.0573,-0.09286,-0.09927,-0.05494,0.00078,0.219426,0,0,0,0,0,0.01000141,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,89.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.337,18.043,234.414,0.15,17.609,18.05,17.867,18.141,234.788,0.736,-2.853,6.5,1.2,-2.223,0.164,-0.074,-1.059,6.477,12.186,1182.073,8.65,8.489,8.532,227.981,24148.895,2.18699,3291.97,2671.677,2385.214,2782.953,339.344,5695.349,7600,0.19377,4.95362,5,-0.009275,0.08442,-0.07606,-0.03286,0.04429,0.09824,-0.15332,0.17578,-0.03252,0.250612,0,0,0,0,0,0.0092793,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,90,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.983,18.064,233.346,0.15,17.962,18.314,18.288,17.937,232.222,0.723,-3.283,6.5,1.2,-2.455,0.183,-0.124,-1.167,6.745,12.163,1180.986,8.62,8.539,8.485,226.658,25180.001,2.28037,3369.793,2554.458,2554.458,2826.236,362.371,5888.262,7600,0.19617,5.07463,5,0.014926,0.05208,-0.02885,-0.08258,0.05671,-0.08086,0.11804,-0.1243,0.03104,0.225229,0,0,0,0,0,0.01096387,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,90.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.159,18.336,235.146,0.15,18.542,17.549,18.851,18.137,235.422,0.714,-3.369,6.5,1.2,-2.342,0.183,-0.099,-1.226,6.702,12.187,1183.778,8.687,8.518,8.57,228.495,24405.308,2.21021,3333.006,2414.352,2704.573,2817.31,343.797,5766.343,7600,0.19462,5.10654,5,0.021308,0.08693,-0.08239,-0.03072,0.0512,0.08714,-0.13386,0.12964,-0.01376,0.241271,0,0,0,0,0,0.00968073,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,90.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.979,18.393,233.145,0.15,18.018,18.172,17.712,17.684,233.854,0.745,-1.743,6.5,1.2,-1.271,0.214,0.071,-0.612,7.588,12.17,1182.651,8.674,8.499,8.627,225.626,23538.138,2.13168,3213.344,2231.798,2811.914,2752.352,347.036,5438.83,7600,0.19343,4.93885,5,-0.01223,0.06712,-0.10813,0.0197,0.06936,-0.04953,-0.06435,0.12606,0.04541,0.284364,0,0,0,0,0,0.00836712,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,91.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.319,18.18,235.819,0.15,18.384,18.865,17.875,19.008,234.902,0.748,-1.799,6.5,1.2,-1.294,0.252,0.054,-0.641,5.792,12.187,1182.756,8.6,8.53,8.596,230.075,22903.331,2.07419,3068.891,2255.775,2975.854,2766.84,340.71,5478.301,7600,0.19282,4.99737,5,-0.000527,0.01812,-0.05105,0.01398,0.04718,-0.1225,0.1427,-0.0143,-0.05545,0.279171,0,0,0,0,0,0.0075144,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,91.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.287,18.292,235.511,0.15,18.079,18.339,18.673,18.248,234.979,0.737,-2.531,6.5,1.2,-1.594,0.245,0.026,-0.823,7.414,12.185,1180.525,8.613,8.477,8.714,228.157,23547.436,2.13252,2895.324,2168.863,3098.569,2720.918,368.037,5530.293,7600,0.19398,5.04702,5,0.009405,0.0181,-0.11772,0.11889,0.05986,-0.00006,-0.16668,0.26225,0.0317,0.27233,0,0,0,0,0,0.00838815,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,92,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.847,18.228,233.648,0.15,18.927,17.664,18.012,18.042,235.077,0.726,-1.021,6.5,1.2,-0.61,0.254,0.235,-0.376,6.267,12.15,1177.102,8.64,8.511,8.683,227.432,21574.363,1.95384,2691.888,2234.051,3149.725,2691.888,305.225,5239.246,7600,0.19017,4.94538,5,-0.010924,0.05294,-0.07646,0.09517,0.05097,0.08711,0.10316,-0.05929,-0.02224,0.310626,0,0,0,0,0,0.00592126,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,92.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.258,18.54,233.872,0.15,17.862,17.849,18.589,18.144,233.192,0.747,-0.616,6.5,1.2,-0.384,0.274,0.295,-0.212,6.773,12.156,1180.713,8.63,8.538,8.679,227.157,22516.954,2.0392,2521.395,2325.336,3222.172,2689.634,355.025,5200.888,7600,0.19243,4.93146,5,-0.013707,0.00501,-0.08717,0.05429,0.05829,-0.11984,-0.02678,-0.1022,0.01832,0.315673,0,0,0,0,0,0.00700749,11042.055
