episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,92.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.002,17.736,233.346,0.15,18.064,18.543,17.917,18.608,236.098,0.722,0.088,6.5,1.2,0.256,0.298,0.397,0.082,6.592,12.093,1175.606,8.429,8.504,8.626,226.81,20984.004,1.90037,2283.222,2380.768,3135.741,2599.911,357.221,5239.778,7600,0.18978,4.99017,5,-0.001966,-0.09936,-0.02421,0.09735,0.05598,-0.26091,0.1574,0.10765,-0.00578,0.310556,0,0,0,0,0,0.00531043,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,93.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,18.257,17.803,234.271,0.15,17.713,17.631,17.454,18.058,235.766,0.73,0.61,6.5,1.2,0.749,0.213,0.426,0.2,6.872,12.154,1176.947,8.444,8.561,8.648,227.456,21963.842,1.98911,2224.114,2609.828,3167.234,2667.059,333.45,5292.695,7600,0.19024,4.97089,5,-0.005822,-0.09243,0.02418,0.11148,0.05676,0.01731,0.12099,0.03533,0.00194,0.303593,0,0,0,0,0,0.00635819,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,93.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.932,17.702,234.022,0.15,18.185,17.686,17.918,18.298,231.816,0.72,1.727,6.5,1.2,1.412,0.246,0.65,0.603,7.716,12.11,1175.885,8.364,8.557,8.601,226.364,23539.56,2.13181,2196.733,2861.748,3168.864,2742.448,363.81,5535.253,7600,0.194,5.02356,5,0.004712,-0.16071,0.03313,0.0763,0.05813,-0.17069,0.02237,-0.08796,0.00343,0.271677,0,0,0,0,0,0.00837733,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,94,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.367,18.14,232.866,0.15,17.736,17.648,18.136,17.808,234.419,0.738,2.257,6.5,1.2,1.782,0.225,0.688,0.763,7.003,12.212,1183.705,8.373,8.602,8.636,225.925,23820.343,2.15724,2202.475,3029.847,3029.847,2754.057,367.721,5762.375,7600,0.19419,4.94548,5,-0.010904,-0.20329,0.02563,0.05967,0.06151,-0.10645,-0.01876,-0.04156,0.00845,0.241793,0,0,0,0,0,0.0087984,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,94.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.84,17.778,234.045,0.15,17.572,17.895,17.287,18.358,234.419,0.723,2.429,6.5,1.2,1.942,0.242,0.669,0.82,6.9,12.094,1174.641,8.416,8.604,8.53,227.197,24089.735,2.18164,2181.018,3110.088,2816.576,2702.561,347.695,5768.14,7600,0.19502,5.0067,5,0.001339,-0.11747,0.07043,-0.00318,0.05215,0.21455,0.112,-0.15713,-0.02341,0.241034,0,0,0,0,0,0.0091968,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,94.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.46,17.271,234.197,0.15,17.956,17.5,17.645,17.322,234.873,0.749,1.627,6.5,1.2,1.684,0.231,0.596,0.594,6.153,12.149,1176.935,8.383,8.575,8.487,228.09,21762.365,1.97086,2294.443,3199.007,2664.389,2719.28,319.818,5573.545,7600,0.19016,5.01211,5,0.002422,-0.08986,0.10214,0.01412,0.04593,0.06904,0.07927,0.04324,-0.01554,0.266639,0,0,0,0,0,0.00615282,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,95.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.24,17.665,234.126,0.15,17.462,17.206,17.911,16.561,235.581,0.742,2.82,6.5,1.2,2.413,0.246,0.789,0.96,6.328,12.12,1177.156,8.457,8.646,8.453,227.843,24594.609,2.22736,2488.33,3327.862,2584.39,2800.194,351.779,5994.872,7600,0.19612,4.99677,5,-0.000645,-0.06231,0.12605,-0.06655,0.04437,0.06886,0.05978,-0.20167,-0.0039,0.211201,0,0,0,0,0,0.01000291,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,95.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.978,17.454,234.113,0.15,17.355,16.749,17.044,17.464,233.722,0.717,1.976,6.5,1.2,2.101,0.195,0.62,0.687,7.6,12.072,1169.94,8.484,8.578,8.426,226.58,24227.689,2.19413,2619.08,3352.979,2413.755,2795.272,371.805,5664.755,7600,0.19448,5.03492,5,0.006984,-0.01082,0.08334,-0.06825,0.06629,0.12871,-0.10677,-0.00426,0.05478,0.254637,0,0,0,0,0,0.00939776,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,96,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.509,16.557,233.935,0.15,17.238,16.861,16.954,17.29,234.622,0.727,3.409,6.5,1.2,2.914,0.203,0.839,1.122,6.506,12.017,1165.428,8.434,8.468,8.303,227.486,23373.724,2.11679,2796.629,3260.931,2332.328,2796.629,309.534,5971.028,7600,0.1929,5.01532,5,0.003065,0.04693,0.08104,-0.08413,0.05742,0.14437,-0.00575,-0.03968,-0.02217,0.214338,0,0,0,0,0,0.00818522,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,96.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.718,17.311,234.425,0.15,17.171,17.624,16.818,17.551,234.474,0.719,3.559,6.5,1.2,3.108,0.16,0.878,1.259,7.21,12.121,1176.732,8.545,8.514,8.393,227.279,25705.909,2.328,2995.112,3196.07,2276.824,2822.668,363.896,6047.739,7600,0.19683,5.01065,5,0.00213,0.06802,0.0365,-0.08436,0.06367,0.05273,-0.11136,-0.00059,0.01563,0.204245,0,0,0,0,0,0.01191254,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,96.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.418,17.374,234.892,0.15,16.894,16.903,16.686,16.983,234.764,0.747,3.012,6.5,1.2,2.791,0.137,0.812,1.054,6.523,12.156,1179.114,8.539,8.563,8.368,228.426,24373.711,2.20735,3123.435,3026.278,2274.31,2808.008,355.798,5932.241,7600,0.19374,4.96216,5,-0.007567,0.05431,0.07851,-0.11651,0.05661,-0.03426,0.10503,-0.08038,-0.01766,0.219442,0,0,0,0,0,0.00964771,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,97.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.75,16.869,232.59,0.15,16.325,16.889,17.196,16.989,233.472,0.716,2.374,6.5,1.2,2.555,0.11,0.735,0.766,6.99,11.939,1157.944,8.466,8.447,8.271,225.661,24391.571,2.20897,3236.673,2848.36,2287.199,2790.744,335.697,5860.57,7600,0.19328,5.05905,5,0.01181,0.0421,0.02281,-0.1532,0.06219,-0.03053,-0.13926,-0.09172,0.01395,0.228872,0,0,0,0,0,0.00966789,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,97.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.86,16.582,234.731,0.15,16.337,17.176,17.291,16.877,234.236,0.728,2.604,6.5,1.2,2.708,0.091,0.676,0.928,6.622,12.036,1169.129,8.479,8.372,8.325,228.164,23802.736,2.15564,3297.708,2672.18,2383.299,2784.395,342.208,5815.146,7600,0.19177,5.07502,5,0.015004,0.08959,-0.01828,-0.0646,0.05477,0.11873,-0.10272,0.2215,-0.01855,0.234849,0,0,0,0,0,0.00877685,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,98,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.685,16.586,234.019,0.15,17.426,16.66,16.962,16.762,232.433,0.741,1.15,6.5,1.2,1.924,0.09,0.497,0.353,5.972,11.966,1161.659,8.51,8.32,8.39,228.097,22218.188,2.01214,3166.083,2386.856,2386.856,2646.598,346.323,5568.637,7600,0.18856,5.0599,5,0.011981,0.11917,-0.07061,-0.0002,0.04998,0.07395,-0.13081,0.16101,-0.01198,0.267285,0,0,0,0,0,0.00667491,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,98.4,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.387,16.801,234.43,0.15,16.609,17.115,17.215,16.335,234.527,0.749,2.574,6.5,1.2,2.682,0.047,0.781,0.848,6.26,11.999,1164.4,8.523,8.355,8.391,228.223,22715.793,2.05721,3286.943,2391.605,2674.461,2784.336,335.071,6009.844,7600,0.1888,4.96002,5,-0.007996,0.10726,-0.06126,-0.02501,0.05328,-0.02977,0.02336,-0.06202,0.00825,0.209231,0,0,0,0,0,0.00732311,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,98.8,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,17.021,16.169,234.774,0.15,15.964,16.141,17.402,16.904,234.108,0.739,1.829,6.5,1.2,2.462,0.021,0.647,0.689,6.777,11.941,1157.338,8.431,8.284,8.341,228.047,23284.215,2.10868,3165.16,2227.143,2781.532,2724.612,331.646,5716.413,7600,0.18948,4.95553,5,-0.008894,0.09083,-0.05653,0.00056,0.0503,-0.04108,0.01183,0.06391,-0.00744,0.24784,0,0,0,0,0,0.00803909,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,99.2,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.759,16.483,233.877,0.15,17.111,16.923,17.16,17.574,234.634,0.747,1.86,6.5,1.2,2.358,-0.04,0.594,0.689,6.671,11.989,1162.124,8.462,8.217,8.411,227.256,22478.699,2.03574,3010.548,2154.132,2912.557,2692.412,358.853,5649.888,7600,0.1882,5.07707,5,0.015414,0.08397,-0.16072,0.03281,0.0502,-0.01715,-0.26047,0.08063,-0.00027,0.256594,0,0,0,0,0,0.00699518,11042.055
E022,1502,test_release_sample,S5,yaw_misalignment,High,IBPC without Preview,99.6,recovery,0.1,0.4,100,0.02,33.68,42.38,12,17.5,16.861,16.615,233.823,0.15,17.114,16.869,16.645,16.532,231.978,0.752,0.336,6.5,1.2,1.509,-0.017,0.391,0.119,8.016,12.023,1167.219,8.409,8.284,8.538,225.87,22289.728,2.01862,2839.845,2089.279,3049.833,2659.653,380.249,5323,7600,0.1874,5.00472,5,0.000944,0.01532,-0.1096,0.14377,0.06289,-0.17162,0.1278,0.2774,0.03173,0.299605,0,0,0,0,0,0.00674199,11042.055
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,0,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.41,17.226,223.813,0.15,16.711,17.136,17.083,19.821,231.037,0.722,-3.07,6.5,1.2,-1.46,0.267,-0.093,-1.084,13.769,12.135,1176.097,8.428,8.531,8.425,210.048,27581.283,2.51209,3081.574,3773.284,2389.864,3081.574,461.14,5221.768,7600,0.19707,5.01325,5,0.002649,-0.03936,0.06426,-0.04252,0.00359,-0.0984,0.16064,-0.10631,0.00898,0.312925,0,0,0,0,0,0.01602722,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,0.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.305,16.681,225.762,0.15,17.033,16.868,17.108,19.804,233.295,0.72,-3.374,6.5,1.2,-1.555,0.248,-0.214,-1.179,11.868,12.052,1167.779,8.424,8.457,8.336,213.904,25595.989,2.33127,3342.95,3608.249,2394.683,3115.294,480.407,5215.719,7600,0.19283,4.93438,5,-0.013123,0.02281,0.0558,-0.06522,0.00998,0.15543,-0.02114,-0.05675,0.01598,0.313721,0,0,0,0,0,0.01191385,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,0.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.914,17.162,226.731,0.15,16.997,16.603,16.55,20.332,234.617,0.74,-2.959,6.5,1.2,-1.151,0.286,-0.068,-1.023,12.352,12.05,1171.418,8.487,8.524,8.387,214.39,26629.12,2.42536,3514.288,3378.047,2323.587,3071.974,498.925,5007.11,7600,0.19553,5.06239,5,0.012478,0.02794,0.06422,-0.07217,0.01052,0.01282,0.02104,-0.01736,0.00136,0.34117,0,0,0,0,0,0.01392832,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,1.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.378,16.941,227.003,0.15,16.193,17.134,17.363,20.554,233.632,0.719,-2.432,6.5,1.2,-0.74,0.244,-0.062,-0.911,12.777,12.001,1162.498,8.489,8.403,8.38,214.227,25481.41,2.32083,3634.391,3094.482,2314.247,3014.374,466.751,4840.598,7600,0.19254,4.97261,5,-0.005479,0.05599,-0.03,-0.05315,0.00105,0.07013,-0.23554,0.04755,-0.0237,0.363079,0,0,0,0,0,0.01167969,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,1.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.606,16.833,223.635,0.15,17.098,16.338,16.534,20.54,230.37,0.719,-2.57,6.5,1.2,-0.665,0.246,-0.039,-0.867,13.197,12.06,1170.82,8.518,8.425,8.393,210.448,25562.519,2.32822,3778.06,2873.968,2456.442,3036.156,494.602,4953.386,7600,0.19274,5.06533,5,0.013065,0.09775,0.00543,-0.02701,0.01075,0.10439,0.08857,0.06535,0.02427,0.348239,0,0,0,0,0,0.01183689,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.885,16.538,224.614,0.15,17.383,16.859,16.764,20.767,232.165,0.737,-1.778,6.5,1.2,-0.15,0.249,0.043,-0.601,12.138,11.972,1160.846,8.435,8.35,8.38,212.485,23905.202,2.17727,3626.125,2507.843,2507.843,2880.603,497.014,4701.841,7600,0.18954,4.99025,5,-0.001951,0.05071,-0.03461,-0.00464,0.00912,-0.11759,-0.10011,0.05592,-0.00408,0.381337,0,0,0,0,0,0.00905934,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,2.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.221,16.794,225.695,0.15,16.155,17.102,17.241,20.806,233.128,0.715,-0.97,6.5,1.2,0.247,0.23,0.197,-0.317,12.069,12.066,1170.876,8.464,8.361,8.407,213.636,24535.723,2.2347,3636.75,2377.481,2775.31,2929.847,471.269,4845.755,7600,0.19044,4.92,5,-0.015999,0.0491,-0.05443,-0.0084,0.0099,-0.00403,-0.04955,-0.00941,0.00195,0.362401,0,0,0,0,0,0.01005115,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,2.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.534,16.333,225.538,0.15,16.911,16.306,16.923,21.039,233.909,0.717,0.497,6.5,1.2,1.282,0.195,0.379,0.09,11.809,11.996,1163.546,8.402,8.292,8.334,213.736,24710.067,2.25058,3565.691,2299.943,3048.029,2971.221,447.519,5120.084,7600,0.19018,4.93054,5,-0.013891,0.04222,-0.06815,-0.02575,0.00753,-0.01721,-0.0343,-0.04337,-0.00592,0.326305,0,0,0,0,0,0.01035223,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,3.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.578,16.544,226.476,0.15,16.692,16.55,17.567,20.712,235.367,0.746,-0.69,6.5,1.2,0.732,0.178,0.229,-0.249,12.138,12.002,1165.745,8.406,8.327,8.388,214.344,24886.607,2.26666,3448.552,2268.907,3313.577,3010.345,494.292,4994.697,7600,0.19024,5.05997,5,0.011994,0.02064,-0.0584,0.00293,0.00608,-0.05395,0.0244,0.07169,-0.00364,0.342803,0,0,0,0,0,0.01064466,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,3.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.882,16.871,226.037,0.15,16.809,16.662,16.521,20.613,236.305,0.739,0.885,6.5,1.2,1.71,0.144,0.474,0.249,12.554,11.975,1162.295,8.449,8.359,8.475,213.491,27019.932,2.46096,3305.504,2328.413,3578.868,3070.928,495.01,5223.295,7600,0.19386,5.01863,5,0.003725,0.02408,-0.0654,0.05008,0.00767,0.00859,-0.01751,0.11789,0.00397,0.312724,0,0,0,0,0,0.01477243,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.794,16.748,226.81,0.15,16.693,17.361,17.387,21.473,235.585,0.717,0.83,6.5,1.2,1.683,0.148,0.469,0.262,13.296,11.979,1161.881,8.411,8.37,8.456,213.522,27603.131,2.51408,3097.854,2419.479,3776.23,3097.854,452.25,5209.724,7600,0.19506,5.0631,5,0.01262,0.00124,-0.04014,0.04605,0.00786,-0.0571,0.06316,-0.01008,0.0005,0.31451,0,0,0,0,0,0.01607628,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,4.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.994,16.43,225.644,0.15,17.255,16.995,17.778,21.968,232.946,0.752,2.138,6.5,1.2,2.433,0.077,0.666,0.743,12.94,11.956,1158.488,8.341,8.33,8.4,212.714,28207.647,2.56914,2920.166,2642.259,3913.494,3158.64,503.236,5437.548,7600,0.19503,4.94551,5,-0.010898,-0.03055,-0.04181,0.02796,0.01046,-0.07946,-0.00419,-0.04524,0.0065,0.284533,0,0,0,0,0,0.01754359,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,4.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.017,16.965,227.65,0.15,17.259,17.127,17.952,21.603,235.964,0.744,0.95,6.5,1.2,1.905,0.069,0.461,0.313,12.256,12.057,1168.59,8.428,8.399,8.503,215.411,27629.662,2.51649,2686.44,2822.119,3872.226,3126.928,496.865,5338.258,7600,0.19376,5.0321,5,0.00642,-0.00762,-0.03674,0.0674,0.01746,0.05733,0.01268,0.09861,0.01749,0.297598,0,0,0,0,0,0.01615054,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,5.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.05,17.315,224.522,0.15,17.092,17.466,18.332,22.064,236.045,0.751,1.521,6.5,1.2,2.128,0.046,0.571,0.528,13.246,12.034,1167.231,8.456,8.473,8.54,211.284,27978.008,2.54822,2569.853,3120.574,3916.435,3202.287,476.098,5395.359,7600,0.19405,5.00192,5,0.000383,-0.02241,-0.00488,0.06199,0.00854,-0.03698,0.07966,-0.01353,-0.0223,0.290084,0,0,0,0,0,0.01697733,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,5.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.202,17.018,225.603,0.15,16.432,17.233,18.394,21.811,233.714,0.716,2.188,6.5,1.2,2.608,0.046,0.658,0.764,13.286,12.039,1168.19,8.404,8.457,8.465,212.324,29306.536,2.66922,2446.289,3353.799,3772.904,3190.997,496.472,5410.55,7600,0.19667,5.08039,5,0.016077,-0.03857,0.01437,0.02237,0.00639,-0.0404,0.04811,-0.09904,-0.00538,0.288085,0,0,0,0,0,0.02041925,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.16,16.943,227.346,0.15,16.819,16.714,18.531,21.96,235.25,0.748,3.849,6.5,1.2,3.446,-0.01,0.91,1.341,11.607,12.123,1175.535,8.39,8.446,8.485,215.755,30466.636,2.77488,2557.763,3650.203,3650.203,3286.056,485.529,5780.87,7600,0.19833,5.04263,5,0.008527,-0.04299,0.01264,0.05178,0.0162,-0.01106,-0.00432,0.07353,0.02453,0.239359,0,0,0,0,0,0.02386046,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,6.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.785,17.086,224.62,0.15,16.799,16.569,18.494,21.319,232.801,0.752,3.469,6.5,1.2,3.232,-0.041,0.849,1.235,11.67,12.027,1168.194,8.411,8.479,8.472,212.965,28875.753,2.62999,2579.604,3816.968,3426.059,3274.21,463.071,5767.203,7600,0.19575,4.97381,5,-0.005238,-0.03968,0.02881,0.02174,0.01463,0.00828,0.04041,-0.0751,-0.00392,0.241158,0,0,0,0,0,0.0192785,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,6.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.796,17.549,224.655,0.15,17.159,17.717,19.289,21.528,232.559,0.751,2.327,6.5,1.2,2.592,-0.049,0.686,0.779,13.069,12.102,1175.201,8.498,8.57,8.489,211.599,28957.211,2.63741,2631.443,3968.164,3178.131,3259.246,472.612,5587.707,7600,0.19606,4.96552,5,-0.006897,-0.00816,0.06374,-0.0167,0.01261,0.0788,0.08732,-0.09611,-0.00505,0.264775,0,0,0,0,0,0.01948035,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,7.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.073,18.076,225.77,0.15,17.497,17.847,18.638,21.921,233.52,0.72,2.186,6.5,1.2,2.52,-0.113,0.66,0.755,12.733,12.14,1174.434,8.552,8.613,8.552,213.058,30138.345,2.74498,2846.929,4057.504,2985.444,3296.625,507.252,5631.885,7600,0.19949,5.03096,5,0.006191,-0.01757,0.043,-0.01719,0.02007,-0.02353,-0.05183,-0.00123,0.01865,0.258963,0,0,0,0,0,0.02284344,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,7.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.963,17.071,226.102,0.15,17.84,17.599,19.212,21.496,234.3,0.729,2.815,6.5,1.2,2.836,-0.126,0.762,1.018,13.215,12.082,1173.344,8.43,8.508,8.422,212.903,29008.433,2.64207,2919.267,3924.311,2638.083,3160.554,509.171,5587.342,7600,0.19749,5.01066,5,0.002131,-0.01916,0.05913,-0.02738,0.01517,-0.00396,0.04032,-0.02548,-0.01225,0.264823,0,0,0,0,0,0.01962097,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.757,17.826,228.059,0.15,18.239,17.745,19.489,21.396,235.905,0.727,3.013,6.5,1.2,2.902,-0.109,0.835,1.057,11.711,12.187,1180.966,8.547,8.597,8.509,216.36,30008.237,2.73313,3320.481,3954.255,2686.706,3320.481,422.516,5785.914,7600,0.19918,4.93839,5,-0.012322,0.00691,0.05711,-0.03114,0.01251,0.06516,-0.00505,-0.0094,-0.00666,0.238696,0,0,0,0,0,0.02246093,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,8.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.462,18.018,227.451,0.15,17.833,17.582,19.668,21.341,235.565,0.737,2.543,6.5,1.2,2.51,-0.175,0.739,0.851,11.104,12.079,1170.46,8.574,8.561,8.515,216.366,28402.232,2.58686,3489.281,3745.706,2572.732,3269.24,464.339,5583.81,7600,0.19718,5.02652,5,0.005305,0.0109,-0.00187,-0.04766,0.0195,0.00999,-0.14747,-0.04128,0.01747,0.265288,0,0,0,0,0,0.01803778,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,8.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.803,17.758,226.243,0.15,17.876,18.008,20.237,21.7,232.02,0.744,1.707,6.5,1.2,2.007,-0.2,0.618,0.573,12.238,12.107,1175.192,8.581,8.533,8.482,214.016,28313.874,2.57881,3623.618,3487.995,2438.317,3183.31,496.662,5449.437,7600,0.19745,4.95267,5,-0.009466,0.04959,0.00155,-0.04982,0.01074,0.09672,0.00856,-0.00541,-0.02188,0.282969,0,0,0,0,0,0.01780787,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,9.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.57,18.084,229.062,0.15,17.705,17.697,21.733,21.47,236.574,0.741,0.645,6.5,1.2,1.267,-0.247,0.466,0.206,12.808,12.163,1181.09,8.64,8.585,8.525,216.263,27718.813,2.52461,3798.792,3257.914,2476.277,3177.661,467.589,5315.121,7600,0.19712,4.98769,5,-0.002463,0.0692,0.01402,-0.04649,0.00935,0.04902,0.03116,0.00833,-0.00348,0.300642,0,0,0,0,0,0.01635437,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,9.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.865,18.087,226.377,0.15,18.834,18.533,21.444,21.995,234.263,0.736,0.237,6.5,1.2,0.98,-0.208,0.419,0.077,12.278,12.144,1176.605,8.63,8.589,8.541,214.118,26808.559,2.44171,3891.501,3021.659,2619.949,3177.703,475.865,5236.205,7600,0.19467,5.08799,5,0.017597,0.0579,0.01685,-0.03062,0.01929,-0.02825,0.00707,0.03965,0.02485,0.311026,0,0,0,0,0,0.01431788,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,10,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.836,18.1,227.295,0.15,18.153,18.254,21.126,20.301,232.219,0.743,0.877,6.5,1.2,1.232,-0.224,0.467,0.391,12.678,12.216,1183.68,8.629,8.563,8.553,214.637,27951.467,2.5458,3927.383,2781.907,2781.907,3163.732,509.101,5311.387,7600,0.19722,5.00363,5,0.000725,0.05539,-0.01047,-0.02031,0.0194,-0.00626,-0.06829,0.02578,0.00029,0.301133,0,0,0,0,0,0.01691029,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,10.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.123,18.015,226.83,0.15,17.795,18.511,20.99,21.192,235.094,0.734,0.462,6.5,1.2,0.88,-0.247,0.403,0.165,10.772,12.171,1179.317,8.617,8.527,8.562,216.075,25272.951,2.30184,3790.075,2601.431,2976.948,3122.818,444.838,5067.064,7600,0.19239,4.96096,5,-0.007809,0.05343,-0.03607,-0.00174,0.01616,-0.00491,-0.06399,0.04645,-0.00811,0.333281,0,0,0,0,0,0.01131619,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,10.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.962,18.111,226.862,0.15,18.531,18.154,21.925,20.273,231.581,0.739,0.09,6.5,1.2,0.573,-0.24,0.382,0.063,13.404,12.232,1186.431,8.584,8.549,8.585,213.479,28192.861,2.56779,3711.293,2354.722,3156.486,3074.167,479.63,5051.876,7600,0.19804,5.06038,5,0.012077,0.00838,-0.02676,0.00942,0.0205,-0.11262,0.02327,0.02788,0.01086,0.33528,0,0,0,0,0,0.0174782,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,11.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.184,18.351,225.035,0.15,17.895,18.901,21.281,20.45,229.68,0.744,-0.797,6.5,1.2,-0.046,-0.282,0.278,-0.312,11.8,12.185,1182.995,8.647,8.574,8.63,213.252,25327.4,2.3068,3480.229,2316.66,3347.093,3047.994,487.556,4931.561,7600,0.19317,4.93611,5,-0.012777,0.04288,-0.03062,0.02523,0.01635,0.08626,-0.00964,0.03955,-0.01038,0.35111,0,0,0,0,0,0.0114085,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,11.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.007,17.998,228.701,0.15,18.474,17.97,22.066,19.6,234.097,0.733,-1.5,6.5,1.2,-0.509,-0.266,0.123,-0.551,13.015,12.157,1180.351,8.558,8.553,8.615,215.714,26114.084,2.37845,3229.839,2232.1,3508.979,2990.306,505.471,4938.542,7600,0.19449,5.01284,5,0.002568,-0.00482,-0.00951,0.05259,0.02831,-0.11924,0.05275,0.06839,0.0299,0.350192,0,0,0,0,0,0.01288478,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,12,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.47,17.794,227.487,0.15,18.14,18.328,21.89,20.405,234.243,0.728,-1.201,6.5,1.2,-0.394,-0.269,0.154,-0.417,12.304,12.213,1184.182,8.536,8.484,8.582,215.213,25471.302,2.31991,3046.846,2395.491,3698.202,3046.846,434.237,4983.933,7600,0.19334,4.92269,5,-0.015462,-0.00281,-0.05415,0.0436,0.02895,0.00502,-0.1116,-0.02247,0.00158,0.344219,0,0,0,0,0,0.01166714,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,12.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.788,18.527,227.164,0.15,17.856,18.171,22.744,20.103,230.139,0.725,-2.378,6.5,1.2,-1.307,-0.255,0.041,-0.81,11.223,12.247,1190.462,8.624,8.612,8.659,215.969,27476.991,2.50259,3020.943,2762.703,3943.975,3242.54,467.623,5194.729,7600,0.1971,4.97934,5,-0.004132,-0.00318,-0.01469,0.03255,0.02771,-0.00094,0.09865,-0.02762,-0.00309,0.316483,0,0,0,0,0,0.01578632,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,12.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.444,18.344,226.038,0.15,17.791,18.737,22.543,19.929,231.562,0.718,-1.577,6.5,1.2,-0.98,-0.26,0.155,-0.562,11.287,12.169,1179.568,8.56,8.596,8.652,214.775,27207.405,2.47803,2683.086,2813.337,3821.44,3105.954,476.991,5160.791,7600,0.19674,5.07103,5,0.014206,-0.04545,-0.00966,0.04595,0.02397,-0.10568,0.01259,0.03349,-0.00936,0.320949,0,0,0,0,0,0.01517808,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,13.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.326,17.955,227.279,0.15,18.094,18.453,22.374,19.5,231.715,0.735,-2.562,6.5,1.2,-1.603,-0.245,-0.018,-0.886,12.029,12.119,1174.371,8.54,8.545,8.624,215.266,27721.825,2.52489,2514.972,3039.017,3796.326,3116.772,453.036,5224.353,7600,0.19757,5.06857,5,0.013715,-0.01917,-0.01449,0.06403,0.01578,0.06571,-0.01209,0.0452,-0.02048,0.312585,0,0,0,0,0,0.01635397,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,13.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.745,18.552,227.702,0.15,18.157,18.69,22.091,18.745,233.062,0.722,-3.555,6.5,1.2,-2.233,-0.222,-0.109,-1.231,12.696,12.189,1183.817,8.614,8.667,8.684,215.035,28979.145,2.6394,2552.12,3439.773,3849.707,3280.533,485.609,5533.029,7600,0.19974,4.91881,5,-0.016237,-0.01833,0.03464,0.05168,0.03011,0.0021,0.12283,-0.03086,0.03585,0.27197,0,0,0,0,0,0.01953565,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,14,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.786,17.809,228.531,0.15,18.332,19.249,22.547,18.734,231.767,0.717,-2.786,6.5,1.2,-1.904,-0.228,-0.064,-0.912,12.177,12.119,1175.783,8.486,8.592,8.573,216.378,27591.234,2.51299,2410.962,3534.933,3534.933,3160.276,499.543,5200.361,7600,0.19722,5.01751,5,0.003501,-0.05732,0.04826,0.02932,0.02391,-0.09747,0.03405,-0.0559,-0.01552,0.315742,0,0,0,0,0,0.01605206,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,14.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.723,18.152,227.119,0.15,18.408,18.574,22.672,19.682,230.433,0.736,-2.785,6.5,1.2,-2.067,-0.165,-0.048,-0.942,12.08,12.175,1179.761,8.555,8.648,8.6,215.063,29171.552,2.65693,2507.478,3772.263,3372.691,3217.477,473.333,5343.492,7600,0.19938,4.86921,5,-0.026158,-0.03135,0.06173,0.01448,0.02366,0.06493,0.03367,-0.03709,-0.00062,0.296909,0,0,0,0,0,0.0200407,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,14.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.69,17.751,226.832,0.15,17.778,18.919,22.156,18.994,231.637,0.739,-3.069,6.5,1.2,-2.333,-0.18,-0.081,-1.069,11.952,12.123,1173.111,8.521,8.6,8.558,214.913,28228.17,2.571,2656.58,3936.139,3179.89,3257.536,452.402,5476.731,7600,0.19792,4.97924,5,-0.004153,-0.01774,0.06093,0.01866,0.03257,0.03402,-0.002,0.01044,0.02229,0.279378,0,0,0,0,0,0.01759313,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,15.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.756,18.134,227.426,0.15,18.15,18.896,22.071,18.969,231.492,0.728,-3.423,6.5,1.2,-2.543,-0.136,-0.199,-1.156,11.65,12.17,1179.912,8.552,8.622,8.612,215.8,29201.71,2.65967,2868.603,4029.212,3001.4,3299.738,486.316,5438.143,7600,0.19923,5.01327,5,0.002654,-0.03457,0.03599,0.02608,0.02365,-0.04208,-0.06234,0.01854,-0.02232,0.284455,0,0,0,0,0,0.02013148,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,15.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.7,17.981,226.282,0.15,17.867,19.017,22.628,17.834,230.037,0.75,-2.308,6.5,1.2,-1.994,-0.137,0.015,-0.81,12.161,12.139,1179.173,8.552,8.583,8.531,214.144,29224.77,2.66177,2978.156,3944.384,2707.831,3210.124,489.507,5430.523,7600,0.19946,5.00307,5,0.000613,-0.01746,0.01333,-0.03798,0.0228,0.04277,-0.05667,-0.16015,-0.00212,0.285458,0,0,0,0,0,0.02019447,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,16,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.03,17.519,227.838,0.15,18.161,19.202,22.427,18.859,231.691,0.715,-3.589,6.5,1.2,-2.756,-0.096,-0.153,-1.269,11.92,12.104,1174.091,8.515,8.557,8.471,215.945,28531.869,2.59867,3245.151,3888.991,2601.312,3245.151,429.226,5553.877,7600,0.1976,5.05919,5,0.011838,-0.00107,0.04112,-0.04476,0.02714,0.04099,0.06948,-0.01694,0.01084,0.269227,0,0,0,0,0,0.01836215,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,16.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.611,17.793,229.321,0.15,18.618,18.318,21.628,17.753,234.018,0.734,-1.256,6.5,1.2,-1.488,-0.078,0.17,-0.454,11.671,12.135,1178.089,8.543,8.571,8.511,217.677,26234.202,2.3894,3389.584,3654.649,2442.151,3162.128,479.985,5229.489,7600,0.193,4.87768,5,-0.024465,-0.0069,0.02071,-0.03886,0.02806,-0.01459,-0.05102,0.01473,0.00232,0.311909,0,0,0,0,0,0.01313793,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,16.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.889,18.191,227.97,0.15,18.152,19.433,21.572,18.328,230.888,0.726,-1.956,6.5,1.2,-1.913,-0.08,0.111,-0.741,11.837,12.121,1173.722,8.615,8.645,8.593,216.174,29415.932,2.67919,3632.945,3498.57,2458.552,3196.689,492.091,5393.141,7600,0.19951,4.94461,5,-0.011079,0.01462,0.04496,-0.00744,0.04073,0.05379,0.06062,0.07855,0.03166,0.290376,0,0,0,0,0,0.0207224,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,17.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.991,17.504,228.383,0.15,17.851,19.548,21.952,18.488,229.802,0.744,-1.593,6.5,1.2,-1.735,-0.018,0.137,-0.522,11.576,12.236,1187.246,8.614,8.522,8.485,216.84,25848.187,2.35424,3704.251,3186.737,2438.864,3109.95,447.391,5253.633,7600,0.19175,4.9133,5,-0.017341,0.09362,0.00182,-0.03525,0.03306,0.19751,-0.10783,-0.06953,-0.01918,0.308732,0,0,0,0,0,0.01238649,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,17.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.859,16.965,227.797,0.15,18.653,19.735,21.93,17.687,230.345,0.72,-0.041,6.5,1.2,-0.852,0.018,0.32,-0.084,11.281,12.061,1170.639,8.518,8.467,8.416,216.554,24745.749,2.25383,3707.105,2865.722,2477.155,3016.661,460.296,4938.564,7600,0.1899,4.98183,5,-0.003635,0.05973,0.00939,-0.04157,0.03766,-0.08473,0.01892,-0.01579,0.0115,0.350189,0,0,0,0,0,0.01040148,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,18,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.922,17.745,228.353,0.15,17.971,20.363,21.83,18.155,229.221,0.744,-0.481,6.5,1.2,-1.131,0.041,0.289,-0.096,12.001,12.1,1173.655,8.619,8.551,8.556,216.395,25610.865,2.33262,3827.941,2702.422,2702.422,3077.595,500.231,5152.441,7600,0.19233,4.96133,5,-0.007734,0.06459,-0.00333,0.00146,0.0432,0.01214,-0.03181,0.10759,0.01387,0.322047,0,0,0,0,0,0.01193892,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,18.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.488,17.938,229.605,0.15,18.188,20.546,21.584,18.158,230.782,0.734,0.036,6.5,1.2,-0.759,0.035,0.345,-0.024,12.428,12.082,1171.163,8.638,8.558,8.605,217.221,26182.897,2.38472,3799.98,2503.414,2913.026,3072.14,485.226,5030.631,7600,0.1937,4.89676,5,-0.020648,0.05706,-0.02222,0.02444,0.04424,-0.01882,-0.04721,0.05743,0.00258,0.338075,0,0,0,0,0,0.01302382,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,18.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.205,17.759,226.93,0.15,18.378,20.572,21.734,18.044,227.508,0.746,2.27,6.5,1.2,0.46,0.096,0.716,0.776,11.509,12.079,1169.369,8.597,8.552,8.607,215.464,25183.585,2.29371,3620.646,2351.397,3101.552,3024.532,448.756,5071.401,7600,0.19321,5.0169,5,0.00338,0.03465,-0.01009,0.04428,0.04327,-0.05603,0.03032,0.0496,-0.00241,0.33271,0,0,0,0,0,0.01115874,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,19.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.308,17.819,228.061,0.15,18.145,21.249,21.245,18.166,228.129,0.721,1.495,6.5,1.2,0.105,0.096,0.588,0.583,11.125,12.123,1177.887,8.592,8.543,8.588,216.976,24091.205,2.19421,3388.347,2239.881,3256.939,2961.722,481.227,4945.991,7600,0.19152,5.03712,5,0.007424,0.01856,-0.03032,0.0144,0.04011,-0.04023,-0.05056,-0.0747,-0.0079,0.349212,0,0,0,0,0,0.00935412,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,19.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.16,18.226,229.117,0.15,19.136,21.101,20.949,17.793,231.01,0.724,2.575,6.5,1.2,0.801,0.159,0.771,0.913,11.398,12.118,1175.269,8.643,8.598,8.678,217.772,26305.862,2.39592,3380.949,2433.456,3646.032,3153.479,480.016,5271.772,7600,0.19739,4.88835,5,-0.02233,0.01716,-0.02826,0.0519,0.05228,-0.0035,0.00513,0.09377,0.03041,0.306346,0,0,0,0,0,0.01328391,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,20,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.686,17.332,229.507,0.15,18.741,21.083,20.55,18.117,232.934,0.734,2.822,6.5,1.2,1.009,0.138,0.771,1.036,11.917,12.099,1174.016,8.547,8.525,8.598,217.636,26759.792,2.43727,3043.234,2389.865,3696.602,3043.234,435.579,5071.653,7600,0.19844,4.8851,5,-0.022979,0.02409,0.00191,0.07501,0.0457,0.01733,0.07543,0.05777,-0.01644,0.332677,0,0,0,0,0,0.01420096,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,20.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.482,18.145,229.846,0.15,19.444,21.622,20.747,17.671,229.681,0.741,2.162,6.5,1.2,0.758,0.178,0.666,0.775,11.904,12.173,1179.917,8.653,8.572,8.691,217.984,26178.017,2.38428,2848.382,2576.229,3821.144,3081.918,492.817,5064.174,7600,0.19856,4.84918,5,-0.030164,0.02703,-0.05324,0.06522,0.04146,0.00736,-0.13787,-0.02448,-0.0106,0.333661,0,0,0,0,0,0.01301693,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,20.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.198,18.182,229.011,0.15,19.228,20.962,20.418,18.418,231.968,0.719,3.385,6.5,1.2,1.431,0.216,0.885,1.126,12.385,12.185,1183.481,8.625,8.622,8.72,216.672,27910.871,2.54211,2715.102,2855.063,3938.315,3169.493,512.548,5367.089,7600,0.20316,4.91715,5,-0.01657,-0.01028,-0.01342,0.08533,0.04665,-0.09327,0.09956,0.05028,0.01297,0.293804,0,0,0,0,0,0.01681732,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,21.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.662,18.191,228.87,0.15,19.15,21.857,20.04,17.31,230.276,0.732,2.76,6.5,1.2,1.164,0.205,0.845,0.927,11.811,12.151,1176.04,8.644,8.707,8.712,217.112,26018.457,2.36975,2510.471,3043.513,3813.824,3122.603,460.815,5128.191,7600,0.19997,4.98268,5,-0.003464,0.00228,0.06489,0.07047,0.05331,0.0314,0.19578,-0.03715,0.01664,0.325238,0,0,0,0,0,0.01270602,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,21.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.148,18.191,229.855,0.15,18.555,21.637,20.502,17.988,229.069,0.744,3.061,6.5,1.2,1.471,0.242,0.754,1.099,12.091,12.244,1189.71,8.62,8.677,8.699,217.815,28167.99,2.56552,2445.993,3335.754,3746.663,3176.137,486.762,5400.185,7600,0.20544,4.92202,5,-0.015596,-0.02822,0.02909,0.05095,0.05112,-0.07625,-0.08952,-0.04881,-0.00546,0.289449,0,0,0,0,0,0.01744141,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,22,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.923,18.55,229.489,0.15,20.056,22.178,19.614,17.477,229.398,0.733,2.973,6.5,1.2,1.567,0.267,0.87,1.016,12.33,12.198,1183.732,8.678,8.755,8.751,217.216,28465.533,2.59262,2391.906,3558.296,3558.296,3169.499,518.396,5209.635,7600,0.20718,5.00217,5,0.000434,-0.01898,0.05732,0.0536,0.05752,0.0231,0.07058,0.00662,0.016,0.314522,0,0,0,0,0,0.01817472,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,22.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.616,18.012,229.279,0.15,18.923,22.628,19.548,17.922,229.346,0.728,2.488,6.5,1.2,1.511,0.29,0.758,0.882,12.823,12.074,1171.181,8.662,8.743,8.708,216.511,27648.948,2.51825,2363.176,3711.181,3285.319,3119.892,504.477,5308.448,7600,0.20677,4.93241,5,-0.013519,0.0226,0.10289,0.06791,0.05503,0.10396,0.11391,0.03579,-0.00622,0.30152,0,0,0,0,0,0.01619395,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,22.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.044,17.941,230.045,0.15,20.452,21.649,19.726,18.207,231.198,0.741,3.039,6.5,1.2,1.891,0.225,0.837,1.093,11.711,12.128,1177.007,8.633,8.746,8.72,218.393,28520.442,2.59762,2549.669,3863.671,3087.066,3166.802,464.579,5380.997,7600,0.20818,4.8577,5,-0.02846,-0.00489,0.1075,0.08211,0.05947,-0.06873,0.01155,0.03549,0.01108,0.291974,0,0,0,0,0,0.01832183,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,23.2,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.396,18.428,230.64,0.15,19.952,21.677,18.869,17.527,229.79,0.753,1.97,6.5,1.2,1.382,0.248,0.703,0.765,11.615,12.152,1176.422,8.75,8.815,8.754,219.073,27199.693,2.47733,2653.394,3859.849,2791.437,3101.56,505.526,5167.662,7600,0.2069,4.90723,5,-0.018553,0.04532,0.11084,0.04924,0.04813,0.12551,0.00834,-0.08217,-0.02834,0.320045,0,0,0,0,0,0.01516405,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,23.6,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.876,18.677,229.959,0.15,20.032,22.575,19.843,17.998,231.158,0.742,1.726,6.5,1.2,1.332,0.267,0.647,0.614,13.027,12.134,1174.717,8.777,8.855,8.786,216.992,29672.958,2.70259,2903.511,3945.98,2611.856,3153.783,528.132,5175.11,7600,0.21286,4.92856,5,-0.014288,0.03487,0.11223,0.04318,0.06061,-0.02613,0.00348,-0.01514,0.03119,0.319065,0,0,0,0,0,0.02144048,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,24,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.763,18.169,231.775,0.15,20.047,22.874,18.848,18.752,233.776,0.736,1.724,6.5,1.2,1.463,0.224,0.638,0.606,12.483,12.123,1175.877,8.728,8.819,8.735,219.356,26982.874,2.45758,3151.189,3840.192,2462.186,3151.189,459.335,5266.715,7600,0.20795,4.94489,5,-0.011022,0.03752,0.12834,0.04473,0.06485,0.00664,0.04028,0.00386,0.01062,0.307011,0,0,0,0,0,0.01469211,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,24.4,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.417,18.421,230.745,0.15,20.364,21.486,18.899,17.662,230.652,0.739,1.416,6.5,1.2,1.376,0.253,0.598,0.542,13.07,12.18,1183.55,8.843,8.862,8.785,217.746,29058.316,2.64661,3409.738,3703.948,2358.134,3157.273,532.76,5205.043,7600,0.21341,4.89365,5,-0.02127,0.11345,0.13295,0.05505,0.07101,0.18981,0.01152,0.0258,0.01538,0.315126,0,0,0,0,0,0.01972911,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,24.8,pre_event,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.51,18.79,229.335,0.15,21.055,22.394,18.914,18.086,228.827,0.741,0.872,6.5,1.2,1.156,0.263,0.487,0.308,11.697,12.252,1187.291,8.87,8.878,8.814,217.702,27570.384,2.51109,3590.138,3449.453,2360.597,3133.396,515.199,5146.007,7600,0.21177,4.99188,5,-0.001625,0.08675,0.09457,0.03071,0.06367,-0.06676,-0.09597,-0.06084,-0.01836,0.322894,0,0,0,0,0,0.01600186,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,25.2,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.504,18.216,232.293,0.15,21.106,22.329,18.531,17.544,233.169,0.747,0.074,6.5,1.2,0.886,0.232,0.345,0.083,13.194,12.123,1177.515,8.891,8.782,8.775,219.173,27923.673,2.54327,3733.349,3150.703,2308.708,3064.253,503.697,4915.832,7600,0.21301,4.84681,5,-0.030638,0.16699,0.05809,0.05076,0.07436,0.2006,-0.09119,0.05012,0.02672,0.35318,0,0,0,0,0,0.01681762,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,25.6,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.591,18.071,230.008,0.15,21.465,21.511,18.323,17.513,231.468,0.738,-0.473,6.5,1.2,0.637,0.243,0.297,-0.178,12.951,12.079,1170.384,8.841,8.809,8.784,217.131,27334.62,2.48962,3787.156,2833.687,2393.357,3004.733,521.615,4920.816,7600,0.21319,4.78339,5,-0.043323,0.12357,0.09229,0.06727,0.07456,-0.10853,0.0855,0.04126,0.00051,0.352524,0,0,0,0,0,0.0154517,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,26,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.821,18.392,231.053,0.15,20.878,22.216,17.916,17.888,231.623,0.75,-1.694,6.5,1.2,0.119,0.175,0.165,-0.591,13.044,12.246,1189.125,8.906,8.848,8.857,218.079,26619.788,2.42451,3772.492,2529.195,2529.195,2943.627,552.577,4697.889,7600,0.21186,4.84261,5,-0.031478,0.13968,0.08161,0.09065,0.06979,0.04026,-0.0267,0.05845,-0.01193,0.381857,0,0,0,0,0,0.013898,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,26.4,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.342,18.236,231.069,0.15,20.438,21.47,17.433,17.339,232.754,0.752,-1.937,6.5,1.2,-0.011,0.177,0.039,-0.635,12.059,12.129,1176.378,8.913,8.844,8.879,219.091,26001.79,2.36823,3704.603,2346.193,2775.343,2942.046,508.371,4597.98,7600,0.2119,4.82679,5,-0.034642,0.15468,0.08545,0.12077,0.08165,0.0375,0.0096,0.07531,0.02967,0.395003,0,0,0,0,0,0.01264858,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,26.8,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.074,19.079,232.495,0.15,21.145,21.347,17.794,17.632,232.645,0.74,-1.489,6.5,1.2,0.284,0.14,0.107,-0.56,12.433,12.218,1185.296,9.008,8.936,8.968,220.135,27311.032,2.48747,3700.74,2293.759,3125.317,3039.939,497.453,4840.991,7600,0.21493,4.80904,5,-0.038192,0.1371,0.0652,0.09724,0.07324,-0.04396,-0.05062,-0.05883,-0.02103,0.363027,0,0,0,0,0,0.01539181,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,27.2,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.779,18.241,231.873,0.15,21.098,21.137,17.462,18.074,231.861,0.721,-0.947,6.5,1.2,0.762,0.129,0.237,-0.322,13.286,12.129,1177.667,8.914,8.841,8.906,218.667,28525.624,2.5981,3544.747,2205.433,3391.502,3047.228,561.196,4923.572,7600,0.21824,4.70343,5,-0.059313,0.13193,0.05937,0.12391,0.08047,-0.0129,-0.01458,0.06668,0.01808,0.352162,0,0,0,0,0,0.01831516,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,27.6,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.458,18.824,230.574,0.15,21.073,20.592,17.288,16.89,231.679,0.741,-2.437,6.5,1.2,-0.086,0.113,0.002,-0.873,13.255,12.214,1186.047,8.987,8.948,9.037,217.405,27135.521,2.47149,3268.05,2175.386,3573.747,3005.728,553.561,4626.066,7600,0.21659,4.70848,5,-0.058303,0.12337,0.08413,0.17305,0.0864,-0.0214,0.06189,0.12285,0.0148,0.391307,0,0,0,0,0,0.01499729,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,28,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.691,18.96,230.969,0.15,20.934,20.467,16.903,17.159,231.469,0.721,-2.939,6.5,1.2,-0.294,0.046,-0.065,-1.106,13.44,12.219,1183.954,9.006,9.004,9.107,217.615,28721.324,2.61592,3042.469,2299.489,3785.448,3042.469,495.32,4737.9,7600,0.21968,4.69603,5,-0.060794,0.11441,0.1119,0.21505,0.08695,-0.02242,0.06943,0.105,0.00137,0.376592,0,0,0,0,0,0.01880291,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,28.4,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.786,19.008,231.031,0.15,20.731,21.248,17.214,16.412,230.777,0.716,-2.731,6.5,1.2,-0.145,-0.005,-0.044,-0.978,13.353,12.241,1185.357,9.007,9.042,9.103,217.767,27764.352,2.52876,2735.84,2426.631,3841.056,3001.176,559.92,4706.401,7600,0.21846,4.70594,5,-0.058813,0.0969,0.13261,0.19368,0.08944,-0.04378,0.0518,-0.05341,0.00625,0.380737,0,0,0,0,0,0.01643429,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,28.8,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.263,19.356,230.252,0.15,21.228,19.789,16.66,16.81,231.023,0.742,-3.038,6.5,1.2,-0.294,0.044,-0.062,-1.063,13.1,12.213,1184.827,9.076,9.1,9.178,217.247,28811.748,2.62416,2568.562,2723.238,3920.384,3070.728,566.437,4817.746,7600,0.22223,4.68932,5,-0.062136,0.11266,0.13618,0.21412,0.09496,0.03941,0.00892,0.05109,0.0138,0.366086,0,0,0,0,0,0.01905233,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,29.2,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.573,19,231.464,0.15,20.851,19.72,16.902,16.885,230.018,0.73,-3.227,6.5,1.2,-0.361,0.019,-0.067,-1.086,13.308,12.192,1181.511,9.05,9.096,9.132,218.248,28801.687,2.62324,2289.054,2897.641,3777.125,2987.94,526.124,4710.211,7600,0.22302,4.74359,5,-0.051281,0.11649,0.16271,0.19862,0.09107,0.00957,0.06631,-0.03875,-0.00973,0.380235,0,0,0,0,0,0.0190152,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,29.6,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.079,19.183,232.27,0.15,21.541,20.572,16.856,17.318,233.642,0.748,-3.055,6.5,1.2,-0.35,0.001,-0.044,-1.072,12.349,12.217,1184.501,9.108,9.128,9.157,220.012,28301.919,2.57772,2270.782,3242.489,3691.242,3068.171,531.593,4652.159,7600,0.223,4.58578,5,-0.082844,0.14115,0.16136,0.19015,0.09144,0.06165,-0.00337,-0.02116,0.00093,0.387874,0,0,0,0,0,0.0177321,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,30,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.616,19.419,233.584,0.15,21.28,19.345,17.265,16.69,233.512,0.745,-2.019,6.5,1.2,0.224,-0.057,0.091,-0.702,14.119,12.218,1184.185,9.145,9.209,9.179,219.575,30298.183,2.75954,2116.766,3458.341,3458.341,3011.149,596.255,4768.101,7600,0.2287,4.68044,5,-0.063912,0.13777,0.20128,0.17166,0.10969,-0.00846,0.0998,-0.04624,0.04562,0.372618,0,0,0,0,0,0.02328201,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,30.4,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.757,19.559,232.802,0.15,20.54,18.744,15.889,16.526,233.721,0.727,-2.247,6.5,1.2,0.104,-0.105,0.033,-0.803,13.336,12.214,1184.286,9.166,9.249,9.234,219.572,29630.163,2.6987,2197.593,3678.452,3210.618,3028.888,554.197,4620.045,7600,0.22936,4.60798,5,-0.078404,0.13028,0.21302,0.19827,0.10597,-0.01871,0.02934,0.06654,-0.00929,0.392099,0,0,0,0,0,0.02128946,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,30.8,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.588,19.837,232.463,0.15,20.958,19.833,16.498,16.408,232.352,0.74,-1.712,6.5,1.2,0.257,-0.09,0.091,-0.528,13.684,12.232,1186.616,9.263,9.311,9.259,218.892,29925.922,2.72563,2345.697,3874.062,2970.763,3063.507,540.37,4720.609,7600,0.23074,4.62741,5,-0.074519,0.18187,0.22989,0.1778,0.1131,0.12897,0.04218,-0.05119,0.01781,0.378867,0,0,0,0,0,0.0221525,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,31.2,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.696,19.75,231.998,0.15,20.926,18.673,17.015,16.991,233.313,0.741,-1.723,6.5,1.2,0.33,-0.113,0.108,-0.588,13.56,12.306,1194.266,9.257,9.36,9.249,218.548,31051.488,2.82815,2472.163,3874.622,2632.633,2993.139,587.655,4688.65,7600,0.23417,4.66835,5,-0.066329,0.17497,0.27889,0.16747,0.11017,-0.01725,0.1225,-0.02582,-0.00732,0.383072,0,0,0,0,0,0.02567094,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,31.6,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.895,19.679,232.238,0.15,21.331,18.64,16.171,16.974,233.046,0.73,0.308,6.5,1.2,1.295,-0.153,0.494,0.043,13.618,12.256,1189.936,9.222,9.317,9.265,218.735,31772.632,2.89383,2843.019,3989.446,2522.28,3118.248,580.799,5033.061,7600,0.23709,4.59832,5,-0.080337,0.13788,0.23284,0.18107,0.11567,-0.09271,-0.11513,0.03399,0.01377,0.337755,0,0,0,0,0,0.0281502,10979.433
