episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,32,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.62,20.293,232.957,0.15,20.673,18.387,16.645,16.682,232.346,0.72,0.593,6.5,1.2,1.374,-0.175,0.499,0.233,13.448,12.3,1192.662,9.352,9.412,9.334,219.63,33987.505,3.09556,3115.069,3884.204,2345.934,3115.069,512.756,5094.172,7600,0.24234,4.57319,5,-0.085363,0.18374,0.2439,0.16583,0.11995,0.11463,0.02767,-0.03809,0.01068,0.329714,0,0,0,0,0,0.03682379,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,32.4,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.105,20.574,232.763,0.15,21.07,17.912,17.088,16.711,232.661,0.741,0.222,6.5,1.2,1.095,-0.197,0.453,0.063,13.559,12.402,1203.009,9.443,9.471,9.36,219.332,33598.003,3.06009,3432.645,3754.463,2282.365,3156.491,582.751,5026.734,7600,0.24284,4.51681,5,-0.096637,0.23179,0.25913,0.14898,0.12733,0.12013,0.03806,-0.04212,0.01847,0.338588,0,0,0,0,0,0.03517352,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,32.8,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.8,20.548,233.705,0.15,20.827,18.169,17.238,16.773,233.669,0.752,1.86,6.5,1.2,1.963,-0.234,0.726,0.622,13.666,12.369,1202.065,9.438,9.448,9.374,220.151,34274.475,3.1217,3721.297,3558.554,2298.98,3192.944,595.976,5257.62,7600,0.24543,4.57805,5,-0.08439,0.22038,0.23065,0.15656,0.11134,-0.02853,-0.0712,0.01895,-0.03998,0.308208,0,0,0,0,0,0.03810196,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,33.2,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.132,21.215,233.548,0.15,20.892,18.593,16.195,16.828,234.269,0.74,2.487,6.5,1.2,2.118,-0.203,0.799,0.874,14.044,12.434,1206.131,9.563,9.583,9.502,219.643,37519.748,3.41728,3970.687,3328.356,2400.107,3233.05,555.295,5388.407,7600,0.25145,4.51017,5,-0.097966,0.25679,0.27702,0.19611,0.13889,0.09103,0.11592,0.09888,0.06887,0.290999,0,0,0,0,0,0.05466757,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,33.6,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.783,21.16,231.65,0.15,20.578,18.526,17.467,16.774,231.434,0.739,2.547,6.5,1.2,2.047,-0.226,0.792,0.848,13.654,12.414,1204.415,9.552,9.531,9.52,218.126,36202.948,3.29734,4127.952,3082.31,2599.413,3269.892,572.04,5257.663,7600,0.25013,4.62817,5,-0.074366,0.24472,0.22322,0.2121,0.13006,-0.03018,-0.13449,0.03997,-0.02208,0.308202,0,0,0,0,0,0.04739649,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,34,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.473,21.209,234.901,0.15,20.194,18.806,17.346,16.747,234.858,0.75,4.012,6.5,1.2,2.878,-0.243,1.088,1.421,13.067,12.348,1197.58,9.591,9.525,9.546,221.962,37352.519,3.40204,4202.18,2871.847,2871.847,3315.291,591.259,5625.289,7600,0.25302,4.5745,5,-0.0851,0.2711,0.20498,0.22596,0.12811,0.06595,-0.04561,0.03466,-0.00487,0.25983,0,0,0,0,0,0.05372577,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,34.4,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.495,21.457,233.302,0.15,19.951,17.531,17.861,16.578,231.285,0.737,4.269,6.5,1.2,2.858,-0.244,1.072,1.448,13.97,12.462,1208.514,9.643,9.557,9.574,219.463,38614.255,3.51696,4171.448,2622.6,3111.913,3301.987,579.641,5622.046,7600,0.25579,4.52733,5,-0.094533,0.28689,0.20049,0.21735,0.13048,0.03949,-0.01123,-0.02153,0.00593,0.260257,0,0,0,0,0,0.06133868,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,34.8,preview_window,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.825,21.743,232.721,0.15,20.463,18.19,17.455,16.781,231.191,0.742,6.167,6.5,1.2,3.746,-0.178,1.326,2.154,13.633,12.445,1207.322,9.676,9.561,9.643,219.224,41147.788,3.74772,4191.763,2631.656,3553.715,3459.045,551.593,5861.733,7600,0.25967,4.54065,5,-0.09187,0.27999,0.16535,0.2465,0.13638,-0.01727,-0.08783,0.07286,0.01474,0.228719,0,0,0,0,0,0.07906838,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,35.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.518,22.025,235.582,0.15,19.733,17.51,17.208,16.976,234.756,0.752,5.584,6.5,1.2,3.285,-0.213,1.29,1.993,13.724,12.503,1211.363,9.697,9.639,9.726,221.999,40534.45,3.69185,3890.131,2451.408,3725.512,3355.684,602.85,5947.905,7600,0.2595,4.52336,5,-0.095329,0.26264,0.20474,0.29151,0.14043,-0.04335,0.09846,0.11254,0.01014,0.217381,0,0,0,0,0,0.07448388,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,35.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,22.258,21.558,234.246,0.15,19.944,18.007,17.731,17.182,234.313,0.746,6.612,6.5,1.2,3.806,-0.215,1.423,2.325,13.968,12.422,1206.668,9.618,9.589,9.66,220.43,41643.011,3.79282,3703.192,2522.884,4033.41,3419.829,597.963,5989.506,7600,0.26175,4.42025,5,-0.11595,0.23604,0.20699,0.27819,0.15109,-0.06652,0.00563,-0.03332,0.02665,0.211907,0,0,0,0,0,0.08295582,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,36,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.821,21.829,234.425,0.15,19.363,19.111,17.332,17.597,233.879,0.72,7.913,6.5,1.2,4.297,-0.169,1.56,2.827,14.756,12.449,1207.983,9.649,9.602,9.727,219.816,42604.202,3.88036,3514.679,2700.596,4328.762,3514.679,542.722,6109.452,7600,0.26294,4.39397,5,-0.121207,0.23207,0.18469,0.30955,0.14676,-0.00993,-0.05575,0.0784,-0.01084,0.196125,0,0,0,0,0,0.09087185,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,36.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.517,21.59,235.095,0.15,19.515,18.224,17.517,17.866,236.28,0.743,8.063,6.5,1.2,4.308,-0.183,1.656,2.771,13.845,12.45,1205.21,9.64,9.605,9.717,221.392,42337.178,3.85604,3171.409,2842.137,4348.337,3453.961,596.251,6014.282,7600,0.26282,4.48481,5,-0.103039,0.24985,0.21519,0.32651,0.14124,0.04447,0.07625,0.0424,-0.0138,0.208647,0,0,0,0,0,0.08861704,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,36.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.468,21.638,235.007,0.15,19.084,17.859,17.543,17.577,234.702,0.75,8.069,6.5,1.2,4.171,-0.135,1.599,2.833,13.845,12.456,1207.9,9.615,9.607,9.664,221.31,43626.651,3.97349,2898.345,3063.912,4345.352,3435.87,606.322,6167.449,7600,0.2644,4.48918,5,-0.102164,0.21868,0.21058,0.26775,0.14889,-0.07794,-0.01153,-0.14689,0.01914,0.188494,0,0,0,0,0,0.09991166,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,37.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.854,21.846,234.687,0.15,19.684,17.821,17.662,17.164,234.537,0.745,8.902,6.5,1.2,4.499,-0.105,1.768,3.04,14.164,12.362,1196.212,9.675,9.684,9.731,220.683,43905.628,3.9989,2703.58,3354.181,4294.38,3450.714,562.444,6398.602,7600,0.2644,4.52281,5,-0.095437,0.25412,0.26257,0.30961,0.15942,0.0886,0.12997,0.10466,0.0263,0.158079,0,0,0,0,0,0.10250746,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,37.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.032,21.15,235.709,0.15,19.322,17.06,17.733,17.567,235.387,0.726,9.258,6.5,1.2,4.623,-0.053,1.758,3.232,14.811,12.418,1203.468,9.526,9.586,9.623,221.077,43638.099,3.97453,2565.761,3657.159,4161.188,3461.369,597.072,6383.862,7600,0.26301,4.41296,5,-0.117408,0.19009,0.24931,0.28684,0.17813,-0.16007,-0.03314,-0.05693,0.04679,0.160018,0,0,0,0,0,0.10004046,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,38,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.16,21.557,236.459,0.15,18.725,17.425,18.03,17.825,235.761,0.726,9.373,6.5,1.2,4.625,-0.054,1.837,3.255,13.524,12.443,1208.767,9.585,9.644,9.652,223.088,42440.781,3.86548,2560.628,3917.366,3917.366,3465.12,602.995,6422.586,7600,0.26073,4.51117,5,-0.097765,0.20201,0.26103,0.26882,0.15333,0.02981,0.02931,-0.04505,-0.062,0.154923,0,0,0,0,0,0.08953412,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,38.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.212,21.259,235.828,0.15,19.635,17.709,17.085,17.188,236.88,0.721,9.094,6.5,1.2,4.499,0.015,1.792,3.211,13.616,12.423,1205.691,9.514,9.635,9.57,222.367,43232.323,3.93757,2536.834,4072.487,3587.342,3398.888,574.703,6305.44,7600,0.26126,4.57059,5,-0.085883,0.17076,0.29139,0.2268,0.15535,-0.07814,0.0759,-0.10505,0.00505,0.170337,0,0,0,0,0,0.09636619,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,38.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.431,21.594,236.601,0.15,18.221,17.573,17.462,16.978,236.032,0.714,9.251,6.5,1.2,4.556,0.033,1.818,3.236,13.667,12.429,1205.418,9.583,9.688,9.617,223.103,43490.011,3.96104,2704.063,4266.354,3343.004,3437.807,552.365,6405.43,7600,0.26167,4.57114,5,-0.085772,0.20284,0.30804,0.23779,0.16839,0.0802,0.04161,0.02747,0.0326,0.15718,0,0,0,0,0,0.09868856,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,39.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.503,21.682,237.446,0.15,18.596,16.913,17.168,17.442,239.779,0.735,8.565,6.5,1.2,3.939,0.062,1.733,2.958,14.618,12.383,1201.148,9.591,9.657,9.608,223.003,43247.185,3.93893,2795.537,4275.22,2964.843,3345.2,620.013,6183.227,7600,0.26206,4.62245,5,-0.075511,0.19593,0.2622,0.21352,0.17517,-0.01727,-0.11458,-0.06066,0.01696,0.186418,0,0,0,0,0,0.09649168,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,39.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,21.448,20.244,234.126,0.15,18.877,17.23,17.56,17.96,232.414,0.739,8.915,6.5,1.2,4.169,0.07,1.786,3.075,14.357,12.32,1197.245,9.46,9.555,9.438,219.95,41514.18,3.78109,3020.902,4215.919,2686.569,3307.796,605.415,6211.61,7600,0.2594,4.57603,5,-0.084794,0.2339,0.32873,0.2122,0.18159,0.09492,0.16632,-0.0033,0.01603,0.182683,0,0,0,0,0,0.08196166,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,40,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.044,20.54,236.78,0.15,18.404,17.389,17.489,17.527,235.528,0.727,8.295,6.5,1.2,3.888,0.125,1.648,2.936,13.431,12.393,1204.25,9.496,9.546,9.479,223.515,40166.768,3.65836,3313.408,4094.964,2531.852,3313.408,521.037,6033.789,7600,0.25806,4.55241,5,-0.089519,0.23201,0.28209,0.21521,0.16608,-0.00472,-0.11659,0.00751,-0.03877,0.20608,0,0,0,0,0,0.07182177,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,40.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,20.211,20.135,234.917,0.15,17.99,18.283,17.017,17.089,234.401,0.735,7.778,6.5,1.2,3.513,0.18,1.567,2.758,13.631,12.285,1191.591,9.498,9.525,9.426,221.456,38207.844,3.47995,3525.955,3853.072,2356.732,3245.253,592.347,5894.419,7600,0.25554,4.46976,5,-0.106049,0.28227,0.30896,0.21029,0.17012,0.12566,0.06717,-0.0123,0.01012,0.224419,0,0,0,0,0,0.05882963,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,40.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.862,20.177,234.681,0.15,18.116,17.232,17.109,17.777,234.537,0.732,8.125,6.5,1.2,3.663,0.174,1.617,2.813,14.085,12.301,1193.659,9.508,9.51,9.471,220.786,39128.559,3.56381,3770.906,3604.111,2313.172,3229.396,610.816,6089.434,7600,0.25706,4.507,5,-0.0986,0.28663,0.28943,0.25057,0.18985,0.01091,-0.04883,0.10071,0.04933,0.198759,0,0,0,0,0,0.0647149,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,41.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.6,20.254,237.142,0.15,18.652,17.489,17.461,16.967,238.392,0.728,7.231,6.5,1.2,3.243,0.207,1.515,2.507,13.218,12.323,1191.671,9.496,9.487,9.455,224.094,38001.978,3.4612,3913.995,3282.639,2370.251,3188.962,545.807,5908.453,7600,0.25545,4.57765,5,-0.084469,0.26688,0.2584,0.2268,0.1694,-0.04938,-0.07758,-0.05942,-0.05114,0.222572,0,0,0,0,0,0.05757028,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,41.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.596,19.353,235.511,0.15,17.516,17.396,17.707,17.044,235.165,0.728,6.222,6.5,1.2,2.599,0.238,1.317,2.171,13.147,12.175,1181.047,9.403,9.348,9.327,222.529,35421.553,3.22617,3898.861,2863.235,2384.964,3049.02,566.561,5719.075,7600,0.25116,4.5395,5,-0.0921,0.28526,0.2304,0.2091,0.16553,0.04594,-0.06998,-0.04427,-0.00967,0.24749,0,0,0,0,0,0.04348035,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,42,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.208,19.882,235.437,0.15,17.279,17.152,17.339,17.063,234.268,0.734,5.162,6.5,1.2,2.096,0.294,1.14,1.771,13.36,12.258,1188.094,9.509,9.424,9.399,222.258,34868.378,3.17579,3963.072,2614.904,2614.904,3064.293,599.186,5615.927,7600,0.25072,4.4971,5,-0.10058,0.33206,0.24747,0.22221,0.18074,0.11701,0.04268,0.03279,0.03803,0.261062,0,0,0,0,0,0.04083222,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,42.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.564,19.686,235.671,0.15,17.771,17.689,17.035,17.024,237.63,0.715,5.36,6.5,1.2,2.235,0.289,1.231,1.864,14.042,12.213,1185.141,9.421,9.322,9.411,221.822,35891.799,3.269,3971.447,2417.588,2908.484,3099.173,581.516,5591.927,7600,0.25201,4.54135,5,-0.091731,0.27292,0.17391,0.26276,0.19304,-0.14784,-0.18391,0.10137,0.03075,0.26422,0,0,0,0,0,0.04581879,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,42.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.125,19.252,237.576,0.15,17.46,16.733,17.421,17.588,238.196,0.729,3.599,6.5,1.2,1.37,0.278,0.917,1.294,13.56,12.255,1188.598,9.36,9.278,9.354,224.211,32434.798,2.95414,3666.803,2113.133,3031.387,2937.108,549.317,5332.334,7600,0.24519,4.42709,5,-0.114582,0.27003,0.18851,0.26428,0.19559,-0.00723,0.03648,0.00379,0.00636,0.298377,0,0,0,0,0,0.03057838,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,43.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.752,19.068,237.383,0.15,17.806,17.611,17.453,17.717,239.267,0.732,3.981,6.5,1.2,1.576,0.312,0.988,1.361,12.836,12.138,1176.828,9.311,9.244,9.329,224.733,32634.939,2.97237,3454.286,2062.793,3295.071,2937.383,583.06,5419.086,7600,0.24543,4.59649,5,-0.080703,0.25077,0.18408,0.2688,0.1854,-0.04815,-0.01106,0.01131,-0.02546,0.286962,0,0,0,0,0,0.03134848,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,43.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.766,18.936,236.032,0.15,17.341,17.904,17.562,17.808,236.291,0.731,4.096,6.5,1.2,1.782,0.31,1.02,1.465,13.075,12.216,1186.815,9.255,9.252,9.282,223.145,32059.808,2.91999,3249.35,2111.064,3567.811,2976.075,576.674,5513.222,7600,0.24364,4.47219,5,-0.105562,0.21965,0.21645,0.24616,0.18834,-0.07779,0.08093,-0.05659,0.00735,0.274576,0,0,0,0,0,0.02921141,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,44,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.688,18.945,238.349,0.15,17.078,17.39,18.045,17.771,237.881,0.729,2.818,6.5,1.2,1.113,0.333,0.844,0.981,12.83,12.227,1184.802,9.27,9.191,9.307,225.71,30884.287,2.81292,2916.751,2158.962,3674.541,2916.751,505.193,5187.451,7600,0.24108,4.63186,5,-0.073629,0.24284,0.1641,0.27984,0.19052,0.05797,-0.1309,0.0842,0.00545,0.317441,0,0,0,0,0,0.02514264,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,44.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.159,18.94,238.606,0.15,17.889,17.202,17.574,17.258,241.131,0.714,2.811,6.5,1.2,1.225,0.334,0.786,0.956,13.107,12.194,1179.8,9.208,9.215,9.264,225.683,31256.889,2.84686,2641.387,2324.266,3774.884,2913.512,574.248,5181.416,7600,0.24085,4.68166,5,-0.063668,0.1918,0.19889,0.24795,0.184,-0.12761,0.08698,-0.07973,-0.0163,0.318235,0,0,0,0,0,0.02638122,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,44.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.311,18.365,235.395,0.15,17.281,17.762,17.63,17.409,235.842,0.728,2.293,6.5,1.2,1.021,0.338,0.721,0.795,12.343,12.155,1179.28,9.132,9.09,9.172,223.244,28823.781,2.62525,2359.2,2514.106,3713.031,2862.112,567.279,5182.862,7600,0.23555,4.54615,5,-0.09077,0.19658,0.15457,0.23668,0.1919,0.01196,-0.1108,-0.02818,0.01974,0.318045,0,0,0,0,0,0.01910608,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,45.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.212,18.673,237.383,0.15,18.29,16.846,17.607,17.756,238.34,0.715,1.333,6.5,1.2,0.583,0.317,0.582,0.421,12.761,12.071,1171.005,9.145,9.155,9.209,224.812,28767.085,2.62009,2112.902,2722.21,3602.737,2812.616,526.747,5003.222,7600,0.23403,4.64996,5,-0.070008,0.18452,0.1941,0.24868,0.19088,-0.03015,0.09884,0.03001,-0.00256,0.341681,0,0,0,0,0,0.01894052,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,45.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.912,18.477,236.814,0.15,17.895,17.697,17.378,18.06,236.491,0.724,1.964,6.5,1.2,0.992,0.355,0.65,0.673,12.399,12.141,1179.332,9.074,9.128,9.135,224.602,29162.175,2.65607,2029.561,3015.962,3471.5,2839.008,539.631,5015.289,7600,0.23422,4.59143,5,-0.081715,0.14912,0.20337,0.21058,0.18773,-0.08852,0.02318,-0.09524,-0.00787,0.340094,0,0,0,0,0,0.01999987,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,46,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.54,18.435,237.624,0.15,17.885,17.942,17.164,17.484,237.209,0.737,1.386,6.5,1.2,0.925,0.349,0.55,0.506,12.547,12.13,1177.404,9.032,9.112,9.111,225.268,29882.219,2.72165,2005.117,3283.273,3283.273,2857.221,568.069,5075.266,7600,0.23423,4.68806,5,-0.062388,0.12556,0.20563,0.20421,0.19077,-0.05889,0.00563,-0.01594,0.00759,0.332202,0,0,0,0,0,0.02204748,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,46.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.639,18.565,238.035,0.15,17.493,17.906,17.902,17.654,238.696,0.745,2.015,6.5,1.2,1.311,0.303,0.638,0.674,11.659,12.2,1183.166,9.04,9.128,9.111,226.563,28198.421,2.56829,2072.855,3465.786,3025.73,2854.791,521.29,5164.25,7600,0.22917,4.71633,5,-0.056735,0.13091,0.21947,0.20205,0.18588,0.01338,0.0346,-0.00539,-0.01221,0.320493,0,0,0,0,0,0.01750314,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,46.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.776,18.31,236.898,0.15,17.651,17.963,17.979,17.397,235.178,0.746,1.687,6.5,1.2,1.238,0.306,0.603,0.501,12.882,12.062,1170.026,9.025,9.063,9.038,224.211,28636.677,2.60821,2189.041,3661.757,2791.348,2880.715,520.695,5127.899,7600,0.22873,4.59481,5,-0.081038,0.16086,0.198,0.17334,0.19451,0.07488,-0.05367,-0.07178,0.02156,0.325276,0,0,0,0,0,0.01860812,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,47.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.56,17.97,236.517,0.15,18.048,17.669,17.383,18.092,236.021,0.717,1.37,6.5,1.2,1.238,0.323,0.57,0.496,12.467,12.119,1175.245,8.94,9.029,8.916,224.243,28707.34,2.61465,2361.175,3688.405,2513.038,2854.206,556.133,5149.637,7600,0.22779,4.67255,5,-0.06549,0.13005,0.2192,0.10584,0.1928,-0.07704,0.053,-0.16874,-0.00427,0.322416,0,0,0,0,0,0.0187972,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,47.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.314,18.545,237.381,0.15,18.01,18.408,18.355,18.05,239.875,0.729,3.016,6.5,1.2,2.268,0.273,0.823,1.074,11.663,12.114,1177.387,9.042,9.08,8.992,225.898,28657.699,2.61013,2720.599,3764.068,2428.664,2971.11,528.639,5427.79,7600,0.22555,4.62621,5,-0.074758,0.1766,0.21462,0.12707,0.18055,0.11638,-0.01145,0.05307,-0.03063,0.285817,0,0,0,0,0,0.01868459,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,48,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.34,18.494,237.502,0.15,17.252,17.775,18.051,18.721,238.692,0.727,2.729,6.5,1.2,2.13,0.284,0.747,0.978,11.979,12.166,1179.911,8.982,9.033,8.929,225.722,28679.916,2.61215,2937.404,3644.235,2230.573,2937.404,471.221,5318.915,7600,0.22439,4.74883,5,-0.050234,0.13726,0.18827,0.08378,0.19925,-0.09834,-0.06588,-0.10823,0.04674,0.300143,0,0,0,0,0,0.01872857,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,48.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,19.022,18.376,236.792,0.15,18.262,17.781,17.992,18.835,236.846,0.731,3.058,6.5,1.2,2.455,0.3,0.858,1.113,10.45,12.165,1179.412,8.948,8.965,8.9,226.505,28516.987,2.59731,3213.071,3488.768,2227.639,2976.493,499.236,5439.686,7600,0.22297,4.63813,5,-0.072374,0.13063,0.14747,0.08295,0.16388,-0.01657,-0.10199,-0.00205,-0.08842,0.284252,0,0,0,0,0,0.01832047,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,48.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.769,18.533,237.061,0.15,18.116,18.479,18.175,18.526,237.139,0.734,2.44,6.5,1.2,2.294,0.197,0.746,0.771,11.999,12.233,1186.189,8.985,8.942,8.89,225.259,29456.031,2.68284,3424.084,3277.675,2144.515,2948.758,536.162,5307.615,7600,0.22165,4.8345,5,-0.033101,0.16216,0.11991,0.06773,0.19699,0.07881,-0.0689,-0.03806,0.08277,0.30163,0,0,0,0,0,0.02083336,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,49.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.675,18.517,236.931,0.15,18.427,17.874,18.24,19.123,237.49,0.734,2.531,6.5,1.2,2.356,0.255,0.813,0.92,11.069,12.182,1182.091,8.967,8.972,8.877,226.041,28376.31,2.5845,3613.142,3066.43,2276.363,2985.312,472.633,5440.843,7600,0.21922,4.84949,5,-0.030102,0.15942,0.16465,0.0701,0.17846,-0.00684,0.11183,0.00593,-0.04632,0.2841,0,0,0,0,0,0.01796165,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,49.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.203,18.909,237.13,0.15,17.978,17.89,18.673,18.551,237.183,0.737,2.965,6.5,1.2,2.75,0.176,0.789,0.943,11.448,12.189,1182.488,8.926,8.953,8.917,225.877,30751.91,2.80087,3797.698,2889.533,2470.126,3052.452,496.83,5671.985,7600,0.22103,4.84432,5,-0.031136,0.08405,0.11111,0.07543,0.19486,-0.18842,-0.13383,0.01332,0.04099,0.253686,0,0,0,0,0,0.02475249,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,50,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.727,18.893,238.968,0.15,18.047,18.779,18.355,18.592,239.897,0.752,3.442,6.5,1.2,2.99,0.207,0.87,1.242,10.877,12.219,1185.818,8.996,8.91,8.898,228.281,29632.651,2.69892,3829.469,2686.682,2686.682,3067.611,507.905,5685.135,7600,0.21812,4.80437,5,-0.039126,0.16875,0.08262,0.07132,0.18919,0.21175,-0.07123,-0.01027,-0.01417,0.251956,0,0,0,0,0,0.02136185,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,50.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.417,18.543,237.875,0.15,18.416,18.111,18.348,18.204,237.774,0.727,2.937,6.5,1.2,2.842,0.168,0.855,0.981,10.675,12.215,1184.742,8.915,8.816,8.867,227.378,27941.185,2.54487,3672.536,2399.232,2801.495,2957.754,476.521,5650.388,7600,0.21298,4.87603,5,-0.024793,0.14206,0.04289,0.09457,0.17851,-0.06674,-0.09932,0.05814,-0.02671,0.256528,0,0,0,0,0,0.01690937,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,50.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.319,18.467,237.757,0.15,17.99,18.622,18.223,18.58,238.32,0.726,4.417,6.5,1.2,3.665,0.106,1.035,1.488,10.512,12.109,1176.934,8.909,8.822,8.849,227.419,29195.179,2.65908,3698.424,2419.357,3175.315,3097.699,452.228,5865.173,7600,0.21305,4.86263,5,-0.027475,0.1568,0.07028,0.09659,0.17446,0.03687,0.06847,0.00503,-0.01011,0.228267,0,0,0,0,0,0.02014788,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,51.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.64,18.571,237.35,0.15,17.872,18.517,18.714,17.755,235.68,0.718,3.405,6.5,1.2,3.282,0.131,0.881,1.149,11.067,12.176,1181.992,8.85,8.77,8.833,226.467,28746.329,2.6182,3512.418,2316.073,3375.532,3068.008,501.29,5750.753,7600,0.2114,4.88541,5,-0.022918,0.09652,0.0166,0.07992,0.18429,-0.1507,-0.13421,-0.04166,0.02457,0.243322,0,0,0,0,0,0.01893951,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,51.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.631,18.254,236.338,0.15,18.581,18.18,18.595,18.929,235.403,0.742,3.009,6.5,1.2,3.081,0.068,0.858,1.111,10.441,12.068,1171.162,8.806,8.717,8.807,226.078,27796.574,2.53169,3252.072,2308.912,3515.942,3025.642,477.82,5738.373,7600,0.20737,4.76159,5,-0.047683,0.10083,0.01175,0.10183,0.18066,0.01077,-0.01213,0.05478,-0.00909,0.244951,0,0,0,0,0,0.01657263,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,52,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.983,18.348,237.309,0.15,18.222,18.318,17.977,17.964,239.096,0.751,3.111,6.5,1.2,3.001,0.003,0.801,1.125,10.788,12.153,1178.891,8.766,8.727,8.805,226.713,27451.747,2.50029,2986.733,2345.733,3627.732,2986.733,427.333,5644.131,7600,0.20449,4.91848,5,-0.016305,0.06046,0.02155,0.09941,0.19219,-0.10093,0.0245,-0.00605,0.02883,0.257351,0,0,0,0,0,0.01576032,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,52.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.32,18.617,239.011,0.15,18.307,18.329,18.424,18.114,238.675,0.731,3.19,6.5,1.2,3.158,-0.001,0.874,1.102,10.476,12.199,1185.089,8.77,8.759,8.803,228.712,27501.413,2.50481,2813.757,2551.977,3749.447,3038.394,474.036,5820.877,7600,0.20349,4.86814,5,-0.026371,0.04154,0.03048,0.07417,0.17744,-0.04729,0.02234,-0.06311,-0.03686,0.234095,0,0,0,0,0,0.01589303,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,52.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.591,18.597,237.347,0.15,17.831,18.4,17.85,17.98,239.275,0.731,2.682,6.5,1.2,2.762,-0.02,0.779,0.945,9.971,12.232,1186.264,8.749,8.745,8.82,227.546,27530.417,2.50745,2607.525,2735.656,3727.346,3023.509,469.225,5544.946,7600,0.20285,4.94296,5,-0.011408,0.03149,0.02785,0.10295,0.16985,-0.02513,-0.00659,0.07195,-0.01899,0.270402,0,0,0,0,0,0.01593487,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,53.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.221,18.179,236.779,0.15,18.381,18.112,18.616,17.922,238.334,0.716,2.47,6.5,1.2,2.727,-0.079,0.736,0.869,9.971,12.205,1183.372,8.698,8.703,8.748,226.982,26434.905,2.40768,2397.968,2894.381,3611.759,2968.036,429.148,5755.263,7600,0.20078,4.92621,5,-0.014759,0.03917,0.04438,0.08933,0.1741,0.01921,0.04135,-0.03404,0.01063,0.242729,0,0,0,0,0,0.0135797,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,53.6,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.436,18.193,237.692,0.15,18.006,18.288,17.595,18.407,237.304,0.729,1.352,6.5,1.2,1.992,-0.091,0.6,0.441,10.799,12.158,1180.484,8.663,8.709,8.75,227.087,25388.667,2.31238,2231.535,3075.471,3465.216,2924.074,461.692,5474.589,7600,0.19807,4.84221,5,-0.031559,0.01056,0.05608,0.09671,0.19337,-0.07153,0.02923,0.01845,0.04817,0.279659,0,0,0,0,0,0.01155315,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,54,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.203,17.763,236.802,0.15,17.362,17.859,17.991,18.215,239.135,0.72,2.057,6.5,1.2,2.349,-0.092,0.653,0.753,9.778,12.084,1171.749,8.6,8.649,8.669,227.186,25453.37,2.31828,2202.884,3242.279,3242.279,2895.814,461.953,5555.699,7600,0.19737,4.93527,5,-0.012947,0.00578,0.05504,0.07465,0.16314,-0.01196,-0.00258,-0.05515,-0.07558,0.268987,0,0,0,0,0,0.01167672,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,54.4,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.053,17.971,237.303,0.15,17.388,17.775,18.287,17.444,238.682,0.747,1.132,6.5,1.2,1.821,-0.166,0.545,0.407,9.748,12.096,1171.193,8.587,8.677,8.649,227.731,24753.418,2.25453,2240.346,3408.415,3039.398,2896.053,437.138,5392.591,7600,0.1965,4.95554,5,-0.008891,-0.02542,0.06492,0.03653,0.17701,-0.07799,0.02468,-0.09531,0.03468,0.290449,0,0,0,0,0,0.01044274,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,54.8,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.818,18.015,236.016,0.15,17.345,17.939,18.124,18.222,235.951,0.735,1.07,6.5,1.2,1.804,-0.127,0.478,0.377,9.485,12.121,1174.077,8.613,8.694,8.642,226.697,24874.862,2.26559,2352.551,3521.596,2830.664,2901.604,413.328,5318.433,7600,0.19534,4.97992,5,-0.004016,0.00179,0.08198,0.03018,0.16572,0.06802,0.04266,-0.01586,-0.02822,0.300206,0,0,0,0,0,0.01064016,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,55.2,impact_peak,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.923,17.582,237.107,0.15,18.139,17.324,17.83,17.559,238.824,0.724,0.935,6.5,1.2,1.588,-0.209,0.487,0.308,10.075,12.055,1171.308,8.569,8.64,8.574,227.207,23496.108,2.14001,2413.635,3514.138,2539.555,2822.443,461.13,5214.345,7600,0.19342,4.97979,5,-0.004041,0.01486,0.08578,0.01969,0.17508,0.03267,0.00949,-0.02624,0.0234,0.313902,0,0,0,0,0,0.00848663,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,55.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.196,17.549,237.274,0.15,17.497,17.862,17.582,17.583,236.234,0.742,-0.219,6.5,1.2,0.906,-0.215,0.312,-0.055,9.156,12.085,1174.599,8.554,8.602,8.55,228.277,23229.522,2.11573,2522.197,3376.835,2283.093,2727.375,432.973,4991.453,7600,0.19239,4.97755,5,-0.00449,0.00882,0.05699,0.0048,0.15965,-0.01511,-0.07195,-0.0372,-0.03858,0.34323,0,0,0,0,0,0.00809617,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,56,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.963,17.642,237.462,0.15,18.183,17.582,17.646,17.636,235.996,0.729,-0.069,6.5,1.2,0.855,-0.219,0.298,0.015,9.585,12.11,1173.253,8.593,8.615,8.557,228.038,22547.501,2.05361,2799.502,3384.919,2214.084,2799.502,390.278,5013.644,7600,0.19058,4.9201,5,-0.015979,0.041,0.0632,0.00558,0.16117,0.08046,0.0155,0.00195,0.00381,0.34031,0,0,0,0,0,0.00719456,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,56.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.756,18.106,238.667,0.15,17.224,18.203,17.75,17.739,239.816,0.745,-1.577,6.5,1.2,-0.194,-0.237,0.119,-0.454,9.868,12.133,1175.738,8.654,8.668,8.558,228.98,22110.622,2.01382,2978.677,3224.816,2098.894,2767.462,445.712,4886.159,7600,0.18953,4.92694,5,-0.014611,0.05069,0.06514,-0.04511,0.18095,0.02421,0.00486,-0.12674,0.04946,0.357084,0,0,0,0,0,0.00665472,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,56.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.237,17.309,238.018,0.15,17.283,17.5,17.959,17.128,238.735,0.75,-0.448,6.5,1.2,0.377,-0.262,0.32,-0.143,10.248,12.075,1172.958,8.549,8.568,8.49,227.951,22690.877,2.06667,3165.744,3040.036,2067.094,2757.625,460.354,4822.969,7600,0.19064,5.00359,5,0.000717,0.04467,0.06414,-0.0135,0.18105,-0.01505,-0.00249,0.07902,0.00023,0.365399,0,0,0,0,0,0.00737056,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,57.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.646,17.288,235.959,0.15,16.681,16.999,16.961,17.341,237.117,0.751,-2.54,6.5,1.2,-0.822,-0.283,-0.01,-0.91,9.256,12.014,1165.405,8.559,8.541,8.427,226.865,21937.666,1.99807,3236.665,2771.054,2098.189,2701.969,402.52,4985.134,7600,0.18911,4.96789,5,-0.006422,0.06142,0.04266,-0.07092,0.16246,0.04188,-0.0537,-0.14354,-0.04647,0.344061,0,0,0,0,0,0.00645443,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,57.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.884,17.64,236.519,0.15,17.468,17.401,17.956,17.339,234.015,0.723,-2.716,6.5,1.2,-1.082,-0.271,-0.073,-1.01,9.175,12.142,1177.522,8.604,8.544,8.513,227.513,22920.955,2.08763,3420.447,2658.897,2307.199,2795.515,416.622,4984.012,7600,0.19047,4.99393,5,-0.001213,0.06679,0.00701,-0.0242,0.16954,0.01342,-0.08914,0.1168,0.01772,0.344209,0,0,0,0,0,0.0076773,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,58,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.116,17.136,237.773,0.15,17.556,16.467,17.692,16.821,236.247,0.726,-3.045,6.5,1.2,-1.327,-0.291,-0.129,-1.006,9.16,12.053,1168.371,8.504,8.464,8.455,228.769,22843.016,2.08053,3444.362,2461.087,2461.087,2788.846,437.011,5215.814,7600,0.19033,4.91779,5,-0.016441,0.03037,-0.0097,-0.01855,0.15645,-0.09105,-0.04177,0.01411,-0.03274,0.313709,0,0,0,0,0,0.00759047,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,58.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.754,17.519,236.274,0.15,17.055,17.139,17.132,17.725,234.601,0.736,-3.862,6.5,1.2,-1.97,-0.224,-0.181,-1.351,8.863,12.142,1175.369,8.583,8.478,8.54,227.581,23728.637,2.16119,3486.008,2393.361,2738.551,2872.64,408.912,5382.919,7600,0.19062,4.90214,5,-0.019571,0.06516,-0.04006,0.02234,0.17025,0.08697,-0.0759,0.10223,0.03449,0.291721,0,0,0,0,0,0.00883239,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,58.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.77,17.344,237.827,0.15,17.619,17.385,17.39,17.199,238.188,0.731,-3.365,6.5,1.2,-1.789,-0.256,-0.089,-1.193,8.416,12.07,1168.421,8.537,8.477,8.478,229.563,23167.939,2.11012,3374.831,2290.395,2931.322,2865.516,383.414,5351.729,7600,0.18981,4.92201,5,-0.015597,0.04278,-0.01733,-0.01628,0.15176,-0.05594,0.05681,-0.09655,-0.04621,0.295825,0,0,0,0,0,0.00803283,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,59.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.052,17.216,237.206,0.15,17.648,17.253,17.053,17.323,235.588,0.722,-2.335,6.5,1.2,-1.249,-0.23,-0.042,-0.83,8.978,12.096,1173.856,8.49,8.399,8.497,228.388,22811.931,2.0777,3158.238,2134.373,3041.087,2777.899,429.018,5106.531,7600,0.18844,4.90825,5,-0.018351,0.01218,-0.07798,0.02018,0.16074,-0.07649,-0.15161,0.09114,0.02244,0.328088,0,0,0,0,0,0.00754205,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,59.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.376,16.775,238.426,0.15,16.734,17.363,17.613,17.058,238.841,0.746,-3.216,6.5,1.2,-1.977,-0.262,-0.125,-1.166,8.923,11.968,1159.422,8.461,8.39,8.431,229.675,23543.52,2.14433,3071.787,2242.066,3303.921,2872.592,420.35,5310.932,7600,0.19023,5.01747,5,0.003495,0.03801,-0.03251,0.00802,0.17214,0.06456,0.11367,-0.03039,0.02849,0.301193,0,0,0,0,0,0.0085586,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,60,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.428,17.063,237.015,0.15,17.38,17.209,17.656,17.332,236.678,0.719,-2.62,6.5,1.2,-1.684,-0.256,-0.043,-0.916,9.944,12.067,1169.479,8.473,8.431,8.491,227.249,23948.622,2.18123,2859.753,2273.234,3446.271,2859.753,391.012,5126.813,7600,0.19075,5.08987,5,0.017974,0.01693,-0.02465,0.0355,0.17812,-0.0527,0.01964,0.0687,0.01495,0.325419,0,0,0,0,0,0.0091418,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,60.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.865,17.54,237.55,0.15,17.529,17.355,17.578,17.28,237.934,0.744,-2.514,6.5,1.2,-1.722,-0.221,-0.03,-0.878,9.017,12.143,1179.356,8.496,8.506,8.586,228.703,23236.593,2.11637,2677.704,2444.855,3509.983,2877.514,421.646,5333.015,7600,0.1886,4.99197,5,-0.001605,-0.01627,-0.00567,0.0738,0.17107,-0.083,0.04746,0.09576,-0.01763,0.298288,0,0,0,0,0,0.00812781,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,60.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.272,17.829,235.134,0.15,17.408,17.236,17.448,17.645,235.743,0.732,-2.209,6.5,1.2,-1.59,-0.186,-0.045,-0.769,9.637,12.121,1177.786,8.52,8.534,8.594,225.677,23905.137,2.17727,2482.656,2603.296,3537.011,2874.321,441.794,5087.288,7600,0.18917,4.94928,5,-0.010144,-0.02533,-0.01168,0.04855,0.1802,-0.02266,-0.01503,-0.06314,0.02283,0.33062,0,0,0,0,0,0.00907653,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,61.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.491,17.075,237.991,0.15,16.878,17.643,17.57,17.648,238.376,0.74,-1.565,6.5,1.2,-1.51,-0.205,0.119,-0.563,8.803,12.089,1172.99,8.411,8.461,8.521,229.356,23014.161,2.09612,2324.662,2774.697,3425.054,2841.471,389.055,5212.968,7600,0.18764,4.97094,5,-0.005811,-0.04333,0.00662,0.06718,0.16849,-0.04498,0.04576,0.04659,-0.02927,0.314083,0,0,0,0,0,0.0078148,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,61.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.638,17.517,236.606,0.15,17.202,17.55,16.965,17.226,234.392,0.746,-1.839,6.5,1.2,-1.612,-0.179,0.105,-0.641,8.814,12.099,1173.634,8.46,8.53,8.553,227.962,23493.776,2.1398,2266.435,3006.82,3348.744,2874,405.043,5140.231,7600,0.18803,4.84105,5,-0.03179,-0.04586,0.02382,0.04633,0.17004,-0.00633,0.043,-0.05212,0.00388,0.323654,0,0,0,0,0,0.00847483,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,62,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.428,17.478,238.169,0.15,17.032,17.294,17.321,17.169,237.125,0.752,-1.862,6.5,1.2,-1.773,-0.131,0.087,-0.627,8.379,12.129,1177.317,8.478,8.521,8.535,229.943,23208.977,2.11386,2253.945,3190.505,3190.505,2878.319,416.249,5274.227,7600,0.18657,4.98511,5,-0.002979,-0.02262,0.02046,0.03429,0.15369,0.0581,-0.00841,-0.03011,-0.04088,0.306023,0,0,0,0,0,0.00808521,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,62.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.504,17.356,236.177,0.15,17.949,17.168,17.991,17.28,235.079,0.723,-1.166,6.5,1.2,-1.387,-0.102,0.14,-0.42,8.515,12.116,1174.772,8.446,8.545,8.5,227.822,22572.604,2.0559,2175.177,3240.096,2903.666,2772.979,398.535,5190.358,7600,0.18475,5.00795,5,0.001591,-0.03998,0.0597,0.01453,0.1597,-0.04341,0.09811,-0.04939,0.01502,0.317058,0,0,0,0,0,0.00723795,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,62.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.667,17.923,236.983,0.15,17.717,16.702,17.167,17.366,236.738,0.726,-0.701,6.5,1.2,-1.215,-0.068,0.25,-0.279,8.483,12.062,1167.456,8.518,8.615,8.595,228.663,23119.505,2.10571,2310.456,3391.069,2752.402,2817.975,382.062,5218.357,7600,0.18517,4.99919,5,-0.000161,-0.03486,0.0616,0.04133,0.16295,0.01281,0.00475,0.06698,0.00813,0.313374,0,0,0,0,0,0.00795722,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,63.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.744,17.665,237.049,0.15,17.352,17.957,17.959,17.685,235.051,0.725,-0.148,6.5,1.2,-0.929,-0.068,0.339,-0.009,8.53,12.101,1173.489,8.501,8.605,8.504,228.687,22762.74,2.07322,2399.774,3394.539,2513.596,2769.303,416.824,5094.921,7600,0.18441,5.03984,5,0.007967,-0.02127,0.08293,-0.01825,0.16796,0.03397,0.05333,-0.14893,0.01253,0.329616,0,0,0,0,0,0.00747651,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,63.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.067,17.524,236.46,0.15,17.187,17.062,17.464,17.297,236.512,0.716,0.747,6.5,1.2,-0.459,-0.018,0.505,0.26,7.195,12.061,1170.657,8.517,8.533,8.468,229.403,20140.495,1.83438,2505.773,3258.771,2295.105,2686.55,381.481,5006.604,7600,0.17835,4.94442,5,-0.011117,0.01226,0.02873,-0.03645,0.13778,0.08382,-0.1355,-0.0455,-0.07546,0.341236,0,0,0,0,0,0.00460861,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,64,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.677,17.204,237.665,0.15,17.588,16.979,17.865,17.49,236.04,0.714,1.48,6.5,1.2,0.021,0.031,0.584,0.57,8.554,12.129,1173.261,8.464,8.528,8.414,229.281,20157.518,1.83593,2655.607,3200.512,2110.702,2655.607,363.27,4868.612,7600,0.17857,4.9689,5,-0.00622,-0.00189,0.06206,-0.05207,0.17058,-0.03537,0.08332,-0.03906,0.08199,0.359393,0,0,0,0,0,0.00461525,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,64.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.446,17.236,235.831,0.15,16.894,16.668,18.084,17.022,235.895,0.753,1.752,6.5,1.2,0.093,-0.018,0.637,0.615,8.199,12.01,1162.167,8.483,8.498,8.439,227.774,20437.334,1.86142,2932.884,3155.261,2138.038,2742.061,402.682,4905.547,7600,0.17886,5.04502,5,0.009003,0.01301,0.028,-0.03007,0.14217,0.03726,-0.08514,0.05501,-0.07102,0.354533,0,0,0,0,0,0.00487667,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,64.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.172,17.389,237.098,0.15,17.39,16.741,17.917,17.001,235.448,0.747,2.219,6.5,1.2,0.348,0.041,0.721,0.762,8.278,12.101,1173.579,8.524,8.533,8.424,228.976,20617.782,1.87785,3079.777,2967.526,2098.743,2715.349,411.071,5111.65,7600,0.17959,5.01942,5,0.003884,0.03635,0.04518,-0.06317,0.15666,0.05834,0.04294,-0.08276,0.03624,0.327415,0,0,0,0,0,0.00506139,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,65.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.986,16.886,236.587,0.15,17.299,16.971,16.948,17.661,236.877,0.728,2.847,6.5,1.2,0.717,0.115,0.755,0.961,7.529,12.015,1166.298,8.449,8.459,8.358,229.214,20142.373,1.83456,3167.774,2748.249,2141.983,2686.002,362.679,5151.143,7600,0.17991,5.02245,5,0.00449,0.02186,0.03184,-0.06891,0.15614,-0.03622,-0.03335,-0.01433,-0.00131,0.322218,0,0,0,0,0,0.00461864,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,65.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.559,17.169,235.05,0.15,16.7,17.304,17.328,17.379,234.791,0.734,2.39,6.5,1.2,0.58,0.146,0.669,0.894,8.011,12.076,1171.974,8.526,8.413,8.43,227.193,20474.104,1.86477,3337.055,2628.743,2301.631,2755.81,387.497,4927.475,7600,0.18107,5.09855,5,0.019711,0.06551,-0.04763,-0.03141,0.15368,0.10913,-0.19869,0.09375,-0.00614,0.351648,0,0,0,0,0,0.00491185,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,66,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.338,17.583,235.98,0.15,17.146,17.036,17.208,17.024,235.918,0.723,2.876,6.5,1.2,0.939,0.177,0.75,1.053,8.416,12.115,1173.632,8.552,8.495,8.5,227.731,22075.871,2.01066,3414.7,2478.21,2478.21,2790.373,416.218,4966.678,7600,0.18475,4.90144,5,-0.019713,0.04139,-0.01534,-0.01071,0.16717,-0.06029,0.08074,0.05175,0.03371,0.34649,0,0,0,0,0,0.00661625,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,66.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.357,17.083,234.237,0.15,17.331,16.878,16.778,17.183,233.195,0.753,3.191,6.5,1.2,1.128,0.163,0.823,1.105,8.994,12.045,1169.471,8.504,8.436,8.45,225.416,22210.403,2.02291,3363.016,2273.44,2617.66,2751.372,407.763,5125.54,7600,0.18476,4.96446,5,-0.007107,0.05321,-0.01464,-0.00069,0.17333,0.02955,0.00173,0.02504,0.01542,0.325587,0,0,0,0,0,0.00678641,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,66.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.976,16.549,235.514,0.15,16.768,17.268,16.572,16.803,236.167,0.744,2.725,6.5,1.2,0.961,0.185,0.742,0.9,7.863,12.024,1166.45,8.461,8.345,8.396,227.803,20424.514,1.86025,3209.917,2165.722,2782.865,2719.502,369.186,5240.494,7600,0.18163,5.10661,5,0.021322,0.07485,-0.0414,0.0101,0.15122,0.05411,-0.06689,0.02698,-0.0553,0.310461,0,0,0,0,0,0.00488414,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,67.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.581,16.743,234.777,0.15,16.517,17.216,16.933,16.287,235.917,0.725,4.035,6.5,1.2,1.694,0.218,0.933,1.361,7.955,12.029,1165.9,8.449,8.367,8.44,226.982,21298.046,1.93981,3154.697,2190.783,3044.406,2796.628,403.897,5368.411,7600,0.1839,5.04061,5,0.008121,0.03969,-0.0422,0.03016,0.16055,-0.08791,-0.002,0.05014,0.02335,0.29363,0,0,0,0,0,0.00576841,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,67.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.309,17.064,234.743,0.15,17.088,16.741,16.908,16.047,233.299,0.737,2.136,6.5,1.2,0.825,0.211,0.62,0.748,8.092,12.057,1168.85,8.452,8.413,8.479,226.812,21085.012,1.92041,2900.863,2111.02,3121.839,2711.241,400.147,5078.993,7600,0.18336,4.99546,5,-0.000908,0.00373,-0.03521,0.03073,0.16118,-0.08989,0.01747,0.00142,0.00157,0.331711,0,0,0,0,0,0.00552519,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,68,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.987,17.168,236.983,0.15,16.434,16.219,16.433,16.885,239.703,0.737,2.402,6.5,1.2,1.081,0.235,0.678,0.816,8.361,11.969,1163.915,8.449,8.426,8.494,228.782,21751.511,1.98111,2742.614,2203.618,3281.61,2742.614,359.331,5203.049,7600,0.18508,5.05124,5,0.010249,-0.01129,-0.03478,0.03336,0.15922,-0.03755,0.00109,0.00657,-0.0049,0.315388,0,0,0,0,0,0.00625275,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,68.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.011,16.262,236.502,0.15,17.073,16.063,16.085,17.114,237.296,0.746,2.612,6.5,1.2,1.339,0.265,0.74,0.913,8.594,11.957,1162.576,8.359,8.322,8.394,228.078,21674.648,1.97411,2536.549,2309.69,3347.419,2731.219,410.8,5275.626,7600,0.18543,5.07824,5,0.015649,0.00756,-0.02944,0.0422,0.17041,0.04713,0.01333,0.02211,0.02796,0.305839,0,0,0,0,0,0.0061734,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,68.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.607,16.957,236.454,0.15,16.382,17.199,17.086,16.18,236.155,0.737,0.042,6.5,1.2,-0.025,0.246,0.339,0.012,8.558,12.049,1168.771,8.419,8.421,8.48,228.066,20294.176,1.84838,2268.276,2382.117,3263.215,2637.869,416.897,4714.68,7600,0.1824,4.98667,5,-0.002666,-0.01606,-0.01355,0.04495,0.17027,-0.05907,0.03974,0.00688,-0.00033,0.379647,0,0,0,0,0,0.00473409,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,69.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.5,16.405,235.913,0.15,16.251,17.026,16.512,16.219,236.889,0.726,0.112,6.5,1.2,0.096,0.311,0.352,0.055,8.314,12.001,1161.393,8.34,8.36,8.429,227.759,19780.115,1.80156,2126.313,2563.671,3195.708,2628.564,378.096,4774.046,7600,0.1825,5.09382,5,0.018764,-0.02837,-0.00904,0.06078,0.1604,-0.03075,0.01128,0.03958,-0.02468,0.371836,0,0,0,0,0,0.00427985,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,69.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.936,16.828,236.27,0.15,15.949,16.236,16.788,16.938,235.343,0.721,0.64,6.5,1.2,0.576,0.283,0.395,0.269,7.62,12.052,1169.479,8.349,8.449,8.45,228.8,19911.905,1.81356,2049.68,2742.921,3063.073,2618.558,379.252,4894.001,7600,0.18227,5.03157,5,0.006315,-0.07035,0.02917,0.03008,0.14966,-0.10495,0.09551,-0.07676,-0.02685,0.356052,0,0,0,0,0,0.00439982,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,70,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.951,17.081,236.162,0.15,16.398,16.505,16.589,16.703,235.429,0.734,0.734,6.5,1.2,0.697,0.288,0.453,0.266,7.935,12.076,1170.903,8.365,8.477,8.483,228.378,20586.767,1.87503,2125.164,3037.8,3037.8,2733.588,405.616,5116.597,7600,0.18368,4.95826,5,-0.008348,-0.08458,0.0269,0.03279,0.1513,-0.03558,-0.00567,0.00677,0.0041,0.326764,0,0,0,0,0,0.00503156,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,70.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.361,16.715,236.357,0.15,16.163,16.457,16.753,16.694,237.124,0.722,0.603,6.5,1.2,0.768,0.272,0.392,0.212,8.391,11.994,1165.287,8.338,8.454,8.382,228.135,20684.19,1.8839,2132.972,3188.975,2855.362,2725.77,395.199,5019.92,7600,0.1836,5.02759,5,0.005519,-0.06737,0.0477,-0.02387,0.16869,0.04303,0.052,-0.14165,0.04346,0.339484,0,0,0,0,0,0.00511926,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,70.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.87,16.614,234.606,0.15,17.034,16.962,16.573,17.314,236.688,0.722,-0.754,6.5,1.2,0.036,0.26,0.221,-0.208,6.949,12.024,1166.052,8.349,8.432,8.397,227.791,19153.55,1.74449,2179.024,3171.642,2584.982,2645.216,350.951,4746.212,7600,0.18038,4.92793,5,-0.014414,-0.04461,0.03781,0.00335,0.13344,0.05689,-0.02473,0.06805,-0.08811,0.375498,0,0,0,0,0,0.00376833,10979.433
