episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,71.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.963,16.438,234.238,0.15,17.153,15.973,16.812,16.937,234.947,0.733,-0.831,6.5,1.2,0.217,0.252,0.234,-0.216,8.909,12.063,1170.265,8.34,8.39,8.355,225.492,20256.379,1.84494,2262.615,3275.601,2378.521,2638.913,424.459,4854.406,7600,0.1824,4.92773,5,-0.014453,-0.03224,0.01726,-0.01753,0.16323,0.03093,-0.05136,-0.05218,0.07445,0.361262,0,0,0,0,0,0.00470718,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,71.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.459,17.058,234.006,0.15,16.86,16.919,16.518,16.959,234.545,0.727,-2.216,6.5,1.2,-0.499,0.213,-0.026,-0.736,7.744,12.043,1169.395,8.454,8.509,8.416,226.411,20060.346,1.82708,2515.366,3290.492,2298.507,2701.455,392.691,4898.226,7600,0.18135,5.06329,5,0.012658,0.00753,0.06168,-0.03088,0.14976,0.09942,0.11105,-0.03338,-0.03366,0.355497,0,0,0,0,0,0.00453113,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,72,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.277,16.739,233.797,0.15,16.716,16.966,16.683,16.716,233.384,0.729,-2.166,6.5,1.2,-0.353,0.238,0.014,-0.748,7.337,12.003,1159.763,8.389,8.439,8.381,226.607,19598.057,1.78498,2663.755,3173.757,2153.752,2663.755,340.002,4841.624,7600,0.18087,4.97859,5,-0.004282,-0.01988,0.03033,-0.02795,0.14738,-0.06852,-0.07838,0.00732,-0.00596,0.362944,0,0,0,0,0,0.00412908,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,72.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.048,16.923,235.298,0.15,16.574,16.782,17.535,17.338,237.63,0.736,-2.521,6.5,1.2,-0.518,0.184,-0.018,-0.82,7.236,12.011,1166.598,8.436,8.458,8.408,228.203,20050.28,1.82617,2870.609,3081.494,2116.84,2689.648,381.872,4923.184,7600,0.18082,4.96351,5,-0.007297,0.00548,0.027,-0.02293,0.14098,0.0634,-0.00833,0.01254,-0.016,0.352213,0,0,0,0,0,0.00452313,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,72.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.104,17.192,236.159,0.15,17.076,16.406,16.295,16.985,234.795,0.733,-4.484,6.5,1.2,-1.435,0.203,-0.353,-1.6,6.847,12.063,1171.077,8.502,8.501,8.406,229.444,20771.312,1.89184,3159.68,3055.957,2253.171,2822.936,379.844,5180.384,7600,0.18257,4.92852,5,-0.014297,0.03861,0.03761,-0.05674,0.13114,0.08284,0.02652,-0.08451,-0.02458,0.318371,0,0,0,0,0,0.00521421,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,73.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.124,16.746,236.422,0.15,17.763,17.418,16.876,17.282,235.618,0.747,-2.45,6.5,1.2,-0.205,0.146,-0.017,-0.741,9.011,11.991,1166.789,8.459,8.43,8.369,227.587,20454.141,1.86295,3128.511,2675.169,2020.033,2607.904,391.914,4781.045,7600,0.18096,4.99016,5,-0.001969,0.04964,0.02091,-0.04094,0.17587,0.02757,-0.04174,0.03948,0.11182,0.370915,0,0,0,0,0,0.00488518,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,73.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.096,17.49,236.297,0.15,17.249,17.336,16.696,17.825,238.828,0.734,-2.898,6.5,1.2,-0.407,0.135,-0.096,-1.016,7.503,12.108,1176.06,8.54,8.504,8.462,228.936,19604.663,1.78558,3263.022,2574.233,2256.137,2697.797,376.817,4949.089,7600,0.1791,5.04329,5,0.008659,0.04148,0.00517,-0.03708,0.14254,-0.0204,-0.03934,0.00967,-0.08332,0.348804,0,0,0,0,0,0.00414192,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,74,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.319,17.02,235.673,0.15,17.563,17.402,16.706,17.24,234.604,0.731,-2.435,6.5,1.2,-0.039,0.124,-0.018,-0.835,8.102,12.064,1171.184,8.491,8.402,8.423,227.733,19882.238,1.81086,3286.576,2365.809,2365.809,2672.732,409.23,4784.462,7600,0.17946,5.05413,5,0.010827,0.04868,-0.04074,-0.01932,0.16255,0.01799,-0.11479,0.04439,0.05002,0.370466,0,0,0,0,0,0.00436955,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,74.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.69,17.46,235.602,0.15,17.455,17.196,17.157,17.685,234.666,0.715,-3.315,6.5,1.2,-0.431,0.1,-0.104,-1.194,8.179,12.153,1179.192,8.551,8.477,8.468,227.59,21405.672,1.94962,3299.07,2254.824,2584.723,2712.872,390.799,4959.907,7600,0.18204,5.06466,5,0.012932,0.05621,-0.01846,-0.02694,0.16738,0.01884,0.0557,-0.01905,0.01208,0.347381,0,0,0,0,0,0.0058561,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,74.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.9,17.594,236.213,0.15,18.053,17.159,16.971,17.447,237.332,0.738,-3.27,6.5,1.2,-0.47,0.071,-0.136,-1.116,7.672,12.072,1171.502,8.544,8.48,8.512,228.701,20432.362,1.86097,3182.941,2149.733,2760.383,2697.686,365.302,4948.824,7600,0.17963,5.00815,5,0.001631,0.03227,-0.03095,0.001,0.15945,-0.05985,-0.03123,0.06985,-0.01984,0.348839,0,0,0,0,0,0.00487285,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,75.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.65,17.425,233.775,0.15,17.808,17.767,17.785,17.313,235.634,0.749,-2.948,6.5,1.2,-0.267,0.057,-0.064,-1.058,7.679,12.18,1181.617,8.547,8.432,8.511,226.253,20602.97,1.87651,3056.325,2106.872,2947.688,2703.628,397.837,4857.323,7600,0.17972,4.92183,5,-0.015634,0.05602,-0.05925,0.01968,0.15646,0.05937,-0.07074,0.0467,-0.00746,0.360879,0,0,0,0,0,0.00503132,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,75.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.494,17.209,235.739,0.15,17.368,16.648,17.09,17.885,237.313,0.745,-3.117,6.5,1.2,-0.469,-0.04,-0.15,-1.154,7.162,12.098,1172.136,8.453,8.447,8.518,228.714,20224.944,1.84208,2898.256,2147.607,3108.267,2718.043,380.291,4931.832,7600,0.17867,4.9297,5,-0.014059,-0.0117,-0.01783,0.05314,0.13638,-0.1693,0.10354,0.08365,-0.05022,0.351075,0,0,0,0,0,0.0046806,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,76,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.149,17.542,234.265,0.15,17.958,17.804,17.597,17.897,236.17,0.736,-2.499,6.5,1.2,0.048,0.006,-0.003,-0.858,7.733,12.029,1165.782,8.482,8.442,8.57,226.68,20316.21,1.85039,2714.08,2192.901,3235.259,2714.08,347.453,4809.754,7600,0.17827,4.99097,5,-0.001806,-0.02292,-0.06331,0.06485,0.14875,-0.02805,-0.11369,0.02927,0.03093,0.367138,0,0,0,0,0,0.00475631,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,76.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.16,18.102,233.471,0.15,18.225,17.779,17.408,18.336,234.766,0.719,-0.625,6.5,1.2,0.989,-0.073,0.281,-0.14,7.613,12.172,1179.844,8.569,8.561,8.567,226.008,22206.071,2.02252,2607.744,2392.439,3377.313,2792.499,389.876,4999.113,7600,0.18314,5.06908,5,0.013817,-0.00362,-0.01078,-0.00533,0.14927,0.04825,0.13133,-0.17546,0.0013,0.342222,0,0,0,0,0,0.00677244,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,76.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.371,18.002,234.153,0.15,18.007,18.15,17.838,17.264,233.9,0.724,-1.111,6.5,1.2,0.711,-0.078,0.189,-0.441,8.458,12.154,1178.799,8.521,8.534,8.601,225.861,22428.685,2.04279,2443.14,2556.381,3432.833,2810.785,414.699,5058.033,7600,0.18367,4.90432,5,-0.019135,-0.03967,-0.02622,0.04074,0.1657,-0.09013,-0.03861,0.11518,0.04108,0.334469,0,0,0,0,0,0.00704973,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,77.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.127,17.875,236.769,0.15,18.689,18.145,18.063,18.021,236.226,0.723,-1.459,6.5,1.2,0.49,-0.137,0.119,-0.515,7.314,12.154,1179.171,8.505,8.527,8.553,229.599,20427.763,1.86055,2256.377,2670.704,3269.458,2732.179,358.186,5012.97,7600,0.18076,5.05064,5,0.010128,-0.04041,-0.0177,0.0078,0.14419,-0.00185,0.0213,-0.08234,-0.05378,0.340399,0,0,0,0,0,0.00487207,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,77.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.919,17.75,234.739,0.15,17.991,17.426,18.099,17.523,234.93,0.733,-0.582,6.5,1.2,0.784,-0.128,0.296,-0.162,8.119,12.151,1179.063,8.496,8.533,8.56,226.779,21716.505,1.97793,2227.395,2939.451,3268.292,2811.713,389.545,4994.9,7600,0.18312,4.99835,5,-0.00033,-0.03394,0.00279,0.03018,0.15855,0.01617,0.05122,0.05594,0.0359,0.342776,0,0,0,0,0,0.00620117,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,78,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.292,17.96,235.089,0.15,18.374,18.219,18.436,17.622,235.62,0.751,0.507,6.5,1.2,1.452,-0.156,0.503,0.149,8.356,12.128,1177.269,8.48,8.566,8.619,226.898,23484.218,2.13893,2268.992,3202.209,3202.209,2891.137,414.763,5287.138,7600,0.1871,5.03744,5,0.007489,-0.07515,0.01091,0.0639,0.16471,-0.10301,0.0203,0.0843,0.0154,0.304324,0,0,0,0,0,0.0084717,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,78.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.108,18.001,234.989,0.15,18.488,18.238,18.081,18.025,233.841,0.731,0.774,6.5,1.2,1.536,-0.158,0.473,0.282,7.786,12.146,1179.659,8.492,8.579,8.556,227.363,22343.347,2.03502,2296.869,3319.392,2996.356,2870.872,382.669,5261.72,7600,0.18489,4.99176,5,-0.001648,-0.0676,0.01931,-0.00358,0.16004,0.01886,0.02101,-0.1687,-0.01167,0.307668,0,0,0,0,0,0.00695618,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,78.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.159,17.953,234.547,0.15,17.693,17.947,18.239,17.65,232.98,0.74,1.328,6.5,1.2,1.878,-0.203,0.517,0.461,7.787,12.189,1181.334,8.54,8.588,8.519,226.904,23128.198,2.1065,2442.163,3481.868,2867.379,2930.47,367.599,5438.653,7600,0.18721,4.9648,5,-0.00704,-0.01412,0.0337,-0.03559,0.14505,0.13372,0.03597,-0.08004,-0.03749,0.284388,0,0,0,0,0,0.00798446,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,79.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.882,17.793,235.22,0.15,18.139,18.035,17.743,18.482,233.529,0.732,1.499,6.5,1.2,1.69,-0.207,0.584,0.538,6.887,12.106,1173.535,8.497,8.568,8.492,228.471,22202.791,2.02222,2525.271,3433.838,2629.23,2862.78,380.706,5326.614,7600,0.18545,4.97117,5,-0.005766,-0.03814,0.03285,-0.04365,0.13702,-0.06004,-0.00212,-0.02014,-0.02006,0.29913,0,0,0,0,0,0.00678972,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,79.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.191,17.686,234.988,0.15,17.65,17.694,17.85,17.668,234.887,0.715,1.466,6.5,1.2,1.62,-0.267,0.628,0.459,6.829,12.111,1176.46,8.528,8.558,8.509,228.299,22156.46,2.018,2682.683,3419.348,2476.585,2859.539,373.206,5352.484,7600,0.1864,5.05566,5,0.011132,0.00597,0.03543,-0.01331,0.1395,0.11026,0.00646,0.07585,0.0062,0.295726,0,0,0,0,0,0.00673564,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,80,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.865,17.845,235.529,0.15,18.091,17.865,18.118,17.849,235.589,0.726,1.524,6.5,1.2,1.596,-0.236,0.536,0.587,8.139,12.153,1179.277,8.559,8.578,8.502,227.551,22983.912,2.09336,2887.913,3420.577,2355.249,2887.913,355.109,5228.143,7600,0.18749,5.03616,5,0.007232,0.01777,0.03681,-0.03896,0.16184,0.0295,0.00345,-0.06412,0.05585,0.312086,0,0,0,0,0,0.00777397,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,80.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.733,17.905,234.202,0.15,17.814,18.013,17.48,17.694,233.23,0.74,2.127,6.5,1.2,1.707,-0.235,0.673,0.777,8.617,12.138,1176.391,8.605,8.551,8.488,225.749,23354.909,2.12715,3056.649,3283.76,2244.883,2861.764,411.254,5297.805,7600,0.1882,5.12213,5,0.024426,0.05633,0.00213,-0.06027,0.16538,0.0964,-0.0867,-0.05328,0.00885,0.30292,0,0,0,0,0,0.00828938,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,80.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.791,18.13,234.094,0.15,17.744,17.494,18.119,18.533,232.784,0.726,1.886,6.5,1.2,1.485,-0.24,0.622,0.632,8.218,12.126,1174.383,8.612,8.595,8.524,226.037,22663.507,2.06418,3286.7,3174.881,2309.434,2923.672,409.492,5303.234,7600,0.18693,5.0132,5,0.002639,0.03675,0.01986,-0.05115,0.1609,-0.04896,0.04433,0.02279,-0.01119,0.302206,0,0,0,0,0,0.00736214,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,81.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.81,17.72,236.482,0.15,17.19,17.463,17.846,17.732,236.216,0.734,2.155,6.5,1.2,1.479,-0.224,0.737,0.728,7.816,12.103,1175.822,8.588,8.53,8.486,228.819,22073.637,2.01045,3310.7,2884.832,2269.4,2821.644,368.163,5336.779,7600,0.18549,4.91196,5,-0.017607,0.06158,0.00399,-0.04069,0.15235,0.0621,-0.03968,0.02616,-0.02137,0.297792,0,0,0,0,0,0.00663566,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,81.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.703,17.796,233.742,0.15,18.29,17.948,18.188,17.904,233.739,0.719,3.486,6.5,1.2,2.192,-0.241,0.889,1.181,7.725,12.176,1178.042,8.604,8.525,8.493,226.172,23695.516,2.15817,3469.035,2771.849,2449.875,2896.919,381.41,5594.04,7600,0.18898,5.10914,5,0.021829,0.06841,-0.0108,-0.04247,0.15484,0.01707,-0.03698,-0.00446,0.00623,0.263942,0,0,0,0,0,0.0087992,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,82,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.221,17.511,233.981,0.15,17.646,17.62,17.918,17.473,232.985,0.735,3.094,6.5,1.2,1.954,-0.24,0.827,1.054,6.89,12.139,1176.739,8.57,8.459,8.498,227.225,22441.372,2.04395,3456.951,2595.472,2595.472,2882.632,382.88,5568.612,7600,0.1865,4.92514,5,-0.014972,0.06891,-0.04232,-0.00371,0.13488,0.00124,-0.0788,0.0969,-0.04991,0.267288,0,0,0,0,0,0.00710076,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,82.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.553,17.125,235.369,0.15,17.282,17.548,17.57,17.651,233.986,0.716,2.667,6.5,1.2,1.357,-0.265,0.787,0.892,8.186,12.039,1166.986,8.496,8.396,8.45,227.343,21335.221,1.9432,3348.048,2303.41,2633.433,2761.63,390.945,5287.585,7600,0.18476,5.02955,5,0.005911,0.04115,-0.05918,-0.00497,0.16035,-0.06939,-0.04215,-0.00314,0.06367,0.304265,0,0,0,0,0,0.00580156,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,82.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.315,17.31,233.804,0.15,17.877,18.168,17.839,17.574,233.477,0.749,3.188,6.5,1.2,1.58,-0.248,0.839,1.023,7.857,12.087,1173.933,8.527,8.453,8.494,226.104,22148.08,2.01723,3342.438,2298.827,2915.625,2852.297,368.98,5363.814,7600,0.18605,5.00338,5,0.000676,0.04991,-0.02448,0.01723,0.15676,0.02188,0.08676,0.05549,-0.00896,0.294235,0,0,0,0,0,0.00672628,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,83.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.513,17.748,233.805,0.15,17.524,18.206,16.879,17.185,236.985,0.751,3.101,6.5,1.2,1.339,-0.243,0.86,1.086,6.777,12.165,1178.113,8.559,8.497,8.536,227.165,21549.53,1.96272,3184.05,2281.172,3080.742,2848.655,378.322,5354.511,7600,0.1848,5.00061,5,0.000122,0.02896,-0.03266,0.00666,0.13666,-0.05237,-0.02047,-0.02643,-0.05025,0.295459,0,0,0,0,0,0.00603848,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,83.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.345,17.953,233.486,0.15,17.649,17.836,18.699,17.488,234.031,0.722,2.533,6.5,1.2,0.95,-0.228,0.755,0.863,6.576,12.168,1180.807,8.567,8.519,8.574,227.046,20811.31,1.89548,3003.426,2277.391,3206.55,2829.122,367.821,5297.712,7600,0.18308,5.0591,5,0.011821,0.0126,-0.03552,0.01983,0.1361,-0.04089,-0.00715,0.03293,-0.00142,0.302933,0,0,0,0,0,0.0052614,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,84,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.73,17.957,234.241,0.15,17.581,17.987,18.179,18.348,234.828,0.74,0.95,6.5,1.2,0.078,-0.234,0.498,0.313,7.372,12.155,1179.181,8.507,8.526,8.579,227.017,19880.552,1.81071,2702.668,2191.68,3213.656,2702.668,340.659,4914.228,7600,0.18135,4.99583,5,-0.000833,-0.04828,-0.02866,0.02418,0.14832,-0.15219,0.01714,0.01088,0.03056,0.353391,0,0,0,0,0,0.00437238,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,84.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.719,17.775,234.878,0.15,17.685,17.943,17.536,17.794,237.017,0.718,0.728,6.5,1.2,-0.215,-0.146,0.494,0.32,7.158,12.115,1173.371,8.513,8.502,8.582,227.865,20182.314,1.83819,2543.104,2333.139,3293.589,2723.277,380.208,4958.964,7600,0.18042,5.07354,5,0.014708,-0.02047,-0.03143,0.04946,0.14532,0.0695,-0.00692,0.0632,-0.0075,0.347505,0,0,0,0,0,0.00464347,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,84.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.898,17.95,233.836,0.15,17.865,17.867,17.71,17.462,233.108,0.715,0.499,6.5,1.2,-0.36,-0.176,0.475,0.056,6.675,12.17,1181.91,8.518,8.55,8.605,227.294,19975.695,1.81937,2413.319,2516.026,3310.946,2746.764,376.122,5011.495,7600,0.18054,5.01282,5,0.002563,-0.03643,-0.00407,0.0514,0.13333,-0.0399,0.0684,0.00484,-0.02998,0.340593,0,0,0,0,0,0.00446225,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,85.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.162,17.765,234.36,0.15,18.097,18.565,17.653,17.909,238.726,0.747,0.673,6.5,1.2,-0.255,-0.133,0.475,0.239,8.434,12.093,1175.044,8.521,8.517,8.585,226.091,21691.003,1.9756,2221.624,2661.704,3297.676,2727.001,380.45,4959.82,7600,0.18316,4.96874,5,-0.006252,-0.01115,-0.01477,0.05347,0.16518,0.06321,-0.02675,0.00518,0.07962,0.347392,0,0,0,0,0,0.00616999,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,85.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.424,18.081,233.813,0.15,18.278,17.574,18.228,17.867,231.95,0.748,-0.782,6.5,1.2,-1.169,-0.111,0.25,-0.231,7.364,12.093,1173.296,8.48,8.59,8.586,226.598,22738.017,2.07096,2287.73,2971.268,3286.939,2848.646,373.944,5209.879,7600,0.18485,5.02313,5,0.004626,-0.09013,0.02023,0.01661,0.15009,-0.19745,0.08749,-0.09214,-0.0377,0.31449,0,0,0,0,0,0.00744995,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,86,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.875,18.072,233.744,0.15,17.521,17.897,17.993,17.713,233.728,0.734,-0.974,6.5,1.2,-1.299,-0.101,0.249,-0.356,7.254,12.12,1175.151,8.507,8.603,8.568,226.635,21620.943,1.96922,2244.077,3123.363,3123.363,2830.267,390.794,5180.915,7600,0.18247,5.05043,5,0.010086,-0.06151,0.03423,-0.00092,0.14538,0.07154,0.03502,-0.04383,-0.01179,0.318301,0,0,0,0,0,0.00610593,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,86.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.852,17.974,233.508,0.15,17.961,17.753,18.25,18.249,233.16,0.716,-1.641,6.5,1.2,-1.701,-0.066,0.106,-0.575,7.138,12.147,1179.675,8.505,8.594,8.584,226.513,22330.089,2.03381,2340.412,3327.106,3015.389,2894.303,369.26,5394.768,7600,0.18326,5.0244,5,0.00488,-0.05218,0.03677,0.02718,0.1427,0.02334,0.00634,0.07025,-0.00671,0.290162,0,0,0,0,0,0.00694902,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,86.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.175,17.928,235.171,0.15,17.824,18.502,17.878,17.538,235.062,0.727,-2.214,6.5,1.2,-2.083,-0.078,-0.015,-0.793,7.648,12.125,1176.222,8.518,8.592,8.569,227.669,23703.803,2.15893,2367.28,3399.136,2789.285,2851.9,364.824,5433.69,7600,0.18618,4.92636,5,-0.014728,-0.03344,0.04049,0.01808,0.14597,0.04684,0.0093,-0.02274,0.00819,0.285041,0,0,0,0,0,0.00879779,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,87.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.334,17.985,235.154,0.15,18.551,17.88,18.304,17.884,235.15,0.729,-1.668,6.5,1.2,-1.765,-0.035,0.096,-0.582,7.525,12.081,1173.403,8.552,8.618,8.506,227.774,23636.528,2.1528,2491.821,3433.308,2599.546,2841.558,394.5,5310.333,7600,0.18529,4.93792,5,-0.012417,-0.00575,0.05984,-0.0519,0.14408,0.06922,0.04838,-0.17497,-0.00473,0.301272,0,0,0,0,0,0.00869164,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,87.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.616,18.188,233.727,0.15,18.403,18.011,18.491,18.284,233.264,0.723,-2.194,6.5,1.2,-2.008,0.02,-0.003,-0.772,7.606,12.217,1184.465,8.584,8.651,8.526,226.273,23205.044,2.1135,2721.473,3490.775,2506.243,2906.163,389.741,5354.314,7600,0.1842,4.98162,5,-0.003676,0.00166,0.06893,-0.05688,0.15189,0.01854,0.02271,-0.01243,0.01953,0.295485,0,0,0,0,0,0.00808423,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,88,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.344,18.329,232.423,0.15,18.215,18.716,18.468,18.043,233.865,0.748,-2.735,6.5,1.2,-2.332,0.045,-0.046,-0.957,6.836,12.184,1183.137,8.576,8.628,8.517,225.729,23761.487,2.16418,2963.298,3459.145,2467.45,2963.298,330.565,5481.472,7600,0.18572,5.03199,5,0.006397,-0.0232,0.0282,-0.08279,0.14264,-0.06215,-0.10182,-0.06478,-0.02313,0.278754,0,0,0,0,0,0.0088853,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,88.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.197,18.419,233.176,0.15,17.866,18.342,18.24,18.589,233.609,0.722,-3.204,6.5,1.2,-2.578,0.061,-0.153,-1.121,6.934,12.168,1178.229,8.627,8.613,8.582,226.379,24425.501,2.22466,3094.256,3301.589,2353.179,2916.342,375.442,5560.986,7600,0.18731,4.96892,5,-0.006215,0.01662,0.00291,-0.02815,0.13693,0.09953,-0.06324,0.13658,-0.01428,0.268291,0,0,0,0,0,0.00991597,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,88.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.593,18.165,235.678,0.15,18.358,17.945,18.241,17.847,233.928,0.751,-2.027,6.5,1.2,-1.897,0.134,0.073,-0.694,6.846,12.189,1181.192,8.609,8.617,8.545,228.965,22771.465,2.07401,3242.701,3138.983,2336.239,2905.974,379.823,5303.141,7600,0.18531,4.99458,5,-0.001084,0.02971,0.03724,-0.03512,0.13358,0.03274,0.08584,-0.01742,-0.00836,0.302218,0,0,0,0,0,0.00750008,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,89.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.323,17.89,234.174,0.15,18.268,17.527,18.751,18.676,234.091,0.729,-2.891,6.5,1.2,-2.194,0.152,-0.05,-1.014,7.74,12.132,1177.132,8.581,8.545,8.502,226.592,23416.129,2.13273,3389.203,2965.069,2352.142,2902.138,366.664,5452.981,7600,0.18689,4.89117,5,-0.021766,0.03415,-0.00229,-0.04457,0.15766,0.0111,-0.09882,-0.02361,0.06019,0.282503,0,0,0,0,0,0.00838512,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,89.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.749,18.235,231.688,0.15,18.48,18.228,18.285,18.183,230.055,0.743,-2.626,6.5,1.2,-2.142,0.191,-0.023,-0.893,7.452,12.186,1183.101,8.618,8.592,8.558,224.385,23500.161,2.14038,3472.633,2785.768,2468.561,2908.987,375.764,5430.506,7600,0.18773,4.97012,5,-0.005977,0.02958,0.00357,-0.03013,0.14977,-0.01144,0.01464,0.03608,-0.01972,0.28546,0,0,0,0,0,0.00850318,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,90,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.465,18.446,233.834,0.15,17.372,17.98,18.355,17.867,235.91,0.745,-3.199,6.5,1.2,-2.256,0.17,-0.126,-1.095,7.217,12.256,1191.12,8.63,8.56,8.632,226.75,24144.338,2.19905,3552.005,2674.563,2674.563,2967.044,389.974,5463.7,7600,0.18863,4.97836,5,-0.004328,0.01679,-0.05309,0.01901,0.13231,-0.03197,-0.14164,0.12287,-0.04366,0.281092,0,0,0,0,0,0.0094654,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,90.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.5,17.916,235.489,0.15,18.419,17.983,17.94,17.298,234.918,0.737,-2.549,6.5,1.2,-1.897,0.212,0.03,-0.875,7.986,12.157,1178.777,8.586,8.526,8.564,227.659,23346.241,2.12636,3459.917,2426.348,2752.874,2879.713,386.803,5411.79,7600,0.18778,4.98902,5,-0.002195,0.0365,-0.0242,0.01432,0.15567,0.04927,0.07222,-0.01174,0.05842,0.287922,0,0,0,0,0,0.00828443,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,90.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.95,18.082,233.86,0.15,17.655,18.731,18.368,18.344,233.015,0.719,-3.521,6.5,1.2,-2.345,0.183,-0.136,-1.273,7.237,12.132,1176.643,8.627,8.525,8.604,226.777,24354.994,2.21824,3416.262,2407.457,3003.684,2942.468,356.674,5505.943,7600,0.18927,4.93075,5,-0.01385,0.05694,-0.04508,0.03434,0.15484,0.0511,-0.0522,0.05006,-0.00208,0.275534,0,0,0,0,0,0.00979815,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,91.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.408,18.287,235.083,0.15,18.224,18.389,17.629,18.459,232.915,0.728,-2.394,6.5,1.2,-1.654,0.25,0.035,-0.747,6.916,12.146,1177.577,8.621,8.546,8.59,228.312,22948.723,2.09016,3234.742,2324.682,3130.613,2896.679,381.331,5314.722,7600,0.18766,5.03965,5,0.00793,0.02639,-0.04859,-0.00415,0.14427,-0.07638,-0.00877,-0.09623,-0.02644,0.300694,0,0,0,0,0,0.00773413,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,91.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.371,18.399,232.831,0.15,18.129,17.639,18.41,17.922,234.134,0.749,-0.617,6.5,1.2,-0.491,0.235,0.281,-0.263,7.548,12.19,1180.495,8.642,8.572,8.622,225.439,21669.544,1.97365,2944.616,2177.748,3159.165,2760.51,388.508,4998.838,7600,0.18489,4.97688,5,-0.004625,0.034,-0.03599,0.01445,0.15637,0.01903,0.03149,0.0465,0.03027,0.342258,0,0,0,0,0,0.00614857,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,92,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.897,17.923,232.328,0.15,18.244,17.558,18.443,18.552,232.593,0.745,-1.024,6.5,1.2,-0.671,0.272,0.201,-0.343,6.177,12.201,1184.209,8.536,8.509,8.604,226.277,20194.627,1.83931,2802.241,2325.007,3279.476,2802.241,318.156,5037.392,7600,0.18262,5.00194,5,0.000388,-0.01485,-0.04213,0.05353,0.12695,-0.12212,-0.01535,0.09769,-0.07357,0.337185,0,0,0,0,0,0.00465726,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,92.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.233,18.257,232.405,0.15,17.899,17.503,17.917,18.226,232.115,0.75,-0.692,6.5,1.2,-0.259,0.284,0.25,-0.224,7.145,12.229,1184.043,8.557,8.577,8.646,225.399,20692.596,1.88467,2573.109,2363.294,3323.058,2753.154,379.936,5149.583,7600,0.18382,4.99347,5,-0.001306,-0.0339,-0.01388,0.05556,0.13993,-0.04763,0.07064,0.00508,0.03246,0.322423,0,0,0,0,0,0.00513495,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,92.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.652,17.899,234.588,0.15,17.733,17.925,17.113,17.603,235.792,0.719,-0.32,6.5,1.2,0.092,0.305,0.339,-0.141,8.323,12.162,1180.004,8.526,8.548,8.584,226.431,20642.568,1.88011,2279.275,2391.714,3261.963,2644.317,411.764,4893.933,7600,0.18409,4.97444,5,-0.005111,-0.02191,0.00044,0.03565,0.16567,0.02996,0.0358,-0.04976,0.06434,0.356061,0,0,0,0,0,0.00507231,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,93.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,18.425,17.822,234.633,0.15,17.818,17.532,18.492,18.402,234.619,0.753,0.921,6.5,1.2,0.824,0.253,0.489,0.302,6.801,12.135,1175.524,8.489,8.543,8.564,227.962,21035.435,1.91589,2317.842,2720.384,3302.107,2780.111,347.997,5061.268,7600,0.18395,5.02259,5,0.004517,-0.04986,0.00481,0.02552,0.12946,-0.06987,0.01093,-0.02535,-0.09052,0.334044,0,0,0,0,0,0.00547098,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,93.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.429,17.77,234.563,0.15,17.969,17.172,17.584,17.574,232.66,0.737,1.078,6.5,1.2,1.012,0.318,0.465,0.399,7.709,12.165,1180.589,8.49,8.513,8.566,227.011,21918.457,1.99632,2210.257,2906.827,3228.516,2781.867,381.073,5168.533,7600,0.1868,4.96804,5,-0.006391,-0.04259,-0.01969,0.03398,0.15643,0.01818,-0.06125,0.02117,0.06743,0.31993,0,0,0,0,0,0.00644265,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,94,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.534,17.448,233.017,0.15,17.303,17.48,17.365,17.179,233.806,0.749,2.498,6.5,1.2,2.001,0.247,0.747,0.816,6.706,12.051,1169.6,8.462,8.54,8.507,226.438,22281.186,2.02936,2299.078,3151.519,3151.519,2867.372,378.863,5420.337,7600,0.1863,4.98764,5,-0.002472,-0.03135,0.04649,0.01277,0.12699,0.02811,0.16544,-0.05304,-0.07362,0.286798,0,0,0,0,0,0.00689159,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,94.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.604,17.325,233.815,0.15,18.114,17.708,17.296,17.106,234.274,0.72,2.027,6.5,1.2,1.755,0.243,0.65,0.754,6.277,12.053,1167.735,8.48,8.551,8.509,227.662,21826.271,1.98792,2327.636,3266.741,2970.058,2854.812,351.45,5359.05,7600,0.18534,4.90887,5,-0.018225,0.00077,0.07215,0.0305,0.1242,0.08029,0.06415,0.04435,-0.00695,0.294862,0,0,0,0,0,0.00634865,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,94.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.138,17.125,233.433,0.15,16.563,17.905,17.002,17.517,235.721,0.728,2.151,6.5,1.2,1.979,0.253,0.642,0.734,6.308,12.141,1178.312,8.411,8.514,8.451,227.243,21752.053,1.98116,2405.063,3361.646,2796.283,2854.331,338.21,5386.782,7600,0.18536,4.99009,5,-0.001981,-0.04353,0.05887,-0.00354,0.1186,-0.11074,-0.03319,-0.08511,-0.01402,0.291213,0,0,0,0,0,0.00626576,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,95.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.826,17.079,234.105,0.15,17.098,17.378,17.229,17.272,232.906,0.747,2.449,6.5,1.2,2.202,0.269,0.665,0.9,6.551,11.986,1161.737,8.411,8.524,8.42,227.684,22024.198,2.00595,2514.307,3405.542,2616.283,2845.378,373.443,5565.711,7600,0.18618,5.00878,5,0.001756,-0.03874,0.07449,-0.02926,0.12983,0.01197,0.03906,-0.06429,0.02809,0.26767,0,0,0,0,0,0.00659531,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,95.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.52,17.413,235.413,0.15,17.225,17.394,16.963,17.643,236.818,0.727,1.937,6.5,1.2,1.994,0.222,0.661,0.677,6.935,12.066,1171.198,8.465,8.544,8.441,228.624,22454.209,2.04512,2645.04,3386.166,2437.693,2822.966,375.467,5515.716,7600,0.1862,5.0168,5,0.003361,-0.02492,0.05477,-0.04834,0.14624,0.03455,-0.04932,-0.04772,0.04101,0.274248,0,0,0,0,0,0.00711212,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,96,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.814,17.065,233.666,0.15,17.866,17.101,17.255,17.555,233.897,0.738,2.865,6.5,1.2,2.58,0.185,0.741,0.99,6.058,12.039,1167.973,8.468,8.5,8.406,227.719,22775.57,2.07439,2897.326,3371.174,2423.479,2897.326,315.898,5643.79,7600,0.1862,5.03634,5,0.007267,0.02026,0.05249,-0.04207,0.11098,0.11294,-0.00568,0.01569,-0.08814,0.257396,0,0,0,0,0,0.00753014,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,96.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.993,16.862,233.351,0.15,17.632,17.286,16.306,16.293,232.188,0.736,2.564,6.5,1.2,2.619,0.154,0.713,0.932,6.193,11.984,1163.194,8.437,8.463,8.358,227.286,22735.653,2.07075,3053.506,3252.137,2343.532,2883.059,359.684,5630.635,7600,0.18559,4.99568,5,-0.000865,0.01369,0.03971,-0.06541,0.12863,-0.01642,-0.03195,-0.05836,0.04413,0.259127,0,0,0,0,0,0.00747853,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,96.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.095,16.859,233.568,0.15,16.982,16.683,17.228,17.213,232.801,0.73,2.266,6.5,1.2,2.426,0.13,0.674,0.768,7.232,12.046,1163.994,8.452,8.45,8.357,226.476,21841.053,1.98927,3249.529,3143.533,2323.156,2905.406,388.166,5529.913,7600,0.18341,5.02476,5,0.004953,0.02913,0.02717,-0.06661,0.1403,0.03859,-0.03136,-0.00298,0.02918,0.27238,0,0,0,0,0,0.00638025,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,97.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.94,16.823,232.696,0.15,16.857,16.889,16.901,16.549,233.5,0.727,2.604,6.5,1.2,2.663,0.159,0.762,0.888,6.97,11.988,1162.105,8.466,8.426,8.336,225.859,23180.632,2.11128,3346.324,2939.894,2352.552,2879.59,351.359,5570.4,7600,0.18655,4.95109,5,-0.009782,0.04767,0.0072,-0.08236,0.133,0.04637,-0.04992,-0.03937,-0.01826,0.267053,0,0,0,0,0,0.00806608,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,97.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.635,17.046,232.49,0.15,16.141,16.652,17.22,16.482,232.383,0.714,1.753,6.5,1.2,2.297,0.103,0.602,0.66,6.537,12.103,1172.714,8.49,8.453,8.395,226.083,22606.441,2.05898,3348.311,2696.037,2394.804,2813.051,356.84,5482.622,7600,0.18445,5.04423,5,0.008847,0.04486,0.00727,-0.0501,0.13036,-0.00704,0.00017,0.08063,-0.0066,0.278602,0,0,0,0,0,0.00730047,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,98,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.853,16.719,234.754,0.15,16.878,17.084,17.142,17.218,235.979,0.721,2.907,6.5,1.2,2.925,0.043,0.79,1.029,7.024,12,1162.716,8.445,8.378,8.361,227.876,23016.445,2.09632,3424.704,2556.663,2556.663,2846.01,385.796,5665.331,7600,0.18422,5.04735,5,0.00947,0.03863,-0.02846,-0.04532,0.14619,-0.01558,-0.08933,0.01196,0.03958,0.254562,0,0,0,0,0,0.00785269,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,98.4,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,16.431,16.41,232.239,0.15,16.555,16.918,16.241,16.38,231.128,0.719,2.348,6.5,1.2,2.627,0.041,0.629,0.81,6.555,11.984,1160.423,8.402,8.358,8.363,225.809,22367.264,2.0372,3405.852,2451.359,2752.903,2870.038,357.209,5462.771,7600,0.1829,4.95182,5,-0.009636,0.03272,-0.01155,-0.00573,0.12544,-0.01477,0.04228,0.09898,-0.05186,0.281214,0,0,0,0,0,0.00699948,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,98.8,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.075,16.538,234.613,0.15,17.01,17.087,16.761,16.161,234.633,0.726,1.81,6.5,1.2,2.339,0.003,0.592,0.604,6.951,11.971,1164.594,8.432,8.334,8.383,227.799,21970.103,2.00102,3312.337,2319.627,2906.341,2846.102,350.983,5436.847,7600,0.18147,4.95494,5,-0.009012,0.04756,-0.0504,-0.00135,0.13663,0.03709,-0.09713,0.01094,0.02797,0.284625,0,0,0,0,0,0.0065208,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,99.2,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.737,17.002,234.406,0.15,16.543,17,16.179,16.416,234.504,0.753,0.575,6.5,1.2,1.67,-0.023,0.44,0.23,6.388,11.99,1165.198,8.483,8.399,8.466,228.153,21093.086,1.92115,3101.845,2219.016,3000.831,2773.897,369.921,5285.895,7600,0.18009,5.09506,5,0.019012,0.04327,-0.04102,0.02572,0.13611,-0.01072,0.02345,0.06768,-0.00131,0.304488,0,0,0,0,0,0.00554601,10979.433
E023,1503,test_release_sample,S5,yaw_misalignment,High,MPC Load Control,99.6,recovery,0.1,0.4,100,0.02,34.86,40.52,12,17.5,17.07,16.798,232.972,0.15,16.698,16.281,16.24,17.005,232.648,0.74,0.918,6.5,1.2,1.796,-0.046,0.502,0.267,7.005,12.096,1174.105,8.439,8.368,8.465,226.098,21150.531,1.92638,2958.247,2214.192,3166.413,2779.618,376.95,5326.234,7600,0.18061,4.98915,5,-0.002169,0.02326,-0.04738,0.04908,0.13172,-0.05004,-0.01589,0.0584,-0.01096,0.29918,0,0,0,0,0,0.00560879,10979.433
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,0,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.968,16.925,223.547,0.15,16.826,17.032,16.667,19.186,229.635,0.726,-1.926,6.5,1.2,-0.845,0.266,0.02,-0.69,12.518,12.116,1175.225,8.426,8.582,8.288,211.44,26431.389,2.3241,2842.582,3446.488,2238.675,2842.582,402.604,5101.281,7600,0.18804,5.01735,5,0.00347,-0.0052,0.15079,-0.1428,0.41108,-0.013,0.37698,-0.357,1.0277,0.328779,1,1,0,1,1,0.01175646,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,0.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.526,16.474,226.925,0.15,16.712,16.899,16.773,18.892,232.322,0.714,-2.597,6.5,1.2,-0.978,0.275,-0.13,-0.815,13.22,12.058,1169.412,8.455,8.528,8.147,214.028,26115.092,2.29629,2994.425,3253.133,2069.717,2772.425,468.472,5060.922,7600,0.18761,4.94427,5,-0.011146,0.0783,0.15158,-0.23015,0.32347,0.20875,0.00196,-0.21839,-0.21902,0.334089,0,0,0,1,1,0.01120947,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,0.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,15.911,16.66,225.22,0.15,16.935,16.226,16.931,19.727,232.46,0.716,-2.121,6.5,1.2,-0.704,0.266,0.005,-0.706,12.736,12.024,1165.959,8.544,8.579,8.22,212.92,25202.109,2.21601,3156.529,3029.097,2042.812,2742.813,466.667,4869.754,7600,0.18576,4.92924,5,-0.014152,0.14453,0.18017,-0.17932,0.43593,0.16558,0.07148,0.12708,0.28116,0.359243,0,0,0,1,1,0.00972254,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,1.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.031,16.682,226.31,0.15,16.536,16.674,16.732,18.944,233.128,0.75,-2.063,6.5,1.2,-0.563,0.227,0.025,-0.723,12.659,12.016,1166.103,8.659,8.459,8.115,214.081,25794.094,2.26806,3350.868,2856.619,2142.366,2783.284,427.279,4815.857,7600,0.1862,5.08037,5,0.016074,0.25742,0.05711,-0.28635,0.43077,0.28222,-0.30765,-0.26758,-0.01292,0.366335,0,0,0,1,1,0.01065564,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,1.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.355,16.888,224.688,0.15,16.912,15.766,16.568,19.752,229.081,0.746,-1.78,6.5,1.2,-0.318,0.249,0.11,-0.663,12.845,11.961,1161.188,8.661,8.343,8.331,212.148,25246.852,2.21994,3417.224,2597.654,2219.162,2744.68,448.363,4897.57,7600,0.18556,5.10465,5,0.02093,0.2342,-0.08362,-0.09522,0.30524,-0.05804,-0.35183,0.47783,-0.31382,0.355583,0,0,0,1,1,0.00979143,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.151,16.845,224.448,0.15,16.086,16.859,16.493,19.116,230.562,0.73,-1.073,6.5,1.2,0.253,0.262,0.215,-0.419,11.665,12.096,1173.21,8.602,8.352,8.253,213.061,24288.925,2.13571,3448.926,2441.322,2441.322,2777.19,447.824,4795.306,7600,0.184,5.03074,5,0.006149,0.18023,-0.06952,-0.16869,0.27918,-0.13492,0.03526,-0.18368,-0.06515,0.369039,0,0,0,1,1,0.00839323,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,2.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.997,17.022,225.002,0.15,16.745,16.641,17.182,19.982,232.704,0.744,-0.962,6.5,1.2,0.454,0.257,0.233,-0.272,13.216,11.965,1161.121,8.69,8.353,8.421,212.142,25273.042,2.22225,3442.16,2225.231,2609.684,2759.025,455.424,4889.518,7600,0.18574,5.0156,5,0.00312,0.24758,-0.08999,-0.02141,0.35674,0.16836,-0.05117,0.3682,0.19391,0.356642,0,0,0,1,1,0.00983185,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,2.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.609,16.896,224.922,0.15,16.998,17.141,17.326,20.621,231.423,0.735,-0.3,6.5,1.2,0.804,0.191,0.271,-0.06,13.181,12.047,1167.828,8.618,8.267,8.469,212.214,26531.239,2.33288,3460.15,2224.701,2954.88,2879.91,436.806,4977.052,7600,0.18696,5.01284,5,0.002568,0.19015,-0.16043,0.0415,0.47214,-0.14357,-0.17611,0.15727,0.2885,0.345125,0,0,0,1,1,0.01192814,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,3.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.195,16.85,226.586,0.15,16.301,16.977,17.717,20.778,234.116,0.74,1.152,6.5,1.2,1.66,0.177,0.49,0.398,12.481,12.02,1165.398,8.521,8.232,8.49,214.498,27161.649,2.38831,3384.374,2282.748,3258.325,2975.149,461.6,5345.503,7600,0.18789,5.09411,5,0.018822,0.09869,-0.18996,0.06757,0.39285,-0.22865,-0.07384,0.06518,-0.19822,0.296644,0,0,0,1,1,0.01312101,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,3.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.993,17.066,223.372,0.15,16.858,16.698,17.739,21.048,230.13,0.725,0.898,6.5,1.2,1.609,0.143,0.516,0.332,13.068,12.053,1167.084,8.511,8.197,8.586,210.641,28057.663,2.4671,3136.207,2217.398,3393.264,2915.623,465.483,5192.539,7600,0.18897,5.07023,5,0.014046,0.06331,-0.25052,0.13797,0.33679,-0.08845,-0.15138,0.17601,-0.14015,0.316771,0,0,0,1,1,0.01491472,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.983,17.015,225.848,0.15,16.351,17.317,16.908,20.945,233.95,0.75,1.142,6.5,1.2,1.877,0.159,0.528,0.438,12.533,11.973,1159.758,8.296,8.289,8.575,213.631,27599.49,2.42681,2903.217,2298.932,3507.502,2903.217,402.857,5397.956,7600,0.1884,4.93766,5,-0.012469,-0.14589,-0.15253,0.13296,0.31552,-0.52301,0.24496,-0.01253,-0.0532,0.289743,0,0,0,1,1,0.0139809,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,4.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.329,17.572,224.154,0.15,16.859,17.071,17.445,21.476,232.5,0.747,0.982,6.5,1.2,1.925,0.137,0.548,0.343,12.933,12.127,1177.851,8.499,8.389,8.665,211.617,29066.885,2.55584,2751.79,2496.188,3665.396,2971.125,462.848,5320.031,7600,0.19075,5.02835,5,0.005669,-0.00973,-0.11939,0.15647,0.39586,0.3404,0.08285,0.05878,0.20086,0.299996,0,0,0,1,1,0.01717327,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,4.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.414,17.435,225.017,0.15,17.244,16.48,17.525,21.756,235.11,0.74,1.975,6.5,1.2,2.443,0.082,0.647,0.671,13.12,12.054,1169.992,8.388,8.412,8.7,212.334,29481.601,2.5923,2607.457,2736.979,3739.433,3027.957,474.318,5547.926,7600,0.19059,4.99421,5,-0.001158,-0.10466,-0.08021,0.20816,0.43683,-0.23732,0.09795,0.12923,0.10243,0.27001,0,0,0,1,1,0.01818688,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,5.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.498,17.665,226.107,0.15,16.986,17.47,17.959,21.37,235.346,0.743,2.699,6.5,1.2,2.838,0.054,0.793,0.992,11.752,12.054,1168.766,8.308,8.435,8.639,214.75,29032.897,2.55285,2540.413,3015.477,3702.003,3085.964,410.693,5599.464,7600,0.18928,5.04842,5,0.009684,-0.21177,-0.08448,0.11946,0.39435,-0.26778,-0.01068,-0.22176,-0.10621,0.263228,0,0,0,1,1,0.01711204,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,5.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.495,17.361,225.231,0.15,17.024,17.17,17.825,22.204,234.429,0.741,2.739,6.5,1.2,2.872,0.022,0.771,0.932,11.071,12.08,1170.364,8.248,8.557,8.536,214.465,28364.338,2.49406,2440.912,3198.754,3548.74,3062.802,414.594,5510.71,7600,0.18751,4.97379,5,-0.005241,-0.23509,0.07334,0.05285,0.3046,-0.05829,0.39456,-0.16652,-0.22437,0.274907,0,0,0,1,1,0.01559334,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.531,17.409,227.293,0.15,17.737,17.115,18.423,21.783,238.326,0.734,1.989,6.5,1.2,2.43,-0.037,0.661,0.657,12.354,12.064,1167.711,8.284,8.561,8.593,215.326,29220.013,2.5693,2347.835,3386.485,3386.485,3040.269,461.622,5513.11,7600,0.18935,5.02116,5,0.004232,-0.2051,0.07146,0.10354,0.38725,0.07497,-0.00471,0.12671,0.20662,0.274591,0,0,0,1,1,0.01755042,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,6.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.672,17.589,226.074,0.15,18.284,17.834,18.643,22.195,234.43,0.733,3.344,6.5,1.2,3.218,-0.044,0.845,1.187,11.537,12.147,1178.032,8.16,8.651,8.475,214.937,29490.898,2.59312,2466.752,3598.295,3240.817,3101.955,423.469,5729.61,7600,0.18997,5.04467,5,0.008935,-0.35115,0.13997,-0.03546,0.39983,-0.36514,0.17127,-0.34749,0.03145,0.246104,0,0,0,1,1,0.01822174,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,6.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.255,17.369,226.066,0.15,17.505,17.332,18.281,22.141,235.186,0.741,3.401,6.5,1.2,3.206,-0.099,0.854,1.255,11.333,12.094,1171.742,8.26,8.717,8.46,215.037,29671.22,2.60898,2616.806,3756.753,3083.018,3152.192,403.04,5696.984,7600,0.19123,5.05913,5,0.011826,-0.22474,0.23225,-0.02407,0.30412,0.31603,0.2307,0.02847,-0.23927,0.250397,0,0,0,1,1,0.01866413,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,7.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.606,18.029,227.137,0.15,17.431,17.498,19.162,22.023,234.841,0.73,2.142,6.5,1.2,2.455,-0.107,0.627,0.725,12.859,12.165,1179.352,8.379,8.701,8.461,214.567,29569.803,2.60006,2664.006,3783.616,2792.113,3079.912,469.136,5480.798,7600,0.19117,5.02706,5,0.005412,-0.18505,0.13702,-0.10276,0.28955,0.09924,-0.23806,-0.19673,-0.03642,0.278842,0,0,0,1,1,0.0183982,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,7.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.029,17.9,223.7,0.15,18.464,17.546,19.125,22.085,231.993,0.747,1.604,6.5,1.2,2.083,-0.117,0.538,0.508,12.079,12.143,1178.527,8.418,8.793,8.447,211.872,28145.555,2.47482,2819.496,3700.157,2573.111,3030.921,446.157,5346.949,7600,0.18871,5.05621,5,0.011243,-0.12988,0.24498,-0.10126,0.25061,0.13792,0.26989,0.00376,-0.09735,0.296454,0,0,0,1,1,0.0151107,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.523,17.827,223.771,0.15,18.103,17.992,19.284,22.94,231.144,0.735,3.636,6.5,1.2,3.122,-0.156,0.912,1.299,11.182,12.087,1169.89,8.47,8.696,8.409,213.022,29491.895,2.59321,3185.482,3754.697,2616.266,3185.482,379.477,5742.127,7600,0.19187,4.8514,5,-0.029719,-0.06959,0.15651,-0.13036,0.43309,0.15071,-0.22118,-0.07274,0.45621,0.244457,0,0,0,1,1,0.01822311,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,8.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.672,17.797,226.045,0.15,17.661,18.468,19.534,22.014,234.24,0.725,2.651,6.5,1.2,2.619,-0.195,0.719,0.923,12.532,12.129,1177.488,8.662,8.676,8.285,213.877,29915.563,2.63046,3362.669,3613.957,2464.486,3147.037,455.034,5641.824,7600,0.19332,5.0305,5,0.006101,0.12601,0.13954,-0.25057,0.36393,0.48901,-0.04241,-0.30054,-0.1729,0.257655,0,0,0,1,1,0.01928055,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,8.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.19,18.372,225.51,0.15,18.598,18.112,19.602,22.517,234.35,0.745,1.838,6.5,1.2,2.036,-0.193,0.628,0.632,11.385,12.229,1185.932,8.688,8.698,8.346,214.457,28845.087,2.53633,3474.198,3354.09,2424.489,3084.259,439.847,5491.219,7600,0.19131,5.00969,5,0.001939,0.08287,0.0934,-0.25871,0.33154,-0.10786,-0.11537,-0.02035,-0.08097,0.277471,0,0,0,1,1,0.01666958,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,9.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.723,18.306,226.736,0.15,17.876,17.726,20.151,21.696,234.046,0.753,2.146,6.5,1.2,2.115,-0.217,0.721,0.776,12.009,12.105,1174.346,8.773,8.715,8.32,215.114,29439.207,2.58857,3618.961,3138.399,2443.927,3067.096,415.446,5422.887,7600,0.19282,5.08341,5,0.016681,0.17579,0.11816,-0.27704,0.38706,0.23231,0.06192,-0.04582,0.13878,0.286462,0,0,0,1,1,0.01806928,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,9.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.581,18.454,228.173,0.15,17.634,18.55,20.226,22.531,235.192,0.736,1.455,6.5,1.2,1.621,-0.234,0.533,0.54,12.074,12.247,1188.215,8.81,8.511,8.442,216.48,28021.258,2.46389,3715.086,2922.214,2556.052,3064.451,433.757,5172.775,7600,0.1905,4.94317,5,-0.011365,0.19486,-0.10409,-0.17299,0.38145,0.04768,-0.55564,0.26014,-0.01401,0.319372,0,0,0,1,1,0.01483441,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,10,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.698,18.257,226.281,0.15,17.546,18.347,20.839,22.144,236.059,0.742,-0.338,6.5,1.2,0.581,-0.244,0.375,-0.044,12.123,12.124,1174.32,8.743,8.471,8.369,214.561,26377.593,2.31937,3631.555,2603.143,2603.143,2945.947,457.072,4994.919,7600,0.18764,5.02077,5,0.004155,0.15142,-0.12053,-0.22205,0.40319,-0.10861,-0.04111,-0.12266,0.05435,0.342774,0,0,0,1,1,0.01165853,11372.749
