episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,10.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.464,17.596,224.604,0.15,18.539,18.386,20.315,21.08,234.525,0.725,0.484,6.5,1.2,0.953,-0.216,0.389,0.173,11.902,12.176,1181.363,8.745,8.393,8.514,213.046,26309.467,2.31338,3572.975,2422.62,2786.041,2927.212,430.509,5016.234,7600,0.18704,5.03616,5,0.007231,0.2324,-0.1189,0.00144,0.34383,0.20245,0.00408,0.55872,-0.1484,0.339969,0,0,0,1,1,0.01153889,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,10.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.881,17.78,227.312,0.15,17.748,17.412,20.362,20.978,235.645,0.717,-0.801,6.5,1.2,0.018,-0.243,0.247,-0.33,12.227,12.045,1168.92,8.715,8.265,8.588,215.475,25404.147,2.23377,3335.193,2148.742,2849.962,2777.966,419.483,4737.496,7600,0.18584,4.92997,5,-0.014006,0.18083,-0.26934,0.0535,0.39064,-0.12894,-0.37611,0.13015,0.11701,0.376645,0,0,0,1,1,0.01002539,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,11.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.238,18.048,227.321,0.15,17.704,18.422,20.188,21,233.312,0.732,-1.187,6.5,1.2,-0.266,-0.273,0.188,-0.38,12.455,12.175,1182.207,8.639,8.327,8.68,215.225,26475.875,2.32801,3264.263,2163.537,3138.317,2855.372,461.224,4856.534,7600,0.18836,4.99513,5,-0.000974,0.07251,-0.23992,0.1133,0.35854,-0.2708,0.07355,0.1495,-0.08024,0.360982,0,0,0,1,1,0.01182439,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,11.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.159,17.961,225.802,0.15,17.515,17.427,20.07,20.885,233.271,0.72,-1.205,6.5,1.2,-0.414,-0.277,0.157,-0.425,12.312,12.098,1170.469,8.619,8.374,8.757,213.927,25644.72,2.25493,3086.717,2196.763,3335.702,2873.061,450.865,4885.778,7600,0.18691,4.93659,5,-0.012682,0.06202,-0.18239,0.20067,0.43635,-0.02623,0.14384,0.21844,0.19451,0.357134,0,0,0,1,1,0.01041795,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,12,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.736,17.906,228.315,0.15,18.042,17.767,21.053,20.235,235.851,0.752,-1.077,6.5,1.2,-0.425,-0.262,0.174,-0.442,12.014,12.16,1179.942,8.516,8.336,8.676,216.655,25211.752,2.21686,2827.063,2236.001,3418.126,2827.063,394.041,4894.988,7600,0.18588,4.96425,5,-0.00715,-0.03462,-0.21462,0.12556,0.35302,-0.24158,-0.08058,-0.18777,-0.20833,0.355923,0,0,0,1,1,0.00973422,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,12.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.545,17.354,227.021,0.15,18.083,18.016,21.142,20.283,234.674,0.719,-1.622,6.5,1.2,-0.838,-0.287,0.143,-0.591,12.15,12.074,1168.672,8.445,8.391,8.716,215.259,26609.04,2.33972,2650.993,2403.719,3534.832,2863.182,447.767,4912.094,7600,0.18891,5.02379,5,0.004758,-0.03962,-0.09317,0.23144,0.38787,-0.0125,0.30363,0.2647,0.08714,0.353672,0,0,0,1,1,0.01206468,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,12.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.711,18.002,228.142,0.15,17.875,18.614,20.96,20.216,234.178,0.753,-2.208,6.5,1.2,-1.175,-0.267,0.031,-0.716,12.218,12.149,1176.051,8.453,8.536,8.784,216.222,27878.499,2.45134,2632.485,2757.186,3722.329,3037.333,456.664,5156.155,7600,0.19095,4.92837,5,-0.014326,-0.10981,-0.02625,0.22145,0.29835,-0.17548,0.16731,-0.02498,-0.2238,0.321559,0,0,0,1,1,0.01453675,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,13.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.323,17.71,229.225,0.15,18.229,18.034,21.675,20.081,233.091,0.752,-2.447,6.5,1.2,-1.529,-0.222,0.017,-0.9,11.556,12.067,1168.494,8.391,8.523,8.723,217.991,26670.713,2.34514,2401.265,2872.559,3553.638,2942.488,407.434,5131.622,7600,0.188,4.96273,5,-0.007454,-0.13648,-0.00505,0.19513,0.32166,-0.06669,0.05299,-0.0658,0.05826,0.324787,0,0,0,1,1,0.0121871,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,13.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.12,17.753,227.203,0.15,17.373,17.958,21.776,19.892,233.302,0.727,-2.897,6.5,1.2,-1.842,-0.203,-0.077,-1.014,11.459,12.102,1176.676,8.441,8.606,8.74,216.054,27966.311,2.45906,2389.184,3161.241,3517.791,3022.738,422.37,5238.657,7600,0.19012,5.01369,5,0.002739,-0.09231,0.07292,0.20707,0.31035,0.11043,0.19493,0.02986,-0.02827,0.310703,0,0,0,1,1,0.01472289,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,14,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.542,17.677,227.302,0.15,17.314,18.465,21.657,19.915,234.148,0.718,-3.867,6.5,1.2,-2.541,-0.225,-0.278,-1.37,11.441,12.06,1169.558,8.293,8.718,8.622,216.279,28786.222,2.53116,2418.977,3417.574,3417.574,3084.708,443.821,5415.681,7600,0.19207,5.01825,5,0.00365,-0.23164,0.19371,0.09714,0.41792,-0.34833,0.30198,-0.27482,0.26894,0.28741,0,0,0,1,1,0.01652925,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,14.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.658,17.666,228.161,0.15,17.012,18.135,21.106,19.483,233.797,0.726,-2.389,6.5,1.2,-1.801,-0.21,-0.052,-0.8,10.984,12.102,1170.558,8.263,8.672,8.554,217.505,27452.353,2.41387,2306.839,3411.756,3062.69,2927.095,413.504,5304.603,7600,0.1894,4.93811,5,-0.012378,-0.26105,0.14819,0.03019,0.32774,-0.07353,-0.1138,-0.16738,-0.22546,0.302026,0,0,0,1,1,0.0136811,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,14.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.832,17.47,227.839,0.15,17.68,18.726,22.329,19.451,232.544,0.736,-3.015,6.5,1.2,-2.269,-0.181,-0.089,-0.991,12.175,12.095,1173.936,8.317,8.645,8.509,216.001,28903.406,2.54146,2449.181,3634.289,2933.863,3005.778,419.007,5441.662,7600,0.19167,4.96412,5,-0.007176,-0.18392,0.14359,0.00812,0.33742,0.19283,-0.01152,-0.05519,0.02419,0.283992,0,0,0,1,1,0.01679869,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,15.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.753,17.815,228.514,0.15,17.813,18.794,21.855,19.063,235.27,0.75,-3.333,6.5,1.2,-2.442,-0.16,-0.143,-1.158,11.529,12.151,1179.569,8.387,8.726,8.361,217.344,28846.379,2.53645,2686.922,3745.166,2808.007,3080.032,443.423,5429.109,7600,0.1913,4.95395,5,-0.009211,-0.15636,0.18284,-0.18235,0.35904,0.06892,0.09814,-0.47616,0.05405,0.285644,0,0,0,1,1,0.01666793,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,15.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.883,17.503,229.444,0.15,18.073,17.902,21.406,19.214,234.599,0.75,-2.238,6.5,1.2,-1.997,-0.125,0.01,-0.784,12.377,12.125,1177.994,8.503,8.685,8.316,217.423,28763.801,2.52919,2766.684,3660.396,2516.647,2981.242,452.769,5150.155,7600,0.19065,5.0698,5,0.01396,-0.00395,0.17887,-0.19009,0.35553,0.381,-0.00992,-0.01935,-0.00877,0.322348,0,0,0,1,1,0.01645999,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,16,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.91,17.577,227.87,0.15,17.675,18.098,22.467,18.338,231.307,0.719,-1.418,6.5,1.2,-1.405,-0.117,0.18,-0.548,12.236,12.046,1167.463,8.623,8.735,8.242,215.957,27062.609,2.3796,2972.334,3570.167,2374.502,2972.334,398.555,5207.544,7600,0.18748,5.09189,5,0.018377,0.10636,0.21905,-0.27459,0.3233,0.27579,0.10044,-0.21124,-0.08057,0.314797,0,0,0,1,1,0.01291862,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,16.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.441,17.829,227.672,0.15,18.016,18.716,21.972,18.932,232.179,0.742,-2.201,6.5,1.2,-2.06,-0.095,0.007,-0.847,11.935,12.129,1177.607,8.568,8.616,8.23,216.082,28210.567,2.48054,3236.882,3482.31,2359.642,3026.278,444.424,5204.106,7600,0.18935,5.01628,5,0.003256,0.02013,0.06853,-0.31791,0.34443,-0.21557,-0.37631,-0.1083,0.05283,0.315249,0,0,0,1,1,0.01523964,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,16.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.35,18.059,227.65,0.15,18.284,19.012,21.981,19.321,231.17,0.742,-1.799,6.5,1.2,-1.746,-0.074,0.193,-0.677,11.276,12.105,1173.307,8.756,8.619,8.437,216.876,27846.674,2.44854,3392.423,3272.553,2344.796,3003.257,438.974,5299.704,7600,0.18846,5.00462,5,0.000925,0.17973,0.04283,-0.13908,0.50114,0.39898,-0.06424,0.44708,0.39177,0.30267,0,0,0,1,1,0.01447952,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,17.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.044,17.921,227.468,0.15,18.461,18.935,22.208,18.593,231.01,0.721,-0.507,6.5,1.2,-1.04,0.014,0.315,-0.215,11.527,12.204,1184.368,8.745,8.587,8.288,216.27,27118.048,2.38448,3469.747,2997.814,2315.813,2927.791,407.985,5051.41,7600,0.18625,5.0336,5,0.00672,0.18333,0.02585,-0.27298,0.32932,0.009,-0.04244,-0.33477,-0.42956,0.335341,0,0,0,1,1,0.0130144,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,17.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.624,17.623,228.315,0.15,17.41,19.077,22.326,18.789,230.666,0.732,0.257,6.5,1.2,-0.681,0.023,0.414,0.093,12.08,12.018,1168.012,8.729,8.532,8.336,216.552,26238.8,2.30716,3465.881,2670.009,2302.46,2812.784,435.398,4868.193,7600,0.18494,5.00298,5,0.000596,0.20195,0.00484,-0.19096,0.31691,0.04656,-0.05253,0.20505,-0.03102,0.359448,0,0,0,1,1,0.01140804,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,18,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.322,18.19,229.361,0.15,18.035,19.561,22.778,19.081,231.793,0.736,0.419,6.5,1.2,-0.544,0.023,0.414,0.162,11.59,12.136,1173.8,8.802,8.524,8.575,218.06,25610.403,2.25191,3598.274,2589.601,2589.601,2925.825,448.299,4987.786,7600,0.18398,4.97909,5,-0.004182,0.20505,-0.07247,-0.02216,0.28878,0.00775,-0.19327,0.422,-0.07034,0.343712,0,0,0,1,1,0.01036841,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,18.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.943,18.565,228.828,0.15,18.182,19.341,22.135,18.89,230.855,0.747,-0.091,6.5,1.2,-0.872,0.08,0.344,-0.031,12.051,12.117,1174.96,8.821,8.481,8.589,217.141,28303.182,2.48868,3551.957,2388.768,2756.243,2898.989,435.312,5124.026,7600,0.19011,5.04854,5,0.009708,0.17746,-0.16266,-0.0549,0.36421,-0.06897,-0.22547,-0.08184,0.18859,0.325786,0,0,0,1,1,0.0154336,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,18.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.447,18.118,228.843,0.15,18.672,19.843,22.603,18.31,233.228,0.716,0.956,6.5,1.2,-0.259,0.101,0.463,0.362,12.215,12.115,1177.744,8.748,8.406,8.611,216.987,25801.822,2.26874,3461.113,2269.346,2973.707,2901.389,421.362,5044.57,7600,0.18608,4.91214,5,-0.017573,0.15598,-0.18639,0.01835,0.35944,-0.05371,-0.05933,0.18311,-0.01193,0.336241,0,0,0,1,1,0.01068113,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,19.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.989,18.138,229.517,0.15,18.726,19.496,22.47,18.439,232.292,0.728,0.386,6.5,1.2,-0.489,0.111,0.432,0.084,10.582,12.188,1185.443,8.699,8.405,8.73,219.275,24638.388,2.16644,3271.605,2252.858,3155.039,2893.167,426.873,5018.806,7600,0.18437,4.97111,5,-0.005777,0.10156,-0.19228,0.13274,0.33959,-0.13605,-0.01473,0.28598,-0.04962,0.339631,0,0,0,1,1,0.00889392,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,19.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.115,18.23,229.625,0.15,18.946,20.055,22.156,18.402,231.173,0.714,2.001,6.5,1.2,0.415,0.171,0.62,0.628,12.476,12.199,1184.345,8.706,8.436,8.795,217.501,26284.186,2.31116,3121.475,2219.722,3373.761,2904.986,456.843,4948.896,7600,0.18868,4.96327,5,-0.007346,0.09495,-0.17476,0.18424,0.3511,-0.01653,0.04379,0.12875,0.02878,0.348829,0,0,0,1,1,0.0114927,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,20,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.433,18.062,229.109,0.15,18.622,19.989,21.758,18.386,229.83,0.748,2.742,6.5,1.2,0.9,0.155,0.762,0.916,11.207,12.096,1171.913,8.583,8.476,8.86,218.231,25948.725,2.28166,2917.731,2343.074,3492.388,2917.731,383.105,5126.014,7600,0.18812,4.97377,5,-0.005245,-0.01029,-0.11731,0.26679,0.32908,-0.2631,0.14363,0.20637,-0.05505,0.325525,0,0,0,1,1,0.01092776,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,20.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.906,18.267,228.206,0.15,19.069,20.342,21.639,18.462,231.924,0.727,3.016,6.5,1.2,1.297,0.205,0.819,1.065,12.544,12.091,1173.222,8.633,8.554,8.88,215.99,28236.281,2.4828,2751.437,2498.017,3657.245,2968.899,458.897,5272.133,7600,0.19348,4.91428,5,-0.017143,0.01122,-0.06722,0.2589,0.32832,0.05378,0.12521,-0.01971,-0.00189,0.306298,0,0,0,1,1,0.01530065,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,20.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.007,18.119,230.239,0.15,19.118,20.764,21.874,18.761,230.895,0.724,2.514,6.5,1.2,0.994,0.232,0.7,0.871,11.777,12.194,1185.673,8.493,8.594,8.931,218.841,26645.767,2.34295,2596.818,2720.246,3675.542,2997.536,452.004,5166.556,7600,0.19139,4.86415,5,-0.027169,-0.11455,-0.01317,0.32415,0.37888,-0.31441,0.13513,0.16313,0.12638,0.32019,0,0,0,1,1,0.01214693,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,21.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.009,18.468,229.365,0.15,18.416,20.678,21.42,18.688,231.654,0.742,2.991,6.5,1.2,1.324,0.226,0.838,1.073,12.683,12.124,1177.616,8.556,8.703,8.922,217.116,28149.939,2.47521,2428.513,2928.105,3650.078,3002.232,431.897,5157.202,7600,0.19445,5.00442,5,0.000884,-0.0967,0.04999,0.26958,0.43402,0.04461,0.15792,-0.13643,0.13786,0.321421,0,0,0,1,1,0.01510593,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,21.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.472,18.345,230.132,0.15,19.348,20.995,21.167,17.994,232.381,0.738,3.181,6.5,1.2,1.548,0.263,0.828,1.159,11.048,12.164,1180.098,8.516,8.8,8.839,219.487,27720.328,2.43743,2440.453,3207.52,3561.767,3069.913,419.64,5210.848,7600,0.19472,4.92977,5,-0.014046,-0.12605,0.15782,0.19699,0.40264,-0.07337,0.26955,-0.18148,-0.07846,0.314362,0,0,0,1,1,0.01421298,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,22,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.427,18.343,228.782,0.15,19.427,21.781,21.259,18.444,229.101,0.727,3.797,6.5,1.2,2.066,0.269,0.929,1.379,11.474,12.175,1179.847,8.452,8.788,8.747,217.685,28251.063,2.4841,2378.042,3390.907,3390.907,3053.285,450.162,5352.465,7600,0.19626,4.96921,5,-0.006158,-0.19411,0.1413,0.10069,0.37718,-0.17015,-0.04129,-0.24074,-0.06364,0.295728,0,0,0,1,1,0.01533764,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,22.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.293,18.116,230.023,0.15,19.273,20.833,20.348,17.989,230.297,0.752,2.42,6.5,1.2,1.384,0.254,0.741,0.891,11.366,12.194,1183.663,8.493,8.851,8.715,218.935,28198.898,2.47951,2377.943,3518.169,3157.948,3018.02,426.718,5237.187,7600,0.19641,5.03648,5,0.007296,-0.13171,0.22705,0.09024,0.27798,0.15601,0.21437,-0.02615,-0.248,0.310896,0,0,0,1,1,0.01521572,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,22.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.048,18.463,228.551,0.15,18.663,21.287,20.544,17.315,228.708,0.717,2.682,6.5,1.2,1.595,0.297,0.788,0.938,11.753,12.198,1183.674,8.564,8.985,8.682,217.122,28317.594,2.48995,2404.914,3585.386,2887.7,2959.334,417.369,5342.582,7600,0.19789,4.92431,5,-0.015139,-0.10686,0.31344,0.01123,0.32455,0.06212,0.21599,-0.19752,0.11643,0.297029,0,0,0,1,1,0.01547884,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,23.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.706,17.815,229.702,0.15,18.902,21.494,20.347,18.048,229.237,0.719,2.007,6.5,1.2,1.337,0.273,0.695,0.758,11.909,12.096,1171.523,8.599,8.86,8.608,218.24,26231.599,2.30653,2558.564,3651.679,2683.639,2964.627,458.035,5153.692,7600,0.19429,4.92131,5,-0.015738,-0.00005,0.2611,0.00932,0.44613,0.26703,-0.13085,-0.00479,0.30395,0.321883,0,0,0,1,1,0.0114144,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,23.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.073,17.788,230.757,0.15,19.119,20.784,19.296,17.576,229.51,0.729,2.19,6.5,1.2,1.479,0.246,0.673,0.769,12.465,12.1,1171.663,8.587,8.891,8.492,218.612,26924.166,2.36743,2727.586,3638.933,2472.616,2946.379,461.703,5206.234,7600,0.19573,4.93528,5,-0.012944,-0.01506,0.28894,-0.11038,0.32038,-0.03754,0.0696,-0.29925,-0.31437,0.314969,0,0,0,1,1,0.01266199,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,24,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.345,17.971,228.555,0.15,20.002,21.51,19.777,18.076,228.918,0.735,1.986,6.5,1.2,1.623,0.273,0.64,0.67,12.622,12.094,1171.68,8.786,9.03,8.532,216.31,28072.026,2.46836,2940.631,3558.622,2322.639,2940.631,411.994,5199.265,7600,0.19893,4.88948,5,-0.022104,0.15539,0.39954,-0.09893,0.37684,0.42614,0.2765,0.02864,0.14115,0.315886,0,0,0,1,1,0.01494204,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,24.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.226,17.397,229.702,0.15,19.32,22.146,19.035,17.069,231.35,0.715,1.771,6.5,1.2,1.542,0.265,0.641,0.651,12.602,12.043,1169.493,8.728,8.717,8.341,217.464,27582.455,2.42531,3162.248,3419.408,2243.076,2941.577,465.668,5053.627,7600,0.19861,4.85606,5,-0.028787,0.15939,0.14817,-0.22724,0.36382,0.00999,-0.62843,-0.32079,-0.03256,0.335049,0,0,0,1,1,0.01392708,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,24.8,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.346,17.84,231.403,0.15,19.796,21.997,18.097,16.8,230.589,0.753,0.723,6.5,1.2,1.077,0.234,0.44,0.205,12.726,12.107,1173.222,8.938,8.76,8.445,219.094,28242.091,2.48331,3312.208,3182.076,2174.9,2889.728,476.552,4967.235,7600,0.20004,4.91076,5,-0.017847,0.30851,0.1305,-0.18449,0.41724,0.37282,-0.04417,0.10688,0.13355,0.346417,0,0,0,1,1,0.01529491,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,25.2,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.862,17.991,229.25,0.15,20.206,21.745,19.04,16.975,229.655,0.719,0.502,6.5,1.2,1.09,0.176,0.485,0.187,12.233,12.196,1183.445,8.987,8.731,8.466,217.334,26846.669,2.36061,3472.06,2974.799,2256.194,2901.018,429.882,4989.754,7600,0.19736,4.84454,5,-0.031092,0.33136,0.07561,-0.18903,0.31708,0.05713,-0.13723,-0.01134,-0.25041,0.343453,0,0,0,1,1,0.012502,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,25.6,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.895,17.827,228.564,0.15,19.707,21.424,17.967,17.033,227.34,0.717,-0.084,6.5,1.2,0.859,0.233,0.344,-0.041,11.916,12.085,1171.89,8.981,8.792,8.519,217.085,26583.92,2.33751,3594.133,2785.08,2411.444,2930.219,442.609,4879.64,7600,0.19865,4.90151,5,-0.019698,0.33679,0.14753,-0.12491,0.43768,0.01356,0.17979,0.16029,0.3015,0.357942,0,0,0,1,1,0.0120173,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,26,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.942,17.835,231.654,0.15,19.825,22.058,18.511,16.998,230.513,0.714,-0.315,6.5,1.2,0.842,0.19,0.325,-0.207,12.759,12.11,1175.051,8.95,8.724,8.698,219.272,26265.714,2.30953,3577.808,2493.028,2493.028,2854.621,482.125,4899.728,7600,0.19824,4.84885,5,-0.030231,0.29593,0.07007,0.04429,0.37746,-0.10213,-0.19364,0.42301,-0.15055,0.355299,0,0,0,1,1,0.01145986,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,26.4,pre_event,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.393,17.544,231.241,0.15,20.339,21.643,18.347,17.201,231.262,0.715,-1.097,6.5,1.2,0.491,0.156,0.12,-0.365,13.205,12.102,1172.673,8.859,8.658,8.696,218.458,26688.256,2.34668,3559.07,2310.601,2705.018,2858.229,467.227,4718.449,7600,0.19935,4.77108,5,-0.045784,0.23124,0.03009,0.06804,0.42243,-0.16173,-0.09994,0.05936,0.11242,0.379151,0,0,0,1,1,0.01219913,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,26.8,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.296,17.457,228.65,0.15,19.929,21.442,18.143,17.27,229.382,0.747,-1.655,6.5,1.2,0.203,0.12,0.089,-0.604,12.631,12.096,1169.862,8.923,8.645,8.827,216.452,26010.986,2.28713,3371.917,2128.297,2863.305,2787.84,439.695,4624.712,7600,0.19849,4.85102,5,-0.029796,0.29526,0.01722,0.19988,0.43255,0.16004,-0.03219,0.32961,0.0253,0.391485,0,0,0,1,1,0.0110073,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,27.2,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.489,17.819,230.58,0.15,19.501,22.128,18.122,16.466,228.986,0.721,-2.003,6.5,1.2,0.134,0.125,0.046,-0.652,12.35,12.102,1173.442,8.982,8.567,8.936,218.614,26325.814,2.31482,3228.245,2096.333,3098.73,2807.769,474.291,4767.547,7600,0.2001,4.83814,5,-0.032371,0.30154,-0.11368,0.25487,0.38394,0.0157,-0.32725,0.13747,-0.12151,0.372691,0,0,0,1,1,0.01155656,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,27.6,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.916,17.9,231.792,0.15,19.973,21.372,17.774,16.98,232.892,0.738,-2.564,6.5,1.2,-0.102,0.121,0.015,-0.947,12.798,12.078,1170.833,8.921,8.637,8.977,219.46,26347.502,2.31672,2966.022,2027.728,3228.531,2740.761,475.355,4606.78,7600,0.20106,4.8262,5,-0.034759,0.22042,-0.06433,0.27562,0.46706,-0.2028,0.12338,0.05187,0.20779,0.393845,0,0,0,1,1,0.0115866,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,28,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.86,17.988,230.651,0.15,20.155,21.554,16.923,16.644,232.373,0.721,-2.147,6.5,1.2,0.152,0.077,0.024,-0.674,12.635,12.116,1174.465,8.94,8.69,9.107,218.413,27046.821,2.37821,2782.628,2154.237,3411.019,2782.628,418.927,4631.221,7600,0.20259,4.72906,5,-0.054188,0.21742,-0.03224,0.38481,0.39784,-0.00749,0.08023,0.27298,-0.17305,0.390629,0,0,0,1,1,0.01285677,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,28.4,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.026,18.129,230.604,0.15,20.386,20.297,17.735,16.667,230.629,0.732,-3,6.5,1.2,-0.34,0.054,-0.069,-1.053,12.243,12.172,1179.946,8.921,8.738,9.055,218.776,26868.026,2.36249,2552.116,2294.277,3473.717,2773.37,466.898,4785.588,7600,0.20293,4.72523,5,-0.054954,0.17072,-0.01276,0.30457,0.41367,-0.11676,0.0487,-0.20062,0.03958,0.370317,0,0,0,1,1,0.01253272,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,28.8,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.298,17.872,230.376,0.15,20.611,20.785,17.415,16.686,230.06,0.726,-2.742,6.5,1.2,-0.073,-0.012,-0.046,-0.998,13.043,12.127,1176.563,8.831,8.843,9.227,217.711,26143.951,2.29882,2335.398,2469.163,3504.458,2769.673,489.857,4624.991,7600,0.20203,4.72909,5,-0.054182,0.10004,0.11203,0.49605,0.3779,-0.1767,0.31198,0.47872,-0.08941,0.391449,0,0,0,1,1,0.01123674,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,29.2,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.307,18.517,232.985,0.15,20.726,20.779,17.109,16.928,233.878,0.73,-3.402,6.5,1.2,-0.558,-0.017,-0.176,-1.097,13.118,12.094,1172.645,8.843,8.954,9.217,220.34,27577.299,2.42486,2259.536,2782.118,3537.314,2859.656,451.772,4736.923,7600,0.20566,4.8081,5,-0.03838,0.02358,0.13407,0.39679,0.47356,-0.19116,0.05511,-0.24815,0.23915,0.376721,0,0,0,1,1,0.01389786,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,29.6,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.695,18.283,231.374,0.15,20.569,21.066,16.894,16.379,233.042,0.736,-2.759,6.5,1.2,-0.191,-0.022,-0.031,-0.925,13.83,12.103,1176.195,8.756,9.018,9.263,217.925,28243.204,2.48341,2082.208,2964.991,3372.676,2806.625,482.945,4581.361,7600,0.20794,4.66914,5,-0.066172,-0.04791,0.2143,0.45912,0.38069,-0.17871,0.20056,0.15581,-0.23217,0.397189,0,0,0,1,1,0.01527769,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,30,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.076,18.713,230.38,0.15,21.069,20.749,17.259,16.81,230.405,0.733,-2.198,6.5,1.2,0.114,-0.044,0.026,-0.764,13.307,12.17,1181.27,8.903,9.203,9.212,217.505,28426.182,2.4995,2085.298,3207.962,3207.962,2833.741,498.962,4568.351,7600,0.20963,4.68158,5,-0.063684,0.03524,0.33587,0.34452,0.43177,0.20788,0.30393,-0.28649,0.12768,0.398901,0,0,0,1,1,0.01567667,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,30.4,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.727,18.643,232.066,0.15,21.352,20.22,16.951,16.469,235.076,0.742,-2.29,6.5,1.2,0.147,-0.099,0.027,-0.808,11.652,12.197,1184.371,8.898,9.152,9.065,220.768,27377.889,2.40732,2138.396,3333.625,2956.028,2809.35,447.302,4529.712,7600,0.20973,4.7575,5,-0.0485,0.02686,0.28105,0.19389,0.35463,-0.02096,-0.13705,-0.37656,-0.19283,0.403985,0,0,0,1,1,0.01349197,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,30.8,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.448,19.196,230.829,0.15,21.279,20.326,17.189,16.618,229.054,0.751,-2.353,6.5,1.2,0.008,-0.141,0.031,-0.818,13.474,12.183,1181.166,9,9.395,9.065,217.848,28078.82,2.46896,2202.252,3501.215,2733.498,2812.322,459.262,4584.218,7600,0.21261,4.73003,5,-0.053995,0.05095,0.44509,0.11556,0.49397,0.06022,0.41009,-0.19585,0.34833,0.396813,0,0,0,1,1,0.01492478,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,31.2,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.18,18.78,232.484,0.15,20.726,19.78,17.195,17.528,233.125,0.714,-2.195,6.5,1.2,0.054,-0.138,0.06,-0.783,13.815,12.211,1184.112,8.996,9.378,9.115,219.144,28614.216,2.51603,2365.814,3573.777,2504.03,2814.54,506.157,4587.758,7600,0.21446,4.69645,5,-0.06071,0.08395,0.46644,0.20309,0.47501,0.08251,0.05339,0.21884,-0.0474,0.396348,0,0,0,1,1,0.01609548,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,31.6,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.478,19.24,233.227,0.15,21.453,20.638,17.249,17.274,233.724,0.729,-0.846,6.5,1.2,0.737,-0.169,0.237,-0.273,12.764,12.229,1188.238,9.169,9.427,9.137,220.817,29954.029,2.63384,2633.987,3582.108,2368.728,2861.607,480.334,4786.933,7600,0.21817,4.56185,5,-0.08763,0.19058,0.44778,0.15851,0.35388,0.26657,-0.04666,-0.11145,-0.30281,0.37014,0,0,0,1,1,0.01932271,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,32,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.433,19.549,230.1,0.15,21.799,19.355,17.111,16.739,229.827,0.744,-0.533,6.5,1.2,0.758,-0.192,0.286,-0.214,12.561,12.257,1190.359,9.345,9.555,9.193,217.951,30757.097,2.70446,2938.976,3572.764,2305.188,2938.976,422.525,4820,7600,0.22082,4.57992,5,-0.084015,0.31687,0.52691,0.16536,0.41213,0.31571,0.19782,0.01711,0.14561,0.365789,0,0,0,1,1,0.02146918,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,32.4,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.303,19.817,232.554,0.15,20.872,19.049,17.743,16.963,230.322,0.752,0.673,6.5,1.2,1.39,-0.2,0.496,0.16,13.74,12.261,1187.693,9.492,9.495,9.137,219.286,32651.024,2.87099,3220.629,3495.104,2239.568,2985.1,497.022,4915.638,7600,0.22502,4.68209,5,-0.063583,0.42044,0.42362,0.06572,0.47156,0.25894,-0.25821,-0.24909,0.14858,0.353206,0,0,0,1,1,0.02725777,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,32.8,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.715,19.766,232.335,0.15,21.085,19.865,17.563,17.925,233.131,0.745,0.854,6.5,1.2,1.275,-0.24,0.564,0.322,12.806,12.254,1186.032,9.559,9.556,9.232,219.866,31511.946,2.77083,3393.951,3260.212,2225.114,2959.759,489.763,4934.806,7600,0.22457,4.59701,5,-0.080598,0.48251,0.47944,0.15553,0.33738,0.15518,0.13955,0.22453,-0.33545,0.350683,0,0,0,1,1,0.02365978,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,33.2,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.947,20.492,233.296,0.15,21.738,18.9,16.309,17.234,231.535,0.717,2.456,6.5,1.2,2.169,-0.259,0.802,0.829,13.334,12.303,1192.542,9.658,9.527,9.335,220.409,35026.138,3.07983,3703.417,3173.567,2407.869,3094.951,458.055,5336.807,7600,0.23153,4.53549,5,-0.092901,0.48331,0.35192,0.15971,0.44743,0.002,-0.3188,0.01044,0.27514,0.297789,0,0,0,1,1,0.03609454,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,33.6,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.702,20.529,233.862,0.15,21.774,19.295,17.175,16.991,233.985,0.753,2.148,6.5,1.2,1.751,-0.238,0.753,0.73,13.618,12.355,1199.108,9.743,9.491,9.282,220.637,35106.775,3.08692,3786.396,2906.548,2500.217,3064.387,481.34,5129.053,7600,0.23209,4.55538,5,-0.088923,0.55285,0.30094,0.09209,0.39242,0.17384,-0.12745,-0.16905,-0.13752,0.325125,0,0,0,1,1,0.03641468,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,34,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.25,21.268,233.098,0.15,21.406,18.642,17.28,17.63,232.499,0.728,2.701,6.5,1.2,2.089,-0.284,0.796,0.924,13.369,12.398,1200.28,9.929,9.488,9.492,220.113,36583.982,3.21681,3844.41,2715.046,2715.046,3091.5,501.939,5357.336,7600,0.23593,4.59381,5,-0.081237,0.63979,0.19864,0.20349,0.38336,0.21735,-0.25575,0.27849,-0.02265,0.295087,0,0,0,1,1,0.0429424,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,34.4,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.307,21.003,232.669,0.15,21.293,19.391,17.471,17.419,231.665,0.725,3.8,6.5,1.2,2.554,-0.255,1.025,1.342,14.096,12.404,1204.136,9.771,9.44,9.564,219.138,36606.905,3.21883,3818.505,2512.783,2925.288,3085.525,488.653,5331.019,7600,0.23619,4.43029,5,-0.113941,0.5044,0.17315,0.29749,0.56516,-0.33846,-0.06373,0.23502,0.45448,0.29855,0,0,0,1,1,0.04304667,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,34.8,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.17,21.403,234.421,0.15,21.406,18.901,16.652,16.925,233.782,0.743,3.769,6.5,1.2,2.462,-0.274,0.96,1.273,13.063,12.443,1204.761,9.904,9.461,9.823,221.806,37496.376,3.29704,3710.568,2426.999,3185.618,3107.729,453.819,5338.05,7600,0.23853,4.52161,5,-0.095679,0.58002,0.13753,0.49878,0.44836,0.18903,-0.08904,0.50322,-0.29199,0.297625,0,0,0,1,1,0.04737225,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,35.2,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,22.291,21.499,233.315,0.15,20.764,18.503,17.499,16.951,231.293,0.728,5.209,6.5,1.2,3.06,-0.253,1.229,1.828,13.757,12.452,1208.836,9.815,9.505,9.792,219.944,39330.474,3.45831,3578.063,2372.507,3440.123,3130.231,505.149,5561.088,7600,0.24176,4.45504,5,-0.108992,0.47145,0.16193,0.44852,0.38658,-0.27142,0.061,-0.12566,-0.15446,0.268278,0,0,0,1,1,0.0573429,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,35.6,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.832,21.697,232.469,0.15,20.853,18.295,16.87,17.198,231.571,0.739,5.997,6.5,1.2,3.421,-0.204,1.293,2.112,12.841,12.418,1203.633,9.795,9.584,9.838,219.973,38769.092,3.40895,3403.792,2452.009,3670.075,3175.292,482.189,5728.521,7600,0.24059,4.44581,5,-0.110838,0.42034,0.2093,0.46295,0.34394,-0.12778,0.11843,0.03606,-0.1066,0.246247,0,0,0,1,1,0.05415782,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,36,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,22.155,21.77,233.095,0.15,20.594,17.936,17.035,16.614,231.1,0.741,6.51,6.5,1.2,3.619,-0.198,1.404,2.271,13.53,12.443,1210.59,9.692,9.577,9.948,219.979,41168.109,3.61989,3186.915,2532.276,3841.553,3186.915,436.425,5712.513,7600,0.24484,4.43109,5,-0.113782,0.30207,0.18646,0.55776,0.41335,-0.29568,-0.05712,0.23703,0.17352,0.248353,0,0,0,1,1,0.06881651,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,36.4,preview_window,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.692,22.562,232.251,0.15,20.812,17.505,17.501,17.862,232.162,0.742,7.998,6.5,1.2,4.326,-0.18,1.642,2.876,14.16,12.541,1217.288,9.91,9.744,10.021,218.557,43159.718,3.79501,3045.217,2767.628,4037.412,3283.419,502.662,6006.498,7600,0.24817,4.48627,5,-0.102746,0.41898,0.25292,0.52974,0.46557,0.29229,0.16616,-0.07004,0.13057,0.209671,0,0,0,1,1,0.08313676,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,36.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.206,21.685,233.647,0.15,20.242,18.195,17.704,17.013,233.206,0.73,8.213,6.5,1.2,4.178,-0.141,1.687,2.902,14.642,12.435,1205.483,9.674,9.692,10.01,219.477,42779.143,3.76155,2745.331,2886.935,3982.904,3205.056,518.565,6034.936,7600,0.24728,4.40461,5,-0.119078,0.28285,0.30091,0.61915,0.47229,-0.34034,0.11998,0.22353,0.01678,0.205929,0,0,0,1,1,0.08025345,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,37.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.127,21.452,234.594,0.15,19.307,17.65,17.044,17.142,235.727,0.745,7.538,6.5,1.2,3.832,-0.12,1.535,2.64,14.619,12.399,1201.843,9.652,9.688,10.035,220.392,43074.721,3.78754,2492.394,3042.823,3838.262,3124.493,475.846,5838.266,7600,0.2477,4.3915,5,-0.121699,0.28426,0.32111,0.66747,0.41635,0.00354,0.0505,0.12079,-0.13986,0.231807,0,0,0,1,1,0.08246593,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,37.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,22.089,21.573,232.851,0.15,19.873,17.553,17.818,17.426,232.907,0.752,8.318,6.5,1.2,4.125,-0.131,1.684,2.919,12.96,12.427,1205.469,9.587,9.898,9.908,220.255,41245.484,3.62669,2513.427,3372.893,3769.81,3218.71,470.188,5912.007,7600,0.24507,4.38401,5,-0.123198,0.20241,0.51257,0.52307,0.36406,-0.20462,0.47864,-0.36101,-0.13071,0.222104,0,0,0,1,1,0.06935554,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,38,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.174,21.539,233.657,0.15,19.697,17.602,17.281,16.734,231.609,0.735,9.466,6.5,1.2,4.714,-0.089,1.835,3.382,13.259,12.424,1203.665,9.569,9.831,9.939,220.761,41784.523,3.67409,2454.71,3577.609,3577.609,3203.31,499.066,6089.431,7600,0.24547,4.43807,5,-0.112385,0.18559,0.44824,0.55536,0.36277,-0.04207,-0.16082,0.08073,-0.00324,0.198759,0,0,0,1,1,0.0730655,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,38.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.612,21.585,234.463,0.15,19.695,16.806,17.091,17.203,234.148,0.752,8.795,6.5,1.2,4.281,-0.054,1.748,3.095,14.116,12.436,1206.12,9.607,9.974,9.865,220.792,42686.861,3.75343,2460.111,3762.841,3351.282,3191.411,487.533,6133.561,7600,0.24648,4.45803,5,-0.108395,0.21692,0.5843,0.47516,0.4442,0.07834,0.34014,-0.20049,0.20358,0.192952,0,0,0,1,1,0.0795723,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,38.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.154,21.322,236.33,0.15,18.366,17.517,17.051,17.522,235.992,0.733,7.519,6.5,1.2,3.48,0.06,1.562,2.583,14.217,12.384,1202.608,9.613,9.92,9.726,222.635,41814.509,3.67673,2535.669,3864.331,3079.061,3159.687,469.763,5854.582,7600,0.24517,4.43301,5,-0.113399,0.2545,0.56134,0.36745,0.52239,0.09395,-0.0574,-0.26929,0.19546,0.22966,0,0,0,1,1,0.07324839,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,39.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,21.132,21.188,236.046,0.15,18.783,17.179,17.087,17.704,232.632,0.733,7.577,6.5,1.2,3.495,0.039,1.59,2.673,14.41,12.333,1200.696,9.631,9.955,9.616,222.124,41339.467,3.63496,2643.726,3871.538,2784.213,3099.826,514.475,5950.5,7600,0.24405,4.43079,5,-0.113842,0.28892,0.61356,0.27391,0.48775,0.08606,0.13056,-0.23385,-0.08659,0.217039,0,0,0,1,1,0.06999636,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,39.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.388,21.37,236.469,0.15,18.897,17.423,17.226,16.929,237.116,0.742,8.991,6.5,1.2,4.175,0.09,1.775,3.081,14.056,12.449,1207.765,9.734,10.02,9.629,222.755,42131.469,3.7046,2863.434,3851.507,2586.998,3100.646,500.574,5976.378,7600,0.24598,4.45686,5,-0.108629,0.37257,0.65841,0.26667,0.34243,0.20912,0.1121,-0.0181,-0.3633,0.213634,0,0,0,1,1,0.0755049,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,40,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.718,21.036,233.935,0.15,18.528,17.84,17.293,16.697,232.233,0.717,8.578,6.5,1.2,4.016,0.085,1.709,2.977,13.267,12.429,1206.838,9.643,9.89,9.568,221.094,40850.567,3.59197,3063.205,3711.823,2414.587,3063.205,432.412,5966.943,7600,0.24366,4.42335,5,-0.115329,0.32397,0.57086,0.24938,0.42602,-0.1215,-0.21887,-0.0432,0.20897,0.214876,0,0,0,1,1,0.06674591,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,40.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.558,21.113,233.725,0.15,18.156,17.63,16.873,17.43,234.308,0.722,8.847,6.5,1.2,4.085,0.173,1.762,3.139,14.042,12.412,1204.015,9.862,9.857,9.558,220.13,41405.924,3.6408,3301.752,3578.142,2313.845,3064.58,500.49,6062.586,7600,0.2458,4.36552,5,-0.126897,0.53514,0.53034,0.2313,0.44631,0.52792,-0.10129,-0.0452,0.05073,0.202291,0,0,0,1,1,0.07045673,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,40.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.686,21.1,235.318,0.15,18.453,17.195,17.116,17.195,233.83,0.75,7.219,6.5,1.2,3.214,0.198,1.497,2.541,13.135,12.314,1195.914,9.892,9.844,9.542,222.558,38765.315,3.40861,3434.446,3299.433,2254.478,2996.119,494.427,5771.176,7600,0.2421,4.37773,5,-0.124454,0.56295,0.51527,0.2126,0.37596,0.06953,-0.03768,-0.04677,-0.17587,0.240635,0,0,0,1,1,0.05414176,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,41.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.962,20.832,235.12,0.15,18.211,16.86,17.279,17.053,236.66,0.75,7.146,6.5,1.2,3.133,0.196,1.488,2.474,14.101,12.303,1193.091,9.97,9.699,9.542,221.35,39691.687,3.49007,3588.876,3047.395,2264.888,2967.053,468.11,5695.66,7600,0.24369,4.37584,5,-0.124831,0.67119,0.40014,0.24324,0.33187,0.27061,-0.28782,0.0766,-0.11023,0.250571,0,0,0,1,1,0.05948213,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,41.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.851,20.433,234.047,0.15,17.636,17.394,17.039,16.816,235.363,0.728,5.648,6.5,1.2,2.277,0.268,1.243,1.985,13.132,12.279,1191.048,9.877,9.583,9.52,221.282,35515.646,3.12287,3551.899,2687.858,2288.828,2842.862,472.692,5487.087,7600,0.23805,4.35106,5,-0.129787,0.62505,0.33087,0.26758,0.36767,-0.11537,-0.1732,0.06086,0.08951,0.278015,0,0,0,1,1,0.03816152,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,42,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.404,20.342,236.499,0.15,18.47,17.079,17.645,17.37,237.629,0.716,6.253,6.5,1.2,2.711,0.272,1.405,2.209,13.401,12.362,1199.322,9.867,9.565,9.559,223.542,36627.12,3.2206,3649.593,2521.694,2521.694,2897.661,501.288,5676.575,7600,0.23987,4.39985,5,-0.120031,0.62662,0.32471,0.31827,0.44302,0.00393,-0.0154,0.12673,0.18838,0.253082,0,0,0,1,1,0.04317044,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,42.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,20.408,20.368,235.289,0.15,17.735,16.936,16.811,16.761,233.933,0.729,5.892,6.5,1.2,2.582,0.288,1.308,2.051,12.884,12.341,1196.737,9.878,9.478,9.583,222.831,36707.455,3.22767,3549.282,2296.055,2691.975,2845.771,469.007,5462.967,7600,0.24014,4.34956,5,-0.130088,0.63646,0.2358,0.3415,0.42563,0.02461,-0.22227,0.05807,-0.04349,0.281189,0,0,0,1,1,0.04352868,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,42.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.631,19.881,235.211,0.15,18.371,17.412,16.799,17.492,235.177,0.716,4.351,6.5,1.2,1.763,0.363,1.068,1.532,13.271,12.169,1182.945,9.705,9.399,9.685,222.353,33865.075,2.97774,3340.758,2050.46,2813.056,2734.758,456.199,5235.836,7600,0.23644,4.43362,5,-0.113276,0.52447,0.21818,0.50437,0.41331,-0.27997,-0.04404,0.40718,-0.03079,0.311074,0,0,0,1,1,0.03154743,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,43.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.946,20.284,236.685,0.15,17.456,17.313,16.632,17.223,236.266,0.749,4.322,6.5,1.2,1.788,0.324,1.018,1.509,12.969,12.298,1193,9.775,9.353,9.698,224.086,33028.29,2.90416,3232.366,2058.304,3098.029,2796.233,491.953,5325.584,7600,0.23424,4.44362,5,-0.111275,0.55075,0.12866,0.47367,0.36952,0.06568,-0.2238,-0.07675,-0.10949,0.299265,0,0,0,1,1,0.02856169,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,43.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.677,19.906,235.77,0.15,17.407,17.952,17.688,17.453,235.084,0.722,4.662,6.5,1.2,2.071,0.376,1.14,1.655,12.931,12.308,1193.758,9.689,9.486,9.687,223.216,33734.915,2.96629,2992.544,2038.399,3259.487,2763.477,483.385,5466.813,7600,0.23581,4.31557,5,-0.136886,0.51493,0.31265,0.51334,0.3776,-0.08953,0.45997,0.09918,0.0202,0.280682,0,0,0,1,1,0.03108588,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,44,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.872,19.875,236.448,0.15,17.718,17.656,17.379,18.117,236.985,0.729,4.742,6.5,1.2,2.136,0.407,1.116,1.612,13.746,12.25,1189.307,9.481,9.341,9.768,223.196,33864.459,2.97768,2694.048,2034.904,3353.192,2694.048,439.429,5418.044,7600,0.23604,4.35674,5,-0.128652,0.31824,0.17732,0.60494,0.49382,-0.49174,-0.33831,0.22898,0.29056,0.2871,0,0,0,1,1,0.03155719,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,44.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.132,19.901,234.161,0.15,16.918,17.931,17.703,18.071,234.592,0.716,3.436,6.5,1.2,1.564,0.385,0.898,1.299,13.11,12.238,1187.016,9.52,9.434,9.76,221.471,31938.308,2.80832,2471.786,2203.145,3432,2702.31,486.46,5306.474,7600,0.23206,4.4723,5,-0.105539,0.36178,0.27555,0.60153,0.4203,0.10885,0.24558,-0.00852,-0.18382,0.30178,0,0,0,1,1,0.02498561,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,44.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.249,19.522,236.099,0.15,17.923,17.601,17.794,17.475,239.482,0.733,2.713,6.5,1.2,1.275,0.371,0.785,0.953,12.84,12.211,1183.573,9.399,9.409,9.705,223.653,31164.842,2.74031,2190.236,2324.14,3360.514,2624.964,490.367,5056.817,7600,0.23,4.50181,5,-0.099637,0.29509,0.3045,0.60113,0.39399,-0.16671,0.07238,-0.00099,-0.06576,0.334629,0,0,0,1,1,0.02264534,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,45.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.653,19.659,237.748,0.15,18.49,18.283,17.567,17.902,237.59,0.714,2.267,6.5,1.2,1.153,0.359,0.756,0.88,12.426,12.239,1187.186,9.314,9.435,9.719,225.705,30601.955,2.69081,2072.616,2586.595,3329.36,2662.857,444.335,5115.352,7600,0.22823,4.39304,5,-0.121392,0.20271,0.32376,0.60822,0.3833,-0.23096,0.04815,0.01772,-0.02672,0.326927,0,0,0,1,1,0.02105944,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,45.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.199,19.528,237.157,0.15,18.04,17.74,18.479,18.294,236.418,0.728,3.31,6.5,1.2,1.82,0.369,0.918,1.172,12.895,12.324,1195.3,9.186,9.587,9.604,224.651,31810.619,2.79709,1964.53,2823.489,3220.172,2669.397,469.911,5358.384,7600,0.22963,4.55462,5,-0.089075,0.10178,0.50186,0.5193,0.38842,-0.25231,0.44525,-0.22228,0.0128,0.29495,0,0,0,1,1,0.02459249,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,46,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.02,19.643,235.693,0.15,17.904,17.729,18.295,17.769,237.082,0.723,3.143,6.5,1.2,1.864,0.309,0.857,1.124,12.922,12.242,1190.415,9.238,9.577,9.594,223.268,31665.061,2.78429,1967.506,3080.267,3080.267,2709.347,494.56,5453.547,7600,0.2277,4.60616,5,-0.078768,0.15065,0.4897,0.50668,0.49715,0.12217,-0.0304,-0.03157,0.27181,0.282428,0,0,0,1,1,0.02415677,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,46.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.106,19.268,235.628,0.15,18.363,17.958,17.624,18.545,234.366,0.753,2.703,6.5,1.2,1.806,0.311,0.787,0.925,12.226,12.276,1192.114,9.163,9.505,9.465,223.773,31244.302,2.7473,1917.994,3145.158,2757.472,2606.875,459.254,5166.56,7600,0.22616,4.5319,5,-0.093619,0.13274,0.47537,0.43539,0.37105,-0.04477,-0.03584,-0.17822,-0.31524,0.32019,0,0,0,1,1,0.02288072,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,46.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.685,19.127,235.703,0.15,18.354,18.286,17.631,18.586,233.286,0.726,2.553,6.5,1.2,1.793,0.349,0.735,0.937,12.287,12.142,1180.99,9.187,9.592,9.337,223.817,30996.233,2.72548,2144.731,3394.585,2655.893,2731.736,441.899,5263.529,7600,0.2254,4.63436,5,-0.073128,0.18595,0.59142,0.33621,0.40137,0.13302,0.29012,-0.24794,0.07581,0.30743,0,0,0,1,1,0.02217099,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,47.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.693,19.164,234.391,0.15,18.005,18.082,18.438,18.42,235.045,0.727,2.002,6.5,1.2,1.568,0.313,0.752,0.691,12.372,12.202,1181.005,9.251,9.535,9.172,222.445,29773.575,2.61798,2240.472,3391.371,2372.159,2668.001,482.247,5295.657,7600,0.22182,4.58045,5,-0.083909,0.25934,0.5427,0.18016,0.42565,0.18348,-0.1218,-0.39012,0.06068,0.303203,0,0,0,1,1,0.01889453,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,47.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.528,19.188,237.219,0.15,18.497,18.607,18.616,17.812,237.625,0.736,2.274,6.5,1.2,1.907,0.302,0.744,0.807,12.684,12.214,1184.841,9.13,9.5,9.136,224.859,30417.451,2.67459,2388.86,3334.754,2124.225,2615.946,479.205,5272.409,7600,0.22171,4.57264,5,-0.085473,0.14806,0.51823,0.15408,0.3237,-0.2782,-0.06115,-0.06522,-0.25487,0.306262,0,0,0,1,1,0.02057149,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,48,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.774,19.127,236.275,0.15,18.211,18.906,18.461,18.177,236.621,0.714,3.468,6.5,1.2,2.62,0.29,0.914,1.248,11.568,12.208,1183.657,9.217,9.414,9.027,224.992,29442.474,2.58886,2724.853,3335.793,2113.912,2724.853,407.294,5405.357,7600,0.2188,4.57535,5,-0.08493,0.2559,0.45304,0.06658,0.28477,0.2696,-0.16298,-0.21874,-0.09732,0.288769,0,0,0,1,1,0.01807548,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,48.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.105,18.739,237.277,0.15,18.515,17.845,18.427,18.536,238.26,0.745,2.696,6.5,1.2,2.393,0.25,0.8,0.983,11.958,12.127,1177.647,9.136,9.286,8.929,225.7,30123.824,2.64877,2944.255,3201.64,2024.275,2723.39,466.077,5355.425,7600,0.21824,4.72079,5,-0.055842,0.23555,0.38548,0.02848,0.38044,-0.05089,-0.1689,-0.09527,0.23917,0.295339,0,0,0,1,1,0.01979741,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,48.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.208,18.552,236.273,0.15,18.635,18.119,18.69,18.331,234.945,0.724,3.144,6.5,1.2,2.586,0.255,0.766,1.109,12.29,12.128,1178.104,9.175,9.173,8.883,224.376,30044.92,2.64183,3053.937,2923.118,1910.624,2629.226,479.068,5478.429,7600,0.21705,4.67823,5,-0.064354,0.31145,0.30898,0.01943,0.39363,0.18975,-0.19126,-0.02261,0.03297,0.279154,0,0,0,1,1,0.01960236,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,49.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.616,18.868,236.674,0.15,18.358,18.443,18.437,18.296,236.386,0.746,4.209,6.5,1.2,3.325,0.266,1.014,1.459,10.803,12.237,1186.792,9.351,9.187,8.922,226.162,29515.618,2.59529,3366.028,2885.461,2190.982,2814.157,415.45,5665.444,7600,0.21516,4.73017,5,-0.053965,0.46269,0.29882,0.0338,0.29046,0.37812,-0.02539,0.03591,-0.25791,0.254547,0,0,0,1,1,0.01827631,11372.749
