episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,49.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.795,18.452,237.852,0.15,18.43,18.599,18.554,18.058,236.3,0.736,3.78,6.5,1.2,3.139,0.195,0.989,1.299,11.339,12.183,1181.735,9.222,9.008,8.849,226.863,28738.819,2.52699,3355.019,2549.435,2177.401,2693.952,440.712,5490.55,7600,0.21154,4.71157,5,-0.057686,0.39787,0.18319,0.02512,0.34989,-0.16204,-0.28909,-0.02169,0.14858,0.277559,0,0,0,1,1,0.01642699,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,50,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.794,18.821,235.521,0.15,17.944,18.139,18.631,18.238,235.756,0.734,2.807,6.5,1.2,2.816,0.149,0.779,0.998,11.48,12.153,1177.434,9.224,8.965,8.887,224.37,28999.884,2.54995,3361.858,2315.533,2315.533,2664.308,465.034,5504.348,7600,0.2101,4.73414,5,-0.053172,0.36866,0.11017,0.03182,0.3292,-0.07304,-0.18253,0.01674,-0.05174,0.275744,0,0,0,1,1,0.01703063,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,50.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,19.098,18.708,235.522,0.15,17.606,18.424,18.822,18.026,235.34,0.745,4.369,6.5,1.2,3.656,0.119,1.042,1.516,11.431,12.142,1178.659,9.162,8.859,9.038,224.428,30999.597,2.72578,3419.005,2241.843,2613.733,2758.193,440.541,5805.654,7600,0.21194,4.78601,5,-0.042797,0.33329,0.03067,0.21011,0.33814,-0.08841,-0.19877,0.44574,0.02235,0.236098,0,0,0,1,1,0.02222466,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,50.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.791,18.094,235.65,0.15,18.135,18.115,18.225,18.498,235.152,0.725,3.82,6.5,1.2,3.341,0.119,0.934,1.337,11.38,12.192,1182.557,9.124,8.676,8.993,224.563,29768.394,2.61752,3273.994,2082.109,2786.541,2714.215,421.404,5558.104,7600,0.20864,4.76667,5,-0.046666,0.38233,-0.06625,0.25083,0.29268,0.12259,-0.2423,0.10179,-0.11363,0.268671,0,0,0,1,1,0.01889723,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,51.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.16,18.547,239.527,0.15,17.995,17.56,17.858,18.344,239.65,0.73,3.666,6.5,1.2,3.382,0.1,0.865,1.374,10.936,12.175,1180.247,9.092,8.73,9.016,228.969,29895.134,2.62866,3119.462,2046.384,2996.68,2720.842,449.639,5786.581,7600,0.20742,4.84672,5,-0.030656,0.3079,-0.05332,0.2323,0.37781,-0.18608,0.03234,-0.04632,0.21281,0.238608,0,0,0,1,1,0.01924086,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,51.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.516,18.141,235.643,0.15,17.74,18.063,18.11,17.97,235.627,0.727,2.935,6.5,1.2,2.894,0.067,0.799,1.003,11.627,12.113,1173.254,8.98,8.734,9.006,224.352,27723.37,2.4377,2862.791,1967.326,3113.318,2647.812,453.657,5515.583,7600,0.20194,4.74513,5,-0.050975,0.25721,0.01113,0.28344,0.33615,-0.12672,0.16111,0.12784,-0.10414,0.274265,0,0,0,1,1,0.01424393,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,52,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.395,18.508,235.479,0.15,18.009,18.776,18.588,17.863,236.018,0.751,2.81,6.5,1.2,2.919,0.045,0.772,0.992,9.86,12.132,1178.161,8.904,8.709,9.052,225.894,27388.669,2.40827,2636.794,2078.377,3195.21,2636.794,372.278,5585.328,7600,0.1999,4.86004,5,-0.027992,0.14868,-0.04577,0.29722,0.27552,-0.27133,-0.14224,0.03446,-0.15157,0.265088,0,0,0,1,1,0.01357533,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,52.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.119,17.98,236.661,0.15,17.723,17.853,17.514,17.873,236.792,0.714,2.329,6.5,1.2,2.659,0.004,0.728,0.829,9.844,12.153,1179.266,8.846,8.694,9.006,227.077,26670.186,2.3451,2468.217,2236.84,3295.237,2666.765,418.982,5523.232,7600,0.19688,4.88275,5,-0.02345,0.16537,0.01312,0.32565,0.2607,0.04174,0.14723,0.07107,-0.03705,0.273259,0,0,0,1,1,0.01221521,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,52.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.116,17.836,238.24,0.15,17.645,17.569,17.608,17.849,238.967,0.718,2.184,6.5,1.2,2.557,-0.033,0.695,0.822,11.132,12.166,1180.386,8.574,8.686,8.975,227.444,26181.382,2.30212,2265.168,2387.754,3336.531,2663.151,448.92,5471.691,7600,0.19546,4.89299,5,-0.021402,-0.07947,0.03254,0.32195,0.33664,-0.61212,0.04855,-0.00925,0.18984,0.280041,0,0,0,1,1,0.01135019,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,53.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.791,17.98,238.27,0.15,17.841,18.344,17.523,17.808,236.233,0.725,1.408,6.5,1.2,2.094,-0.066,0.606,0.487,10.999,12.121,1176.149,8.647,8.694,8.972,227.578,25750.054,2.26419,2044.752,2517.956,3201.796,2588.168,409.085,5198.563,7600,0.19424,4.9205,5,-0.015901,-0.01325,0.034,0.31129,0.30698,0.16557,0.00364,-0.02663,-0.07415,0.315978,0,0,0,1,1,0.01060559,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,53.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.985,17.536,236.873,0.15,18.26,17.946,17.21,17.954,237.028,0.715,2.954,6.5,1.2,2.909,-0.071,0.746,1.004,10.125,12.165,1181.756,8.519,8.751,8.875,227.046,26220.044,2.30552,2008.425,2756.158,3101.475,2622.019,409.063,5412.782,7600,0.19421,4.92294,5,-0.015412,-0.07899,0.15293,0.27774,0.29811,-0.16436,0.29733,-0.0839,-0.02216,0.287792,0,0,0,1,1,0.01140971,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,54,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.759,17.772,236.498,0.15,18.032,17.795,17.437,17.823,237.011,0.726,2.151,6.5,1.2,2.378,-0.124,0.679,0.745,10.406,12.098,1173.998,8.439,8.829,8.81,226.378,25426.315,2.23572,1936.288,2913.677,2913.677,2587.88,434.395,5259.991,7600,0.19276,4.85827,5,-0.028346,-0.17836,0.21219,0.19307,0.28543,-0.24842,0.14815,-0.21167,-0.03172,0.307896,0,0,0,1,1,0.01009248,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,54.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.331,17.781,238.288,0.15,17.881,17.878,17.271,18.143,238.055,0.722,2.571,6.5,1.2,2.579,-0.149,0.719,0.894,10.633,12.147,1179.082,8.459,8.806,8.768,227.951,25826.163,2.27088,2036.2,3148.616,2797.18,2660.665,416.31,5560.436,7600,0.19305,4.95915,5,-0.008171,-0.15112,0.19557,0.15834,0.29587,0.0681,-0.04155,-0.08682,0.02611,0.268364,0,0,0,1,1,0.01075787,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,54.8,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.268,17.588,236.8,0.15,17.773,17.501,16.947,17.279,236.435,0.752,0.62,6.5,1.2,1.497,-0.172,0.456,0.182,10.247,12.085,1171.942,8.393,8.81,8.66,226.903,24001.097,2.1104,1953.027,3062.334,2406.708,2474.023,392.207,5066.783,7600,0.18933,4.85361,5,-0.029278,-0.18572,0.23095,0.08093,0.34963,-0.0865,0.08845,-0.19354,0.13439,0.333318,0,0,0,1,1,0.00801814,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,55.2,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.532,17.79,235.412,0.15,17.738,17.702,17.702,17.429,233.093,0.752,1.313,6.5,1.2,1.857,-0.203,0.539,0.504,9.95,12.056,1169.533,8.466,8.826,8.531,225.711,24844.227,2.18454,2138.572,3141.677,2253.348,2511.199,420.319,5299.862,7600,0.19065,4.85899,5,-0.028201,-0.13006,0.22947,-0.06499,0.2486,0.13914,-0.0037,-0.36479,-0.25256,0.30265,0,0,0,1,1,0.00921023,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,55.6,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.98,17.133,236.598,0.15,17.022,17.265,17.415,16.889,237.588,0.716,0.132,6.5,1.2,1.039,-0.211,0.35,0.024,10.106,12.057,1170.252,8.423,8.806,8.397,226.781,22506.982,1.97903,2225.087,3045.213,1995.638,2421.979,415.489,4913.114,7600,0.18585,4.96505,5,-0.006991,-0.08799,0.29546,-0.11427,0.28922,0.10516,0.16497,-0.12321,0.10154,0.353538,0,0,0,1,1,0.00621135,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,56,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.083,17.586,235.854,0.15,18.022,17.496,17.348,17.537,237.226,0.729,-0.129,6.5,1.2,0.862,-0.21,0.295,-0.055,9.596,12.155,1180.553,8.655,8.834,8.491,226.607,22251.447,1.95656,2461.833,2999.628,1924.037,2461.833,358.53,5019.313,7600,0.18472,4.90997,5,-0.018006,0.09567,0.27481,-0.06789,0.34846,0.45916,-0.05163,0.11596,0.1481,0.339564,0,0,0,1,1,0.00594109,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,56.4,impact_peak,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.7,17.36,237.342,0.15,17.324,17.752,17.69,18.151,236.399,0.722,-0.506,6.5,1.2,0.475,-0.211,0.298,-0.15,9.87,12.095,1173.879,8.592,8.725,8.412,227.776,21844.753,1.9208,2575.138,2801.224,1767.034,2381.132,409.399,4814.002,7600,0.1834,4.9565,5,-0.0087,0.06541,0.19869,-0.11423,0.3034,-0.07566,-0.1903,-0.11585,-0.11265,0.366579,0,0,0,1,1,0.00551467,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,56.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.782,17.534,236.811,0.15,17.362,17.343,17.429,18.124,235.504,0.736,-1.783,6.5,1.2,-0.322,-0.255,0.138,-0.659,10.03,12.078,1171.373,8.801,8.695,8.358,227.164,21527.808,1.89293,2801.989,2687.665,1802.837,2430.83,418.662,4849.506,7600,0.18302,4.91156,5,-0.017688,0.2582,0.15239,-0.18444,0.38336,0.48199,-0.11576,-0.17553,0.1999,0.361907,0,0,0,1,1,0.00520791,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,57.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.514,17.294,236.566,0.15,17.664,17.421,17.195,17.279,238.301,0.723,-1.827,6.5,1.2,-0.412,-0.262,0.106,-0.637,10.125,12.005,1165.412,8.689,8.536,8.442,226.792,21688.933,1.9071,2944.802,2498.671,1853.955,2432.476,385.681,4836.48,7600,0.18294,4.90231,5,-0.019539,0.18015,0.02657,-0.06708,0.35072,-0.19514,-0.31455,0.2934,-0.08159,0.363621,0,0,0,1,1,0.00536103,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,57.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.739,17.305,236.977,0.15,17.311,17.549,18.056,17.027,236.511,0.714,-2.266,6.5,1.2,-0.767,-0.29,0.001,-0.865,10.486,12.059,1169.585,8.656,8.485,8.423,226.796,22702.7,1.99624,2992.218,2246.975,1902.807,2380.667,407.701,4906.762,7600,0.18482,4.96187,5,-0.007627,0.14993,-0.02131,-0.08321,0.30552,-0.07553,-0.11969,-0.04034,-0.113,0.354373,0,0,0,1,1,0.0064268,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,58,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.891,17.234,237.122,0.15,17.321,17.5,17.656,17.247,234.932,0.719,-2.22,6.5,1.2,-0.819,-0.287,0.018,-0.762,9.56,12.047,1169.376,8.801,8.316,8.425,227.95,21960.366,1.93096,3050.209,2127.973,2127.973,2435.385,409.882,4898.519,7600,0.183,5.00455,5,0.00091,0.30695,-0.17842,-0.06917,0.38788,0.39254,-0.39277,0.03511,0.20589,0.355458,0,0,0,1,1,0.00563553,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,58.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.63,17.874,236.851,0.15,17.833,17.473,17.556,17.547,237.314,0.718,-2.882,6.5,1.2,-1.303,-0.276,-0.017,-0.96,9.895,12.095,1171.792,8.875,8.467,8.484,227.265,23523.526,2.06841,3094.037,2036.898,2370.87,2500.602,395.624,5071.113,7600,0.18534,5.01732,5,0.003465,0.3069,-0.10053,-0.0836,0.30948,-0.00012,0.19471,-0.03608,-0.19599,0.332748,0,0,0,1,1,0.00740565,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,58.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.092,17.928,236.511,0.15,17.884,16.033,17.366,17.229,238.142,0.725,-2.315,6.5,1.2,-1.293,-0.281,-0.042,-0.802,8.674,12.131,1175.963,8.699,8.358,8.638,228.059,22635.511,1.99033,3017.961,2006.753,2604.4,2543.038,357.523,5086.052,7600,0.18346,5.02032,5,0.004064,0.12755,-0.21312,0.06643,0.22183,-0.44839,-0.28146,0.37509,-0.21913,0.330783,0,0,0,1,1,0.00636049,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,59.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.634,17.754,237.085,0.15,17.358,18.214,17.374,17.34,240.172,0.718,-3.039,6.5,1.2,-1.682,-0.263,-0.098,-0.995,10.349,12.154,1178.52,8.712,8.328,8.582,227.09,23799.412,2.09267,2920.446,1913.777,2805.262,2546.495,421.812,5196.19,7600,0.18501,4.99048,5,-0.001904,0.16374,-0.21989,0.03417,0.354,0.09048,-0.01693,-0.08065,0.33042,0.316291,0,0,0,1,1,0.00776471,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,59.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.66,17.265,237.028,0.15,17.868,17.626,17.55,16.886,236.524,0.743,-3.651,6.5,1.2,-2.153,-0.274,-0.231,-1.305,9.872,12.113,1174.557,8.567,8.317,8.623,227.491,24770.716,2.17808,2714.983,1915.044,2938.784,2522.937,405.262,5253.038,7600,0.18674,5.02481,5,0.004962,0.07987,-0.17023,0.13592,0.33511,-0.20967,0.12416,0.25436,-0.04722,0.308811,0,0,0,1,1,0.00909878,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,60,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.662,17.899,237.181,0.15,17.885,17.455,17.344,17.368,236.897,0.751,-3.348,6.5,1.2,-2.049,-0.255,-0.154,-1.184,9.276,12.19,1182.127,8.53,8.358,8.754,228.138,24200.156,2.12791,2498.804,1976.397,3021.212,2498.804,348.272,5268.574,7600,0.18513,5.08617,5,0.017233,-0.03088,-0.20305,0.19305,0.23269,-0.27689,-0.08207,0.14284,-0.25607,0.306767,0,0,0,1,1,0.00829629,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,60.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.798,17.791,235.478,0.15,17.508,17.141,17.492,17.682,234.402,0.733,-1.791,6.5,1.2,-1.338,-0.219,0.049,-0.659,9.114,12.165,1180.678,8.478,8.366,8.691,226.609,23053.689,2.0271,2353.741,2138.421,3123.366,2538.509,389.905,4981.727,7600,0.18223,5.05121,5,0.010242,-0.06783,-0.17969,0.1446,0.24436,-0.09236,0.05841,-0.12112,0.02919,0.34451,0,0,0,1,1,0.00683229,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,60.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.157,17.508,236.049,0.15,17.493,17.954,17.794,17.516,233.284,0.751,-2.824,6.5,1.2,-2.108,-0.216,-0.085,-0.94,8.625,12.1,1175.847,8.453,8.418,8.728,227.753,23111.38,2.03217,2218.799,2324.336,3141.159,2561.432,386.485,5307.329,7600,0.1821,4.92236,5,-0.015527,-0.05742,-0.09209,0.21768,0.32821,0.02603,0.21899,0.18269,0.20962,0.301667,0,0,0,1,1,0.00692128,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,61.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.76,17.813,236.943,0.15,18.095,17.461,18.102,17.473,238.006,0.717,-2.482,6.5,1.2,-1.94,-0.193,-0.016,-0.919,10.498,12.123,1177.206,8.399,8.54,8.726,226.716,24780.312,2.17892,2067.408,2517.258,3167.347,2584.005,388.895,5310.831,7600,0.18464,4.9511,5,-0.00978,-0.14668,-0.00613,0.18001,0.2705,-0.22316,0.2149,-0.09416,-0.14429,0.301206,0,0,0,1,1,0.00911603,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,61.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.185,17.522,238.675,0.15,17.176,17.729,17.484,17.979,237.967,0.739,-1.456,6.5,1.2,-1.452,-0.189,0.187,-0.513,8.606,12.112,1174.833,8.282,8.602,8.757,230.243,22680.677,1.9943,1962.782,2636.959,2948.306,2516.016,368.822,5092.277,7600,0.18057,4.96069,5,-0.007862,-0.22756,0.09233,0.24763,0.17428,-0.20219,0.24616,0.16905,-0.24056,0.329963,0,0,0,1,1,0.00641155,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,62,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.892,17.06,234.128,0.15,17.563,17.547,18.202,17.484,233.196,0.751,-1.592,6.5,1.2,-1.466,-0.154,0.147,-0.597,9.863,12.048,1169.247,8.158,8.555,8.559,224.589,22457.465,1.97467,1809.213,2737.788,2737.788,2428.263,412.7,5079.446,7600,0.17946,4.97329,5,-0.005343,-0.2947,0.10223,0.10631,0.32436,-0.16785,0.02476,-0.3533,0.37522,0.331652,0,0,0,1,1,0.00616733,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,62.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.106,17.351,235.688,0.15,17.619,18.121,17.202,17.901,234.442,0.721,-1.03,6.5,1.2,-1.316,-0.068,0.211,-0.402,7.755,12.051,1168.408,8.305,8.697,8.559,228.223,21463.041,1.88723,1941.396,2882.906,2585.464,2469.922,352.351,5183.771,7600,0.17607,4.95075,5,-0.00985,-0.18209,0.20952,0.07202,0.29054,0.28153,0.26821,-0.08573,-0.08455,0.317925,0,0,0,1,1,0.0051637,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,62.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.569,17.71,237.339,0.15,17.958,16.967,17.556,17.324,237.926,0.745,-0.483,6.5,1.2,-0.994,-0.109,0.239,-0.183,7.762,12.135,1174.631,8.275,8.671,8.526,229.711,21623.689,1.90136,2024.591,2981.87,2416.096,2474.186,338.456,5064.225,7600,0.17697,5.11059,5,0.022119,-0.25441,0.14182,-0.0038,0.13307,-0.18082,-0.16925,-0.18955,-0.39369,0.333655,0,0,0,1,1,0.00530917,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,63.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.968,17.544,235.551,0.15,17.433,18.103,17.714,17.355,236.282,0.736,-0.362,6.5,1.2,-1.01,-0.03,0.343,-0.146,8.551,12.122,1177.59,8.337,8.662,8.413,227.268,21615.521,1.90064,2091.869,3008.363,2196.735,2432.322,384.027,5021.092,7600,0.17556,5.06876,5,0.013752,-0.1716,0.15336,-0.09561,0.26814,0.20703,0.02886,-0.22952,0.33768,0.33933,0,0,0,1,1,0.00530029,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,63.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.976,17.495,236.277,0.15,16.945,17.345,17.025,17.434,236.117,0.721,1.631,6.5,1.2,-0.025,-0.034,0.591,0.547,8.231,12.028,1167.38,8.489,8.724,8.343,228.353,19829.807,1.74362,2179.993,2913.012,1974.914,2355.973,371.359,4689.364,7600,0.17227,5.07224,5,0.014448,-0.01321,0.22114,-0.15974,0.30607,0.39596,0.16946,-0.16032,0.09484,0.382978,0,0,0,1,1,0.00375884,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,64,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.149,16.925,236.71,0.15,16.706,16.879,16.447,17.041,237.804,0.73,1.179,6.5,1.2,-0.209,-0.004,0.528,0.402,9.65,12.043,1168.413,8.507,8.595,8.235,227.375,20480.309,1.80082,2330.866,2860.777,1800.954,2330.866,353.274,4875.644,7600,0.17292,5.05966,5,0.011933,0.07282,0.16089,-0.19886,0.31414,0.21509,-0.15064,-0.09781,0.02017,0.358468,0,0,0,1,1,0.00427748,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,64.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.961,16.988,234.245,0.15,17.372,16.772,17.53,16.808,236.247,0.734,2.03,6.5,1.2,0.311,0.021,0.625,0.738,7.569,12.01,1165.589,8.623,8.62,8.261,226.942,19887.728,1.74872,2538.188,2736.039,1831.003,2368.41,358.271,4938.983,7600,0.17206,5.03392,5,0.006785,0.18194,0.17961,-0.18013,0.26681,0.2728,0.0468,0.04684,-0.11833,0.350134,0,0,0,1,1,0.0038151,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,64.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.687,17.106,236.2,0.15,17.058,16.958,17.264,17.082,236.382,0.714,2.507,6.5,1.2,0.599,0.068,0.733,0.936,7.766,12.029,1167.538,8.598,8.518,8.29,228.694,20052.05,1.76317,2757.974,2657.452,1879.446,2431.624,368.119,4955.446,7600,0.17312,4.97224,5,-0.005551,0.14334,0.06288,-0.16511,0.25969,-0.09651,-0.29181,0.03753,-0.01779,0.347968,0,0,0,1,1,0.00394159,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,65.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.118,16.967,236.403,0.15,16.762,17.15,16.785,17.393,236.25,0.751,2.315,6.5,1.2,0.455,0.092,0.652,0.797,8.194,12.094,1172.708,8.679,8.409,8.212,228.434,20262.99,1.78171,2800.769,2400.626,1822.371,2341.255,345.923,4871.159,7600,0.17387,5.07587,5,0.015175,0.24116,-0.02868,-0.22561,0.22513,0.24455,-0.22891,-0.15124,-0.08641,0.359058,0,0,0,1,1,0.00410126,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,65.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.042,17.219,235.335,0.15,17.111,17.149,16.94,16.833,234.469,0.729,1.789,6.5,1.2,0.311,0.127,0.62,0.662,8.528,12.112,1174.816,8.713,8.48,8.266,227.028,20223.474,1.77824,2938.642,2268.844,1959.519,2389.002,366.427,4813.287,7600,0.17436,4.91261,5,-0.017478,0.24493,0.01209,-0.2015,0.22103,0.00943,0.10193,0.06027,-0.01024,0.366673,0,0,0,1,1,0.00406748,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,66,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.656,17.195,236.511,0.15,15.943,16.969,16.843,16.989,236.472,0.751,2.382,6.5,1.2,0.677,0.111,0.724,0.756,7.726,12.061,1166.141,8.748,8.321,8.332,229.105,20130.812,1.77009,2980.797,2150.071,2150.071,2426.979,369.212,4951.92,7600,0.1739,5.06652,5,0.013304,0.28374,-0.14358,-0.13242,0.32027,0.09702,-0.38917,0.17269,0.2481,0.348432,0,0,0,1,1,0.00400252,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,66.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.654,16.576,236.791,0.15,17.041,17.045,16.515,16.69,236.748,0.747,3.561,6.5,1.2,1.245,0.151,0.829,1.21,8.276,11.973,1163.323,8.574,8.258,8.347,228.78,20400.997,1.79385,2964.51,1998.378,2303.599,2422.163,361.565,5106.807,7600,0.17505,4.96785,5,-0.00643,0.18433,-0.13171,-0.04311,0.2648,-0.24853,0.02967,0.22327,-0.13868,0.328052,0,0,0,1,1,0.00422678,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,66.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.65,16.953,235.293,0.15,16.26,16.036,16.558,16.53,235.821,0.728,2.695,6.5,1.2,0.918,0.166,0.767,0.95,8.685,12.013,1167.686,8.576,8.298,8.532,226.851,20673.402,1.8178,2853.417,1850.012,2443.047,2382.159,354.764,5030.618,7600,0.1758,4.94022,5,-0.011956,0.14086,-0.13687,0.09709,0.2438,-0.10866,-0.01291,0.35051,-0.05249,0.338077,0,0,0,1,1,0.00444747,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,67.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.62,16.774,235.632,0.15,16.232,16.647,17.207,17.043,236.597,0.752,3.051,6.5,1.2,1.279,0.228,0.774,1.072,7.944,12.085,1171.734,8.51,8.166,8.555,227.995,20917.084,1.83923,2755.604,1869.176,2654.179,2426.32,371.429,5088.401,7600,0.17727,4.99173,5,-0.001655,0.09685,-0.24764,0.14157,0.30578,-0.11003,-0.27692,0.1112,0.15493,0.330474,0,0,0,1,1,0.00466128,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,67.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.82,16.577,236.4,0.15,17.02,16.85,16.655,16.8,235.644,0.716,3.726,6.5,1.2,1.673,0.209,0.97,1.352,7.2,11.989,1163.876,8.435,8.232,8.579,229.49,21390.972,1.8809,2620.526,1928.196,2814.221,2454.314,350.745,5402.147,7600,0.17781,4.91873,5,-0.016254,0.04476,-0.15752,0.18967,0.29014,-0.13022,0.22531,0.12024,-0.03908,0.289191,0,0,0,1,1,0.00511137,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,68,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.724,16.789,236.615,0.15,16.939,16.949,17.627,16.209,235.788,0.745,2.534,6.5,1.2,1.089,0.225,0.719,0.905,7.905,12.02,1167.879,8.443,8.202,8.643,228.955,20826.494,1.83126,2433.712,1949.608,2917.816,2433.712,322.736,5131.806,7600,0.17702,4.92617,5,-0.014766,0.02802,-0.21366,0.22822,0.24527,-0.04185,-0.14037,0.09638,-0.1122,0.324762,0,0,0,1,1,0.0045837,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,68.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.069,16.16,236.825,0.15,16.783,16.517,16.422,16.219,235.837,0.745,2.14,6.5,1.2,1.035,0.239,0.648,0.774,8.181,11.882,1152.173,8.262,8.173,8.513,228.926,20899.724,1.8377,2221.758,2017.484,2951.9,2397.047,369.902,5060.312,7600,0.17738,5.02591,5,0.005182,-0.07726,-0.16656,0.17311,0.2814,-0.2632,0.11775,-0.13777,0.09034,0.334169,0,0,0,1,1,0.00464428,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,68.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.965,16.896,235.871,0.15,16.286,16.877,16.931,16.024,235.298,0.744,2.062,6.5,1.2,1.097,0.234,0.647,0.728,7.601,12.072,1168.524,8.395,8.313,8.708,228.46,20550.824,1.80702,2114.637,2214.183,2984.636,2437.819,364.545,5133.925,7600,0.17665,4.99638,5,-0.000724,-0.03268,-0.1149,0.27993,0.18965,0.11144,0.12916,0.26705,-0.22939,0.324484,0,0,0,1,1,0.00435166,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,69.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.412,16.7,235.486,0.15,16.764,16.914,16.5,16.565,233.954,0.747,0.75,6.5,1.2,0.518,0.261,0.444,0.283,7.288,12.028,1166.222,8.271,8.437,8.614,228.393,19589.574,1.7225,1912.667,2293.381,2843.56,2349.87,329.127,4929.114,7600,0.17531,4.98582,5,-0.002837,-0.13326,0.03299,0.21018,0.19442,-0.25144,0.36972,-0.17437,0.01194,0.351432,0,0,0,1,1,0.0035943,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,69.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.416,16.429,235.253,0.15,16.856,16.47,17.192,16.766,234.427,0.726,1.62,6.5,1.2,1.06,0.27,0.56,0.539,7.635,11.954,1159.947,8.114,8.476,8.601,227.858,20506.889,1.80316,1846.055,2484.437,2779.253,2369.915,349.24,5056.993,7600,0.17716,5.05691,5,0.011382,-0.25754,0.1042,0.22945,0.23956,-0.31071,0.17802,0.04816,0.11285,0.334606,0,0,0,1,1,0.00430989,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,70,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.012,16.499,235.716,0.15,16.7,16.394,16.895,17.176,234.964,0.716,0.886,6.5,1.2,0.796,0.275,0.486,0.306,8.284,11.956,1163.478,8.21,8.5,8.454,227.683,19793.684,1.74045,1825.463,2680.887,2680.887,2395.746,380.188,4943.311,7600,0.17592,4.99997,5,-0.000005,-0.17044,0.11965,0.07396,0.25072,0.21775,0.03864,-0.38872,0.0279,0.349564,0,0,0,1,1,0.00374595,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,70.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.144,16.798,236.035,0.15,17.167,16.625,16.938,16.9,235.21,0.73,0.412,6.5,1.2,0.667,0.279,0.411,0.198,8.065,11.967,1162.018,8.224,8.701,8.48,228.298,19369.354,1.70314,1873.326,2828.376,2526.656,2409.452,357.418,5050.235,7600,0.1752,5.05265,5,0.01053,-0.19175,0.28465,0.06368,0.32833,-0.05327,0.4125,-0.02571,0.19402,0.335495,0,0,0,1,1,0.00344671,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,70.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.788,16.782,234.437,0.15,16.991,16.886,17.059,16.998,233.563,0.744,-0.574,6.5,1.2,0.254,0.248,0.28,-0.141,8.61,12.089,1171.889,8.165,8.592,8.352,226.11,20026.269,1.7609,1897.138,2896.333,2305.786,2366.419,353.276,4813.114,7600,0.17589,4.99587,5,-0.000827,-0.24883,0.17773,-0.06181,0.28354,-0.14269,-0.2673,-0.3137,-0.11196,0.366696,0,0,0,1,1,0.00391325,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,71.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.748,17.201,235.262,0.15,16.509,16.774,16.613,17.055,232.016,0.722,-0.942,6.5,1.2,0.174,0.258,0.16,-0.311,8.344,12.098,1173.859,8.326,8.708,8.505,227.151,20150.218,1.7718,2053.168,2958.344,2156.739,2389.417,379.285,4779.903,7600,0.17629,5.00308,5,0.000617,-0.13853,0.24413,0.04109,0.23334,0.27573,0.16599,0.25725,-0.12551,0.371065,0,0,0,1,1,0.00400858,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,71.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.809,17.22,235.096,0.15,17.519,16.494,16.966,16.407,234.456,0.751,-1.375,6.5,1.2,0.001,0.208,0.126,-0.477,8,12.091,1171.173,8.388,8.672,8.34,227.331,19494.81,1.71417,2204.911,2927.961,2002.622,2378.498,366.309,4675.56,7600,0.17424,5.0004,5,0.000079,-0.07815,0.20596,-0.12702,0.23539,0.15096,-0.09543,-0.42029,0.00513,0.384795,0,0,0,1,1,0.00351439,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,72,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.635,17.322,235.882,0.15,17.125,16.99,16.574,16.771,238.411,0.717,-2.098,6.5,1.2,-0.328,0.237,0.01,-0.74,7.637,12.069,1168.563,8.481,8.629,8.289,228.404,20140.631,1.77096,2394.791,2871.828,1917.754,2394.791,318.025,4722.452,7600,0.17591,5.04013,5,0.008027,0.00192,0.15029,-0.18931,0.15893,0.20018,-0.13916,-0.15571,-0.19115,0.378625,0,0,0,1,1,0.00399611,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,72.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.449,17.274,235.439,0.15,16.989,17.701,16.918,16.902,234.701,0.714,-2.396,6.5,1.2,-0.391,0.223,-0.038,-0.771,7.577,12.066,1170.032,8.604,8.661,8.29,228.04,19576.995,1.7214,2521.102,2718.818,1814.402,2351.441,358.026,4868.242,7600,0.17464,4.99548,5,-0.000904,0.13095,0.18757,-0.18271,0.17817,0.32257,0.09319,0.0165,0.0481,0.359442,0,0,0,1,1,0.00358274,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,72.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.107,17.438,234.845,0.15,16.897,17.049,17.549,16.311,232.954,0.743,-2.088,6.5,1.2,-0.151,0.176,0.06,-0.719,8.72,12.12,1175.688,8.571,8.623,8.236,226.338,20268.743,1.78222,2742.199,2636.585,1819.167,2399.317,386.766,4827.089,7600,0.17512,5.02452,5,0.004904,0.07836,0.13047,-0.25615,0.21278,-0.13148,-0.14273,-0.1836,0.08653,0.364857,0,0,0,1,1,0.00410499,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,73.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.157,17.561,233.862,0.15,16.771,17.257,17.468,17.59,234.001,0.741,-2.091,6.5,1.2,-0.062,0.159,0.044,-0.717,7.715,12.112,1173.3,8.777,8.519,8.28,226.411,20055.855,1.7635,2809.599,2419.89,1856.712,2362.067,336.904,4710.976,7600,0.17444,4.9421,5,-0.011581,0.26947,0.01203,-0.22759,0.26393,0.47778,-0.29609,0.07138,0.12788,0.380135,0,0,0,1,1,0.00393022,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,73.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.997,17.754,234.688,0.15,18.011,17.748,17.627,17.764,234.918,0.753,-2.922,6.5,1.2,-0.373,0.169,-0.121,-1.071,7.307,12.136,1175.727,8.712,8.497,8.368,227.58,20169.307,1.77348,2942.4,2315.492,2025.975,2427.956,342.963,4942.449,7600,0.17482,5.0112,5,0.002239,0.18148,-0.03372,-0.16301,0.19882,-0.21997,-0.11439,0.16145,-0.16279,0.349678,0,0,0,1,1,0.00403118,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,74,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.662,17.519,234.472,0.15,17.464,17.09,17.901,18.136,233.023,0.732,-3.067,6.5,1.2,-0.538,0.127,-0.086,-1.043,7.849,12.075,1171.776,8.731,8.385,8.382,226.82,20680.557,1.81843,2972.448,2136.664,2136.664,2415.258,371.46,4999.142,7600,0.17505,4.95629,5,-0.008742,0.22841,-0.11779,-0.12013,0.19717,0.11732,-0.21016,0.10721,-0.00412,0.342218,0,0,0,1,1,0.00445224,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,74.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.639,17.21,235.701,0.15,17.573,16.913,17.492,17.688,236.718,0.728,-3.695,6.5,1.2,-0.719,0.123,-0.211,-1.245,6.86,12.067,1171.575,8.767,8.27,8.386,229.053,20214.645,1.77746,2886.66,1992.963,2275.301,2384.975,334.457,4921.774,7600,0.17413,5.04974,5,0.009949,0.30143,-0.1953,-0.07931,0.21234,0.18254,-0.19377,0.10205,0.03792,0.352398,0,0,0,1,1,0.00406543,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,74.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.137,17.325,236.606,0.15,17.902,17.856,17.887,17.36,237.452,0.735,-2.968,6.5,1.2,-0.305,0.071,-0.059,-1.035,7.426,12.058,1169.785,8.7,8.343,8.526,229.353,20183.682,1.77474,2816.169,1878.27,2432.59,2375.676,331.604,4781.355,7600,0.17319,4.90729,5,-0.018542,0.22108,-0.13569,0.04694,0.17256,-0.20086,0.14903,0.31563,-0.09945,0.370874,0,0,0,1,1,0.00403325,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,75.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.754,17.303,235.705,0.15,17.921,17.403,17.896,17.771,235.261,0.746,-3.137,6.5,1.2,-0.295,0.003,-0.136,-1.037,7.588,12.127,1177.927,8.587,8.188,8.558,228.364,19318.009,1.69862,2711.703,1842.466,2612.244,2388.804,364.226,4826.16,7600,0.17045,4.95344,5,-0.009312,0.1105,-0.28826,0.08169,0.2466,-0.27646,-0.38143,0.08688,0.1851,0.364979,0,0,0,1,1,0.00339847,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,75.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.246,17.689,234.838,0.15,18.035,17.613,17.297,17.965,234.486,0.745,-2.493,6.5,1.2,-0.064,-0.015,-0.057,-0.861,8.078,12.118,1172.534,8.632,8.341,8.728,227.004,19751.209,1.73671,2529.62,1803.573,2732.748,2355.314,367.827,4782.791,7600,0.17145,4.95596,5,-0.008807,0.10935,-0.18125,0.20544,0.24337,-0.00287,0.26753,0.30936,-0.00807,0.370685,0,0,0,1,1,0.00370519,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,76,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.431,17.834,234.124,0.15,17.961,17.382,17.894,17.45,233.432,0.739,-1.639,6.5,1.2,0.363,-0.02,0.102,-0.609,7.726,12.133,1177.175,8.545,8.429,8.8,226.617,20494.632,1.80208,2390.947,1911.61,2870.283,2390.947,319.558,4884.726,7600,0.1729,4.94906,5,-0.010188,0.00474,-0.1112,0.25952,0.21912,-0.26152,0.17511,0.1352,-0.06062,0.357273,0,0,0,1,1,0.00428878,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,76.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.346,17.548,234.111,0.15,17.502,18.051,18.032,17.86,233.56,0.723,-1.106,6.5,1.2,0.722,-0.046,0.177,-0.452,8.051,12.069,1170.88,8.454,8.384,8.739,226.281,21556.078,1.89541,2268.275,2065.445,2993.254,2442.325,367.286,4915.022,7600,0.17531,4.97799,5,-0.004402,-0.05157,-0.12212,0.23279,0.22074,-0.14079,-0.02729,-0.06681,0.00405,0.353287,0,0,0,1,1,0.00523618,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,76.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.463,17.79,236.616,0.15,17.018,17.763,17.616,18.061,235.436,0.722,-0.967,6.5,1.2,0.79,-0.116,0.198,-0.286,7.788,12.128,1176.996,8.384,8.542,8.809,229.026,21518.039,1.89207,2125.56,2226.106,3004.296,2451.987,368.206,5057.197,7600,0.17641,5.05321,5,0.010643,-0.15125,0.00733,0.27373,0.19775,-0.2492,0.32362,0.10235,-0.05747,0.334579,0,0,0,1,1,0.00520833,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,77.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.256,17.701,235.962,0.15,17.84,17.431,18.072,17.374,235.049,0.731,-0.359,6.5,1.2,1.016,-0.108,0.29,-0.192,7.989,12.154,1177.941,8.318,8.46,8.655,228.205,21837.545,1.92016,1978.843,2374.322,2945.839,2433.001,341.892,5096.981,7600,0.17688,4.96935,5,-0.006129,-0.20586,-0.06423,0.13115,0.23087,-0.13652,-0.17891,-0.35645,0.08279,0.329345,0,0,0,1,1,0.00552123,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,77.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.632,17.617,235.364,0.15,17.442,18.253,17.402,17.582,235.783,0.741,-0.516,6.5,1.2,0.844,-0.142,0.287,-0.225,7.79,12.161,1180.439,8.348,8.607,8.672,227.784,20480.921,1.80088,1872.289,2516,2813.278,2400.523,352.156,5110.458,7600,0.17494,4.86891,5,-0.026218,-0.16645,0.09343,0.15749,0.20999,0.09854,0.39415,0.06585,-0.0522,0.327571,0,0,0,1,1,0.00429198,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,78,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.612,17.602,236.103,0.15,17.457,17.503,17.425,17.397,236.572,0.726,-0.411,6.5,1.2,0.902,-0.148,0.294,-0.13,7.225,12.103,1173.664,8.237,8.575,8.653,229.162,20624.532,1.8135,1894.187,2701.888,2701.888,2432.654,358.978,4915.627,7600,0.1753,4.95026,5,-0.009947,-0.27553,0.0632,0.14116,0.28424,-0.2727,-0.07556,-0.04083,0.18563,0.353207,0,0,0,1,1,0.00439969,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,78.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.945,17.348,234.215,0.15,17.576,17.253,17.457,17.721,234.424,0.72,0.415,6.5,1.2,1.228,-0.178,0.472,0.149,8.175,12.089,1172.585,8.212,8.592,8.487,226.365,21568.076,1.89647,1934.135,2894.703,2591.24,2473.359,359.483,5056.839,7600,0.17755,5.05566,5,0.011132,-0.2695,0.11077,0.00483,0.32481,0.01506,0.11892,-0.34082,0.10142,0.334626,0,0,0,1,1,0.00525583,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,78.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.413,17.375,234.016,0.15,17.872,17.837,17.751,17.292,231.86,0.726,1.917,6.5,1.2,2.083,-0.219,0.611,0.666,7.995,12.09,1170.024,8.266,8.787,8.465,226.308,22716.617,1.99746,2096.833,3064.184,2492.457,2551.158,342.017,5428.505,7600,0.18036,4.95188,5,-0.009624,-0.21939,0.30213,-0.02032,0.2877,0.1253,0.4784,-0.06288,-0.09276,0.285723,0,0,0,1,1,0.00647432,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,79.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.983,17.968,234.652,0.15,17.138,17.52,17.89,17.396,235.427,0.721,1.792,6.5,1.2,1.844,-0.23,0.694,0.662,7.518,12.116,1175.636,8.31,8.755,8.488,227.325,22489.052,1.97745,2247.25,3113.143,2346.326,2568.907,362.825,5268.041,7600,0.18014,5.00558,5,0.001116,-0.2465,0.1992,-0.06855,0.19081,-0.06779,-0.25733,-0.12058,-0.24223,0.306837,0,0,0,1,1,0.0062119,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,79.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.889,17.92,234.699,0.15,17.371,18.255,17.828,17.827,235.849,0.72,1.577,6.5,1.2,1.705,-0.258,0.595,0.543,8.642,12.114,1173.536,8.54,8.777,8.383,226.257,23873.726,2.0992,2352.437,3100.244,2143.221,2531.967,378.851,5298.573,7600,0.18317,5.01356,5,0.002712,-0.01012,0.22627,-0.16764,0.19887,0.59094,0.06767,-0.24772,0.02014,0.302819,0,0,0,1,1,0.00786594,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,80,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.321,17.535,234.376,0.15,17.699,17.483,17.509,17.908,232.224,0.736,2.299,6.5,1.2,1.864,-0.212,0.636,0.789,7.897,12.08,1170.193,8.508,8.684,8.286,226.657,22754.103,2.00076,2530.201,3013.991,2046.411,2530.201,322.527,5270.035,7600,0.18032,5.01371,5,0.002743,0.0041,0.18023,-0.21785,0.17779,0.03555,-0.11508,-0.12552,-0.05269,0.306574,0,0,0,1,1,0.00650426,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,80.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.079,17.522,234.757,0.15,17.304,17.923,17.801,17.63,237.731,0.724,2.278,6.5,1.2,1.831,-0.294,0.688,0.755,7.843,12.035,1166.134,8.584,8.679,8.269,227.191,22458.553,1.97477,2709.511,2910.097,1992.548,2537.385,363.225,5329.87,7600,0.18116,4.98934,5,-0.002133,0.08162,0.17637,-0.23366,0.2771,0.19381,-0.00967,-0.03953,0.24826,0.298701,0,0,0,1,1,0.00618322,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,80.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.712,17.544,235.378,0.15,17.508,17.433,17.69,17.41,235.724,0.745,3.344,6.5,1.2,2.301,-0.229,0.861,1.224,7.476,12.051,1170.582,8.594,8.631,8.295,228.156,22982.648,2.02085,2889.268,2790.416,2025.331,2568.338,362.005,5556.644,7600,0.18103,5.0467,5,0.00934,0.08909,0.1254,-0.21071,0.25395,0.01867,-0.12742,0.05736,-0.05785,0.268863,0,0,0,1,1,0.00678873,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,81.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.566,17.762,235.15,0.15,17.014,17.534,17.121,17.726,234.763,0.716,2.725,6.5,1.2,1.809,-0.295,0.712,0.933,8.229,12.137,1177.242,8.713,8.568,8.337,227.153,22761.975,2.00145,2987.643,2587.089,2008.238,2527.656,346.279,5332.98,7600,0.18173,4.95297,5,-0.009406,0.18132,0.03624,-0.19487,0.23147,0.23056,-0.2229,0.0396,-0.0562,0.298292,0,0,0,1,1,0.00651832,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,81.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.24,17.7,237.202,0.15,17.375,16.932,17.564,17.151,236.605,0.717,3.054,6.5,1.2,1.941,-0.272,0.832,1.038,7.101,12.186,1181.314,8.723,8.472,8.393,230.379,22174.606,1.9498,3018.597,2398.847,2112.634,2510.026,339.047,5453.442,7600,0.18026,5.00528,5,0.001057,0.1985,-0.05235,-0.13133,0.27774,0.04296,-0.22147,0.15887,0.11567,0.282442,0,0,0,1,1,0.00588985,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,82,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.179,17.684,234.879,0.15,17.214,17.826,17.111,17.696,235.379,0.715,2.689,6.5,1.2,1.605,-0.253,0.714,0.919,7.145,12.061,1172.005,8.774,8.365,8.361,228.01,22132.58,1.94611,3010.378,2206.308,2206.308,2474.331,357.365,5281.965,7600,0.17986,5.08257,5,0.016513,0.2521,-0.15704,-0.16122,0.27635,0.13402,-0.26173,-0.07474,-0.0035,0.305005,0,0,0,1,1,0.00583402,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,82.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.626,17.686,232.9,0.15,17.612,17.743,17.137,17.239,233.441,0.741,3.049,6.5,1.2,1.672,-0.277,0.841,1.14,6.838,12.109,1175.007,8.731,8.352,8.465,226.27,21833.429,1.9198,3010.244,2117.687,2399.664,2509.198,334.03,5360.447,7600,0.17971,4.93881,5,-0.012238,0.20915,-0.17077,-0.05771,0.20725,-0.10737,-0.03431,0.25878,-0.17274,0.294678,0,0,0,1,1,0.00553498,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,82.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.361,17.544,233.45,0.15,17.735,17.41,17.596,17.748,232.198,0.749,2.283,6.5,1.2,1.14,-0.247,0.658,0.715,6.742,12.075,1170.75,8.682,8.302,8.592,226.887,21098.179,1.85515,2882.478,1979.955,2513.367,2458.6,319.096,5204.422,7600,0.17785,5.06248,5,0.012496,0.17634,-0.20368,0.08715,0.17778,-0.08204,-0.08228,0.36214,-0.07369,0.315208,0,0,0,1,1,0.00482778,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,83.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.882,18.12,233.942,0.15,17.78,17.896,17.548,17.892,233.244,0.725,2.77,6.5,1.2,1.281,-0.241,0.811,0.941,7.609,12.142,1177.42,8.743,8.408,8.591,226.635,22023.427,1.93651,2845.044,1974.796,2745.469,2521.77,364.649,5351.996,7600,0.17946,4.9374,5,-0.01252,0.16861,-0.16672,0.01672,0.30309,-0.01933,0.0924,-0.17606,0.31328,0.29579,0,0,0,1,1,0.00572698,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,83.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.116,17.819,236.324,0.15,18.331,17.437,17.175,18.031,236.752,0.73,2.192,6.5,1.2,0.902,-0.245,0.671,0.863,7.846,12.2,1182.92,8.51,8.272,8.613,228.775,21526.482,1.89281,2634.169,1917.114,2834.781,2462.021,363.272,5057.374,7600,0.17861,5.02391,5,0.004781,-0.02781,-0.26584,0.07481,0.29614,-0.49106,-0.24782,0.14523,-0.01738,0.334556,0,0,0,1,1,0.0052162,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,84,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.438,17.73,233.069,0.15,18.456,17.747,17.803,18.395,231.693,0.723,2.13,6.5,1.2,0.767,-0.238,0.606,0.696,8.105,12.1,1173.404,8.501,8.415,8.749,225.171,20734.07,1.82314,2422.105,1932.926,2911.283,2422.105,326.119,5053.174,7600,0.17702,4.96881,5,-0.006239,-0.02695,-0.11227,0.22126,0.20666,0.00215,0.38393,0.36613,-0.2237,0.335109,0,0,0,1,1,0.00449948,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,84.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.028,17.727,234.058,0.15,18.162,17.547,17.795,17.902,231.884,0.724,1.62,6.5,1.2,0.432,-0.191,0.588,0.554,6.808,12.167,1181.437,8.54,8.339,8.755,227.369,19770.671,1.73843,2278.086,2088.691,2955.045,2440.607,342.959,4954.489,7600,0.17444,4.90283,5,-0.019433,0.0128,-0.18795,0.22737,0.11897,0.09938,-0.18919,0.01526,-0.21921,0.348094,0,0,0,1,1,0.0037282,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,84.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.145,18.268,234.387,0.15,18.349,17.934,18.298,18.864,232.784,0.719,0.607,6.5,1.2,-0.206,-0.192,0.474,0.22,7.082,12.24,1187.142,8.448,8.455,8.871,227.485,20458.887,1.79894,2100.994,2197.702,2946.194,2414.963,354.154,4755.034,7600,0.17573,4.96149,5,-0.007702,-0.14388,-0.13734,0.2792,0.1798,-0.3917,0.12653,0.12956,0.15207,0.374338,0,0,0,1,1,0.00425348,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,85.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.767,18.04,233.082,0.15,17.963,18.237,18.121,17.601,232.539,0.747,1.178,6.5,1.2,0.041,-0.143,0.521,0.403,7.29,12.167,1179.841,8.463,8.584,8.725,226.041,20473.07,1.80019,1994.421,2375.129,2925.3,2431.617,329.122,4862.703,7600,0.17493,5.00957,5,0.001913,-0.10196,0.01911,0.16013,0.24873,0.10482,0.39113,-0.29766,0.17232,0.360171,0,0,0,1,1,0.00427008,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,85.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.34,17.952,234.258,0.15,18.303,17.854,18.059,17.639,233.77,0.736,-0.048,6.5,1.2,-0.735,-0.126,0.372,-0.013,7.446,12.096,1171.903,8.277,8.594,8.819,227.078,21143.301,1.85912,1912.705,2544.448,2836.199,2431.117,345.608,5067.056,7600,0.17589,4.93289,5,-0.013421,-0.2777,0.03951,0.26456,0.26615,-0.43935,0.05098,0.26109,0.04355,0.333282,0,0,0,1,1,0.00486026,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,86,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.353,18.493,233.983,0.15,18.166,17.778,18.32,17.739,233.115,0.736,-0.254,6.5,1.2,-0.913,-0.074,0.366,-0.06,6.811,12.234,1186.402,8.395,8.74,8.823,227.398,21633.265,1.9022,1950.891,2739.917,2739.917,2476.908,350.678,5029.927,7600,0.17593,4.97588,5,-0.004824,-0.22428,0.12096,0.20404,0.22568,0.13353,0.20362,-0.15132,-0.10117,0.338167,0,0,0,1,1,0.00531671,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,86.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.382,18.021,235.74,0.15,17.947,18.637,17.712,18.352,236.082,0.717,-0.913,6.5,1.2,-1.314,-0.068,0.258,-0.341,6.226,12.145,1180.474,8.295,8.785,8.603,229.644,21448.58,1.88596,2030.105,2891.536,2619.392,2513.678,322.382,5152.161,7600,0.17548,5.00198,5,0.000397,-0.26774,0.22264,0.03996,0.12978,-0.10864,0.2542,-0.41019,-0.23975,0.322084,0,0,0,1,1,0.00514705,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,86.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.228,18.275,233.676,0.15,18.412,18.823,18.645,18.157,232.917,0.74,-1.937,6.5,1.2,-1.825,-0.074,0.059,-0.81,7.839,12.147,1176.128,8.466,8.821,8.663,226.117,23076.922,2.02914,2115.125,3074.394,2507.444,2565.654,339.16,5355.948,7600,0.1786,4.97432,5,-0.005137,-0.1274,0.22792,0.07048,0.28053,0.35085,0.01322,0.0763,0.37688,0.29527,0,0,0,1,1,0.00688246,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,87.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.422,18.509,234.324,0.15,17.896,18.308,18.631,18.663,235.011,0.751,-1.656,6.5,1.2,-1.732,-0.011,0.165,-0.601,6.893,12.197,1184.223,8.592,8.867,8.478,227.617,22784.153,2.0034,2224.168,3060.378,2319.847,2534.798,350.387,5338.659,7600,0.177,5.03072,5,0.006145,-0.02937,0.24639,-0.14309,0.18611,0.24507,0.04616,-0.53393,-0.23604,0.297545,0,0,0,1,1,0.00654392,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,87.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.261,18.634,234.348,0.15,18.154,17.855,18.898,18.342,233.837,0.745,-2.011,6.5,1.2,-1.968,0.012,0.05,-0.642,6.868,12.239,1186.989,8.636,8.932,8.413,227.656,22769.37,2.0021,2429.082,3108.349,2239.041,2592.157,344.128,5351.603,7600,0.17699,4.9489,5,-0.010219,-0.00016,0.29607,-0.22285,0.17553,0.07303,0.12419,-0.1994,-0.02646,0.295842,0,0,0,1,1,0.00652796,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,88,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.452,18.249,235.538,0.15,17.977,18.189,18.837,18.307,235.817,0.714,-2.096,6.5,1.2,-1.919,0.038,0.116,-0.706,6.821,12.203,1181.991,8.614,8.718,8.474,228.932,22136.605,1.94646,2575.26,3031.075,2119.445,2575.26,303.877,5391.035,7600,0.17625,5.05221,5,0.010442,0.02434,0.12796,-0.11564,0.21512,0.06124,-0.42028,0.26804,0.09899,0.290653,0,0,0,1,1,0.00584464,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,88.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.165,17.968,234.643,0.15,18.518,18.269,18.085,18.202,233.278,0.739,-3.034,6.5,1.2,-2.459,0.035,-0.116,-1.034,7.28,12.134,1177.235,8.645,8.67,8.361,227.591,23346.772,2.05287,2770.361,2964.86,2075.158,2603.459,352.201,5546.585,7600,0.17844,4.94835,5,-0.01033,0.08904,0.1143,-0.19509,0.22862,0.16175,-0.03414,-0.19865,0.03374,0.270186,0,0,0,1,1,0.00722049,11372.749
