episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,88.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.779,18.65,234.055,0.15,18.27,18.487,18.309,17.91,234.642,0.714,-2.4,6.5,1.2,-2.064,0.114,0.024,-0.881,7.772,12.169,1176.47,8.686,8.784,8.408,226.479,24693.019,2.17124,2972.445,2871.986,2094.461,2646.297,367.891,5472.387,7600,0.18227,4.97856,5,-0.004287,0.04772,0.14568,-0.23021,0.19545,-0.10331,0.07846,-0.0878,-0.08293,0.279949,0,0,0,1,1,0.00900092,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,89.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.002,18.269,234.396,0.15,19.093,18.089,18.692,18.27,233.316,0.714,-3.079,6.5,1.2,-2.316,0.156,-0.068,-1.093,7.446,12.128,1175.578,8.832,8.699,8.452,227.223,23749.085,2.08825,3011.007,2627.006,2072.077,2570.03,331.969,5364.788,7600,0.18123,4.96291,5,-0.007418,0.24021,0.10695,-0.14014,0.2726,0.48122,-0.09684,0.22519,0.19288,0.294107,0,0,0,1,1,0.00770817,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,89.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.727,18.432,236.108,0.15,17.941,18.602,17.966,18.241,235.125,0.741,-2.93,6.5,1.2,-2.265,0.185,-0.078,-0.974,6.622,12.17,1179.698,8.824,8.571,8.492,229.67,23151.369,2.03569,3116.918,2513.849,2235.341,2622.036,329.921,5442.183,7600,0.18061,4.96677,5,-0.006646,0.2119,-0.0412,-0.11961,0.18364,-0.07076,-0.37037,0.0513,-0.22239,0.283923,0,0,0,1,1,0.00697664,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,90,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.874,18.615,233.932,0.15,17.828,18.133,18.098,18.39,234.078,0.736,-2.511,6.5,1.2,-1.942,0.207,-0.025,-0.888,6.262,12.23,1188.297,8.837,8.575,8.529,227.913,22533.952,1.9814,3090.467,2326.135,2326.135,2580.913,339.703,5311.09,7600,0.17983,4.93699,5,-0.012602,0.20271,-0.05911,-0.10525,0.24299,-0.02297,-0.04476,0.03592,0.14837,0.301172,0,0,0,1,1,0.00626317,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,90.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.596,17.788,232.536,0.15,17.994,18.159,18.025,17.448,230.866,0.736,-2.358,6.5,1.2,-1.757,0.219,0.003,-0.779,7.168,12.117,1173.098,8.78,8.37,8.426,225.556,22262.933,1.95757,3035.387,2126.014,2413.304,2524.902,340.324,5134.195,7600,0.17953,4.89208,5,-0.021584,0.24526,-0.16483,-0.10853,0.18783,0.10636,-0.26431,-0.00821,-0.13789,0.324448,0,0,0,1,1,0.00595981,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,90.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.949,18.245,233.673,0.15,17.65,18.191,17.644,18.149,232.276,0.75,-1.408,6.5,1.2,-1.129,0.237,0.2,-0.442,7.068,12.278,1187.664,8.837,8.374,8.639,226.844,21304.391,1.87328,2958.59,2039.165,2582.566,2526.774,325.073,5164.801,7600,0.17806,4.91453,5,-0.017093,0.24713,-0.215,0.04993,0.23906,0.00467,-0.12542,0.39615,0.12806,0.320421,0,0,0,1,1,0.00501324,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,91.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.807,17.809,234.755,0.15,17.537,17.5,17.826,17.946,233.119,0.718,-2.118,6.5,1.2,-1.332,0.224,0.023,-0.707,7.001,12.09,1172.145,8.672,8.317,8.588,227.953,21747.294,1.91223,2775.074,1933.713,2678.805,2462.531,352.545,4929.412,7600,0.17867,4.9693,5,-0.00614,0.13455,-0.2202,0.05045,0.19959,-0.28144,-0.013,0.0013,-0.09868,0.351393,0,0,0,1,1,0.00542211,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,91.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,18.443,17.384,235.817,0.15,18.375,17.897,18.511,17.919,235.72,0.752,-1.872,6.5,1.2,-1.219,0.267,0.082,-0.649,7.718,12.086,1171.342,8.59,8.333,8.591,228.224,21546.59,1.89458,2598.011,1885.88,2797.246,2427.046,360.777,5035.044,7600,0.17902,4.99266,5,-0.001468,0.10355,-0.15313,0.10486,0.12489,-0.0775,0.16768,0.13602,-0.18675,0.337494,0,0,0,1,1,0.00523395,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,92,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.655,17.659,235.687,0.15,17.608,17.572,17.676,17.895,235.127,0.731,-0.494,6.5,1.2,-0.306,0.267,0.239,-0.245,6.765,12.154,1180.899,8.557,8.361,8.728,229.112,19991.536,1.75785,2396.471,1942.113,2850.83,2396.471,302.906,4781.695,7600,0.17614,4.97224,5,-0.005552,0.03806,-0.15813,0.20916,0.18998,-0.16373,-0.01252,0.26076,0.16272,0.37083,0,0,0,1,1,0.0038836,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,92.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.518,17.626,234.855,0.15,18.264,18.433,17.837,17.227,236.002,0.717,-0.283,6.5,1.2,-0.118,0.268,0.301,-0.041,7.658,12.094,1172.852,8.534,8.436,8.861,227.466,20066.236,1.76441,2201.628,2003.039,2911.454,2372.04,359.609,4875.799,7600,0.17628,5.03289,5,0.006577,0.01927,-0.07885,0.34609,0.26921,-0.04696,0.1982,0.34232,0.19809,0.358447,0,0,0,1,1,0.00394769,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,92.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.794,17.85,233.399,0.15,16.994,17.574,17.949,17.744,235.161,0.736,-0.867,6.5,1.2,-0.329,0.278,0.183,-0.385,6.052,12.173,1177.448,8.378,8.448,8.812,227.543,19436.796,1.70907,2100.86,2191.97,2897.135,2396.655,333.654,4840.407,7600,0.17529,5.04465,5,0.008929,-0.16442,-0.0936,0.26995,0.19589,-0.45924,-0.03688,-0.19036,-0.18329,0.363104,0,0,0,1,1,0.0034809,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,93.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.412,16.865,234.112,0.15,17.609,17.254,17.828,17.154,235.467,0.732,-0.827,6.5,1.2,-0.049,0.255,0.177,-0.285,6.463,12.07,1172.596,8.301,8.429,8.691,227.853,18635.526,1.63861,1904.839,2268.061,2792.961,2321.954,314.005,4827.005,7600,0.17342,5.09473,5,0.018945,-0.12261,0.00474,0.26754,0.20454,0.10452,0.24587,-0.00602,0.02162,0.364868,0,0,0,1,1,0.00295076,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,93.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.218,17.691,233.173,0.15,17.095,16.865,16.798,17.636,231.26,0.744,0.553,6.5,1.2,0.763,0.26,0.402,0.223,6.992,12.16,1180.129,8.277,8.605,8.704,226.406,20473.583,1.80023,1954.034,2569.963,2854.411,2459.469,336.957,5071.712,7600,0.17691,5.08742,5,0.017483,-0.24591,0.08174,0.18093,0.22456,-0.30825,0.19248,-0.21654,0.05005,0.332669,0,0,0,1,1,0.00428302,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,94,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.347,17.186,233.486,0.15,18.103,17.611,16.526,16.459,234.547,0.724,1.643,6.5,1.2,1.493,0.235,0.62,0.58,7.617,12.024,1165.338,8.185,8.556,8.57,226.104,21730.007,1.91071,1907.915,2733.221,2733.221,2458.119,366.803,5209.489,7600,0.17881,4.91962,5,-0.016076,-0.27731,0.09326,0.10746,0.23441,-0.0785,0.02882,-0.18366,0.02461,0.314541,0,0,0,1,1,0.00542315,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,94.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.122,17.483,232.978,0.15,16.763,17.166,16.898,17.151,231.459,0.723,1.184,6.5,1.2,1.264,0.273,0.522,0.435,6.64,12.154,1178.595,8.299,8.677,8.447,226.583,20870.028,1.83509,1962.18,2844.656,2565.863,2457.566,330.258,5236.697,7600,0.17786,4.97634,5,-0.004732,-0.19855,0.17895,-0.05112,0.24481,0.1969,0.21421,-0.39647,0.026,0.310961,0,0,0,1,1,0.00462864,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,94.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.269,17.177,233.973,0.15,17.585,16.612,17.118,16.875,234.656,0.746,2.449,6.5,1.2,2.112,0.236,0.701,0.834,7.229,12.087,1170.653,8.256,8.65,8.383,226.927,22412.541,1.97072,2079.016,3006.736,2458.432,2514.728,328.005,5364.94,7600,0.1801,5.07636,5,0.015271,-0.2048,0.18843,-0.07837,0.18236,-0.01563,0.02371,-0.06812,-0.15613,0.294087,0,0,0,1,1,0.00613497,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,95.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.886,16.96,232.654,0.15,17.314,17.341,16.776,16.965,232.254,0.715,2.146,6.5,1.2,2.007,0.201,0.673,0.842,6.358,11.989,1162.761,8.352,8.642,8.292,226.368,21472.77,1.88809,2200.209,3011.045,2292.986,2501.413,339.755,5403.754,7600,0.17777,4.94761,5,-0.010479,-0.08345,0.20721,-0.14319,0.07306,0.30338,0.04695,-0.16204,-0.27323,0.28898,0,0,0,1,1,0.00518816,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,95.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.237,17.356,232.395,0.15,16.788,17.386,17.328,17.259,232.452,0.72,3.29,6.5,1.2,2.808,0.182,0.837,1.155,6.54,12.124,1176.874,8.359,8.663,8.382,226.099,22876.976,2.01156,2395.586,3062.211,2209.083,2555.627,337.723,5582.189,7600,0.18004,5.04905,5,0.00981,-0.12344,0.17975,-0.1011,0.24403,-0.09999,-0.06865,0.10522,0.42743,0.265501,0,0,0,1,1,0.0066682,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,96,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.47,16.99,235.325,0.15,16.576,17.024,17.059,17.203,237.573,0.733,3.873,6.5,1.2,3.001,0.24,0.903,1.27,7.711,12.027,1165.551,8.39,8.693,8.244,227.917,23669.802,2.08127,2597.729,3076.663,2118.794,2597.729,319.29,5574.655,7600,0.18249,4.99097,5,-0.001806,-0.04834,0.25405,-0.19471,0.30289,0.18775,0.18574,-0.23402,0.14715,0.266493,0,0,0,1,1,0.00762325,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,96.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.932,16.668,234.339,0.15,16.669,17.023,16.953,17.021,234.203,0.731,2.704,6.5,1.2,2.534,0.176,0.749,0.953,6.704,12.05,1170.239,8.369,8.596,8.193,227.882,21823.411,1.91892,2694.498,2882.775,2021.534,2532.935,340.935,5349.193,7600,0.17799,4.93317,5,-0.013365,-0.03076,0.19569,-0.2067,0.2473,0.04395,-0.14589,-0.02997,-0.13899,0.296159,0,0,0,1,1,0.00552439,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,96.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.678,17.074,235.142,0.15,16.67,17.112,17.394,16.978,234.76,0.734,2.184,6.5,1.2,2.374,0.163,0.7,0.811,5.984,12.101,1172.103,8.561,8.566,8.175,229.344,21246.53,1.8682,2805.377,2714.635,2012.322,2510.778,332.304,5503.322,7600,0.17671,4.95432,5,-0.009136,0.11187,0.11662,-0.27428,0.18596,0.35657,-0.19767,-0.16895,-0.15335,0.275879,0,0,0,1,1,0.00498481,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,97.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.217,17.023,234.659,0.15,16.482,16.818,16.71,17.432,235.338,0.748,3.408,6.5,1.2,3.09,0.116,0.871,1.185,6.973,12.069,1171.741,8.614,8.512,8.189,227.818,23327.021,2.05113,3013.75,2639.741,2099.251,2584.247,323.331,5547.768,7600,0.17977,5.03171,5,0.006341,0.17122,0.06941,-0.25355,0.13191,0.14838,-0.11803,0.05182,-0.13512,0.270031,0,0,0,1,1,0.00719572,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,97.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,16.502,17.14,234.267,0.15,16.947,17.307,17.467,16.861,234.106,0.723,3.601,6.5,1.2,3.253,0.063,0.858,1.251,6.913,12.03,1164.414,8.649,8.455,8.383,227.549,23834.948,2.09579,3129.773,2516.586,2233.404,2626.588,335.457,5832.646,7600,0.17982,4.96678,5,-0.006643,0.19263,-0.00136,-0.07393,0.19517,0.05352,-0.17693,0.44906,0.15814,0.232547,0,0,0,1,1,0.00785832,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,98,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.145,17.304,233.162,0.15,16.47,17.059,17.381,16.823,233.951,0.726,2.083,6.5,1.2,2.517,0.065,0.649,0.75,6.355,12.117,1176.183,8.692,8.357,8.403,226.924,22634.997,1.99028,3133.615,2365.088,2365.088,2621.264,341.568,5396.281,7600,0.17762,5.0154,5,0.00308,0.21595,-0.1198,-0.07315,0.1171,0.0583,-0.29609,0.00195,-0.19517,0.289963,0,0,0,1,1,0.00638083,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,98.4,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.228,17.138,231.843,0.15,17.622,16.92,17.341,17.206,231.864,0.739,2.505,6.5,1.2,2.755,-0.006,0.706,0.886,7.784,12.084,1170.698,8.58,8.367,8.359,224.367,23421.889,2.05947,3117.085,2176.416,2473.593,2589.032,352.036,5493.487,7600,0.1781,4.97254,5,-0.005493,0.12381,-0.08961,-0.09738,0.30762,-0.23034,0.07547,-0.06058,0.4763,0.277173,0,0,0,1,1,0.00730807,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,98.8,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.062,16.914,234.039,0.15,17.362,17.096,17.281,17.652,233.685,0.749,2.009,6.5,1.2,2.407,0.013,0.668,0.647,6.702,12.03,1165.01,8.51,8.268,8.466,227.448,22143.234,1.94704,2933.845,2033.355,2565.565,2510.922,318.378,5405.783,7600,0.17584,4.98995,5,-0.002009,0.0803,-0.16169,0.0364,0.11152,-0.10879,-0.18019,0.33446,-0.49026,0.288713,0,0,0,1,1,0.00585297,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,99.2,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.688,17.217,235.633,0.15,17.306,16.78,16.924,16.945,235.922,0.753,1.467,6.5,1.2,2.21,-0.038,0.594,0.501,6.563,12.021,1165.91,8.598,8.298,8.555,229.277,23084.454,2.0298,2819.626,1999.056,2725.736,2514.806,343.833,5464.238,7600,0.178,5.05478,5,0.010957,0.13198,-0.16825,0.0885,0.20803,0.12921,-0.0164,0.13024,0.24129,0.281021,0,0,0,1,1,0.00689969,11372.749
E024,1504,test_release_sample,S5,yaw_misalignment,High,Model-free DRL,99.6,recovery,0.1,0.4,100,0.02,36.69,41.66,12,17.5,17.837,17.155,236.161,0.15,17.683,17.18,17.197,16.972,235.429,0.727,1.522,6.5,1.2,2.247,-0.061,0.575,0.532,6.751,12.037,1165.93,8.55,8.228,8.62,229.684,22050.545,1.93889,2691.001,2016.244,2879.779,2529.008,341.843,5510.749,7600,0.17648,4.98884,5,-0.002232,0.0913,-0.23088,0.1611,0.27391,-0.10169,-0.15658,0.18149,0.16469,0.274901,0,0,0,1,1,0.00576616,11372.749
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,0,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.257,16.591,225.056,0.15,16.393,16.599,16.755,20.624,232.577,0.729,-2.912,6.5,1.2,-1.336,0.26,-0.1,-1.094,13.499,11.986,1162.237,8.412,8.471,8.301,211.57,25748.431,2.28823,2606.921,3170.786,2043.056,2606.921,375.91,4738.752,7600,0.17197,5.04944,5,0.009888,0.0209,0.08013,-0.09029,0.0135,0.05226,0.20033,-0.22572,0.03376,0.37648,0,0,0,0,0,0.0110305,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,0.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.212,16.823,224.031,0.15,16.797,16.89,16.851,20.544,232.076,0.724,-2.348,6.5,1.2,-0.904,0.258,-0.045,-0.786,12.951,12.05,1169.624,8.425,8.47,8.314,211.089,24763.523,2.2007,2715.787,2944.952,1896.673,2519.137,414.976,4630.93,7600,0.17025,4.99729,5,-0.000541,0.00621,0.05158,-0.10453,0.00888,-0.03673,-0.07139,-0.0356,-0.01156,0.390667,0,0,0,0,0,0.00944301,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,0.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.434,17.109,225.565,0.15,16.859,16.69,16.905,20.528,233.277,0.732,-2.494,6.5,1.2,-0.895,0.239,-0.022,-0.836,12.981,12.068,1170.018,8.523,8.538,8.35,212.601,24976.07,2.21959,2931.02,2815.662,1922.828,2556.503,422.45,4626.795,7600,0.17031,4.99042,5,-0.001916,0.07035,0.08509,-0.10289,0.01704,0.16034,0.08378,0.0041,0.02039,0.391211,0,0,0,0,0,0.00976952,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,1.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.609,16.761,224.92,0.15,16.445,17.19,17.035,21.068,234.078,0.727,-1.972,6.5,1.2,-0.499,0.235,-0.035,-0.676,13.146,11.983,1163.652,8.484,8.437,8.333,211.791,24200.8,2.15069,3046.324,2594.331,1941.144,2527.266,390.748,4483.451,7600,0.16892,5.08353,5,0.016706,0.0726,0.0259,-0.07824,0.01698,0.00563,-0.14797,0.06162,-0.00013,0.410072,0,0,0,0,0,0.00861093,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,1.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.541,16.995,224.531,0.15,16.348,16.71,17.795,21.035,233.625,0.728,-1.367,6.5,1.2,0.031,0.269,0.149,-0.456,13.338,12.064,1167.101,8.514,8.399,8.37,211.2,23938.965,2.12742,3151.515,2401.945,2055.779,2536.413,410.068,4332.079,7600,0.169,4.94853,5,-0.010294,0.07472,-0.04017,-0.06934,0.00674,0.00529,-0.16518,0.02226,-0.0256,0.42999,0,0,0,0,0,0.00824127,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.51,17,225.043,0.15,16.824,17.046,17.392,20.715,234.684,0.733,-1.702,6.5,1.2,-0.183,0.217,0.047,-0.579,12.509,12.06,1171.381,8.57,8.427,8.39,212.549,23853.334,2.11981,3126.005,2189.278,2189.278,2501.52,416.323,4473.603,7600,0.16805,4.93942,5,-0.012117,0.12942,-0.01306,-0.05018,0.01464,0.13675,0.06778,0.04789,0.01973,0.411368,0,0,0,0,0,0.00813079,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,2.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.797,16.677,223.786,0.15,16.876,17.275,16.718,22.081,231.619,0.728,-0.723,6.5,1.2,0.513,0.234,0.257,-0.278,12.54,12.019,1167.761,8.499,8.335,8.408,211.27,23908.561,2.12472,3156.515,2097.141,2431.819,2561.825,396.46,4500.195,7600,0.16841,4.9932,5,-0.00136,0.09759,-0.0664,0.00696,0.02271,-0.07958,-0.13335,0.14286,0.02018,0.407869,0,0,0,0,0,0.00820598,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,2.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.725,17.55,226.381,0.15,17.133,17.107,17.834,21.59,235.374,0.742,-1.302,6.5,1.2,0.405,0.185,0.148,-0.431,12.946,12.139,1177.25,8.595,8.438,8.537,213.456,24702.063,2.19524,3116.167,2020.229,2667.953,2601.45,387.481,4622.322,7600,0.16902,4.88438,5,-0.023124,0.08896,-0.06831,0.03139,0.02162,-0.02157,-0.00478,0.06107,-0.00273,0.3918,0,0,0,0,0,0.00934843,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,3.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.776,17.165,225.669,0.15,17.823,16.649,18.338,21.587,235.25,0.718,0.133,6.5,1.2,1.208,0.204,0.36,0.002,11.584,12.074,1168.429,8.493,8.38,8.498,214.1,24932.825,2.21574,2982.414,2033.646,2873.855,2629.972,397.55,4689.396,7600,0.16971,5.05438,5,0.010876,0.03313,-0.0801,0.03837,0.01562,-0.13959,-0.0295,0.01745,-0.01499,0.382974,0,0,0,0,0,0.00970416,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,3.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.353,17.411,227.304,0.15,17.472,17.237,17.869,21.324,236.375,0.733,-0.134,6.5,1.2,1.107,0.154,0.299,-0.11,12.529,12.116,1177.096,8.52,8.399,8.544,214.79,25460.024,2.2626,2868.601,2064.12,3093.673,2675.464,407.563,4713.199,7600,0.16984,5.04222,5,0.008444,0.03012,-0.09022,0.05411,0.01426,-0.00752,-0.02528,0.03935,-0.00339,0.379842,0,0,0,0,0,0.01054754,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.994,17.171,226.317,0.15,17.302,17.089,18.67,21.812,235.366,0.746,2.121,6.5,1.2,2.365,0.121,0.687,0.777,11.914,12.044,1169.287,8.5,8.387,8.531,214.417,26143,2.32329,2721.998,2195.043,3248.953,2721.998,351.303,5126.705,7600,0.1705,5.08492,5,0.016984,0.03892,-0.07385,0.07041,0.01387,0.022,0.04093,0.04074,-0.00099,0.325434,0,0,0,0,0,0.01173974,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,4.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.601,17.454,226.436,0.15,17.643,17.445,18.353,21.683,235.861,0.715,1.947,6.5,1.2,2.272,0.099,0.636,0.656,12.966,12.041,1168.592,8.451,8.427,8.569,213.48,27507.831,2.44458,2517.607,2288.299,3337.231,2714.379,415.235,5083.355,7600,0.17252,4.94549,5,-0.010902,-0.04395,-0.06768,0.07408,0.01082,-0.20718,0.01542,0.00917,-0.00763,0.331137,0,0,0,0,0,0.01437072,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,4.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.141,17.716,226.1,0.15,17.523,17.789,19.318,21.957,234.834,0.715,1.47,6.5,1.2,2.175,0.051,0.613,0.586,13.255,12.142,1177.614,8.486,8.506,8.647,212.864,27897.668,2.47923,2353.239,2469.93,3373.086,2732.085,427.334,5027.248,7600,0.17245,5.04966,5,0.009932,-0.03972,-0.02001,0.12042,0.01942,0.01058,0.11917,0.11585,0.02151,0.33852,0,0,0,0,0,0.01519509,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,5.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.334,17.584,224.999,0.15,18.072,17.702,19.424,21.517,234.04,0.722,2.002,6.5,1.2,2.451,0.041,0.643,0.734,11.899,12.15,1179.892,8.443,8.523,8.584,213.123,27178.202,2.41529,2277.434,2705.806,3324.857,2769.366,370.328,5003.183,7600,0.17105,5.01659,5,0.003319,-0.0671,0.01259,0.07352,0.02196,-0.06846,0.0815,-0.11725,0.00633,0.341686,0,0,0,0,0,0.01369118,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,5.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.515,17.418,228.371,0.15,17.338,17.723,18.501,21.612,238.23,0.715,1.925,6.5,1.2,2.539,0.034,0.642,0.695,13.153,12.102,1173.865,8.424,8.497,8.578,215.235,28210.531,2.50703,2191.411,2935.228,3278.736,2801.792,406.92,5176.573,7600,0.17272,4.93051,5,-0.013899,-0.06612,0.0069,0.08799,0.01751,0.00245,-0.01423,0.03619,-0.01112,0.318872,0,0,0,0,0,0.01589286,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.763,17.38,226.897,0.15,17.685,17.997,19.831,22.034,232.88,0.748,3.063,6.5,1.2,2.985,-0.004,0.83,1.077,12.354,12.17,1182.418,8.411,8.526,8.529,214.565,27259.9,2.42255,2180.98,3111.448,3111.448,2801.292,413.541,5305.623,7600,0.17064,4.95914,5,-0.008172,-0.07495,0.03963,0.04309,0.02226,-0.02207,0.08183,-0.11226,0.01188,0.301892,0,0,0,0,0,0.01387749,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,6.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.582,17.625,226.506,0.15,17.632,17.606,19.495,21.523,232.561,0.735,3.509,6.5,1.2,3.286,-0.06,0.892,1.237,12.099,12.112,1176.15,8.408,8.563,8.532,214.425,28814.134,2.56067,2316.043,3355.363,3027.02,2899.475,388.955,5504.236,7600,0.17418,4.94851,5,-0.010297,-0.10737,0.04702,0.01636,0.01839,-0.08104,0.01848,-0.06683,-0.00968,0.275758,0,0,0,0,0,0.01731234,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,6.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.801,17.59,226.758,0.15,17.591,18.015,19.851,21.77,232.697,0.717,3.136,6.5,1.2,3.023,-0.078,0.762,1.14,12.834,12.086,1173.168,8.436,8.562,8.511,213.944,29475.27,2.61942,2322.556,3413.283,2768.638,2834.825,385.638,5254.596,7600,0.17559,5.02947,5,0.005895,-0.07517,0.05019,-0.0005,0.0196,0.0805,0.00791,-0.04214,0.00304,0.308606,0,0,0,0,0,0.01892712,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,7.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.586,18.039,225.838,0.15,17.938,18.246,20.228,21.664,230.923,0.745,2.184,6.5,1.2,2.487,-0.1,0.714,0.68,13.02,12.203,1184.262,8.513,8.672,8.517,212.838,28272.611,2.51255,2461.245,3471.067,2576.79,2836.367,423.133,5101.304,7600,0.17387,4.97494,5,-0.005012,-0.05226,0.10692,-0.04804,0.02011,0.05727,0.14184,-0.11884,0.00127,0.328776,0,0,0,0,0,0.0160284,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,7.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.918,17.99,225.949,0.15,17.945,18.24,20.965,20.666,233.013,0.747,2.524,6.5,1.2,2.628,-0.147,0.735,0.883,13.125,12.157,1180.572,8.527,8.647,8.502,212.846,29216.716,2.59645,2635.517,3460.622,2404.675,2833.604,418.012,5140.748,7600,0.17623,5.06193,5,0.012386,-0.03302,0.08736,-0.05804,0.02229,0.04809,-0.04891,-0.02501,0.00544,0.323586,0,0,0,0,0,0.01826897,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.457,18.059,224.903,0.15,17.75,17.318,21.165,21.507,231.661,0.732,2.404,6.5,1.2,2.525,-0.134,0.681,0.877,12.025,12.153,1178.714,8.585,8.634,8.503,212.905,28259.051,2.51134,2840.813,3370.354,2311.272,2840.813,353.027,5215.291,7600,0.17441,5.06292,5,0.012584,0.01721,0.06595,-0.06528,0.02662,0.12558,-0.05352,-0.01809,0.01084,0.313777,0,0,0,0,0,0.01600216,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,8.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.871,17.588,228.473,0.15,18.136,17.645,20.981,20.915,234,0.719,2.156,6.5,1.2,2.263,-0.181,0.707,0.718,11.581,12.046,1165.604,8.553,8.58,8.429,216.921,26256.474,2.33338,2937.963,3153.864,2166.26,2752.696,390.957,5096.968,7600,0.1717,5.04657,5,0.009315,0.04072,0.06813,-0.08242,0.02885,0.05878,0.00546,-0.04285,0.00558,0.329346,0,0,0,0,0,0.01194307,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,8.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.876,17.568,227.314,0.15,18.144,17.793,20.889,21.041,235.303,0.727,1.838,6.5,1.2,2.086,-0.185,0.65,0.718,13.043,12.089,1170.99,8.568,8.516,8.427,214.291,28010.233,2.48923,3107.263,2991.608,2096.477,2731.783,423.537,4922.324,7600,0.17479,4.9723,5,-0.00554,0.05778,0.00672,-0.08241,0.02014,0.04265,-0.15354,0.00002,-0.02179,0.352326,0,0,0,0,0,0.01543406,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,9.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.533,17.683,226.782,0.15,17.184,17.668,21.115,20.642,235.918,0.736,1.742,6.5,1.2,1.842,-0.214,0.642,0.552,11.545,12.055,1171.155,8.596,8.514,8.412,215.261,25741.109,2.28758,3166.624,2744.942,2135.56,2682.375,364.544,4954.335,7600,0.17137,5.00258,5,0.000515,0.07249,-0.00934,-0.1116,0.0237,0.03676,-0.04015,-0.07298,0.0089,0.348114,0,0,0,0,0,0.01102936,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,9.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.303,17.848,227.272,0.15,18.764,17.876,21.23,20.917,234.528,0.714,0.565,6.5,1.2,1.073,-0.219,0.458,0.215,12.418,12.112,1173.714,8.625,8.532,8.474,214.881,25670.757,2.28132,3275.618,2554.728,2221.807,2684.051,394.378,4725.788,7600,0.17135,4.99436,5,-0.001129,0.08075,-0.01194,-0.06962,0.02684,0.02067,-0.00649,0.10497,0.00785,0.378186,0,0,0,0,0,0.01089893,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,10,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.745,17.832,228.4,0.15,17.71,17.774,21.277,19.583,235.811,0.734,0.018,6.5,1.2,0.768,-0.236,0.392,0,11.444,12.095,1170.748,8.636,8.509,8.492,216.978,24835.245,2.20707,3156.497,2262.672,2262.672,2560.614,397.256,4778.133,7600,0.1702,4.96854,5,-0.006293,0.09333,-0.03348,-0.05026,0.02228,0.03145,-0.05385,0.0484,-0.01139,0.371298,0,0,0,0,0,0.00955861,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,10.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.046,17.869,226.581,0.15,17.377,18.113,21.773,19.618,230.839,0.74,-0.219,6.5,1.2,0.499,-0.23,0.295,-0.055,11.897,12.229,1184.767,8.613,8.475,8.552,214.711,24338.344,2.16291,3180.725,2150.576,2476.021,2602.441,385.523,4618.107,7600,0.16929,5.02543,5,0.005086,0.06598,-0.07187,0.00479,0.02723,-0.06837,-0.09599,0.13762,0.01237,0.392354,0,0,0,0,0,0.008813,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,10.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.841,17.406,227.923,0.15,17.895,17.599,21.971,20.018,231.309,0.744,-0.635,6.5,1.2,0.176,-0.268,0.269,-0.187,12.46,12.181,1181.383,8.565,8.433,8.473,215.493,23458.928,2.08476,2991.478,1918.099,2552.491,2487.356,379.505,4460.032,7600,0.1684,5.02882,5,0.005763,0.07286,-0.05895,-0.0189,0.02972,0.0172,0.03231,-0.05922,0.00622,0.413154,0,0,0,0,0,0.00760733,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,11.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.545,17.776,227.899,0.15,17.029,17.923,22.017,19.365,231.817,0.725,-0.986,6.5,1.2,-0.153,-0.289,0.251,-0.312,12.595,12.062,1171.706,8.561,8.468,8.588,215.33,24138.734,2.14517,2940.653,1948.934,2827.18,2572.256,415.548,4409.508,7600,0.16993,4.98813,5,-0.002374,0.02405,-0.06888,0.05105,0.02693,-0.12202,-0.02482,0.17486,-0.00698,0.419802,0,0,0,0,0,0.00852161,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,11.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.65,17.484,227.269,0.15,17.531,18.335,21.634,19.617,234.564,0.741,-1.513,6.5,1.2,-0.466,-0.261,0.131,-0.482,12.461,12.095,1175.421,8.501,8.402,8.558,214.836,24595.832,2.1858,2737.324,1935.23,2961.728,2544.761,406.354,4579.137,7600,0.17033,5.00938,5,0.001877,-0.00136,-0.10098,0.05549,0.02797,-0.06353,-0.08024,0.0111,0.00261,0.397482,0,0,0,0,0,0.00918856,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,12,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.47,17.622,227.879,0.15,17.828,18.192,21.319,19.043,232.064,0.726,-1.946,6.5,1.2,-0.924,-0.267,0.093,-0.616,11.797,12.162,1179.99,8.493,8.452,8.629,216.109,24082.868,2.14021,2558.533,2034.276,3082.791,2558.533,349.505,4622.352,7600,0.1696,4.9807,5,-0.003861,-0.02705,-0.06791,0.10928,0.02664,-0.06424,0.08266,0.13447,-0.00332,0.391796,0,0,0,0,0,0.00845,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,12.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.886,17.956,226.544,0.15,17.688,17.979,22.163,18.792,231.013,0.751,-1.938,6.5,1.2,-1.097,-0.284,0.069,-0.614,12.477,12.155,1179.518,8.553,8.513,8.683,214.105,25970.282,2.30794,2460.06,2235.51,3262.673,2652.748,406.617,4725.75,7600,0.17315,5.04696,5,0.009393,-0.00793,-0.04789,0.12174,0.03675,0.0478,0.05005,0.03116,0.02527,0.378191,0,0,0,0,0,0.01141411,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,12.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.039,17.226,227.683,0.15,17.511,17.996,22.153,18.838,230.448,0.732,-2.125,6.5,1.2,-1.342,-0.248,-0.017,-0.729,12.137,12.031,1167.844,8.441,8.414,8.603,215.574,24983.662,2.22026,2223.391,2334.641,3195.673,2584.568,407.403,4720.25,7600,0.17098,5.04417,5,0.008834,-0.03358,-0.06006,0.12912,0.02816,-0.06411,-0.03043,0.01846,-0.02148,0.378914,0,0,0,0,0,0.00978507,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,13.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.473,17.575,226.346,0.15,17.962,19.13,22.782,18.47,229.748,0.717,-2.395,6.5,1.2,-1.45,-0.268,0.032,-0.893,11.495,12.075,1172.728,8.459,8.523,8.628,214.881,25396.438,2.25694,2160.085,2580.886,3188.995,2643.322,363.782,4665.165,7600,0.17206,5.04224,5,0.008447,-0.05865,0.00575,0.11116,0.02925,-0.06268,0.16454,-0.0449,0.00272,0.386162,0,0,0,0,0,0.01043889,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,13.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.229,17.488,227.851,0.15,17.699,18.675,22.307,18.113,231.702,0.744,-2.901,6.5,1.2,-1.932,-0.212,-0.077,-1.079,11.765,12.076,1173.781,8.416,8.554,8.579,216.119,26016.023,2.31201,2127.447,2828.061,3151.618,2702.375,383.286,4921.099,7600,0.17235,4.99957,5,-0.000086,-0.09249,0.04556,0.07128,0.03249,-0.08461,0.09951,-0.09972,0.00811,0.352487,0,0,0,0,0,0.01150369,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,14,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.814,17.544,229.144,0.15,18.21,18.831,22.014,18.332,231.724,0.72,-2.496,6.5,1.2,-1.737,-0.223,-0.059,-0.908,12.46,12.106,1171.797,8.45,8.565,8.59,216.718,26236.507,2.3316,2023.401,2957.974,2957.974,2646.45,415.366,4875.176,7600,0.17299,5.00204,5,0.000409,-0.0664,0.04855,0.07338,0.03404,0.06523,0.00747,0.00527,0.00387,0.358529,0,0,0,0,0,0.01189508,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,14.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.511,17.766,227.511,0.15,17.767,18.569,22,18.323,232.273,0.741,-3.441,6.5,1.2,-2.371,-0.198,-0.118,-1.16,12.131,12.043,1168.642,8.481,8.669,8.591,215.418,26890.691,2.38974,2139.765,3180.475,2851.693,2723.978,389.475,4992.558,7600,0.17382,4.9235,5,-0.0153,-0.06305,0.12459,0.04654,0.03757,0.00836,0.1901,-0.06711,0.00881,0.343085,0,0,0,0,0,0.01312442,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,14.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.058,17.828,227.186,0.15,17.784,19.221,21.997,18.331,228.966,0.744,-3.903,6.5,1.2,-2.717,-0.184,-0.258,-1.356,12.864,12.13,1175.785,8.516,8.655,8.573,214.359,27673.851,2.45934,2259.194,3350.843,2705.653,2771.897,385.964,5144.232,7600,0.17506,5.03355,5,0.00671,-0.03798,0.10167,0.01931,0.03697,0.0627,-0.05731,-0.06808,-0.00148,0.323127,0,0,0,0,0,0.01472116,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,15.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.662,18.207,229.353,0.15,17.83,19.554,22.454,18.294,232.258,0.724,-2.901,6.5,1.2,-2.246,-0.152,-0.018,-1.061,11.923,12.187,1181.731,8.561,8.716,8.588,217.47,27500.455,2.44393,2404.025,3367.208,2514.233,2761.822,403.59,4980.775,7600,0.17441,5.03924,5,0.007849,-0.04024,0.11547,-0.01343,0.03957,-0.00566,0.03452,-0.08185,0.00648,0.344635,0,0,0,0,0,0.01434852,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,15.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.04,17.818,227.919,0.15,18.097,19.663,22.021,17.917,228.802,0.714,-3.07,6.5,1.2,-2.345,-0.111,-0.058,-1.15,13.028,12.159,1177.908,8.549,8.673,8.496,214.932,27529.186,2.44648,2575.084,3396.266,2345.34,2772.23,416.024,5043.214,7600,0.17397,4.99903,5,-0.000194,-0.00792,0.11698,-0.06076,0.0409,0.0808,0.00376,-0.11833,0.00333,0.336419,0,0,0,0,0,0.01441267,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,16,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.002,18.062,227.892,0.15,18.56,19.923,22.236,18.161,231.41,0.727,-1.748,6.5,1.2,-1.81,-0.077,0.088,-0.612,10.679,12.197,1182.117,8.608,8.711,8.53,217.244,25529.25,2.26875,2720.09,3218.739,2221.44,2720.09,332.433,4848.274,7600,0.17022,4.93675,5,-0.012651,0.01972,0.12309,-0.0583,0.03101,0.06911,0.01528,0.00617,-0.02473,0.362069,0,0,0,0,0,0.01066614,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,16.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.186,18.177,226.477,0.15,18.15,19.9,22.387,18.471,226.144,0.751,-2.252,6.5,1.2,-2.028,-0.095,0.025,-0.841,11.67,12.215,1183.787,8.645,8.683,8.547,214.844,26236.979,2.33164,2933.18,3149.956,2158.35,2747.162,392.542,4909.826,7600,0.17188,4.99267,5,-0.001465,0.04004,0.07857,-0.05792,0.03697,0.05079,-0.11129,0.00094,0.01492,0.35397,0,0,0,0,0,0.01189671,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,16.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.401,18.268,227.484,0.15,18.647,20.964,21.976,18.724,227.762,0.714,-1.518,6.5,1.2,-1.661,-0.076,0.125,-0.488,11.616,12.127,1176.726,8.707,8.697,8.548,215.904,26684.548,2.37142,3040.918,2932.194,2090.698,2687.937,398.159,4732.867,7600,0.17254,4.96627,5,-0.006746,0.08897,0.07831,-0.07001,0.03618,0.12232,-0.00065,-0.03023,-0.00199,0.377254,0,0,0,0,0,0.01271505,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,17.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.008,17.999,229.011,0.15,18.706,20.447,22.243,18.522,230.142,0.752,-1.654,6.5,1.2,-1.804,-0.035,0.113,-0.514,12.415,12.111,1173.41,8.731,8.609,8.503,216.639,26194.826,2.3279,3143.779,2705.967,2073.275,2641.007,378.488,4812.873,7600,0.1713,4.95351,5,-0.009297,0.14213,0.01966,-0.08616,0.04214,0.1329,-0.14664,-0.04036,0.01491,0.366727,0,0,0,0,0,0.01181496,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,17.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.885,18.732,228.268,0.15,18.433,20.386,21.602,18.863,229.499,0.742,-0.505,6.5,1.2,-1.112,-0.021,0.272,-0.222,12.219,12.186,1183.603,8.804,8.692,8.624,216.102,25536.326,2.26938,3268.565,2554.354,2224.518,2682.479,390.724,4660.081,7600,0.1702,4.91222,5,-0.017555,0.12343,0.01107,-0.05678,0.05295,-0.04674,-0.02148,0.07345,0.02703,0.386832,0,0,0,0,0,0.01067033,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,18,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.248,18.442,229.068,0.15,18.387,20.973,20.894,18.893,229.64,0.716,-1.327,6.5,1.2,-1.576,0.06,0.129,-0.476,12.175,12.17,1182.5,8.781,8.662,8.661,216.94,26243.425,2.33222,3267.695,2345.228,2345.228,2652.717,409.985,4870.791,7600,0.17225,4.96389,5,-0.007223,0.13141,0.01207,0.01135,0.04632,0.01995,0.00251,0.17031,-0.01658,0.359106,0,0,0,0,0,0.01190702,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,18.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.804,18.439,228.017,0.15,18.704,21.956,21.654,19.066,230.706,0.746,0.218,6.5,1.2,-0.587,0.061,0.458,0.034,13.011,12.208,1183.595,8.793,8.635,8.674,215.057,24408.746,2.16917,3187.159,2108.663,2449.382,2581.735,403.616,4554.83,7600,0.16946,4.83654,5,-0.032692,0.13899,-0.01888,0.02064,0.05092,0.01893,-0.07737,0.02324,0.0115,0.40068,0,0,0,0,0,0.00891266,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,18.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.8,18.532,229.398,0.15,19.022,21.363,20.817,18.42,229.008,0.718,0.719,6.5,1.2,-0.413,0.117,0.496,0.237,11.688,12.154,1178.697,8.802,8.641,8.693,217.766,24358.186,2.16468,3059.619,2022.478,2635.452,2572.516,366.692,4550.729,7600,0.17052,4.98417,5,-0.003167,0.1322,-0.02842,0.02373,0.05608,-0.01696,-0.02386,0.00772,0.01291,0.40122,0,0,0,0,0,0.00883769,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,19.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.307,18.385,229.973,0.15,19.539,21.208,20.973,18.208,230.463,0.717,1.181,6.5,1.2,-0.025,0.104,0.548,0.307,13.085,12.165,1181.271,8.769,8.62,8.75,216.936,24494.227,2.17677,2865.129,1855.662,2749.625,2490.139,422.984,4413.662,7600,0.17087,4.96701,5,-0.006598,0.11271,-0.03624,0.09374,0.04783,-0.04873,-0.01953,0.17503,-0.02063,0.419255,0,0,0,0,0,0.00903232,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,19.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.667,18.785,229.679,0.15,19.685,21.656,20.709,18.275,230.86,0.736,1.052,6.5,1.2,-0.032,0.133,0.546,0.379,11.903,12.228,1186.185,8.781,8.67,8.837,217.821,23918.927,2.12564,2710.587,1928.908,2929.279,2522.924,396.011,4493.654,7600,0.17069,4.87036,5,-0.025927,0.07107,-0.03989,0.12719,0.04485,-0.10411,-0.00913,0.08362,-0.00745,0.40873,0,0,0,0,0,0.00821982,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,20,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.627,18.398,229.171,0.15,19.796,22.748,19.769,17.694,230.474,0.724,1.229,6.5,1.2,0.154,0.176,0.521,0.394,12.128,12.145,1178.707,8.758,8.685,8.831,217.101,24017.936,2.13444,2524.413,1993.702,3055.123,2524.413,353.807,4474.369,7600,0.17187,4.93653,5,-0.012694,0.08861,0.01524,0.16152,0.05863,0.04385,0.13783,0.08583,0.03444,0.411267,0,0,0,0,0,0.00835332,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,20.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.457,18.525,230.701,0.15,20.033,22.059,20.843,18.009,230.816,0.736,2.191,6.5,1.2,0.724,0.175,0.767,0.751,11.884,12.206,1185.103,8.741,8.693,8.885,218.873,24119.991,2.14351,2373.081,2154.745,3153.487,2560.438,395.366,4492.696,7600,0.17241,4.92467,5,-0.015066,0.05065,0.00195,0.19431,0.05556,-0.09488,-0.03323,0.08198,-0.00767,0.408856,0,0,0,0,0,0.00849781,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,20.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.78,18.304,230.105,0.15,19.634,22.816,19.819,18.193,228.773,0.717,1.755,6.5,1.2,0.58,0.222,0.6,0.637,13.263,12.196,1181.846,8.691,8.72,8.851,216.904,25774.687,2.29056,2093.9,2209.914,3107.823,2470.545,424.852,4494.761,7600,0.17627,4.8741,5,-0.025181,0.02009,0.0497,0.18001,0.06197,-0.07642,0.11937,-0.03575,0.01601,0.408584,0,0,0,0,0,0.01106621,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,21.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.285,17.931,228.162,0.15,19.882,21.975,20.053,17.224,230.826,0.733,3.491,6.5,1.2,1.688,0.21,0.907,1.224,12.572,12.167,1178.722,8.682,8.721,8.813,215.66,25532.96,2.26908,2051.547,2490.322,3124.407,2555.426,379.321,4826.583,7600,0.17611,4.93735,5,-0.012529,0.04943,0.08824,0.18041,0.07012,0.07335,0.09635,0.001,0.02039,0.364923,0,0,0,0,0,0.01067276,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,21.6,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.36,18.209,229.519,0.15,20.061,22.841,19.489,18.45,231.546,0.745,2.761,6.5,1.2,1.316,0.25,0.785,0.94,12.862,12.18,1179.229,8.693,8.802,8.828,216.719,25998.341,2.31044,1974.839,2704.401,3041.326,2573.522,399.122,4743.831,7600,0.17789,4.85311,5,-0.029378,0.01901,0.1285,0.15416,0.06212,-0.07605,0.10064,-0.06563,-0.02001,0.375812,0,0,0,0,0,0.01146378,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,22,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.777,18.074,231.874,0.15,20.273,22.4,18.944,18.034,232.419,0.751,2.966,6.5,1.2,1.532,0.289,0.824,0.985,12.537,12.145,1175.931,8.68,8.834,8.827,219.399,25746.698,2.28807,1897.836,2828.931,2828.931,2518.566,413.82,4699.338,7600,0.17851,5.00399,5,0.000798,0.01416,0.16844,0.16088,0.06184,-0.01212,0.09987,0.0168,-0.0007,0.381666,0,0,0,0,0,0.01102736,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,22.4,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.306,18.102,230.415,0.15,20.272,21.757,19.573,17.748,231.079,0.74,2.585,6.5,1.2,1.432,0.3,0.74,0.85,11.822,12.117,1175.114,8.714,8.879,8.835,218.652,25779.839,2.29102,1978.361,2998.928,2676.51,2551.266,381.937,4604.159,7600,0.17918,4.91339,5,-0.017322,0.03659,0.20186,0.15725,0.05842,0.05609,0.08355,-0.00908,-0.00856,0.39419,0,0,0,0,0,0.01107777,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,22.8,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.994,18.161,230.883,0.15,20.175,21.914,18.625,17.458,231.433,0.727,3.141,6.5,1.2,1.859,0.278,0.814,1.077,12.598,12.127,1175.655,8.772,8.936,8.8,218.352,25901.901,2.30186,2024.754,3093.783,2461.963,2526.833,377.966,4636.244,7600,0.17953,4.83998,5,-0.032003,0.07897,0.24284,0.10673,0.06697,0.10593,0.10244,-0.12628,0.02139,0.389968,0,0,0,0,0,0.01128932,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,23.2,pre_event,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.228,17.878,231.748,0.15,21.342,22.54,18.69,17.018,233.002,0.744,2.881,6.5,1.2,1.819,0.274,0.742,1.004,11.942,12.164,1179.121,8.805,8.925,8.773,219.876,25380.349,2.25552,2149.09,3104.436,2258.401,2503.975,400.307,4682.609,7600,0.17912,4.87161,5,-0.025679,0.13694,0.2562,0.10451,0.07099,0.14493,0.0334,-0.00555,0.01004,0.383867,0,0,0,0,0,0.01041504,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,23.6,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.047,17.651,230.677,0.15,20.329,21.882,17.773,17.431,231.09,0.744,2.28,6.5,1.2,1.571,0.272,0.715,0.807,13.143,12.144,1180.078,8.793,8.888,8.78,217.61,25376.702,2.25519,2229.393,3042.359,2001.947,2424.566,411.862,4509.048,7600,0.17957,4.82342,5,-0.035315,0.14158,0.23696,0.12883,0.07595,0.0116,-0.04811,0.0608,0.01241,0.406704,0,0,0,0,0,0.01040161,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,24,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.942,18.556,230.188,0.15,20.33,22.001,18.384,17.333,231.154,0.72,1.742,6.5,1.2,1.519,0.227,0.613,0.625,13.576,12.119,1174.793,8.996,9.029,8.897,216.691,26033.854,2.31359,2497.965,3052.691,1943.239,2497.965,369.817,4533.839,7600,0.18049,4.82879,5,-0.034242,0.22675,0.2594,0.127,0.07872,0.21293,0.05612,-0.00459,0.00692,0.403442,0,0,0,0,0,0.01151484,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,24.4,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.988,18.316,230.098,0.15,20.443,22.079,17.403,16.878,230.081,0.718,2.034,6.5,1.2,1.76,0.241,0.638,0.627,12.92,12.123,1173.812,8.988,9.034,8.877,217.255,26251.757,2.33296,2642.825,2867.362,1840.256,2450.148,406.594,4521.696,7600,0.18154,4.83637,5,-0.032725,0.23652,0.28256,0.12623,0.07704,0.02444,0.05789,-0.00191,-0.00419,0.40504,0,0,0,0,0,0.01190451,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,24.8,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.394,18.461,232.138,0.15,20.737,21.357,17.513,17.15,233.372,0.747,1.003,6.5,1.2,1.277,0.232,0.505,0.332,13.029,12.181,1183.097,9.075,9.032,8.915,219.191,25328.573,2.25091,2770.353,2657.291,1782.229,2403.291,414.041,4460.075,7600,0.18045,4.78076,5,-0.043848,0.29582,0.25263,0.13534,0.08098,0.14823,-0.07483,0.02275,0.00985,0.413148,0,0,0,0,0,0.01032134,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,25.2,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.008,18.398,229.486,0.15,20.508,21.728,18.138,17.385,231.403,0.72,0.452,6.5,1.2,1.019,0.22,0.442,0.179,13.694,12.12,1176.828,9.097,9.011,8.923,215.872,24873.42,2.21047,2918.302,2468.801,1819.215,2402.106,388.594,4443.609,7600,0.18007,4.93718,5,-0.012564,0.31424,0.22779,0.14038,0.07905,0.04606,-0.06209,0.0126,-0.00484,0.415315,0,0,0,0,0,0.00960095,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,25.6,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.613,18.502,229.514,0.15,21.018,21.403,17.615,17.412,227.852,0.752,-0.207,6.5,1.2,0.812,0.201,0.346,-0.155,13.539,12.208,1186.037,9.093,9.065,8.96,216.053,24595.959,2.18581,2930.659,2197.663,1859.152,2329.158,401.001,4327.756,7600,0.17987,4.73617,5,-0.052767,0.28621,0.25777,0.15271,0.07843,-0.07007,0.07495,0.03084,-0.00154,0.430558,0,0,0,0,0,0.00917782,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,26,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.335,18.653,231.025,0.15,20.714,21.049,17.17,17.162,228.898,0.721,0.691,6.5,1.2,1.325,0.197,0.481,0.191,12.584,12.131,1176.023,9.202,9.071,9.056,218.521,25075.415,2.22842,3007.548,2094.398,2094.398,2398.782,405.844,4467.855,7600,0.18107,4.82049,5,-0.035901,0.36558,0.23483,0.21944,0.08091,0.19841,-0.05736,0.16681,0.00619,0.412124,0,0,0,0,0,0.00991683,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,26.4,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.71,18.736,231.87,0.15,21.098,21.345,17.656,17.02,231.867,0.714,-1.168,6.5,1.2,0.387,0.161,0.209,-0.408,14.183,12.188,1183.091,9.243,9.088,9.093,217.775,24557.161,2.18236,2889.835,1801.655,2145.433,2278.974,407.241,4158.63,7600,0.18024,4.77782,5,-0.044436,0.38432,0.22987,0.23469,0.08843,0.04685,-0.01241,0.03814,0.0188,0.452812,0,0,0,0,0,0.00911446,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,26.8,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.079,18.437,230.167,0.15,21.418,20.169,16.998,16.881,229.64,0.722,-0.992,6.5,1.2,0.69,0.133,0.193,-0.369,13.388,12.119,1176.615,9.193,9.051,9.145,216.868,24674.435,2.19278,2796.114,1724.403,2357.809,2292.775,378.915,4157.047,7600,0.18051,4.66697,5,-0.066607,0.3586,0.21663,0.31023,0.089,-0.0643,-0.0331,0.18883,0.00143,0.45302,0,0,0,0,0,0.00928765,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,27.2,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.542,18.748,229.867,0.15,21.561,20.897,16.754,17.086,228.889,0.734,-1.908,6.5,1.2,0.248,0.145,0.143,-0.714,13.591,12.174,1182.068,9.273,9.093,9.223,216.366,24713.776,2.19628,2597.202,1609.847,2484.228,2230.426,413.719,3959.685,7600,0.1812,4.79766,5,-0.040468,0.38889,0.20923,0.33876,0.08991,0.07574,-0.01849,0.07134,0.00228,0.478989,0,0,0,0,0,0.00934211,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,27.6,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.612,18.735,231.05,0.15,21.365,20.169,17.492,16.768,230.381,0.752,-1.776,6.5,1.2,0.318,0.109,0.111,-0.636,13.373,12.208,1184.976,9.264,9.108,9.266,217.765,24017.835,2.13443,2457.372,1663.787,2679.395,2266.851,402.043,3959.657,7600,0.18008,4.73353,5,-0.053294,0.36944,0.21394,0.37168,0.08767,-0.04865,0.01177,0.0823,-0.0056,0.478993,0,0,0,0,0,0.00833661,11252.573
