episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,28,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.402,19.574,231.626,0.15,21.434,20.327,17.063,16.15,230.558,0.736,-2.238,6.5,1.2,0.079,0.06,0.061,-0.797,12.763,12.277,1191.269,9.33,9.264,9.447,218.96,23426.368,2.08187,2245.802,1725.511,2766.094,2245.802,346.861,4002.429,7600,0.17896,4.73381,5,-0.053238,0.3228,0.25667,0.43929,0.09747,-0.11659,0.10682,0.16902,0.02449,0.473365,0,0,0,0,0,0.00754758,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,28.4,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.921,19.571,231.099,0.15,21.388,20.899,16.864,17.118,231.904,0.732,-1.865,6.5,1.2,0.235,0.048,0.099,-0.714,12.54,12.32,1194.318,9.333,9.332,9.463,218.649,23985.228,2.13153,2073.208,1859.537,2836.941,2256.562,386.919,4026.099,7600,0.18005,4.58725,5,-0.08255,0.31357,0.31251,0.44407,0.08971,-0.02307,0.13961,0.01195,-0.01939,0.47025,0,0,0,0,0,0.00829293,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,28.8,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.031,19.573,230.151,0.15,21.522,20.287,17.193,16.858,231.389,0.753,-2.515,6.5,1.2,-0.067,0.022,0.006,-0.871,14.239,12.186,1183.799,9.3,9.372,9.519,216.016,24863.207,2.20956,1821.148,1934.431,2811.212,2188.93,414.854,4009.521,7600,0.18138,4.60967,5,-0.078066,0.26885,0.34088,0.48775,0.10402,-0.1118,0.07091,0.10919,0.03576,0.472431,0,0,0,0,0,0.00957083,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,29.2,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.087,20.283,230.997,0.15,21.955,19.375,17.327,17.009,231.244,0.725,-3.083,6.5,1.2,-0.387,-0.039,-0.094,-1.033,13.6,12.324,1195.715,9.464,9.484,9.592,217.502,25271.497,2.24584,1797.385,2226.683,2847.073,2290.381,371.128,4063.878,7600,0.18255,4.62203,5,-0.075594,0.33625,0.35581,0.4639,0.10542,0.16849,0.03734,-0.05961,0.00351,0.465279,0,0,0,0,0,0.01021235,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,29.6,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.089,20.477,231.847,0.15,20.774,19.915,17.148,17.551,231.987,0.723,-2.62,6.5,1.2,-0.019,-0.021,0.061,-0.92,13.065,12.338,1196.064,9.485,9.608,9.613,218.876,24711.717,2.19609,1686.274,2376.358,2695.052,2252.562,377.525,3879.591,7600,0.1818,4.63347,5,-0.073306,0.32238,0.44575,0.45061,0.09366,-0.03468,0.22484,-0.03323,-0.02941,0.489527,0,0,0,0,0,0.00933496,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,30,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.187,20.763,232.722,0.15,21.054,19.63,17.518,16.857,233.673,0.745,-2.132,6.5,1.2,0.21,-0.023,0.078,-0.714,13.769,12.3,1191.943,9.555,9.663,9.691,219.061,25272.604,2.24594,1662.644,2572.296,2572.296,2269.079,404.29,4030.385,7600,0.18294,4.69162,5,-0.061676,0.3466,0.45457,0.48283,0.10771,0.06056,0.02206,0.08056,0.03514,0.469686,0,0,0,0,0,0.01021456,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,30.4,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.386,20.7,231.699,0.15,20.665,19.645,16.976,17.301,233.313,0.736,-2.553,6.5,1.2,-0.073,-0.105,0.015,-0.862,13.227,12.388,1201.107,9.511,9.707,9.664,218.575,25344.193,2.2523,1719.117,2723.082,2405.908,2282.702,375.724,3938.593,7600,0.18436,4.63539,5,-0.072923,0.30038,0.49617,0.45275,0.1026,-0.11555,0.10398,-0.0752,-0.01278,0.481764,0,0,0,0,0,0.01032628,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,30.8,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.051,21.098,232.841,0.15,21.308,18.81,16.811,16.887,234.623,0.726,-0.836,6.5,1.2,0.839,-0.119,0.268,-0.264,13.069,12.327,1194.132,9.651,9.826,9.727,219.879,26730.738,2.37552,1852.403,2862.71,2265.595,2326.903,357.205,4054.799,7600,0.18675,4.5357,5,-0.092861,0.38205,0.55668,0.45775,0.10731,0.20418,0.15129,0.01249,0.01177,0.466474,0,0,0,0,0,0.01277341,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,31.2,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.177,21.353,231.921,0.15,21.195,19.155,17.604,16.673,231.236,0.746,-0.232,6.5,1.2,1.121,-0.127,0.384,0.062,13.738,12.484,1210.743,9.732,9.81,9.688,218.305,27723.478,2.46375,1971.86,2915.749,2079.86,2322.49,395.506,4136.062,7600,0.18846,4.54083,5,-0.091835,0.42325,0.50125,0.37864,0.12102,0.103,-0.13858,-0.19778,0.03428,0.455781,0,0,0,0,0,0.01477797,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,31.6,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.186,21.361,231.893,0.15,21.182,18.804,17.979,18.26,233.093,0.724,-0.112,6.5,1.2,1.153,-0.143,0.393,0.005,14.026,12.355,1199.367,9.78,9.834,9.742,217.983,27448.405,2.4393,2091.12,2862.304,1875.364,2276.263,390.694,4222.223,7600,0.18841,4.56733,5,-0.086535,0.46118,0.51506,0.42338,0.11516,0.09481,0.03453,0.11185,-0.01465,0.444444,0,0,0,0,0,0.01420448,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,32,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.524,21.553,232.358,0.15,20.282,18.905,17.818,17.573,233.319,0.722,-1.013,6.5,1.2,0.443,-0.139,0.273,-0.366,13.866,12.393,1201.274,9.812,9.882,9.743,218.608,26978.489,2.39754,2251.477,2765.32,1737.634,2251.477,342.562,3971.205,7600,0.18783,4.48507,5,-0.102986,0.46215,0.53145,0.39293,0.11544,0.00245,0.04098,-0.07613,0.0007,0.477473,0,0,0,0,0,0.01324918,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,32.4,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.089,21.565,233.198,0.15,20.916,18.088,17.293,17.514,234.858,0.718,1.99,6.5,1.2,2.165,-0.195,0.754,0.744,13.904,12.468,1206.725,9.849,9.904,9.754,219.413,29329.216,2.60645,2569.568,2782.572,1808.221,2386.787,385.711,4322.107,7600,0.19196,4.51708,5,-0.096583,0.49025,0.54481,0.39445,0.1184,0.07024,0.03341,0.00381,0.00739,0.431302,0,0,0,0,0,0.01850707,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,32.8,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.599,21.211,232.832,0.15,20.97,18.703,17.571,16.307,233.66,0.717,2.252,6.5,1.2,2.085,-0.168,0.704,0.803,14.12,12.479,1209.998,9.864,9.855,9.729,218.841,29656.094,2.63549,2662.212,2554.818,1723.625,2313.552,393.284,4404.052,7600,0.19216,4.52782,5,-0.094437,0.54023,0.53173,0.40553,0.12898,0.12494,-0.03272,0.0277,0.02647,0.420519,0,0,0,0,0,0.01934754,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,33.2,preview_window,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.338,21.889,233.126,0.15,21.102,18.917,17.519,17.79,230.723,0.732,2.32,6.5,1.2,2.15,-0.226,0.739,0.846,14.162,12.464,1209.949,9.964,9.927,9.832,219.095,30628.356,2.7219,2809.83,2392.874,1790.321,2331.008,360.458,4499.082,7600,0.1943,4.52868,5,-0.094263,0.55301,0.51594,0.42081,0.13039,0.03194,-0.03946,0.03821,0.00351,0.408016,0,0,0,0,0,0.02200808,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,33.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.643,21.508,235.278,0.15,19.929,18.222,16.715,17.72,235.375,0.717,2.704,6.5,1.2,2.146,-0.278,0.857,0.903,13.961,12.454,1205.769,9.974,9.845,9.768,221.449,30126.127,2.67727,2913.412,2233.837,1919.996,2355.748,371.776,4373.467,7600,0.19429,4.47879,5,-0.104242,0.60384,0.47458,0.39803,0.13192,0.12708,-0.1034,-0.05696,0.00384,0.424544,0,0,0,0,0,0.02059821,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,34,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,22.406,21.552,233.628,0.15,19.601,17.896,17.367,17.041,231.064,0.753,3.42,6.5,1.2,2.443,-0.197,0.935,1.178,14.593,12.416,1206.299,9.966,9.835,9.836,219.174,31555.799,2.80432,2946.126,2051.522,2051.522,2349.723,397.602,4490.97,7600,0.1953,4.56055,5,-0.087891,0.58685,0.4559,0.45702,0.13887,-0.04247,-0.0467,0.14747,0.01737,0.409083,0,0,0,0,0,0.02479186,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,34.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.56,22.11,234.935,0.15,20.426,17.3,16.771,17.86,234.596,0.743,4.424,6.5,1.2,2.923,-0.203,1.094,1.534,13.967,12.453,1207.255,10.037,9.911,9.909,221.096,32185.334,2.86026,2949.385,1960.236,2272.728,2394.116,370.179,4629.767,7600,0.19626,4.47319,5,-0.105361,0.58772,0.46122,0.4593,0.12823,0.00217,0.01329,0.00571,-0.02662,0.39082,0,0,0,0,0,0.02683094,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,34.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.704,21.673,235.714,0.15,19.419,17.706,17.256,16.904,234.8,0.714,5.846,6.5,1.2,3.573,-0.222,1.339,1.991,13.64,12.43,1207.182,9.98,9.821,9.883,222.202,31307.012,2.78221,2859.36,1865.236,2452.786,2392.461,351.483,4770.804,7600,0.1953,4.45607,5,-0.108787,0.58029,0.42192,0.48336,0.129,-0.01856,-0.09823,0.06014,0.00194,0.372263,0,0,0,0,0,0.02403235,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,35.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.548,21.277,235.136,0.15,19.065,17.866,17.116,16.865,234.484,0.738,6.037,6.5,1.2,3.491,-0.222,1.337,2.118,13.299,12.395,1200.5,9.901,9.797,9.923,221.969,32090.934,2.85188,2741.542,1838.813,2638.252,2406.202,378.259,4808.876,7600,0.19638,4.39716,5,-0.120567,0.54803,0.4444,0.57008,0.13241,-0.08065,0.05618,0.2168,0.00851,0.367253,0,0,0,0,0,0.02652759,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,35.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.934,21.324,235.256,0.15,18.638,17.707,17.397,17.723,234.102,0.743,7.103,6.5,1.2,4.027,-0.184,1.446,2.463,14.353,12.362,1201.914,9.911,9.759,9.949,221.042,32488.629,2.88722,2613.821,1855.019,2826.113,2431.651,384.421,4896.748,7600,0.19646,4.58655,5,-0.082689,0.55198,0.4004,0.58972,0.13892,0.00986,-0.10999,0.04911,0.01629,0.355691,0,0,0,0,0,0.02786888,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,36,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,21.755,21.627,233.618,0.15,18.524,17.184,16.27,16.966,231.762,0.728,7.734,6.5,1.2,4.335,-0.173,1.61,2.709,14.108,12.358,1200.631,9.949,9.817,9.989,219.651,33580.807,2.98428,2408.553,1901.595,2915.511,2408.553,337.972,4988.39,7600,0.19783,4.5481,5,-0.09038,0.55446,0.42223,0.59455,0.1418,0.00619,0.05458,0.01208,0.00718,0.343633,0,0,0,0,0,0.03180289,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,36.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.402,20.732,235.832,0.15,18.524,17.285,17.233,16.842,236.341,0.715,7.872,6.5,1.2,4.217,-0.156,1.583,2.707,13.805,12.339,1197.898,9.765,9.764,9.887,222.174,33347.611,2.96355,2221.595,2012.535,2968.847,2400.992,378.57,4897.862,7600,0.19729,4.4182,5,-0.11636,0.47972,0.47888,0.6021,0.14714,-0.18685,0.14162,0.01886,0.01335,0.355544,0,0,0,0,0,0.03092696,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,36.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.466,21.154,234.561,0.15,18.714,17.731,16.681,17.096,234.149,0.723,8.759,6.5,1.2,4.577,-0.161,1.703,3.079,14.47,12.384,1200.285,9.788,9.791,9.935,220.239,34488.671,3.06496,2071.701,2179.181,3011.041,2420.641,393.6,5082.298,7600,0.19892,4.44002,5,-0.111995,0.45536,0.45827,0.60239,0.14712,-0.06089,-0.05152,0.00074,-0.00004,0.331277,0,0,0,0,0,0.0353833,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,37.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.199,21.282,235.595,0.15,18.338,17.423,16.852,16.964,236.466,0.742,9.259,6.5,1.2,4.818,-0.108,1.786,3.291,14.244,12.466,1209.063,9.78,9.828,9.942,221.496,35023.642,3.1125,1970.001,2386.298,2987.899,2448.066,359.889,5235.227,7600,0.19899,4.51495,5,-0.097011,0.43513,0.48297,0.59687,0.14517,-0.05058,0.06175,-0.0138,-0.00488,0.311154,0,0,0,0,0,0.03763361,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,37.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.502,20.638,235.684,0.15,17.731,16.969,16.471,16.959,236.349,0.746,9.976,6.5,1.2,5.028,-0.052,1.911,3.443,13.661,12.343,1199.154,9.682,9.794,9.843,222.163,34772.387,3.09017,1887.052,2561.432,2872.873,2440.452,368.934,5232.759,7600,0.19791,4.44302,5,-0.111397,0.41886,0.53172,0.58026,0.13988,-0.04066,0.12186,-0.04153,-0.01322,0.311479,0,0,0,0,0,0.03656807,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,38,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,20.034,19.839,237.033,0.15,17.282,16.507,17.044,16.015,236.069,0.723,8.841,6.5,1.2,4.349,-0.015,1.733,3.083,14.24,12.236,1186.414,9.552,9.707,9.714,222.944,32989.617,2.93174,1760.796,2652.599,2652.599,2355.331,396.357,5044.847,7600,0.19492,4.50033,5,-0.099934,0.39066,0.54534,0.55277,0.15159,-0.07051,0.03405,-0.06873,0.02927,0.336204,0,0,0,0,0,0.02963271,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,38.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.834,20.251,233.582,0.15,17.888,16.881,16.402,16.893,234.181,0.725,8.541,6.5,1.2,4.172,0.022,1.7,3.015,14.156,12.245,1187.61,9.614,9.759,9.737,219.585,32971.058,2.93009,1794.719,2796.51,2480.024,2357.084,374.91,5001.72,7600,0.19501,4.45475,5,-0.10905,0.39817,0.54345,0.52189,0.159,0.01877,-0.00471,-0.07719,0.01853,0.341879,0,0,0,0,0,0.0295627,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,38.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.235,19.701,234.502,0.15,17.734,16.519,16.715,16.507,235.469,0.722,9.432,6.5,1.2,4.485,0.026,1.784,3.293,13.208,12.265,1191.725,9.585,9.739,9.639,221.435,32418.95,2.88103,1880.701,2865.982,2283.658,2343.447,348.356,5007.431,7600,0.19434,4.44158,5,-0.111684,0.42968,0.58402,0.48399,0.14165,0.07879,0.10142,-0.09475,-0.04337,0.341127,0,0,0,0,0,0.02763626,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,39.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.869,19.819,235.991,0.15,17.18,16.642,16.83,16.422,237.114,0.738,8.676,6.5,1.2,4.062,0.042,1.712,3.008,13.445,12.219,1187.196,9.642,9.767,9.664,222.694,30902.791,2.74629,2001.541,2911.131,2105.616,2339.429,381.135,4861.418,7600,0.19246,4.61877,5,-0.076245,0.46904,0.59345,0.49053,0.14826,0.0984,0.02356,0.01636,0.01652,0.36034,0,0,0,0,0,0.02282428,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,39.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.385,19.866,235.607,0.15,17.612,16.894,16.614,16.342,236.453,0.735,8.625,6.5,1.2,3.981,0.101,1.665,3.003,13.26,12.238,1187.831,9.654,9.789,9.623,222.494,31230.727,2.77543,2136.18,2870.444,1930.753,2312.459,371.99,4877.636,7600,0.19368,4.52287,5,-0.095426,0.47241,0.60703,0.44161,0.14732,0.00843,0.03394,-0.1223,-0.00235,0.358206,0,0,0,0,0,0.02380611,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,40,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.016,19.345,236.447,0.15,17.341,16.392,16.962,16.864,236.818,0.721,8.26,6.5,1.2,3.739,0.135,1.599,2.867,13.46,12.176,1182.143,9.64,9.733,9.559,223.136,29920.916,2.65903,2275.947,2772.601,1779.293,2275.947,331.103,4855.567,7600,0.1923,4.43552,5,-0.112895,0.51883,0.61196,0.43847,0.14937,0.11605,0.01234,-0.00785,0.00514,0.36111,0,0,0,0,0,0.02006538,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,40.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.791,19.684,235.104,0.15,17.526,16.892,17.32,16.696,236.448,0.728,8.224,6.5,1.2,3.779,0.192,1.611,2.94,13.84,12.256,1187.823,9.696,9.714,9.571,221.428,31153.871,2.7686,2464.319,2673.263,1717.484,2285.022,378.359,4906.621,7600,0.19471,4.44232,5,-0.111536,0.53424,0.55151,0.4093,0.16268,0.03852,-0.15113,-0.07293,0.03328,0.354392,0,0,0,0,0,0.02357522,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,40.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.559,18.897,235.044,0.15,17.191,16.953,17.809,17.287,233.054,0.749,6.905,6.5,1.2,3.024,0.162,1.373,2.456,12.857,12.287,1192.748,9.628,9.605,9.467,222.335,28553.51,2.53751,2529.67,2427.784,1639.219,2198.891,373.114,4624.526,7600,0.19074,4.51706,5,-0.096587,0.56135,0.5379,0.40026,0.14838,0.06777,-0.03402,-0.02261,-0.03576,0.39151,0,0,0,0,0,0.01664262,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,41.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.626,18.667,235.498,0.15,16.853,16.305,17.141,16.539,236.492,0.72,7.024,6.5,1.2,3.069,0.223,1.476,2.465,13.266,12.18,1180.648,9.653,9.537,9.464,222.385,28400.188,2.52388,2646.849,2244.624,1663.359,2184.944,347.723,4664.029,7600,0.19128,4.54251,5,-0.091499,0.61635,0.49978,0.42754,0.15261,0.13752,-0.0953,0.0682,0.01057,0.386312,0,0,0,0,0,0.01629026,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,41.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.795,18.822,236.738,0.15,17.65,17.394,17.146,17.726,235.867,0.733,5.858,6.5,1.2,2.375,0.248,1.23,2.05,13.21,12.228,1184.364,9.632,9.557,9.489,223.679,27583.108,2.45127,2684.302,2022.363,1716.668,2141.111,362.127,4508.244,7600,0.19042,4.45569,5,-0.108862,0.57961,0.50484,0.43689,0.15157,-0.09187,0.01266,0.02338,-0.0026,0.40681,0,0,0,0,0,0.01449478,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,42,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.647,18.531,239.223,0.15,17.332,18.138,18.024,17.588,239.244,0.73,4.996,6.5,1.2,1.979,0.264,1.153,1.698,12.344,12.14,1179.66,9.585,9.491,9.457,227.032,25742.281,2.28768,2648.909,1813.594,1813.594,2092.032,371.251,4371.655,7600,0.18801,4.4254,5,-0.114921,0.57257,0.4792,0.44462,0.15247,-0.01759,-0.06412,0.01933,0.00226,0.424782,0,0,0,0,0,0.01100317,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,42.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.023,18.811,235.881,0.15,17.864,17.082,17.426,17.454,236.803,0.729,4.925,6.5,1.2,2.001,0.287,1.125,1.799,13.117,12.228,1186.93,9.622,9.439,9.534,222.921,25987.056,2.30943,2667.431,1696.525,2003.254,2122.403,363.352,4404.739,7600,0.18857,4.52688,5,-0.094624,0.58205,0.39932,0.49414,0.15808,0.02368,-0.1997,0.12381,0.01403,0.420429,0,0,0,0,0,0.01142689,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,42.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.286,18.857,234.345,0.15,17.361,17.106,17.999,17.854,235.921,0.748,4.651,6.5,1.2,1.909,0.241,1.11,1.636,12.679,12.153,1178.832,9.576,9.468,9.53,221.821,25839.412,2.29631,2620.819,1643.684,2221.193,2161.899,345.477,4470.011,7600,0.1877,4.48875,5,-0.102251,0.53797,0.42926,0.49183,0.15586,-0.11018,0.07486,-0.00577,-0.00555,0.411841,0,0,0,0,0,0.01117262,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,43.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.527,18.878,238.174,0.15,17.982,17.236,17.818,17.819,238.391,0.733,3.686,6.5,1.2,1.431,0.304,0.905,1.247,12.497,12.201,1184.203,9.538,9.43,9.557,225.832,25384.866,2.25592,2443.257,1547.043,2340.711,2110.337,375.529,4376.536,7600,0.18774,4.50425,5,-0.099149,0.50502,0.39774,0.524,0.15401,-0.08239,-0.07879,0.08041,-0.00462,0.42414,0,0,0,0,0,0.01040764,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,43.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.464,18.866,236.284,0.15,18.223,18.142,18.457,17.734,234.936,0.735,3.071,6.5,1.2,1.126,0.35,0.857,1.085,12.465,12.169,1179.251,9.48,9.421,9.525,223.98,24602.784,2.18641,2245.71,1513.842,2450.467,2070.006,370.776,4401.291,7600,0.18706,4.55982,5,-0.088036,0.45743,0.39916,0.50289,0.16179,-0.11895,0.00353,-0.05277,0.01945,0.420883,0,0,0,0,0,0.00918955,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,44,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.766,18.682,238.893,0.15,17.577,18.678,18.427,17.82,238.46,0.716,2.41,6.5,1.2,0.898,0.302,0.688,0.872,12.637,12.168,1178.369,9.461,9.318,9.531,226.416,24054.079,2.13765,2049.004,1551.157,2546.852,2049.004,331.898,4125.317,7600,0.1855,4.56201,5,-0.087599,0.4713,0.32753,0.54099,0.15962,0.03467,-0.17907,0.09524,-0.00545,0.457195,0,0,0,0,0,0.00838939,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,44.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.444,18.637,237.99,0.15,18.174,18.514,17.73,17.779,239.027,0.715,2.883,6.5,1.2,1.276,0.336,0.838,0.97,12.625,12.133,1174.413,9.398,9.328,9.537,225.53,25158.341,2.23579,1902.082,1694.007,2645.81,2080.633,376.785,4317.055,7600,0.1873,4.47845,5,-0.10431,0.42394,0.35417,0.56368,0.16435,-0.11842,0.0666,0.05674,0.01183,0.431966,0,0,0,0,0,0.01004048,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,44.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.248,18.734,235.265,0.15,18.526,18.307,17.885,17.785,236.862,0.724,1.376,6.5,1.2,0.496,0.32,0.585,0.537,11.777,12.213,1187.233,9.361,9.389,9.49,223.64,22776.511,2.02412,1700.974,1803.148,2593.939,2032.687,374.168,4139.854,7600,0.18342,4.53645,5,-0.09271,0.38721,0.41502,0.51607,0.15147,-0.09183,0.15213,-0.11905,-0.03219,0.455282,0,0,0,0,0,0.00675331,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,45.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.613,18.83,238.778,0.15,18.165,18.811,17.767,17.859,239.42,0.726,2.062,6.5,1.2,1.064,0.347,0.653,0.72,13.002,12.206,1181.267,9.348,9.368,9.468,225.939,24707.398,2.19571,1615.251,2032.264,2634.9,2094.138,360.508,4289.062,7600,0.18629,4.62961,5,-0.074079,0.37505,0.39454,0.49476,0.16391,-0.03038,-0.05121,-0.05327,0.0311,0.43565,0,0,0,0,0,0.00934121,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,45.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.263,18.282,238.081,0.15,18.936,17.82,18.163,18.52,237.971,0.736,0.541,6.5,1.2,0.225,0.289,0.421,0.174,11.79,12.16,1177.201,9.216,9.33,9.336,226.448,21949.72,1.95064,1414.654,2076.196,2381.708,1957.519,361.91,4121.243,7600,0.18116,4.61681,5,-0.076639,0.32098,0.43503,0.44111,0.15718,-0.13519,0.10122,-0.13412,-0.01682,0.457731,0,0,0,0,0,0.0058291,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,46,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,19.036,18.539,238.592,0.15,18.604,18.184,18.182,18.248,237.866,0.741,1.394,6.5,1.2,0.902,0.298,0.528,0.492,11.8,12.166,1183.32,9.254,9.379,9.377,226.953,22815.66,2.02759,1472.323,2333.42,2333.42,2046.388,382.71,4304.094,7600,0.18218,4.68018,5,-0.063965,0.34152,0.46678,0.46477,0.16122,0.05135,0.07938,0.05915,0.01009,0.433672,0,0,0,0,0,0.00680588,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,46.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.729,18.953,237.343,0.15,17.759,18.425,18.515,17.729,238.015,0.723,1.494,6.5,1.2,1.097,0.29,0.647,0.445,12.122,12.193,1182.051,9.281,9.391,9.331,225.385,23318.396,2.07227,1519.301,2508.336,2195.88,2074.506,370.136,4276.241,7600,0.18242,4.70502,5,-0.058996,0.33239,0.44212,0.38299,0.1642,-0.02281,-0.06166,-0.20445,0.00745,0.437337,0,0,0,0,0,0.00742016,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,46.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.52,18.694,237.79,0.15,17.992,18.115,18.489,18.616,238.261,0.716,1.396,6.5,1.2,1.144,0.305,0.587,0.47,11.903,12.127,1177.218,9.224,9.393,9.262,226.049,23118.052,2.05447,1593.032,2595.791,2003.138,2063.987,354.536,4418.666,7600,0.18187,4.57836,5,-0.084327,0.32015,0.48963,0.3582,0.163,-0.03061,0.11877,-0.06198,-0.003,0.418597,0,0,0,0,0,0.00717494,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,47.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.425,18.453,236.165,0.15,18.491,18.78,17.574,18.189,237.814,0.742,1.04,6.5,1.2,1.111,0.264,0.504,0.402,11.396,12.151,1178.347,9.166,9.292,9.176,224.914,22268.183,1.97894,1685.302,2593.599,1789.23,2022.711,380.592,4298.861,7600,0.17956,4.67159,5,-0.065681,0.30507,0.4312,0.31557,0.14482,-0.0377,-0.14608,-0.10659,-0.04544,0.43436,0,0,0,0,0,0.00617967,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,47.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.851,18.406,238.246,0.15,17.973,18.263,18.128,18.392,239.713,0.729,1.775,6.5,1.2,1.535,0.269,0.609,0.626,11.305,12.129,1177.694,9.144,9.288,9.119,227.09,23282.91,2.06912,1899.633,2639.157,1692.735,2077.175,374.655,4495.211,7600,0.18066,4.62957,5,-0.074086,0.30284,0.44625,0.27718,0.14887,-0.00558,0.03763,-0.09595,0.01012,0.408525,0,0,0,0,0,0.00738441,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,48,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.622,18.524,236.376,0.15,17.624,18.148,18.484,18.345,236.644,0.735,1.93,6.5,1.2,1.74,0.281,0.671,0.679,11.952,12.162,1178.008,9.185,9.27,9.106,224.592,24325.542,2.16178,2103.49,2615.397,1591.583,2103.49,341.271,4546.776,7600,0.1819,4.72217,5,-0.055565,0.34347,0.42813,0.26438,0.16812,0.10156,-0.04529,-0.03201,0.04811,0.40174,0,0,0,0,0,0.00878966,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,48.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.883,18.345,237.392,0.15,18.032,17.92,18.027,17.924,235.941,0.744,2.289,6.5,1.2,2.034,0.222,0.711,0.695,11.22,12.139,1175.548,9.162,9.173,9.038,226.328,23540.412,2.092,2279.801,2487.592,1537.09,2101.494,376.27,4614.307,7600,0.17932,4.74516,5,-0.050969,0.35575,0.3667,0.23147,0.15549,0.03071,-0.15358,-0.08229,-0.03157,0.392854,0,0,0,0,0,0.00771963,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,48.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.838,18.317,237.603,0.15,18.05,18.292,17.837,18.808,239.584,0.743,2.5,6.5,1.2,2.232,0.241,0.738,0.812,10.988,12.14,1176.206,9.147,9.147,9.001,226.767,23614.552,2.09859,2439.141,2335.282,1531.45,2101.958,380.339,4712.587,7600,0.17914,4.73519,5,-0.052962,0.35707,0.35753,0.21135,0.15129,0.00329,-0.02293,-0.05029,-0.01051,0.379923,0,0,0,0,0,0.00782156,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,49.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.269,18.488,236.157,0.15,18.997,18.076,17.784,17.972,237.487,0.745,2.269,6.5,1.2,2.229,0.209,0.658,0.79,11.992,12.165,1178.32,9.16,9.1,9.017,224.337,23878.757,2.12207,2593.337,2171.796,1562.618,2109.25,364.421,4698.531,7600,0.17852,4.66649,5,-0.066703,0.36273,0.30262,0.21922,0.17196,0.01417,-0.13727,0.01968,0.05169,0.381772,0,0,0,0,0,0.0081733,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,49.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.233,18.235,236.436,0.15,18.832,17.827,18.306,18.697,236.403,0.741,2.475,6.5,1.2,2.447,0.167,0.754,0.849,10.294,12.05,1170.107,9.143,9.023,8.979,226.284,22935.719,2.03826,2663.198,2013.429,1713.353,2129.993,355.47,4858.828,7600,0.17583,4.90705,5,-0.01859,0.38928,0.2691,0.22468,0.14193,0.06636,-0.0838,0.01365,-0.07507,0.360681,0,0,0,0,0,0.00697392,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,50,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.949,18.336,238.083,0.15,18.293,18.262,18.536,18.844,239.281,0.731,2.849,6.5,1.2,2.663,0.176,0.836,0.958,10.853,12.19,1183.041,9.121,9.006,9.001,227.38,23753.799,2.11097,2650.536,1788.224,1788.224,2075.661,383.25,4911.557,7600,0.17664,4.93472,5,-0.013056,0.36733,0.25201,0.24738,0.14947,-0.05487,-0.04271,0.05674,0.01883,0.353742,0,0,0,0,0,0.00801694,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,50.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.819,18.132,237.031,0.15,18.179,18.376,17.807,17.91,237.545,0.718,3.606,6.5,1.2,3.2,0.144,0.908,1.293,10.257,12.033,1167.246,8.997,8.911,8.988,226.92,24873.55,2.21048,2675.515,1723.722,2024.413,2141.217,356.199,4987.181,7600,0.17738,4.79085,5,-0.04183,0.27984,0.19336,0.27067,0.14567,-0.21874,-0.14665,0.05824,-0.00949,0.343792,0,0,0,0,0,0.00962728,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,50.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.626,17.682,237.493,0.15,17.998,17.606,17.591,17.443,237.68,0.745,3.573,6.5,1.2,3.24,0.09,0.848,1.256,10.688,12.076,1170.771,8.966,8.816,8.925,226.955,24124.26,2.14389,2637.458,1650.521,2233.823,2173.934,348.942,5086.747,7600,0.1748,4.83621,5,-0.032759,0.31416,0.16372,0.27295,0.15076,0.08581,-0.07409,0.00568,0.01271,0.330691,0,0,0,0,0,0.00853336,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,51.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.504,17.966,237.125,0.15,18.204,17.829,17.597,18.481,236.633,0.716,3.489,6.5,1.2,3.199,0.074,0.848,1.28,10.663,12.092,1173.309,8.981,8.819,8.961,226.616,24060.597,2.13823,2514.935,1608.145,2411.179,2178.086,379.961,4900.68,7600,0.17387,4.98646,5,-0.002708,0.30529,0.14355,0.28532,0.15467,-0.02217,-0.05044,0.03093,0.00979,0.355174,0,0,0,0,0,0.00843456,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,51.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.531,17.899,237.748,0.15,16.907,17.692,17.354,17.721,238.623,0.731,2.806,6.5,1.2,2.876,0.038,0.79,1.034,10.817,12.109,1169.98,8.904,8.822,8.988,227.094,24339.82,2.16304,2287.025,1543.727,2494.98,2108.577,376.567,4990.537,7600,0.17322,4.86359,5,-0.027281,0.24721,0.16461,0.33094,0.16314,-0.14521,0.05267,0.11406,0.02116,0.34335,0,0,0,0,0,0.00883458,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,52,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.916,18.187,238.163,0.15,17.728,17.702,17.813,17.43,239.267,0.735,3.518,6.5,1.2,3.3,0.014,0.886,1.18,10.147,12.19,1179.613,8.888,8.849,8.965,228.166,24405.261,2.16886,2119.442,1633.206,2605.677,2119.442,324.157,5150.076,7600,0.17242,4.87193,5,-0.025615,0.20588,0.16704,0.28298,0.1509,-0.10333,0.00606,-0.11989,-0.03059,0.322358,0,0,0,0,0,0.00893735,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,52.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.505,17.853,238.171,0.15,17.416,17.825,17.746,17.706,238.133,0.748,2.11,6.5,1.2,2.583,0.005,0.634,0.713,9.539,12.137,1177.336,8.821,8.797,8.9,228.779,22586.052,2.00719,1946.493,1749.658,2650.045,2115.399,356.431,4929.176,7600,0.16874,4.85721,5,-0.028558,0.18826,0.16485,0.2675,0.14658,-0.04403,-0.00548,-0.0387,-0.01079,0.351424,0,0,0,0,0,0.00656642,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,52.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.284,17.911,235.561,0.15,18.013,18.369,17.981,18.166,237.286,0.718,2.483,6.5,1.2,2.675,-0.035,0.724,0.856,9.339,12.133,1175.969,8.769,8.807,8.902,226.353,22599.14,2.00835,1839.044,1937.114,2696.139,2157.432,359.138,5009.759,7600,0.16867,4.88794,5,-0.022412,0.13773,0.17664,0.27147,0.13068,-0.12635,0.02948,0.00993,-0.03975,0.340821,0,0,0,0,0,0.00658632,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,53.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.992,17.484,237.658,0.15,17.654,17.839,17.606,17.608,238.672,0.723,2.787,6.5,1.2,2.946,-0.044,0.806,1.013,10.311,12.159,1179.475,8.681,8.742,8.853,227.5,22909.103,2.0359,1672.371,2071.283,2647.76,2130.471,344.859,5015.173,7600,0.16881,4.99089,5,-0.001822,0.1098,0.1703,0.28112,0.15316,-0.06982,-0.01587,0.02411,0.0562,0.340109,0,0,0,0,0,0.0069506,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,53.6,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.294,17.527,238.523,0.15,17.514,17.79,17.442,17.956,238.75,0.749,1.843,6.5,1.2,2.36,-0.074,0.643,0.548,9.294,12.14,1175.195,8.657,8.784,8.804,229.38,21719.341,1.93017,1582.383,2208.783,2498.066,2096.41,342.685,4997.821,7600,0.16681,4.95312,5,-0.009376,0.08767,0.21432,0.23491,0.15033,-0.05531,0.11006,-0.11553,-0.00706,0.342392,0,0,0,0,0,0.00562933,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,54,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.427,17.541,236.667,0.15,17.238,17.817,17.802,17.368,235.638,0.738,1.885,6.5,1.2,2.276,-0.101,0.677,0.625,10.568,12.1,1174.44,8.621,8.759,8.774,226.265,22837.219,2.02951,1503.236,2362.743,2362.743,2076.241,382.003,4941.971,7600,0.16863,4.92643,5,-0.014714,0.05736,0.19447,0.21035,0.16569,-0.07579,-0.04963,-0.06139,0.03838,0.349741,0,0,0,0,0,0.00686181,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,54.4,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.515,18.109,237.763,0.15,17.403,18.266,17.693,18.046,237.073,0.736,1.183,6.5,1.2,1.816,-0.142,0.499,0.493,9.132,12.091,1172.03,8.686,8.877,8.795,228.775,21709.65,1.92931,1565.105,2473.369,2186.43,2074.968,339.909,4908.51,7600,0.16694,4.9153,5,-0.016939,0.06039,0.25114,0.16946,0.14432,0.00759,0.14169,-0.10223,-0.05341,0.354143,0,0,0,0,0,0.00561414,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,54.8,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.643,17.757,238.949,0.15,17.99,17.407,17.316,17.52,237.425,0.729,0.556,6.5,1.2,1.377,-0.157,0.412,0.139,10.304,12.016,1165.519,8.643,8.805,8.752,228.81,21300.272,1.89292,1543.813,2519.22,1942.732,2001.921,344.865,4731.238,7600,0.1661,4.93209,5,-0.013582,0.06486,0.22688,0.17369,0.16481,0.01117,-0.06064,0.01059,0.05121,0.377469,0,0,0,0,0,0.00519843,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,55.2,impact_peak,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.957,17.798,235.126,0.15,18.065,17.909,16.525,17.206,234.976,0.736,0.052,6.5,1.2,1.149,-0.203,0.348,-0.019,10.278,12.091,1170.316,8.656,8.808,8.676,225.011,20933.977,1.86037,1669.693,2564.558,1772.084,2002.112,374.964,4761.464,7600,0.16581,4.8926,5,-0.021481,0.07908,0.23066,0.0982,0.16239,0.03555,0.00945,-0.18875,-0.00605,0.373492,0,0,0,0,0,0.00485681,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,55.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.094,17.738,236.692,0.15,17.778,18.22,17.358,18.045,235.315,0.746,-0.135,6.5,1.2,0.881,-0.207,0.351,-0.016,9.401,12.112,1175.488,8.671,8.788,8.658,227.441,19740.553,1.75431,1792.432,2490.872,1597.027,1960.11,353.841,4526.891,7600,0.16352,4.89696,5,-0.020608,0.10564,0.22248,0.09299,0.14947,0.06641,-0.02046,-0.01301,-0.03229,0.404356,0,0,0,0,0,0.00384207,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,56,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.972,17.505,237.483,0.15,17.729,17.801,17.471,17.665,240.411,0.736,-1.313,6.5,1.2,0.157,-0.236,0.174,-0.424,8.276,12.129,1175.832,8.643,8.725,8.558,229.332,18539.2,1.64755,1961.22,2405.527,1516.913,1961.22,296.205,4386.769,7600,0.16163,4.92813,5,-0.014374,0.10987,0.19206,0.02457,0.12534,0.01057,-0.07605,-0.17106,-0.06032,0.422794,0,0,0,0,0,0.00299313,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,56.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.178,17.56,238.689,0.15,18.06,18.58,17.979,17.572,237.76,0.729,-1.101,6.5,1.2,0.175,-0.268,0.158,-0.474,8.405,12.076,1171.271,8.704,8.725,8.592,230.416,18191.432,1.61665,2071.999,2257.885,1407.582,1912.489,336.604,4419.418,7600,0.16124,4.98521,5,-0.002959,0.16877,0.18907,0.05644,0.13201,0.14726,-0.00746,0.07969,0.01667,0.418498,0,0,0,0,0,0.00278046,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,56.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.295,18.276,237.528,0.15,18.025,18.113,17.443,18.14,236.879,0.736,-0.726,6.5,1.2,0.259,-0.231,0.28,-0.223,9.093,12.219,1183.815,8.807,8.778,8.649,228.577,18664.877,1.65872,2272.312,2175.618,1427.235,1958.388,354.102,4474.957,7600,0.16121,4.91125,5,-0.017751,0.18858,0.16018,0.031,0.14189,0.04951,-0.07223,-0.0636,0.02471,0.41119,0,0,0,0,0,0.00307909,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,57.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.264,17.737,236.462,0.15,17.813,17.937,18.571,17.968,235.162,0.73,-1.508,6.5,1.2,-0.187,-0.275,0.116,-0.567,8.668,12.099,1173.741,8.726,8.675,8.596,227.927,18860.644,1.67612,2362.627,1994.396,1462.256,1939.76,318.336,4406.239,7600,0.16199,5.03623,5,0.007246,0.17597,0.12441,0.04586,0.13241,-0.03152,-0.08942,0.03713,-0.02372,0.420232,0,0,0,0,0,0.0032042,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,57.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.883,18.035,238.421,0.15,17.64,18.246,17.76,17.644,238.076,0.716,-2.186,6.5,1.2,-0.77,-0.264,0.019,-0.754,9.228,12.112,1173.968,8.768,8.656,8.623,229.343,19849.955,1.76404,2537.282,1914.518,1626.915,2026.238,340.696,4569.264,7600,0.1633,4.97362,5,-0.005277,0.18496,0.07267,0.03935,0.14946,0.02247,-0.12937,-0.01626,0.04263,0.398781,0,0,0,0,0,0.00392825,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,58,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.004,17.973,237.035,0.15,18.038,18.022,18.085,18.108,236.331,0.751,-2.435,6.5,1.2,-0.998,-0.279,0.013,-0.786,9.163,12.087,1172.223,8.764,8.634,8.666,228.019,20195.442,1.79474,2515.208,1711.952,1711.952,1979.704,357.003,4618.953,7600,0.16393,4.97703,5,-0.004594,0.19126,0.06097,0.09231,0.14756,0.01576,-0.02924,0.13239,-0.00475,0.392243,0,0,0,0,0,0.00420788,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,58.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.023,17.483,237.567,0.15,18.038,17.753,17.998,18.286,237.258,0.732,-3.868,6.5,1.2,-2.088,-0.239,-0.209,-1.368,9.314,12.138,1176.463,8.642,8.552,8.591,228.408,21345.303,1.89693,2581.664,1667.855,1956.546,2068.688,341.984,5005.38,7600,0.16512,4.95737,5,-0.008526,0.12947,0.03969,0.07909,0.15452,-0.15449,-0.0532,-0.03303,0.01738,0.341397,0,0,0,0,0,0.00525709,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,58.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.898,17.69,236.322,0.15,17.397,17.875,17.846,18.265,237.353,0.723,-3.046,6.5,1.2,-1.581,-0.251,-0.109,-1.083,9.221,12.088,1172.139,8.72,8.535,8.636,227.257,20768.731,1.84569,2449.127,1524.446,2070.954,2014.842,326.931,4759.984,7600,0.16418,4.91438,5,-0.017123,0.18505,-0.0005,0.10105,0.15566,0.13895,-0.10049,0.0549,0.00286,0.373686,0,0,0,0,0,0.00470562,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,59.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.122,18.212,237.134,0.15,18.575,18.01,17.759,18.132,238.082,0.722,-3.074,6.5,1.2,-1.746,-0.229,-0.044,-1.098,8.6,12.219,1185.682,8.718,8.615,8.698,228.679,21282.964,1.89139,2360.241,1537.216,2266.07,2054.509,344.862,4734.152,7600,0.16459,5.03459,5,0.006918,0.12235,0.01862,0.10184,0.14447,-0.15674,0.04782,0.00196,-0.02799,0.377085,0,0,0,0,0,0.00518191,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,59.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.755,18.05,237.359,0.15,18.214,17.459,17.789,17.457,238.977,0.736,-2.976,6.5,1.2,-1.753,-0.238,-0.108,-1.036,9.639,12.126,1177.018,8.706,8.588,8.73,227.878,22300.181,1.98178,2214.338,1509.273,2411.596,2045.069,357.197,4874.104,7600,0.16635,4.93918,5,-0.012164,0.13099,0.01323,0.15481,0.1582,0.0216,-0.01348,0.13243,0.03434,0.358671,0,0,0,0,0,0.00624082,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,60,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.842,17.634,237.87,0.15,17.735,18.067,18.159,17.553,237.662,0.731,-2.049,6.5,1.2,-1.294,-0.238,0.058,-0.731,8.788,12.097,1172.324,8.601,8.544,8.671,229.224,20346.433,1.80816,1999.005,1544.359,2453.652,1999.005,303.098,4725.149,7600,0.16291,5.01652,5,0.003303,0.0777,0.02017,0.14751,0.1429,-0.13323,0.01734,-0.01824,-0.03827,0.37827,0,0,0,0,0,0.00433708,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,60.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.569,17.734,237.069,0.15,18.01,17.842,17.907,17.826,235.403,0.743,-2.98,6.5,1.2,-2.011,-0.175,-0.029,-1.002,8.588,12.161,1180.62,8.592,8.528,8.671,228.623,21656.306,1.92456,1911.447,1724.355,2580.175,2071.992,338.788,4918.511,7600,0.1641,4.96544,5,-0.006912,0.05727,-0.00701,0.13667,0.14193,-0.05106,-0.06794,-0.02711,-0.00241,0.352827,0,0,0,0,0,0.00556041,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,60.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.234,18.169,238.709,0.15,17.776,17.612,17.443,18.355,238.716,0.752,-1.787,6.5,1.2,-1.411,-0.199,0.09,-0.619,9.293,12.182,1183.675,8.598,8.625,8.726,229.567,21184.497,1.88264,1719.287,1816.752,2571.101,2035.713,356.925,4785.559,7600,0.16359,4.96528,5,-0.006943,0.01217,0.03883,0.14069,0.15147,-0.11276,0.11459,0.01007,0.02385,0.370321,0,0,0,0,0,0.00509089,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,61.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.372,17.371,236.649,0.15,17.093,17.7,17.471,18.081,237.148,0.728,-0.745,6.5,1.2,-1.046,-0.182,0.191,-0.227,8.794,12.087,1173.001,8.466,8.561,8.643,227.997,19518.759,1.7346,1565.884,1935.692,2470.11,1990.562,319.699,4670.41,7600,0.16041,4.94362,5,-0.011277,-0.02351,0.07222,0.15395,0.14323,-0.0892,0.08348,0.03314,-0.02062,0.385472,0,0,0,0,0,0.00368034,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,61.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.532,17.567,237.164,0.15,16.704,17.555,17.325,17.353,235.555,0.736,-1.5,6.5,1.2,-1.468,-0.146,0.121,-0.528,8.759,12.111,1174.127,8.494,8.607,8.635,228.555,20482.534,1.82025,1543.776,2150.99,2431.413,2042.06,332.189,4818.142,7600,0.16146,4.99998,5,-0.000004,-0.01749,0.09551,0.12342,0.14946,0.01506,0.05822,-0.07633,0.01559,0.366034,0,0,0,0,0,0.0044582,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,62,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.37,17.755,238.097,0.15,16.699,16.939,17.92,17.188,238.834,0.749,-2.043,6.5,1.2,-1.798,-0.168,0.048,-0.704,8.473,12.16,1178.223,8.531,8.635,8.616,229.765,21010.943,1.86721,1492.917,2267.225,2267.225,2009.122,344.137,4870.626,7600,0.16266,5.01765,5,0.00353,-0.00337,0.1009,0.08198,0.14152,0.03529,0.01347,-0.10359,-0.01986,0.359128,0,0,0,0,0,0.0049324,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,62.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.878,17.07,236.509,0.15,17.564,16.95,17.288,17.171,238.757,0.735,-0.944,6.5,1.2,-1.337,-0.153,0.243,-0.353,9.14,12.099,1173.302,8.426,8.562,8.523,227.516,20156.467,1.79128,1461.852,2366.681,2080.827,1969.787,338.623,4714.92,7600,0.16091,5.04728,5,0.009456,-0.02465,0.11059,0.07213,0.14812,-0.05318,0.02424,-0.02463,0.01649,0.379616,0,0,0,0,0,0.00418002,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,62.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.374,16.996,236.985,0.15,16.764,16.804,17.738,17.773,236.637,0.736,-0.281,6.5,1.2,-0.965,-0.103,0.335,-0.059,8.565,12.068,1171.202,8.421,8.55,8.52,228.567,19239.853,1.70982,1574.951,2468.285,1940.304,1994.513,315.848,4682.675,7600,0.15853,4.9949,5,-0.00102,-0.02051,0.10852,0.07797,0.14757,0.01034,-0.00519,0.01461,-0.00135,0.383859,0,0,0,0,0,0.00347826,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,63.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.115,16.974,237.689,0.15,16.933,17.198,17.474,17.038,236.576,0.742,-0.005,6.5,1.2,-0.816,-0.069,0.327,0.012,7.968,12.084,1174.353,8.426,8.584,8.434,229.853,18638.51,1.65638,1647.079,2442.245,1738.062,1942.462,333.189,4635.408,7600,0.15694,4.92938,5,-0.014123,-0.01325,0.14524,-0.00497,0.13164,0.01813,0.09181,-0.20736,-0.03985,0.390078,0,0,0,0,0,0.00306864,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,63.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.648,16.768,234.796,0.15,17.039,16.97,16.706,16.888,232.644,0.718,0.983,6.5,1.2,-0.311,-0.052,0.464,0.364,8.691,12.054,1168.961,8.467,8.542,8.454,226.244,17797.594,1.58165,1706.551,2378.376,1518.593,1867.84,340.357,4433.684,7600,0.15521,5.09448,5,0.018897,0.05295,0.12853,0.04059,0.13969,0.1655,-0.04177,0.1139,0.02014,0.41662,0,0,0,0,0,0.00255213,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,64,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.632,17.007,235.45,0.15,16.649,16.291,17.203,16.653,236.821,0.718,1.494,6.5,1.2,0.026,-0.017,0.546,0.458,8.391,12.104,1172.686,8.495,8.569,8.379,227.195,17901.957,1.59092,1876.987,2322.002,1431.971,1876.987,296.677,4383.165,7600,0.15483,5.02315,5,0.00463,0.05309,0.127,-0.06326,0.13706,0.00036,-0.00383,-0.25962,-0.00658,0.423268,0,0,0,0,0,0.00260819,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,64.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.468,17.27,236.682,0.15,16.449,16.779,16.734,16.502,233.99,0.731,2.152,6.5,1.2,0.345,0.058,0.672,0.729,8.952,12.091,1172.8,8.557,8.59,8.434,227.883,19390.006,1.72316,2111.416,2301.883,1430.627,1947.975,344.899,4533.507,7600,0.158,5.0086,5,0.001719,0.08395,0.11653,-0.03923,0.15337,0.07714,-0.02619,0.06007,0.04078,0.403486,0,0,0,0,0,0.00358004,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,64.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.083,16.747,236.305,0.15,16.881,16.213,17.308,16.66,235.271,0.72,1.289,6.5,1.2,-0.103,0.055,0.542,0.408,8.457,11.987,1161.919,8.507,8.463,8.353,228,17878.094,1.5888,2207.384,2114.04,1391.584,1904.336,341.835,4437.852,7600,0.15534,4.99582,5,-0.000836,0.09696,0.0522,-0.05705,0.15195,0.03253,-0.16083,-0.04455,-0.00355,0.416072,0,0,0,0,0,0.00259795,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,65.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.403,16.451,235.594,0.15,16.951,16.644,16.788,16.697,235.484,0.713,2.232,6.5,1.2,0.356,0.083,0.662,0.731,8.175,12.063,1167.693,8.488,8.427,8.341,227.556,17952.808,1.59544,2298.724,1940.841,1423.655,1887.74,309.39,4508.066,7600,0.15589,4.97393,5,-0.005214,0.11283,0.05208,-0.03364,0.13752,0.03967,-0.00029,0.05852,-0.03609,0.406833,0,0,0,0,0,0.00264297,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,65.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.404,16.793,236.137,0.15,17.402,16.158,16.884,16.306,236.578,0.738,3.208,6.5,1.2,0.891,0.1,0.773,1.092,7.919,12.03,1167.63,8.539,8.43,8.404,228.349,18803.346,1.67103,2448.615,1867.86,1599.657,1972.044,317.714,4606.94,7600,0.1576,4.94748,5,-0.010505,0.12324,0.01408,-0.01127,0.13067,0.02603,-0.09498,0.05593,-0.01711,0.393824,0,0,0,0,0,0.00317481,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,66,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.634,16.575,237.098,0.15,16.493,16.804,16.665,15.907,238.223,0.732,3.065,6.5,1.2,0.965,0.112,0.792,1.056,8.676,12.039,1169.363,8.528,8.361,8.38,228.565,18569.994,1.65029,2494.114,1711.945,1711.945,1972.668,347.63,4561.681,7600,0.15738,4.98851,5,-0.002299,0.13819,-0.02808,-0.00944,0.14315,0.03737,-0.10541,0.00457,0.03119,0.399779,0,0,0,0,0,0.00302161,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,66.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.57,16.721,235.93,0.15,15.952,16.391,16.814,15.959,234.536,0.736,2.88,6.5,1.2,0.928,0.158,0.8,0.992,8.889,12.028,1165.766,8.552,8.401,8.395,227.191,19441.508,1.72774,2434.885,1541.755,1823.913,1933.517,334.245,4681.403,7600,0.15958,4.94406,5,-0.011188,0.14525,-0.00628,-0.01204,0.15044,0.01765,0.0545,-0.0065,0.01823,0.384026,0,0,0,0,0,0.00362428,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,66.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.627,16.584,235.92,0.15,15.73,16.415,16.243,16.656,237.085,0.752,2.062,6.5,1.2,0.595,0.178,0.685,0.687,8.834,12.065,1171.362,8.494,8.345,8.4,227.237,18618.503,1.6546,2361.327,1455.804,1990.989,1936.04,320.157,4709.629,7600,0.15847,5.07215,5,0.014431,0.10404,-0.04566,0.00963,0.15162,-0.10301,-0.09845,0.05418,0.00294,0.380312,0,0,0,0,0,0.00305901,11252.573
