episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,67.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.18,16.669,237.117,0.15,16.239,16.608,16.554,16.691,235.792,0.717,3.402,6.5,1.2,1.445,0.225,0.869,1.213,8.102,12.012,1165.018,8.531,8.35,8.465,229.147,18986.593,1.68731,2286.296,1485.653,2194.686,1988.879,335.483,4756.923,7600,0.15983,5.06249,5,0.012498,0.13031,-0.05097,0.06482,0.13238,0.06567,-0.01328,0.13797,-0.0481,0.374089,0,0,0,0,0,0.00330604,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,67.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.342,16.55,236.212,0.15,17.142,16.505,16.57,17.173,235.291,0.735,3.429,6.5,1.2,1.551,0.192,0.858,1.227,6.893,12.038,1167.416,8.492,8.341,8.482,229.439,19011.828,1.68955,2098.246,1488.78,2268.758,1951.928,308.765,4850.733,7600,0.15935,4.99902,5,-0.000196,0.10553,-0.04481,0.09622,0.11998,-0.06196,0.01539,0.07849,-0.03099,0.361746,0,0,0,0,0,0.00332761,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,68,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.95,16.438,235.657,0.15,16.735,17.054,16.469,17.168,235.382,0.745,3.798,6.5,1.2,1.856,0.229,0.902,1.363,8.01,11.986,1162.448,8.386,8.293,8.489,227.786,18710.893,1.66281,1959.518,1523.47,2395.567,1959.518,290.699,4982.257,7600,0.15941,5.04809,5,0.009618,0.01376,-0.07931,0.1167,0.13903,-0.22943,-0.08625,0.05121,0.04763,0.34444,0,0,0,0,0,0.00313321,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,68.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.804,16.731,236.861,0.15,16.073,17.048,17.44,15.999,238.463,0.737,2.001,6.5,1.2,0.969,0.255,0.657,0.685,9.045,12.02,1166.969,8.389,8.383,8.512,227.969,19800.258,1.75962,1824.87,1633.53,2508.784,1989.062,346.482,4602.95,7600,0.16167,5.02863,5,0.005726,-0.01844,-0.02482,0.1046,0.15232,-0.0805,0.13624,-0.03025,0.03323,0.394349,0,0,0,0,0,0.00389134,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,68.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.362,16.651,237.192,0.15,17.042,16.112,16.361,16.524,234.712,0.742,1.799,6.5,1.2,0.969,0.297,0.607,0.658,8.131,11.994,1163.449,8.363,8.382,8.514,229.206,18294.854,1.62584,1637.736,1729.483,2439.577,1935.599,335.985,4723.438,7600,0.15974,5.0576,5,0.01152,-0.03543,-0.01634,0.11563,0.14422,-0.04248,0.02119,0.02756,-0.02025,0.378495,0,0,0,0,0,0.00285705,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,69.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.559,16.454,237.165,0.15,16.615,16.779,17.229,16.551,237.093,0.729,1.695,6.5,1.2,0.994,0.258,0.551,0.679,8.116,11.998,1162.575,8.345,8.412,8.482,229.185,18354.917,1.63118,1514.804,1871.525,2387.03,1924.453,308.385,4563.83,7600,0.15923,4.9765,5,-0.004699,-0.02979,0.03698,0.10761,0.1352,0.01411,0.1333,-0.02004,-0.02256,0.399496,0,0,0,0,0,0.00288556,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,69.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.254,17.152,236.147,0.15,16.792,17.334,16.467,16.814,235.202,0.736,0.699,6.5,1.2,0.582,0.27,0.475,0.224,8.162,12.041,1168.155,8.428,8.524,8.562,228.128,18564.696,1.64982,1442.312,2030.596,2302.276,1925.061,321.833,4587.841,7600,0.15979,4.97056,5,-0.005888,-0.03004,0.06577,0.10336,0.14332,-0.00062,0.07198,-0.01062,0.02031,0.396337,0,0,0,0,0,0.00301868,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,70,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.389,16.962,235.931,0.15,17.262,16.604,17.421,16.642,237.736,0.728,0.092,6.5,1.2,0.298,0.258,0.355,0.008,8.787,12.051,1168.391,8.372,8.484,8.499,227.291,17881.341,1.58909,1361.913,2148.515,2148.515,1886.314,349.601,4427.842,7600,0.15842,4.96741,5,-0.006518,-0.06361,0.04867,0.06362,0.14818,-0.08392,-0.04275,-0.09935,0.01214,0.417389,0,0,0,0,0,0.00259963,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,70.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.666,17.06,236.752,0.15,17.299,17.388,16.635,17.505,238.453,0.736,-0.505,6.5,1.2,0.239,0.261,0.255,-0.133,7.695,12.054,1167.505,8.364,8.53,8.477,229.188,17465.141,1.5521,1426.583,2265.238,2000.29,1897.37,313.858,4533.492,7600,0.15776,4.87051,5,-0.025898,-0.08272,0.08233,0.02963,0.13046,-0.04778,0.08414,-0.08497,-0.04429,0.403488,0,0,0,0,0,0.00237387,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,70.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.266,17.22,238.729,0.15,17.572,16.488,16.935,17.215,237.403,0.753,-0.46,6.5,1.2,0.278,0.242,0.292,-0.18,7.975,12.049,1170.346,8.427,8.577,8.483,230.894,18426.488,1.63754,1541.049,2406.749,1895.101,1947.633,306.077,4590.374,7600,0.1591,5.00127,5,0.000253,-0.03905,0.11022,0.01681,0.14023,0.10918,0.06974,-0.03206,0.02443,0.396003,0,0,0,0,0,0.00293115,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,71.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.301,17.346,236.186,0.15,17.33,17.586,17.086,17.372,235.614,0.716,-1.208,6.5,1.2,0,0.224,0.142,-0.428,7.193,12.047,1170.706,8.439,8.61,8.456,229.119,17371.785,1.54381,1616.141,2378.068,1703.321,1899.177,319.261,4369.993,7600,0.15702,5.0188,5,0.003759,-0.04255,0.12845,-0.02588,0.12619,-0.00875,0.04557,-0.10671,-0.03511,0.425001,0,0,0,0,0,0.00231784,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,71.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.202,17.154,233.921,0.15,17.624,16.696,17.148,17.608,235.459,0.73,-2.019,6.5,1.2,-0.341,0.251,0.061,-0.713,8.532,11.986,1163.782,8.459,8.569,8.417,225.535,18238.761,1.62085,1738.862,2405.009,1552.493,1898.788,337.481,4506.97,7600,0.15892,4.89189,5,-0.021622,0.00012,0.11027,-0.04114,0.14664,0.10666,-0.04545,-0.03816,0.05112,0.406978,0,0,0,0,0,0.00281277,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,72,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.332,17.243,234.371,0.15,17.457,17.013,17.189,17.857,234.607,0.753,-1.804,6.5,1.2,-0.164,0.169,0.063,-0.68,8.314,12.104,1174.58,8.501,8.58,8.387,226.202,18388.157,1.63413,1910.521,2353.65,1467.392,1910.521,295.419,4409.422,7600,0.15791,4.87964,5,-0.024072,0.0321,0.11083,-0.08217,0.14628,0.07996,0.0014,-0.10257,-0.0009,0.419813,0,0,0,0,0,0.00289916,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,72.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.617,17.269,235.897,0.15,16.982,17.12,17.609,16.997,236.307,0.719,-1.919,6.5,1.2,-0.135,0.191,0.047,-0.695,7.898,12.04,1167.897,8.503,8.561,8.381,228.138,17956.331,1.59575,2088.394,2268.625,1444.19,1933.736,326.364,4329.19,7600,0.15752,4.95027,5,-0.009945,0.03052,0.08846,-0.09137,0.13935,-0.00395,-0.05593,-0.02299,-0.0173,0.43037,0,0,0,0,0,0.00263802,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,72.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.457,17.43,235.296,0.15,16.794,16.976,17.805,17.225,235.858,0.72,-2.712,6.5,1.2,-0.347,0.197,-0.015,-0.917,7.658,12.075,1171.568,8.558,8.55,8.373,227.761,18751.831,1.66645,2230.47,2141.024,1448.745,1940.08,327.557,4487.438,7600,0.15898,5.02006,5,0.004012,0.06671,0.05867,-0.1188,0.12322,0.09048,-0.07446,-0.0686,-0.04033,0.409548,0,0,0,0,0,0.00313564,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,73.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.562,17.657,235.75,0.15,17.12,17.251,16.998,17.329,237.161,0.714,-2.175,6.5,1.2,-0.145,0.172,0.035,-0.742,7.913,12.065,1171.735,8.602,8.56,8.46,227.973,18276.475,1.6242,2329.284,1976.417,1466.481,1924.061,305.053,4442.521,7600,0.15777,4.8998,5,-0.020041,0.08323,0.04132,-0.05892,0.1367,0.0413,-0.04339,0.1497,0.03371,0.415458,0,0,0,0,0,0.00283207,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,73.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.736,17.335,235.199,0.15,16.863,17.268,17.119,17.454,234.629,0.752,-2.229,6.5,1.2,0.022,0.146,-0.016,-0.726,7.524,11.99,1161.971,8.57,8.489,8.441,227.804,17368.792,1.54354,2413.79,1845.412,1582.924,1947.376,310.943,4407.31,7600,0.15581,5.02067,5,0.004135,0.08957,0.00885,-0.03957,0.1284,0.01583,-0.08117,0.0484,-0.02075,0.420091,0,0,0,0,0,0.00231759,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,74,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.764,17.394,236.718,0.15,17.341,17.369,17.517,17.204,238.692,0.718,-2.59,6.5,1.2,-0.13,0.094,-0.024,-0.913,7.519,12.09,1170.065,8.574,8.458,8.454,229.329,17704.708,1.57339,2417.636,1682.184,1682.184,1927.334,326.868,4462.64,7600,0.15558,4.98014,5,-0.003972,0.08668,-0.02974,-0.03336,0.13068,-0.00722,-0.09648,0.01552,0.00569,0.412811,0,0,0,0,0,0.00250112,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,74.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.839,17.407,235.753,0.15,17.776,17.472,17.317,17.381,236.168,0.717,-2.262,6.5,1.2,0.061,0.117,0.05,-0.76,7.573,12.08,1173.935,8.602,8.407,8.476,228.315,17735.518,1.57613,2377.152,1544.03,1807.23,1909.471,311.788,4357.733,7600,0.15598,4.89933,5,-0.020135,0.11296,-0.08177,-0.01319,0.1351,0.06571,-0.13008,0.05042,0.01105,0.426614,0,0,0,0,0,0.00251353,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,74.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.773,18.017,237.766,0.15,17.944,17.405,16.804,17.322,236.75,0.752,-2.248,6.5,1.2,0.104,0.036,0.033,-0.845,7.652,12.204,1184.11,8.647,8.476,8.578,230.241,18591.936,1.65224,2363.881,1513.167,2015.958,1964.335,300.779,4484.279,7600,0.1562,5.07063,5,0.014126,0.08505,-0.08591,0.01549,0.12702,-0.06978,-0.01034,0.0717,-0.0202,0.409963,0,0,0,0,0,0.00303099,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,75.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.255,17.228,233.84,0.15,17.777,17.901,17.65,17.112,237.055,0.744,-2.767,6.5,1.2,-0.195,0.041,-0.006,-1.007,7.24,12.08,1175.072,8.532,8.386,8.52,226.726,17817.413,1.58341,2181.711,1417.796,2094.304,1897.937,320.094,4448.805,7600,0.15495,4.98624,5,-0.002751,0.06501,-0.08165,0.05289,0.12582,-0.0501,0.01064,0.09352,-0.003,0.414631,0,0,0,0,0,0.00256337,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,75.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.491,17.237,234.795,0.15,17.342,17.676,17.595,18.182,234.078,0.753,-2.691,6.5,1.2,-0.07,-0.004,-0.083,-0.819,7.49,12.129,1175.87,8.516,8.382,8.546,227.431,17489.504,1.55427,2101.402,1471.318,2277.683,1950.134,319.211,4375.606,7600,0.15382,5.00113,5,0.000225,0.04781,-0.08603,0.07811,0.12608,-0.04301,-0.01094,0.06303,0.00066,0.424262,0,0,0,0,0,0.00238028,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,76,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.632,16.819,235.542,0.15,17.653,17.376,17.083,16.856,237.286,0.752,-2.565,6.5,1.2,-0.097,-0.004,-0.056,-0.825,7.277,12.043,1166.928,8.422,8.326,8.507,228.396,17152.375,1.52431,1858.078,1439.116,2277.04,1858.078,279.308,4436.231,7600,0.15324,5.01817,5,0.003634,0.00402,-0.09217,0.089,0.13068,-0.10946,-0.01535,0.02722,0.0115,0.416285,0,0,0,0,0,0.00220709,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,76.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.471,16.889,236.423,0.15,17.443,17.355,17.671,17,234.631,0.751,-2.008,6.5,1.2,0.238,-0.035,0.042,-0.705,8.055,12.043,1167.329,8.392,8.369,8.515,228.513,17706.326,1.57354,1721.102,1539.352,2370.738,1877.064,329.116,4468.136,7600,0.15466,5.07942,5,0.015884,-0.03479,-0.05765,0.08825,0.14475,-0.09703,0.0863,-0.00188,0.03517,0.412087,0,0,0,0,0,0.00250231,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,76.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.199,17.057,234.602,0.15,17.274,17.685,17.389,17.268,234.958,0.717,-1.801,6.5,1.2,0.36,-0.103,0.049,-0.657,7.641,12.066,1172.149,8.416,8.423,8.526,227.091,17727.746,1.57544,1604.527,1693.888,2385.513,1894.643,327.247,4387.041,7600,0.15575,4.97082,5,-0.005837,-0.03085,-0.02412,0.07924,0.1298,0.00984,0.08384,-0.02252,-0.03737,0.422758,0,0,0,0,0,0.00251077,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,77.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.519,17.008,234.06,0.15,17.059,16.746,17.067,17.899,234.174,0.727,-0.539,6.5,1.2,0.96,-0.146,0.277,-0.177,8.355,11.986,1163.766,8.349,8.458,8.57,225.851,19028.133,1.691,1528.434,1889.675,2411.712,1943.274,312.292,4544.287,7600,0.15866,4.99903,5,-0.000195,-0.09221,0.01686,0.12864,0.14531,-0.15338,0.10245,0.12352,0.03877,0.402068,0,0,0,0,0,0.00332364,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,77.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.571,17.455,233.416,0.15,17.34,17.318,17.285,17.373,233.471,0.736,-0.502,6.5,1.2,0.895,-0.141,0.255,-0.157,6.174,12.112,1176.233,8.378,8.531,8.596,227.353,18729.65,1.66448,1550.245,2076.57,2319.637,1982.151,287.937,4705.885,7600,0.15806,4.97486,5,-0.005028,-0.11665,0.03642,0.10135,0.11099,-0.06111,0.0489,-0.06824,-0.0858,0.380805,0,0,0,0,0,0.00313036,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,78,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.087,17.115,235.575,0.15,17.499,17.051,17.828,17.31,236.316,0.717,-0.496,6.5,1.2,0.824,-0.17,0.241,-0.195,6.949,12.112,1172.374,8.372,8.52,8.459,228.749,18186.905,1.61624,1456.454,2168.905,2168.905,1931.422,316.645,4538.166,7600,0.15758,4.96097,5,-0.007806,-0.08219,0.06596,0.00487,0.1233,0.08615,0.07384,-0.24119,0.03077,0.402873,0,0,0,0,0,0.00278232,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,78.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.446,17.002,235.663,0.15,17.795,17.439,16.615,17.133,234.004,0.726,1.67,6.5,1.2,1.907,-0.213,0.627,0.608,7.875,12.089,1173.509,8.376,8.502,8.49,227.93,19815.895,1.76101,1558.48,2405.363,2137.815,2033.886,316.937,4976.873,7600,0.16105,4.93931,5,-0.012137,-0.06445,0.06174,0.04952,0.14319,0.04436,-0.01054,0.11162,0.04973,0.345148,0,0,0,0,0,0.00392237,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,78.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.44,17.503,234.375,0.15,16.677,17.457,17.134,17.59,233.125,0.732,1.315,6.5,1.2,1.791,-0.209,0.53,0.43,7.043,12.09,1169.577,8.447,8.594,8.496,227.454,20189.974,1.79425,1669.561,2492.079,2005.952,2055.864,290.81,4891.609,7600,0.16163,5.04142,5,0.008284,-0.0534,0.09391,-0.00477,0.12196,0.02762,0.08042,-0.13573,-0.05309,0.356367,0,0,0,0,0,0.0042157,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,79.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.254,17.26,235.41,0.15,17.365,17.804,16.776,17.691,235.858,0.718,1.799,6.5,1.2,1.853,-0.234,0.631,0.628,7.276,12.035,1165.944,8.397,8.573,8.419,228.258,19861.18,1.76503,1759.731,2525.183,1847.315,2044.076,320.738,5007.669,7600,0.16146,4.96931,5,-0.006137,-0.07456,0.10206,-0.05207,0.12334,-0.05289,0.02037,-0.11825,0.00345,0.341096,0,0,0,0,0,0.00395959,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,79.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.508,17.834,234.465,0.15,16.648,17.124,17.544,17.08,234.159,0.731,1.666,6.5,1.2,1.667,-0.221,0.607,0.604,7.131,12.079,1170.679,8.497,8.619,8.494,227.458,20305.611,1.80453,1947.298,2564.94,1774.499,2095.579,312.907,4891.916,7600,0.16201,5.06247,5,0.012495,-0.04344,0.07926,-0.04634,0.12377,0.0778,-0.057,0.01433,0.00107,0.356327,0,0,0,0,0,0.00431199,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,80,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.171,17.645,234.242,0.15,17.407,17.418,17.218,17.67,232.797,0.744,2.673,6.5,1.2,2.204,-0.271,0.738,0.934,7.688,12.07,1170.564,8.531,8.598,8.459,226.688,20949.491,1.86175,2066.521,2495.061,1637.982,2066.521,285.693,4994.97,7600,0.16389,4.98856,5,-0.002288,0.01348,0.08086,-0.05872,0.13342,0.14228,0.00401,-0.03095,0.02414,0.342767,0,0,0,0,0,0.00488151,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,80.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.168,17.216,235.701,0.15,18.045,18.111,16.752,17.539,235.32,0.735,2.74,6.5,1.2,2.205,-0.237,0.683,0.972,7.612,12.087,1175.652,8.483,8.55,8.4,228.217,20624.513,1.83287,2208.018,2385.476,1573.724,2055.74,321.344,5070.727,7600,0.16281,4.96129,5,-0.007742,0.01725,0.08418,-0.06565,0.1275,0.00943,0.00828,-0.01732,-0.01481,0.332799,0,0,0,0,0,0.00459559,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,80.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.674,17.699,235.099,0.15,17.632,17.666,18.204,17.729,235.629,0.722,2.598,6.5,1.2,1.831,-0.281,0.748,0.954,8.001,12.168,1182.897,8.55,8.567,8.425,227.243,20694.599,1.8391,2354.213,2263.102,1557.933,2058.416,333.655,4995.285,7600,0.16361,4.9916,5,-0.00168,0.02665,0.0429,-0.09917,0.14398,0.02349,-0.10319,-0.08379,0.0412,0.342726,0,0,0,0,0,0.00465299,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,81.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.047,16.903,233.063,0.15,17.669,18.04,18.366,17.36,232.364,0.738,3.574,6.5,1.2,2.278,-0.276,0.882,1.248,7.31,12.048,1169.586,8.526,8.439,8.359,225.883,20028.526,1.77991,2410.085,2068.641,1575.211,2017.979,295.178,5124.791,7600,0.16239,5.03162,5,0.006324,0.09755,0.01069,-0.0694,0.13038,0.17725,-0.08052,0.07441,-0.03401,0.325685,0,0,0,0,0,0.00409882,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,81.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.667,17.471,233.721,0.15,18.156,17.72,17.599,17.618,235.449,0.748,3.076,6.5,1.2,1.86,-0.273,0.802,1.084,7.028,12.104,1174.424,8.56,8.459,8.423,226.814,20024.76,1.77957,2490.955,1938.04,1682.693,2037.229,302.484,4962.083,7600,0.16233,4.87241,5,-0.025518,0.06393,-0.03769,-0.07406,0.11988,-0.08405,-0.12095,-0.01163,-0.02625,0.347094,0,0,0,0,0,0.00408594,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,82,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.269,18.003,234.528,0.15,18.516,18.126,18.563,18.171,234.737,0.751,2.655,6.5,1.2,1.645,-0.297,0.742,0.936,6.654,12.176,1181.487,8.671,8.53,8.538,227.99,19685.316,1.74941,2535.667,1835.126,1835.126,2068.64,311.352,5036.143,7600,0.16212,5.09246,5,0.018491,0.11065,-0.03035,-0.02277,0.11595,0.1168,0.01835,0.12822,-0.00983,0.33735,0,0,0,0,0,0.00382541,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,82.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.29,17.511,235.098,0.15,17.196,17.467,18.015,17.501,235.81,0.749,3.489,6.5,1.2,1.973,-0.244,0.911,1.229,6.933,12.111,1173.047,8.6,8.443,8.521,228.289,20049.651,1.78178,2470.661,1666.703,1920.69,2019.351,300.873,5043.737,7600,0.16193,4.9595,5,-0.008099,0.09832,-0.05864,0.01985,0.12401,-0.03083,-0.07072,0.10655,0.02015,0.33635,0,0,0,0,0,0.00411079,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,82.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.099,18.479,234.561,0.15,17.968,17.366,18.427,17.256,235.035,0.738,3.04,6.5,1.2,1.686,-0.265,0.799,0.95,8.061,12.186,1179.979,8.681,8.544,8.585,226.641,21508.519,1.91143,2498.608,1628.925,2142.928,2090.154,307.486,5015.172,7600,0.16475,4.9913,5,-0.00174,0.06327,-0.07373,-0.03299,0.14187,-0.08762,-0.03773,-0.13209,0.04466,0.340109,0,0,0,0,0,0.005417,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,83.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.068,18.166,235.614,0.15,18.401,17.829,18.238,18.404,236.338,0.715,2.584,6.5,1.2,1.126,-0.259,0.749,0.891,8.205,12.125,1176.561,8.66,8.506,8.612,227.553,20319.838,1.80579,2339.147,1534.176,2247.041,2040.121,337.297,4735.49,7600,0.16262,4.92534,5,-0.014932,0.08023,-0.07339,0.03179,0.14322,0.0424,0.00085,0.16195,0.00337,0.376909,0,0,0,0,0,0.00431616,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,83.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.64,18.237,234.248,0.15,18.264,18.743,18.575,18.485,236.111,0.745,1.864,6.5,1.2,0.684,-0.224,0.69,0.599,7.555,12.149,1178.258,8.582,8.514,8.658,226.825,19517.927,1.73453,2162.396,1530.053,2339.309,2010.586,320.355,4652.692,7600,0.1607,4.9052,5,-0.01896,-0.00688,-0.07431,0.06911,0.13291,-0.21778,-0.0023,0.0933,-0.02576,0.387804,0,0,0,0,0,0.00367887,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,84,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.38,18.052,233.915,0.15,18.459,17.892,17.677,17.956,234.309,0.727,2.254,6.5,1.2,0.788,-0.181,0.704,0.803,6.327,12.153,1178.888,8.604,8.516,8.633,227.7,18706.826,1.66245,1969.794,1572.939,2366.649,1969.794,264.57,4789.367,7600,0.15864,5.04771,5,0.009541,0.03801,-0.05033,0.06712,0.11164,0.11224,0.05995,-0.00499,-0.05319,0.36982,0,0,0,0,0,0.00311932,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,84.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.457,18.211,234.34,0.15,18.719,18.041,18.254,18.528,237.102,0.726,1.053,6.5,1.2,0.061,-0.178,0.543,0.407,7.369,12.17,1182.477,8.572,8.513,8.648,227.1,18392.668,1.63453,1764.208,1589.099,2390.105,1914.471,317.089,4559.804,7600,0.15806,4.95332,5,-0.009336,-0.01287,-0.07271,0.06259,0.12984,-0.12719,-0.05596,-0.01132,0.04551,0.400026,0,0,0,0,0,0.00290895,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,84.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.63,18.202,233.251,0.15,18.319,17.538,18.237,17.836,233.6,0.743,0.71,6.5,1.2,-0.183,-0.142,0.504,0.305,7.368,12.155,1181.219,8.567,8.571,8.663,226.011,18838.815,1.67418,1644.566,1732.597,2413.928,1930.364,322.376,4576.498,7600,0.15826,4.99952,5,-0.000096,-0.01772,-0.0136,0.07906,0.12821,-0.01212,0.14778,0.04119,-0.00408,0.397829,0,0,0,0,0,0.00319712,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,85.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.071,18.832,235.51,0.15,18.64,19.026,18.805,18.663,237.275,0.738,0.22,6.5,1.2,-0.541,-0.143,0.418,0.028,7.142,12.23,1184.87,8.588,8.665,8.77,228.497,20114.513,1.78755,1629.778,1968.046,2456.886,2018.237,292.433,4643.699,7600,0.16047,4.98395,5,-0.003209,-0.07214,0.00533,0.10998,0.12895,-0.13607,0.04732,0.0773,0.00184,0.388987,0,0,0,0,0,0.00414121,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,85.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.385,18.661,234.177,0.15,18.082,18.931,18.819,18.034,235.752,0.749,-0.949,6.5,1.2,-1.25,-0.126,0.2,-0.359,8.242,12.157,1178.384,8.569,8.678,8.722,226.083,21144.255,1.87906,1540.87,2131.626,2404.448,2025.648,323.185,4767.466,7600,0.16198,4.98213,5,-0.003573,-0.07035,0.03836,0.08282,0.14764,0.00448,0.08259,-0.06791,0.04671,0.372702,0,0,0,0,0,0.00505084,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,86,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.891,18.869,235.847,0.15,18.371,18.104,18.428,18.257,236.117,0.742,-1.455,6.5,1.2,-1.583,-0.106,0.136,-0.481,7.22,12.211,1182.148,8.58,8.69,8.704,228.75,21474.378,1.9084,1624.06,2347.44,2347.44,2106.313,321.502,4831.784,7600,0.16224,5.04017,5,0.008034,-0.08459,0.02533,0.03951,0.12382,-0.03559,-0.03257,-0.10828,-0.05955,0.364239,0,0,0,0,0,0.00537301,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,86.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.422,18.455,234.887,0.15,18.276,18.578,18.801,19.262,236.482,0.722,-1.423,6.5,1.2,-1.625,-0.061,0.128,-0.454,6.416,12.165,1178.907,8.5,8.722,8.627,228.582,20646.486,1.83482,1601.911,2382.316,2135.77,2039.999,292.059,4783.468,7600,0.16013,4.99523,5,-0.000954,-0.11476,0.10758,0.01247,0.11143,-0.07543,0.20562,-0.06758,-0.03095,0.370596,0,0,0,0,0,0.00459771,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,86.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.788,18.343,233.488,0.15,18.167,18.402,18.801,18.465,232.72,0.726,-0.95,6.5,1.2,-1.31,-0.013,0.17,-0.344,7.813,12.182,1180.839,8.539,8.72,8.628,225.809,20878.444,1.85544,1621.211,2479.409,1972.194,2024.271,303.425,4730.841,7600,0.15978,4.98275,5,-0.00345,-0.0626,0.119,0.0266,0.13475,0.1304,0.02854,0.0353,0.05829,0.377521,0,0,0,0,0,0.00480242,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,87.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.525,18.286,234.557,0.15,18.401,18.676,18.216,18.388,234.294,0.734,-2.285,6.5,1.2,-2.118,-0.014,0.005,-0.774,7.09,12.16,1179.53,8.539,8.688,8.57,227.595,20935.261,1.86049,1816.748,2574.294,1903.427,2098.156,317.425,5071.015,7600,0.1599,5.00135,5,0.00027,-0.05565,0.09398,-0.02414,0.12797,0.01738,-0.06255,-0.12683,-0.01695,0.332761,0,0,0,0,0,0.00487379,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,87.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.572,18.483,233.085,0.15,18.775,18.104,18.421,18.834,236.095,0.744,-2.862,6.5,1.2,-2.323,0.041,-0.073,-1.075,6.95,12.215,1185.128,8.546,8.71,8.605,226.26,22010.793,1.95607,2001.59,2612.984,1830.539,2148.371,309.742,5073.166,7600,0.16215,5.06253,5,0.012505,-0.07201,0.09217,-0.01289,0.12565,-0.0409,-0.00451,0.02812,-0.0058,0.332478,0,0,0,0,0,0.00593712,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,88,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.984,18.221,235.015,0.15,18.29,18.275,18.268,18.106,233.934,0.752,-2.287,6.5,1.2,-2.058,0.047,0.004,-0.724,6.718,12.191,1179.285,8.559,8.645,8.518,228.416,20518.461,1.82345,2115.892,2521.849,1709.935,2115.892,270.638,4927.197,7600,0.15969,5.05096,5,0.010191,-0.02804,0.05831,-0.06839,0.1192,0.10992,-0.08465,-0.13875,-0.01612,0.351685,0,0,0,0,0,0.00449383,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,88.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.768,17.933,233.679,0.15,18.055,18.033,17.879,18.61,233.202,0.728,-3.193,6.5,1.2,-2.486,0.096,-0.158,-1.057,8.123,12.173,1181.612,8.631,8.638,8.456,225.704,21795.288,1.93692,2270.935,2453.344,1618.946,2114.408,330.308,5002.452,7600,0.16264,4.98602,5,-0.002795,0.07909,0.08592,-0.09559,0.14808,0.26782,0.06902,-0.068,0.07219,0.341783,0,0,0,0,0,0.00570731,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,88.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.308,17.987,236.123,0.15,18.59,18.157,18.067,17.613,237.237,0.736,-2.805,6.5,1.2,-2.232,0.107,-0.053,-1.05,8.156,12.143,1175.484,8.596,8.614,8.453,228.115,21371.645,1.89927,2428.261,2336.394,1625.37,2130.008,336.425,4975.818,7600,0.16209,5.09371,5,0.018742,0.03803,0.05555,-0.10539,0.14734,-0.10265,-0.07594,-0.0245,-0.00184,0.345287,0,0,0,0,0,0.00528077,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,89.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.981,17.984,232.091,0.15,17.613,17.892,17.592,18.412,232.712,0.732,-2.689,6.5,1.2,-2.174,0.135,-0.008,-0.939,6.796,12.085,1175.129,8.631,8.581,8.475,225.409,20223.267,1.79721,2467.602,2135.896,1656.539,2086.679,286.76,4948.907,7600,0.16054,5.00982,5,0.001964,0.07244,0.02322,-0.08333,0.11439,0.08604,-0.08083,0.05514,-0.08238,0.348828,0,0,0,0,0,0.00424631,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,89.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.553,18.072,233.931,0.15,18.088,18.604,18.778,17.71,232.83,0.745,-2.837,6.5,1.2,-2.141,0.184,-0.099,-0.909,7.643,12.187,1184.688,8.659,8.542,8.495,226.421,21099.496,1.87508,2540.301,1968.196,1703.987,2070.828,312.982,4863.184,7600,0.1628,4.93487,5,-0.013026,0.09007,-0.02624,-0.0737,0.13389,0.04406,-0.12363,0.02409,0.04874,0.360107,0,0,0,0,0,0.00501363,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,90,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,18.277,17.635,233,0.15,18.38,18.026,17.664,17.685,232.725,0.746,-3.051,6.5,1.2,-2.232,0.203,-0.118,-1.084,7.838,12.116,1177.82,8.584,8.447,8.517,225.293,20887.563,1.85625,2564.723,1816.405,1816.405,2065.844,332.586,4955.786,7600,0.16273,4.98518,5,-0.002964,0.06743,-0.0687,0.00085,0.13171,-0.05659,-0.10616,0.18637,-0.00544,0.347923,0,0,0,0,0,0.0048237,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,90.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.692,18.087,233.802,0.15,18.007,18.013,18.171,17.18,235.509,0.718,-2.116,6.5,1.2,-1.619,0.176,0.044,-0.764,7.124,12.147,1178.918,8.672,8.501,8.558,226.813,20177.588,1.79315,2482.177,1669.529,1926.261,2025.989,304.126,4800.979,7600,0.1611,4.95292,5,-0.009417,0.10117,-0.06979,-0.01238,0.13438,0.08435,-0.00271,-0.03308,0.00669,0.368292,0,0,0,0,0,0.00420086,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,90.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.25,17.707,235.123,0.15,17.064,17.818,17.546,18.049,235.138,0.72,-1.409,6.5,1.2,-1.175,0.186,0.175,-0.508,7.709,12.127,1176.937,8.625,8.443,8.528,227.55,19792.484,1.75893,2400.065,1546.694,2051.056,1999.272,301.718,4689.914,7600,0.16059,5.06831,5,0.013663,0.09977,-0.08171,0.00316,0.13676,-0.00351,-0.02981,0.03886,0.00595,0.382906,0,0,0,0,0,0.00388832,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,91.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.364,17.405,234.451,0.15,17.97,18.308,17.287,18.204,234.057,0.726,-2.212,6.5,1.2,-1.543,0.249,-0.011,-0.769,6.773,12.12,1178.452,8.538,8.42,8.535,227.793,19010.288,1.68942,2286.408,1542.339,2201.271,2010.006,311.778,4748.896,7600,0.16021,5.0391,5,0.00782,0.04913,-0.06822,0.04639,0.11623,-0.1266,0.03372,0.10808,-0.05134,0.375145,0,0,0,0,0,0.00332122,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,91.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.875,17.572,234.957,0.15,17.557,18.177,17.346,17.952,232.875,0.739,-1.224,6.5,1.2,-0.694,0.24,0.175,-0.358,7.908,12.129,1177.17,8.52,8.423,8.566,227.188,18829.516,1.67335,2144.508,1499.967,2324.832,1989.769,326.534,4675.014,7600,0.15976,4.93768,5,-0.012463,0.01106,-0.08612,0.05785,0.13914,-0.09517,-0.04475,0.02865,0.05729,0.384867,0,0,0,0,0,0.0031957,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,92,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.817,17.032,233.853,0.15,17.968,17.664,17.115,17.423,235.113,0.739,-1.485,6.5,1.2,-0.962,0.259,0.143,-0.49,6.634,12.116,1176.779,8.43,8.388,8.536,227.345,17449.83,1.55074,2009.951,1605.953,2413.949,2009.951,269.332,4571.04,7600,0.15769,5.01143,5,0.002287,-0.01397,-0.05612,0.09169,0.12553,-0.06258,0.07501,0.0846,-0.03403,0.398547,0,0,0,0,0,0.00236658,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,92.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.795,17.146,234.699,0.15,17.331,17.729,17.319,17.047,235.236,0.735,-0.578,6.5,1.2,-0.276,0.258,0.266,-0.212,7.673,12.084,1172.64,8.442,8.411,8.541,227.17,17807.266,1.58251,1783.474,1605.423,2419.886,1936.261,322.416,4534.315,7600,0.15829,5.05927,5,0.011854,-0.0151,-0.04612,0.08367,0.14347,-0.00282,0.02499,-0.02005,0.04485,0.40338,0,0,0,0,0,0.00256142,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,92.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.783,17.439,232.383,0.15,17.576,17.305,16.995,17.983,232.782,0.726,0.678,6.5,1.2,0.533,0.313,0.487,0.25,7.532,11.996,1162.87,8.488,8.434,8.606,224.987,18132.322,1.61139,1648.318,1737.148,2424.666,1936.711,325.303,4606.256,7600,0.1597,5.01806,5,0.003612,-0.00506,-0.05902,0.11361,0.13614,0.02509,-0.03224,0.07485,-0.01833,0.393914,0,0,0,0,0,0.00275304,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,93.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.516,17.847,235.34,0.15,18.207,17.54,17.135,17.534,234.05,0.728,0.339,6.5,1.2,0.479,0.28,0.406,0.152,7.313,12.1,1172.915,8.464,8.563,8.655,228.153,18853.815,1.67551,1563.958,1905.468,2398.992,1956.139,295.235,4594.896,7600,0.16043,5.02467,5,0.004933,-0.07781,0.02169,0.11283,0.12602,-0.18187,0.20175,-0.00195,-0.0253,0.395408,0,0,0,0,0,0.00320737,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,93.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.67,17.623,233.193,0.15,17.179,17.171,17.179,17.502,234.382,0.714,1.451,6.5,1.2,1.321,0.264,0.606,0.501,7.081,12.145,1177.159,8.374,8.53,8.567,226.247,19271.219,1.71261,1540.956,2095.539,2351.656,1996.05,303.397,4902.705,7600,0.1609,5.05734,5,0.011468,-0.14105,0.01548,0.05244,0.13446,-0.15809,-0.01552,-0.15097,0.02111,0.354907,0,0,0,0,0,0.00351194,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,94,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.035,17.198,236.316,0.15,17.278,17.369,17.296,17.399,237.176,0.746,0.597,6.5,1.2,0.875,0.29,0.451,0.237,5.111,12.112,1174.951,8.371,8.505,8.507,231.294,16962.582,1.50744,1548.827,2187.149,2187.149,1974.375,283.699,4575.008,7600,0.15733,4.96804,5,-0.006392,-0.09268,0.04099,0.04369,0.08962,0.12093,0.06377,-0.02189,-0.11212,0.398025,0,0,0,0,0,0.00211925,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,94.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.561,17.232,233.781,0.15,17.28,17.402,17.371,17.27,234.757,0.73,2.665,6.5,1.2,2.164,0.27,0.715,0.967,6.095,12.082,1172.605,8.368,8.579,8.487,227.793,19796.612,1.7593,1618.679,2384.446,2142.524,2048.55,286.58,4936.446,7600,0.16189,4.98105,5,-0.003791,-0.09939,0.11098,0.01911,0.10749,-0.01679,0.17499,-0.06144,0.04468,0.350468,0,0,0,0,0,0.00390442,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,94.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.609,17.357,233.462,0.15,16.744,17.643,17.737,17.127,234.67,0.737,3.367,6.5,1.2,2.544,0.272,0.865,1.28,7.769,12.195,1183.693,8.426,8.562,8.474,225.835,21179.968,1.88223,1688.486,2544.618,2038.625,2090.576,302.695,5035.717,7600,0.1643,4.94186,5,-0.011628,-0.05698,0.07913,-0.00927,0.14261,0.10604,-0.07963,-0.07094,0.0878,0.337406,0,0,0,0,0,0.0050993,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,95.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.089,16.844,235.647,0.15,17.254,17.624,17.427,17.68,235.43,0.728,2.08,6.5,1.2,2.028,0.211,0.67,0.65,6.359,11.995,1161.294,8.359,8.502,8.387,229.409,19533.359,1.7359,1721.101,2447.529,1804.219,1990.95,304.386,4982.942,7600,0.16053,5.0496,5,0.00992,-0.06212,0.08066,-0.03454,0.12062,-0.01286,0.00383,-0.06318,-0.05498,0.34435,0,0,0,0,0,0.00370769,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,95.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.769,17.088,235.457,0.15,17.927,17.311,17.065,16.793,235.17,0.748,2.462,6.5,1.2,2.337,0.204,0.689,0.872,6.426,12.024,1167.965,8.422,8.525,8.414,229.143,20004.866,1.7778,1924.142,2517.386,1758.168,2066.565,300.547,5014.224,7600,0.16123,5.00094,5,0.000188,-0.0281,0.07476,-0.03669,0.11127,0.08505,-0.01476,-0.00538,-0.02336,0.340234,0,0,0,0,0,0.00407309,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,96,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.34,17.003,231.872,0.15,17.565,17.621,17.508,17.33,232.292,0.724,3.717,6.5,1.2,3.11,0.21,0.904,1.266,6.782,12.076,1170.381,8.426,8.517,8.381,225.207,21082.335,1.87356,2098.227,2505.678,1690.776,2098.227,271.634,5292.865,7600,0.16317,4.99262,5,-0.001476,-0.01397,0.07686,-0.05985,0.11782,0.03534,0.00526,-0.05791,0.01637,0.30357,0,0,0,0,0,0.00502379,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,96.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.324,17.101,234.38,0.15,17.223,17.454,16.839,17.31,233.963,0.717,2.859,6.5,1.2,2.621,0.184,0.742,1.046,7.059,12.031,1167.242,8.462,8.487,8.384,227.45,20954.218,1.86217,2215.751,2387.855,1600.594,2068.067,311.648,5103.453,7600,0.16256,5.03933,5,0.007866,0.01003,0.03518,-0.0677,0.12907,0.06,-0.10421,-0.01962,0.02811,0.328493,0,0,0,0,0,0.00489308,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,96.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.544,17.619,234.001,0.15,17.526,16.785,17.326,17.07,234.277,0.727,2.418,6.5,1.2,2.565,0.146,0.701,0.783,7.182,12.145,1179.391,8.566,8.545,8.431,226.956,21126.424,1.87747,2372.441,2285.314,1610.977,2089.577,319.067,5078.799,7600,0.16226,4.99913,5,-0.000174,0.05169,0.03071,-0.08341,0.13727,0.10415,-0.01116,-0.03926,0.02051,0.331737,0,0,0,0,0,0.00505177,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,97.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.081,17.355,231.932,0.15,18.236,16.776,17.353,17.14,232.061,0.721,3.005,6.5,1.2,2.788,0.128,0.813,1.092,6.227,11.979,1162.855,8.57,8.478,8.402,225.816,20570.438,1.82807,2450.619,2129.684,1665.893,2082.066,277.448,5227.625,7600,0.16103,4.96919,5,-0.006162,0.0878,-0.00484,-0.08041,0.11135,0.09026,-0.08888,0.0075,-0.06482,0.312155,0,0,0,0,0,0.00455779,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,97.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.549,17.515,232.552,0.15,17.443,16.677,17.755,16.459,233.194,0.734,3.14,6.5,1.2,2.942,0.111,0.817,1.134,6.992,12.122,1175.255,8.574,8.477,8.433,225.683,21110.309,1.87604,2571.763,2019.943,1765.102,2118.936,301.885,5304.827,7600,0.16169,5.02053,5,0.004105,0.07261,-0.02516,-0.06918,0.12347,-0.03797,-0.0508,0.02807,0.03031,0.301996,0,0,0,0,0,0.00505141,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,98,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.496,17.454,233.325,0.15,16.971,17.215,17.689,17.529,231.09,0.719,2.116,6.5,1.2,2.49,0.055,0.71,0.648,6.001,12.009,1166.832,8.588,8.433,8.467,227.431,19959.97,1.77381,2519.02,1844.828,1844.828,2069.559,299.641,5128.927,7600,0.15885,4.92495,5,-0.01501,0.09322,-0.06172,-0.02736,0.10672,0.05152,-0.09141,0.10454,-0.04186,0.325141,0,0,0,0,0,0.0040445,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,98.4,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.056,17.031,233.303,0.15,17.253,17.801,17.642,17.294,232.381,0.731,1.944,6.5,1.2,2.378,0.046,0.61,0.673,6.191,12.034,1167.728,8.525,8.408,8.408,227.225,20473.867,1.81948,2511.393,1741.256,1984.558,2079.069,288.216,5073.379,7600,0.15959,4.99779,5,-0.000442,0.08163,-0.03619,-0.03606,0.11314,-0.02897,0.06383,-0.02174,0.01604,0.33245,0,0,0,0,0,0.00446458,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,98.8,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.265,17.091,232.881,0.15,16.752,17.723,17.818,17.297,232.763,0.718,1.369,6.5,1.2,2.143,-0.003,0.521,0.451,7.217,11.975,1162.031,8.538,8.381,8.449,225.792,20544.295,1.82574,2451.498,1620.936,2111.817,2061.417,293.654,4913.074,7600,0.15906,4.99136,5,-0.001729,0.08697,-0.06998,-0.00165,0.1279,0.01335,-0.08447,0.08603,0.0369,0.353543,0,0,0,0,0,0.00451574,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,99.2,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,16.769,17.016,233.676,0.15,17.676,17.194,17.302,17.697,233.911,0.747,1.812,6.5,1.2,2.379,-0.017,0.644,0.682,6.175,12.057,1173.413,8.483,8.344,8.496,227.616,19397.493,1.72383,2341.095,1622.482,2258.871,2074.149,301.111,5096.539,7600,0.1573,5.01584,5,0.003169,0.0413,-0.09846,0.05444,0.11458,-0.11418,-0.07121,0.14022,-0.0333,0.329403,0,0,0,0,0,0.00361459,11252.573
E025,1505,test_release_sample,S5,yaw_misalignment,High,PI-RL LoadShield,99.6,recovery,0.1,0.4,100,0.02,33.48,40.31,12,17.5,17.791,17.561,234.773,0.15,17.544,17.161,17.122,17.676,234.965,0.724,1.468,6.5,1.2,2.181,-0.083,0.6,0.497,6.165,12.132,1174.855,8.553,8.397,8.559,228.709,19529.838,1.73559,2198.307,1614.092,2361.754,2058.051,295.973,5031.703,7600,0.15854,5.06465,5,0.012929,0.04573,-0.11045,0.05167,0.10169,0.01109,-0.02997,-0.00693,-0.03221,0.337934,0,0,0,0,0,0.00370784,11252.573
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,0,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.868,18.024,226.388,0.17,17.408,18.782,18.371,23.08,229.16,0.55,-1.97,7.5,1.5,-0.893,0.254,0.07,-0.682,8.279,12.06,1169.886,8.44,8.44,8.44,218.155,29966.827,2.3324,3935.077,4631.451,3238.704,3935.077,464.249,5736.521,7600,0.22338,5.07031,5,0.014062,-0.00265,-0.00265,-0.00265,0.04576,-0.00663,-0.00663,-0.00663,0.1144,0.245195,0,0,0,0,0,0.01197655,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,0.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.223,18.846,225.075,0.17,19.196,18.844,18.138,22.209,230.269,0.55,-0.554,7.5,1.5,0.071,0.251,0.383,-0.114,6.335,12.167,1179.563,8.552,8.552,8.552,218.767,28154.671,2.19135,4143.634,4403.57,3214.537,3920.58,470.696,5494.841,7600,0.21981,4.99789,5,-0.000422,0.01023,0.01023,0.01023,0.02778,0.0322,0.0322,0.0322,-0.04494,0.276995,0,0,0,0,0,0.00934253,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,0.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.951,18.306,227.857,0.17,19.213,18.385,19.018,22.989,231.429,0.55,0.535,7.5,1.5,0.786,0.256,0.392,0.232,7.762,12.098,1172.456,8.507,8.507,8.507,220.141,29169.65,2.27035,4314.569,4172.951,3076.873,3854.798,518.616,5683.629,7600,0.22188,5.00051,5,0.000102,0.02983,0.02983,0.02983,0.04635,0.049,0.049,0.049,0.04641,0.252154,0,0,0,0,0,0.01076657,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,1.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.192,19.4,225.016,0.17,18.81,18.866,19.44,23.724,230.001,0.55,1.696,7.5,1.5,1.561,0.209,0.679,0.6,6.454,12.152,1178.733,8.594,8.594,8.594,218.6,32092.45,2.49784,4661.459,4149.404,3409.42,4073.428,442.672,6024.416,7600,0.22664,5.01449,5,0.002897,-0.01381,-0.01381,-0.01381,0.03765,-0.10909,-0.10909,-0.10909,-0.02175,0.207314,0,0,0,0,0,0.01573638,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,1.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.613,18.503,225.296,0.17,18.653,18.825,21.183,24.391,230.351,0.555,0.419,7.5,1.5,0.985,0.248,0.486,0.134,7.781,12.144,1179.565,8.49,8.49,8.49,217.547,30893.448,2.40452,4688.455,3780.945,3361.84,3943.747,496.472,5763.936,7600,0.22507,5.00645,5,0.001289,-0.0101,-0.0101,-0.0101,0.03131,0.00927,0.00927,0.00927,-0.01583,0.241587,0,0,0,0,0,0.0135153,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.416,18.883,226.737,0.17,18.619,18.823,19.989,25.064,230.676,0.55,2.003,7.5,1.5,2.015,0.234,0.672,0.723,6.92,12.107,1176.522,8.542,8.542,8.542,219.848,32365.937,2.51913,4870.695,3750.817,3750.817,4124.11,497.724,6083.685,7600,0.22767,5.10258,5,0.020515,-0.00387,-0.00387,-0.00387,0.03083,0.01556,0.01556,0.01556,-0.00122,0.199515,0,0,0,0,0,0.01628472,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,2.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.187,18.741,225.974,0.17,18.84,18.431,20.605,23.505,230.623,0.556,2.88,7.5,1.5,2.495,0.202,0.837,0.971,7.457,12.114,1175.03,8.545,8.545,8.545,218.553,34348.416,2.67343,4878.686,3575.267,3987.044,4146.999,487.792,6311.389,7600,0.23088,5.00754,5,0.001509,0.01569,0.01569,0.01569,0.03622,0.04891,0.04891,0.04891,0.01349,0.169554,0,0,0,0,0,0.02063421,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,2.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.813,18.92,224.697,0.17,19.198,17.783,19.472,25.481,230.207,0.55,2.943,7.5,1.5,2.641,0.174,0.76,1.07,7.811,12.128,1176.623,8.562,8.562,8.562,216.93,34321.812,2.67136,4863.244,3512.195,4310.696,4228.711,477.678,6505.937,7600,0.23028,5.0604,5,0.012081,0.01156,0.01156,0.01156,0.04424,-0.01032,-0.01032,-0.01032,0.02004,0.143956,0,0,0,0,0,0.02059466,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,3.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.096,18.711,224.579,0.17,19.185,18.459,19.349,24.812,229.063,0.55,2.934,7.5,1.5,2.72,0.184,0.783,1.037,7.062,12.08,1170.848,8.532,8.532,8.532,217.551,34681.995,2.69939,4668.251,3477.363,4531.989,4225.868,499.003,6514.026,7600,0.23117,4.94396,5,-0.011208,0.00666,0.00666,0.00666,0.03416,-0.01225,-0.01225,-0.01225,-0.0252,0.142891,0,0,0,0,0,0.02146627,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,3.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.642,19.494,225.329,0.17,18.595,18.969,18.904,23.339,230.799,0.55,2.412,7.5,1.5,2.618,0.188,0.771,0.852,7.102,12.177,1180.692,8.606,8.606,8.606,218.261,35341.905,2.75075,4507.416,3536.484,4779.056,4274.319,491.89,6491.589,7600,0.23255,5.01017,5,0.002033,-0.01339,-0.01339,-0.01339,0.03364,-0.05012,-0.05012,-0.05012,-0.0013,0.145844,0,0,0,0,0,0.02312583,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.073,19.156,225.216,0.17,19.16,19.025,20.106,25.13,231.29,0.55,2.541,7.5,1.5,2.616,0.145,0.731,0.898,7.191,12.239,1187.668,8.587,8.587,8.587,218.067,33461.429,2.60439,4246.875,3590.315,4903.435,4246.875,437.707,6330.882,7600,0.22803,4.93193,5,-0.013613,0.00799,0.00799,0.00799,0.04182,0.05345,0.05345,0.05345,0.02045,0.166989,0,0,0,0,0,0.0186025,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,4.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.427,19.525,226.221,0.17,18.933,18.979,19.857,23.506,232.981,0.55,3.172,7.5,1.5,3.022,0.143,0.822,1.033,7.078,12.191,1184.389,8.627,8.627,8.627,219.177,34958.215,2.72089,4061.67,3790.378,5031.356,4294.468,491.259,6555.835,7600,0.2309,4.96393,5,-0.007214,0.00383,0.00383,0.00383,0.03392,-0.01042,-0.01042,-0.01042,-0.01975,0.13739,0,0,0,0,0,0.02215587,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,4.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.255,18.799,224.978,0.17,19.495,18.505,21.405,24.792,231.624,0.55,3.454,7.5,1.5,3.172,0.055,0.92,1.126,6.568,12.093,1171.519,8.559,8.559,8.559,218.445,35244.081,2.74314,3875.199,4007.685,5033.08,4305.321,485.172,6781.315,7600,0.22972,4.90696,5,-0.018607,0.02337,0.02337,0.02337,0.03476,0.04885,0.04885,0.04885,0.00211,0.107722,0,0,0,0,0,0.02291334,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,5.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.762,18.893,224.77,0.17,18.338,18.722,20.654,24.314,230.374,0.55,3.977,7.5,1.5,3.517,0.056,0.966,1.401,8.551,12.14,1176.456,8.55,8.55,8.55,216.262,37239.462,2.89844,3652.029,4226.721,5057.222,4311.99,496.821,6621.295,7600,0.23361,4.90299,5,-0.019402,0.00302,0.00302,0.00302,0.0431,-0.05088,-0.05088,-0.05088,0.02084,0.128777,0,0,0,0,0,0.02847279,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,5.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.439,18.954,227.595,0.17,19.191,19.682,19.55,24.22,233.239,0.55,2.232,7.5,1.5,2.641,0,0.715,0.823,6.865,12.164,1180.506,8.56,8.56,8.56,220.767,33914.047,2.63962,3440.787,4303.533,4701.965,4148.761,471.983,6299.274,7600,0.22604,5.07909,5,0.015819,0.00575,0.00575,0.00575,0.03699,0.00682,0.00682,0.00682,-0.01528,0.171148,0,0,0,0,0,0.01961726,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.521,18.15,226.06,0.17,18.669,18.976,20.782,24.394,230.687,0.55,1.92,7.5,1.5,2.49,0.002,0.616,0.602,7.6,11.969,1160.99,8.489,8.489,8.489,218.502,33649.069,2.61899,3350.924,4514.275,4514.275,4126.491,517.045,6363.414,7600,0.22556,4.86183,5,-0.027635,0.03103,0.03103,0.03103,0.04142,0.06321,0.06321,0.06321,0.01108,0.162709,0,0,0,0,0,0.01902946,12848.086
